Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,24.34483,24.34483,0.0723298,0.0723298,0,-1,0,0.0723298,0,0,0,0,0,0.07613664,0.0723298,0,0,1.746045,2.982249,0,0.07613664,-0.07613664,4.263314,71.05508,0.1232746,0.07956278,0,0,2.982249
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,23.13755,23.13755,0.08720416,0.08720416,0,-1,0,0.08720416,0,0,1.387779E-17,0,0,0.09179386,0.08720416,0,0,1.830641,2.906112,0,0.09179386,-0.09179386,4.166554,69.44244,0.1232746,0.09592458,0,0,2.906112
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,22.2103,22.2103,0.1738853,0.1738853,0,-1,0,0.1738853,0,0,0,0,0,0.1830372,0.1738853,0,0,1.932634,2.814318,0,0.1830372,-0.1830372,3.973616,66.22681,0.1232746,0.1912739,0,0,2.814318
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,21.26439,21.26439,0.1958881,0.1958881,0,-1,0,0.1958881,0,0,2.775558E-17,0,0,0.2061979,0.1958881,0,0,2.136009,2.631281,0,0.2061979,-0.2061979,3.756265,62.60429,0.1232746,0.2154769,0,0,2.631281
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,20.48028,20.48028,0.3167222,0.3167222,0,-1,0,0.3167222,0,0,5.551115E-17,0,0,0.3333917,0.3167222,0,0,2.365118,2.425083,0,0.3333917,-0.3333917,3.404839,56.7472,0.1232746,0.3483944,0,0,2.425083
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,19.77707,19.77707,0.2953852,0.2953852,0,-1,0,0.2953852,0,0,0,0,0,0.3109318,0.2953852,0,0,2.735553,2.091691,0,0.3109318,-0.3109318,3.077088,51.2847,0.1232746,0.3249237,0,0,2.091691
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,19.04274,19.04274,0.2473767,0.2473767,0,-1,0,0.2473767,0,0,0,0,0,0.2603965,0.2473767,0,0,3.081033,1.78076,0,0.2603965,-0.2603965,2.802606,46.71001,0.1232746,0.2721143,0,0,1.78076
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,18.43287,18.43287,0.1504514,0.1504514,0,0,0,0.1504514,0,0,0,0,0,0.1583699,0.1504514,0,0,3.370362,1.520363,0,0.1583699,-0.1583699,2.635669,43.92773,0.1232746,0.1654966,0,0,1.520363
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,17.84167,17.84167,0.1394,0.1394,0,0,0,0.1394,0,0,0,0,0,0.1467368,0.1394,0,0,3.546329,1.361993,0,0.1467368,-0.1467368,2.480995,41.34984,0.1232746,0.15334,0,0,1.361993
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,0.4301631,24.1602,17.23181,0.6669304,0.6669304,0,0,0,0.6669304,64.49895,0,0,0,0.4301631,0.702032,0.6669304,0,0,3.709369,1.215257,0,0.2718688,-0.2718688,2.19442,36.5736,0.1232746,0.7336234,0.3441305,0,1.64542
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,0.8098064,32.00254,18.33953,1.217779,1.217779,0.425,0,0.172125,1.217779,66.49861,2.220446E-16,0,0,0.8098064,0.8345047,0.7927794,0,0,4.011446,0.9433877,0,0.02469829,-0.02469829,2.168386,36.13969,0.1232746,1.339557,0.6478451,1.7,1.753194
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,0.8757651,36.21144,21.0528,1.143837,1.143837,0,-1,0,1.143837,76.56377,0,0,0.2190709,0.8757651,1.204039,1.143837,0,0,4.038888,0.9186894,0,0.3282743,-0.3282743,1.822355,30.37251,0.1232746,1.258221,0.7006121,0,1.794455
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,1.084707,43.50162,23.85321,0.9605465,0.9605465,1.7,0,0.5202,0.9605465,112.9261,0,0,0,1.084707,0,0,0.7394535,0.7024808,4.403637,0.5904151,1.787188,0,1.787188,3.51783,58.63039,0.1233806,1.056601,0.867766,1.7,1.675122
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,1.037661,45.2211,26.21799,1.239877,1.239877,1.7,0,0.5202,1.239877,83.69068,0,0,0,1.037661,0,0,0.4601234,0.4371172,2.616449,2.198884,1.474778,0,1.474778,4.916928,81.94863,0.1235108,1.363864,0.8301289,1.7,3.236546
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,1.257138,52.53424,28.38986,0.3498745,0.3498745,0,0,0,0.3498745,359.3111,0,0,0,1.257138,0.368289,0.3498745,0,0,1.141671,3.526185,0.8888491,0,0.8888491,5.760164,96.00254,0.123441,0.384862,1.00571,0,4.783323
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,1.035456,50.05147,30.48705,0.6350396,0.6350396,0,0,0,0.6350396,163.0538,0.1141717,0,0,1.035456,0.6684627,0.6350396,0,0,0.2528219,4.326149,0.2528219,0,0.2528219,6.000012,100,0.1234212,0.6985435,0.828365,0,5.361606
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,1.092788,52.8074,31.78146,0.7612111,0.7612111,0,-1,0,0.7612111,143.5592,0.2915134,0,0,1.092788,0.8012748,0.7612111,0,0,0,4.553689,0,0,0,6.000012,100,0.1234212,0.8373322,0.8742306,0,5.646477
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,1.13398,54.35487,32.31042,0.5450498,0.5450498,0,0,0,0.5450498,208.0507,0.5602431,0,0,1.13398,0.5737366,0.5450498,0,0,0,4.553689,0,0,0,6.000012,100,0.1234212,0.5995548,0.9071838,0,5.687669
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,0.7994671,47.73103,32.85183,1.091416,1.091416,0,0,0,1.091416,73.25044,0,0,0,0.7994671,1.148859,1.091416,0,0,0,4.553689,0,0.3493919,-0.3493919,5.631721,93.86182,0.1234212,1.200558,0.6395736,0,5.353156
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,0.3582708,38.51324,32.2233,0.7403663,0.7403663,0,0,0,0.7403663,48.39102,0,0,0,0.3582708,0.7793329,0.7403663,0,0,0.3882133,4.204297,0,0.4210621,-0.4210621,5.187882,86.46453,0.1234212,0.8144029,0.2866167,0,4.562568
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,30.33147,30.33147,0.5654868,0.5654868,0,0,0,0.5654868,0,0,1.110223E-16,0,0,0.5952494,0.5654868,0,0,0.8560601,3.783235,0,0.5952494,-0.5952494,4.560434,76.00709,0.1234212,0.6220356,0,0,3.783235
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,28.51432,28.51432,1.507231,1.38,0,-1,0,1.38,0,0,0.1272307,0.2779537,0,1.452632,1.38,0,0,1.517448,3.187985,0,1.452632,-1.452632,3.029226,50.487,0.1234212,1.657954,0,0,3.187985
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,27.09545,27.09545,0.8381308,0.8381308,0,-1,0,0.8381308,0,0,1.110223E-16,0,0,0.8822429,0.8381308,0,0,3.131483,1.735354,0,0.8822429,-0.8822429,2.09926,34.9876,0.1234212,0.9219438,0,0,1.735354
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,25.72636,25.72636,1.092941,0.8104554,0,-1,0,0.8104554,0,0,0.2824856,0.3917797,0,0.853111,0.8104554,0,0,4.111753,0.853111,0,0.853111,-0.853111,1.200002,20,0.1234212,1.202235,0,0,0.853111
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,24.31371,24.31371,0.08261708,0,0,-1,0,0,0,0,0.08261708,0.09087879,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1234212,0.09087879,0,0,0
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,23.10643,23.10643,0.0602192,0,0,-1,0,0,0,0,0.0602192,0.06624112,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1234212,0.06624112,0,0,0
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,22.16052,22.16052,0.0253733,0,0,-1,0,0,0,0,0.0253733,0.02791063,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1234212,0.02791063,0,0,0
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,21.2146,21.2146,0.1700083,0,0,-1,0,0,0,0,0.1700083,0.1870092,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1234212,0.1870092,0,0,0
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,20.44294,20.44294,0.07695236,0,0,-1,0,0,0,0,0.07695236,0.0846476,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1234212,0.0846476,0,0,0
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,19.72728,19.72728,0.01271889,0,0,-1,0,0,0,0,0.01271889,0.01399078,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1234212,0.01399078,0,0,0
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,19.0054,19.0054,0.2061594,0,0,-1,0,0,0,0,0.2061594,0.2267753,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1234212,0.2267753,0,0,0
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,18.37686,18.37686,0.1107154,0.1107154,1.563347,0,0.4828937,0.1107154,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1235323,0.121787,0,1.7,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,17.79189,17.79189,0.03976249,0.03976249,1.492394,0,0.4635236,0.03976249,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1236295,0.04373873,0,1.7,1.242
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,0.160464,19.69455,17.1758,0.4185086,0.4185086,1.7,0,0.5202,0.4185086,38.34188,0,0,0,0.160464,0,0,1.281491,1.217417,2.299654,2.484,1.377881,0,1.377881,5.125541,85.42551,0.1237667,0.4603595,0.1283712,1.7,2.644464
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,0.3374365,23.69116,18.27107,0.2178316,0.2178316,0,0,0,0.2178316,154.907,0,0,0,0.3374365,0.2292964,0.2178316,0,0,0.9217735,3.724093,0.1081401,0,0.1081401,5.228132,87.13535,0.1237582,0.2396148,0.2699492,0,4.061529
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,0.803606,34.77212,20.98435,0.5715904,0.5715904,0,-1,0,0.5715904,140.5912,0,0,0,0.803606,0.601674,0.5715904,0,0,0.8136334,3.821419,0.201932,0,0.201932,5.419701,90.32817,0.1237424,0.6287494,0.6428848,0,4.625025
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,0.9733627,41.15754,23.78475,0.7419221,0.7419221,0,0,0,0.7419221,131.1947,0,0,0,0.9733627,0.7809706,0.7419221,0,0,0.6117014,4.003158,0.1923921,0,0.1923921,5.60222,93.37015,0.1237273,0.8161143,0.7786902,0,4.976521
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,1.140235,47.31374,26.14954,0,0,0,0,0,0,0,0.7209253,0,0,1.140235,0,0,0,0,0.4193093,4.176311,0.4193093,0,0.4193093,6.000012,100,0.1236944,0,0.9121877,0,5.316545
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,1.343441,54.4553,28.3214,0.4233394,0.4233394,0,0,0,0.4233394,317.3438,0.8978209,0,0,1.343441,0.4456204,0.4233394,0,0,0,4.553689,0,0,0,6.000012,100,0.1236944,0.4656733,1.074753,0,5.89713
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,1.149798,52.49579,30.41859,0.5484464,0.5484464,0,0,0,0.5484464,209.6463,0.5724856,0,0,1.149798,0.577312,0.5484464,0,0,0,4.553689,0,0,0,6.000012,100,0.1236944,0.603291,0.9198381,0,5.703486
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,0.8822408,48.18061,31.713,0.1219929,0.1219929,0,-1,0,0.1219929,723.1901,0.7538272,0,0,0.8822408,0.1284136,0.1219929,0,0,0,4.553689,0,0,0,6.000012,100,0.1236944,0.1341922,0.7057926,0,5.43593
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,1.017597,51.68938,32.25441,0.8867618,0.8867618,0,0,0,0.8867618,114.7543,0.08416349,0,0,1.017597,0.9334335,0.8867618,0,0,0,4.553689,0,0,0,6.000012,100,0.1236944,0.975438,0.8140776,0,5.571286
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,0.5049196,41.85345,32.80205,0.02887558,0.02887558,0,0,0,0.02887558,1748.604,0.4745242,0,0,0.5049196,0.03039535,0.02887558,0,0,0,4.553689,0,0,0,6.000012,100,0.1236944,0.03176314,0.4039357,0,5.058609
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,0.1955846,35.55781,32.18596,0.1055519,0.1055519,0,0,0,0.1055519,185.2971,0.08447738,0,0,0.1955846,0.1111073,0.1055519,0,0,0,4.553689,0,0,0,6.000012,100,0.1236944,0.1161071,0.1564677,0,4.749274
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,30.29413,30.29413,0.5994387,0.5994387,0,0,0,0.5994387,0,0,0,0,0,0.6309881,0.5994387,0,0,0,4.553689,0,0.6309881,-0.6309881,5.334892,88.91469,0.1236944,0.6593826,0,0,4.553689
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,28.49565,28.49565,0.6076836,0.6076836,0,-1,0,0.6076836,0,0,0,0,0,0.6396669,0.6076836,0,0,0.7010979,3.922701,0,0.6396669,-0.6396669,4.660624,77.67691,0.1236944,0.668452,0,0,3.922701
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,27.07678,27.07678,0.677326,0.677326,0,-1,0,0.677326,0,0,1.110223E-16,0,0,0.7129747,0.677326,0,0,1.411839,3.283034,0,0.7129747,-0.7129747,3.909083,65.15125,0.1236944,0.7450585,0,0,3.283034
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,25.69525,25.69525,0.2410453,0.2410453,0,-1,0,0.2410453,0,0,2.775558E-17,0,0,0.2537318,0.2410453,0,0,2.204033,2.570059,0,0.2537318,-0.2537318,3.641626,60.69364,0.1236944,0.2651498,0,0,2.570059
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,24.27638,24.27638,0.2228963,0.2228963,0,-1,0,0.2228963,0,0,2.775558E-17,0,0,0.2346276,0.2228963,0,0,2.485957,2.316327,0,0.2346276,-0.2346276,3.394307,56.57166,0.1236944,0.2451859,0,0,2.316327
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,23.05042,23.05042,0.05944832,0.05944832,0,-1,0,0.05944832,0,0,6.938894E-18,0,0,0.06257718,0.05944832,0,0,2.746655,2.0817,0,0.06257718,-0.06257718,3.328344,55.4723,0.1236944,0.06539315,0,0,2.0817
