Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,1.10224,52.63407,31.45063,0.1143776,0.1143776,0,0,0,0.1143776,963.6853,0,0,0,1.10224,0.1203974,0.1143776,0,0,2.625704,2.190556,0.9818425,0,0.9818425,4.440508,74.00832,0.1303895,0.1258153,0.8817919,0,3.292796
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,1.023926,53.50516,33.71262,0.2689435,0.2689435,0,0,0,0.2689435,380.7218,0,0,0,1.023926,0.2830984,0.2689435,0,0,1.643861,3.074214,0.740828,0,0.740828,5.14332,85.72182,0.1296992,0.2958378,0.8191411,0,4.09814
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,0.8004742,50.29946,35.15033,0.1942387,0.1942387,0,-1,0,0.1942387,412.1085,0,0,0,0.8004742,0.2044618,0.1942387,0,0,0.9030331,3.740959,0.5960124,0,0.5960124,5.708746,95.14558,0.1291492,0.2136625,0.6403793,0,4.541433
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,0.8313311,51.65703,35.78292,0,0,0,0,0,0,0,0.5243103,0,0,0.8313311,0,0,0,0,0.3070208,4.27737,0.3070208,0,0.3070208,6.000012,100,0.1288677,0,0.6650649,0,5.108701
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,0.4951738,45.47289,36.38995,0,0,0,0,0,0,0,0.4951738,0,0,0.4951738,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1288677,0,0.396139,0,5.048863
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,0.2419538,40.19688,35.90433,0,0,0,0,0,0,0,0.2419538,0,0,0.2419538,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1288677,0,0.1935631,0,4.795643
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,0.06588314,35.24242,34.10879,0,0,0,0,0,0,0,0.06588314,0,0,0.06588314,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1288677,0,0.05270651,0,4.619572
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,32.31326,32.31326,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1288677,0,0,0,4.553689
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,30.72858,30.72858,0.1189862,0.1189862,0,-1,0,0.1189862,0,0,2.775558E-17,0,0,0.1252487,0.1189862,0,0,0,4.553689,0,0.1252487,-0.1252487,5.867988,97.79961,0.1288677,0.1308849,0,0,4.553689
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,29.16947,29.16947,0.1490442,0.1490442,0,-1,0,0.1490442,0,0,2.775558E-17,0,0,0.1568887,0.1490442,0,0,0.1391652,4.42844,0,0.1568887,-0.1568887,5.702613,95.04337,0.1288677,0.1639487,0,0,4.42844
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,27.51451,27.51451,0.1224936,0.1224936,0,-1,0,0.1224936,0,0,2.775558E-17,0,0,0.1289406,0.1224936,0,0,0.3134859,4.271552,0,0.1289406,-0.1289406,5.566698,92.77811,0.1288677,0.1347429,0,0,4.271552
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,26.21738,26.21738,0.004668174,0.004668174,0,-1,0,0.004668174,0,0,8.673617E-19,0,0,0.004913867,0.004668174,0,0,0.4567533,4.142611,0,0.004913867,-0.004913867,5.561518,92.69178,0.1288677,0.005134991,0,0,4.142611
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,25.17584,25.17584,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4622131,4.137697,0,0,0,5.561518,92.69178,0.1288677,0,0,0,4.137697
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,24.10235,24.10235,0.09812894,0.09812894,0,-1,0,0.09812894,0,0,0,0,0,0.1032936,0.09812894,0,0,0.4622131,4.137697,0,0.1032936,-0.1032936,5.452637,90.87711,0.1288677,0.1079418,0,0,4.137697
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,23.16305,23.16305,0.07527435,0.07527435,0,-1,0,0.07527435,0,0,1.387779E-17,0,0,0.07923616,0.07527435,0,0,0.5769838,4.034403,0,0.07923616,-0.07923616,5.369115,89.48507,0.1288677,0.08280179,0,0,4.034403
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,22.3771,22.3771,0.1060194,0.1060194,0,-1,0,0.1060194,0,0,0,0,0,0.1115993,0.1060194,0,0,0.665024,3.955167,0,0.1115993,-0.1115993,5.251479,87.52448,0.1288677,0.1166213,0,0,3.955167
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,21.58477,21.58477,0.05102549,0.05102549,0,-1,0,0.05102549,0,0,0,0,0,0.05371105,0.05102549,0,0,0.7890232,3.843568,0,0.05371105,-0.05371105,5.194862,86.58086,0.1288677,0.05612804,0,0,3.843568
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,20.79243,20.79243,0.1842276,0.1842276,0,0,0,0.1842276,0,0,2.775558E-17,0,0,0.1939238,0.1842276,0,0,0.8487022,3.789857,0,0.1939238,-0.1939238,4.990449,83.17398,0.1288677,0.2026504,0,0,3.789857
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,20.16623,20.16623,0.4040128,0.4040128,0,0,0,0.4040128,0,0,5.551115E-17,0,0,0.4252766,0.4040128,0,0,1.064173,3.595933,0,0.4252766,-0.4252766,4.542168,75.70264,0.1288677,0.444414,0,0,3.595933
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,0.1964863,22.65157,19.51447,0.6048189,0.6048189,0,0,0,0.6048189,32.4868,0,1.110223E-16,0,0.1964863,0.6366515,0.6048189,0,0,1.536703,3.170656,0,0.4401652,-0.4401652,4.078193,67.96975,0.1288677,0.6653008,0.1571891,0,3.367143
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,0.5694774,30.15414,20.65186,0.6303927,0.6303927,0,0,0,0.6303927,90.33694,0,0,0,0.5694774,0.6635712,0.6303927,0,0,2.025775,2.730491,0,0.09409377,-0.09409377,3.979009,66.31669,0.1288677,0.6934319,0.4555819,0,3.299969
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,0.8094881,37.67855,23.54005,0.8084973,0.8084973,0,-1,0,0.8084973,100.1226,0,0,0,0.8094881,0.8510498,0.8084973,0,0,2.130324,2.636398,0,0.04156168,-0.04156168,3.935199,65.58653,0.1288677,0.889347,0.6475905,0,3.445886
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,0.888676,42.58611,26.5816,0,0,0,0,0,0,0,0,0,0,0.888676,0,0,0,0,2.176503,2.594836,0.888676,0,0.888676,4.778272,79.6377,0.1280598,0,0.7109408,0,3.483512
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,1.424799,57.49079,29.20142,0.4815361,0.4815361,0,0,0,0.4815361,295.8863,0,0,0,1.424799,0.5068802,0.4815361,0,0,1.287827,3.394644,0.9179192,0,0.9179192,5.649086,94.15125,0.1272358,0.5296897,1.139839,0,4.819444
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,1.483005,61.95298,31.59121,0,0,0,0,0,0,0,1.113096,0,0,1.483005,0,0,0,0,0.3699082,4.220771,0.3699082,0,0.3699082,6.000012,100,0.1269068,0,1.186404,0,5.703776
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,0.8893411,50.73914,33.85959,0,0,0,0,0,0,0,0.8893411,0,0,0.8893411,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1269068,0,0.7114728,0,5.44303
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,0.9746011,54.22729,35.29729,1.69479,1.38,0,-1,0,1.38,70.62327,2.220446E-16,0.3147895,0.4842684,0.9746011,1.452632,1.38,0,0,0,4.553689,0,0.4780305,-0.4780305,5.496124,91.60188,0.1269068,1.864268,0.7796809,0,5.52829
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,1.004502,55.61684,35.9235,0.9954223,0.9954223,0,0,0,0.9954223,100.9121,2.220446E-16,0,0,1.004502,1.047813,0.9954223,0,0,0.531145,4.075658,0,0.04331137,-0.04331137,5.450469,90.84097,0.1269068,1.094965,0.8036013,0,5.08016
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,0.7777295,51.35831,36.53692,0.313421,0.313421,0,0,0,0.313421,248.1421,0,0,0,0.7777295,0.3299169,0.313421,0,0,0.5792687,4.032347,0.4478126,0,0.4478126,5.875302,97.9215,0.1265107,0.3447632,0.6221836,0,4.810077
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,0.4545387,44.32817,36.05129,0.8081667,0.8081667,0,0,0,0.8081667,56.24318,0,1.110223E-16,0,0.4545387,0.8507019,0.8081667,0,0,0.1314562,4.435379,0,0.3961631,-0.3961631,5.457709,90.96164,0.1265107,0.8889834,0.363631,0,4.889917
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,0.05530301,35.20713,34.25576,0.645345,0.645345,0,0,0,0.645345,8.569527,0,1.110223E-16,0,0.05530301,0.6793106,0.645345,0,0,0.5716374,4.039215,0,0.6240076,-0.6240076,4.799947,79.99896,0.1265107,0.7098795,0.04424241,0,4.094518
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,32.45383,32.45383,0.6590995,0.6590995,0,-1,0,0.6590995,0,0,1.110223E-16,0,0,0.6937889,0.6590995,0,0,1.264979,3.415208,0,0.6937889,-0.6937889,4.06863,67.81036,0.1265107,0.7250094,0,0,3.415208
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,30.87555,30.87555,1.194032,1.194032,0,-1,0,1.194032,0,0,0,0,0,1.256876,1.194032,0,0,2.035856,2.721419,0,1.256876,-1.256876,2.743766,45.72935,0.1265107,1.313435,0,0,2.721419
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,29.31005,29.31005,1.878431,1.38,0,-1,0,1.38,0,0,0.4984308,0.6862739,0,1.452632,1.38,0,0,3.432384,1.464543,0,1.452632,-1.452632,1.212558,20.20926,0.1265107,2.066274,0,0,1.464543
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,27.65509,27.65509,0.01388028,0.01131592,0,-1,0,0.01131592,0,0,0.002564359,0.003952386,0,0.01191149,0.01131592,0,0,5.04642,0.01191149,0,0.01191149,-0.01191149,1.200002,20,0.1265107,0.0152683,0,0,0.01191149
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,26.34517,26.34517,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1265107,0,0,0,0
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,25.28447,25.28447,0.08604627,0,0,-1,0,0,0,0,0.08604627,0.09465089,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1265107,0.09465089,0,0,0
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,24.22376,24.22376,0.008674658,0,0,-1,0,0,0,0,0.008674658,0.009542124,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1265107,0.009542124,0,0,0
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,23.29085,23.29085,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1265107,0,0,0,0
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,22.47934,22.47934,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1265107,0,0,0,0
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,21.6934,21.6934,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1265107,0,0,0,0
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,20.92023,20.92023,0.01563058,0.01563058,1.468262,0,0.4569356,0.01563058,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.12749,0.01719364,0,1.7,0
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,20.28764,20.28764,0.1052331,0.1052331,1.557865,0,0.4813971,0.1052331,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1286368,0.1157564,0,1.7,1.242
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,0.1138202,21.44692,19.64227,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1138202,0,0,1.452632,1.38,2.299654,2.484,1.49382,0,1.49382,5.23553,87.25867,0.1294461,0,0.09105617,1.7,2.59782
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,0.5180257,29.39727,20.79243,1.464396,1.464396,0.425,0,0.172125,1.464396,35.37471,2.220446E-16,0,0,0.5180257,1.094101,1.039396,0,0,0.8058342,3.828438,0,0.576075,-0.576075,4.628294,77.13808,0.1294461,1.610835,0.4144206,1.7,4.346464
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,0.5704704,33.39313,23.68702,0.4154503,0.4154503,0,-1,0,0.4154503,137.3138,0,0,0,0.5704704,0.4373161,0.4154503,0,0,1.445918,3.252363,0.1331543,0,0.1331543,4.754615,79.24343,0.1293295,0.4569953,0.4563763,0,3.822834
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,0.789973,40.76826,26.703,0.1423362,0.1423362,0,0,0,0.1423362,555.0048,0,0,0,0.789973,0.1498276,0.1423362,0,0,1.312763,3.372202,0.6401454,0,0.6401454,5.361911,89.365,0.128772,0.1565699,0.6319785,0,4.162175
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,1.345164,55.76612,29.36755,0.7837768,0.7837768,0,0,0,0.7837768,171.6259,0,0,0,1.345164,0.8250282,0.7837768,0,0,0.6726178,3.948333,0.5201359,0,0.5201359,5.855355,97.58905,0.1283226,0.8621545,1.076131,0,5.293497
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,1.474356,61.91489,31.73817,0.2952077,0.2952077,0,0,0,0.2952077,499.43,1.011129,0,0,1.474356,0.3107449,0.2952077,0,0,0.1524819,4.416455,0.1524819,0,0.1524819,6.000012,100,0.1281914,0.3247285,1.179485,0,5.890811
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,1.230456,58.61938,34.00016,0.8525833,0.8525833,0,0,0,0.8525833,144.321,0.3330003,0,0,1.230456,0.897456,0.8525833,0,0,0,4.553689,0,0,0,6.000012,100,0.1281914,0.9378416,0.9843651,0,5.784145
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,0.6501389,47.52148,35.43787,0.122946,0.122946,0,-1,0,0.122946,528.8003,0.520722,0,0,0.6501389,0.1294169,0.122946,0,0,0,4.553689,0,0,0,6.000012,100,0.1281914,0.1352406,0.5201111,0,5.203828
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,0.5310782,45.83458,36.07046,0.1421412,0.1421412,0,0,0,0.1421412,373.6272,0.3814559,0,0,0.5310782,0.1496223,0.1421412,0,0,0,4.553689,0,0,0,6.000012,100,0.1281914,0.1563553,0.4248625,0,5.084767
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,0.3889224,43.73278,36.67749,0.08483119,0.08483119,0,0,0,0.08483119,458.4663,0.2996264,0,0,0.3889224,0.08929598,0.08483119,0,0,0,4.553689,0,0,0,6.000012,100,0.1281914,0.0933143,0.3111379,0,4.942611
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,0.0860026,37.68123,36.17909,0.6566876,0.6566876,0,0,0,0.6566876,13.09643,0,0,0,0.0860026,0.69125,0.6566876,0,0,0,4.553689,0,0.6052474,-0.6052474,5.362025,89.36691,0.1281914,0.7223563,0.06880208,0,4.639691
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,0.03847063,35.05754,34.39633,1.536778,1.536778,0.425,0,0.172125,1.536778,2.50333,2.220446E-16,0,0,0.03847063,1.170293,1.111778,0,0,0.6724972,3.948442,0,1.131822,-1.131822,4.16898,69.48286,0.1281914,1.690456,0.0307765,1.7,3.986912
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,32.6008,32.6008,1.123078,1.123078,0,-1,0,1.123078,0,0,0,0,0,1.182187,1.123078,0,0,1.930078,2.816619,0,1.182187,-1.182187,2.922845,48.71399,0.1281914,1.235385,0,0,2.816619
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,31.01612,31.01612,1.399768,1.38,0,-1,0,1.38,0,0,0.01976814,0.159745,0,1.452632,1.38,0,0,3.243618,1.634432,0,1.452632,-1.452632,1.391637,23.19391,0.1281914,1.539745,0,0,1.634432
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,29.43784,29.43784,1.375131,0.1727107,0,-1,0,0.1727107,0,0,1.20242,1.339933,0,0.1818007,0.1727107,0,0,4.857654,0.1818007,0,0.1818007,-0.1818007,1.200002,20,0.1281914,1.512644,0,0,0.1818007
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,27.78288,27.78288,0.205572,0,0,-1,0,0,0,0,0.205572,0.2261292,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1281914,0.2261292,0,0,0
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,26.47297,26.47297,0.05325124,0,0,-1,0,0,0,0,0.05325124,0.05857636,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1281914,0.05857636,0,0,0
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,25.41226,25.41226,0.07467407,0,0,-1,0,0,0,0,0.07467407,0.08214147,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1281914,0.08214147,0,0,0
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,24.35155,24.35155,0.1425709,0,0,-1,0,0,0,0,0.1425709,0.156828,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1281914,0.156828,0,0,0
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,23.41864,23.41864,0.180287,0,0,-1,0,0,0,0,0.180287,0.1983158,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1281914,0.1983158,0,0,0
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,22.60714,22.60714,0.01765842,0,0,-1,0,0,0,0,0.01765842,0.01942426,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1281914,0.01942426,0,0,0
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,21.8148,21.8148,0.04157035,0,0,-1,0,0,0,0,0.04157035,0.04572738,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1281914,0.04572738,0,0,0
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,21.04164,21.04164,0.1775826,0.1775826,1.630214,0,0.5011485,0.1775826,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1294446,0.1953409,0,1.7,0
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,20.41543,20.41543,0.184794,0.184794,1.637426,0,0.5031172,0.184794,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1306894,0.2032734,0,1.7,1.242
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,0.2856687,24.37698,19.77006,1.097857,1.097857,1.7,0,0.5202,1.097857,26.02058,0,0,0,0.2856687,0,0,0.6021433,0.5720362,2.299654,2.484,0.8577048,0,0.8577048,4.632059,77.20082,0.1316899,1.207642,0.2285349,1.7,2.769669
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,0.7611145,33.91071,20.92023,0.4363082,0.4363082,1.083102,0,0.3517867,0.4363082,174.4442,0,0,0,0.7611145,0,0,0.6467933,0.6144536,1.441949,3.255934,1.375568,0,1.375568,5.937037,98.95042,0.1318098,0.479939,0.6088916,1.7,4.017049
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,1.155055,44.92828,23.81481,0.4447182,0.4447182,0,-1,0,0.4447182,259.7275,0.6205496,0,0,1.155055,0.4681244,0.4447182,0,0,0.06638142,4.493946,0.06638142,0,0.06638142,6.000012,100,0.131753,0.48919,0.9240443,0,5.649001
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,1.469569,55.67163,26.84997,0,0,0,0,0,0,0,1.469569,0,0,1.469569,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.131753,0,1.175656,0,6.023258
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,1.596151,62.25513,29.50813,1.069982,1.069982,0,0,0,1.069982,149.1755,0.4698543,0,0,1.596151,1.126297,1.069982,0,0,0,4.553689,0,0,0,6.000012,100,0.131753,1.17698,1.276921,0,6.14984
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,1.576952,64.81859,31.87875,0.1842771,0.1842771,0,0,0,0.1842771,855.7505,1.382976,0,0,1.576952,0.1939759,0.1842771,0,0,0,4.553689,0,0,0,6.000012,100,0.131753,0.2027048,1.261562,0,6.130641
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,1.469239,64.84213,34.14713,0,0,0,0,0,0,0,1.469239,0,0,1.469239,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.131753,0,1.175391,0,6.022928
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,1.305665,62.39902,35.58484,0.01914788,0.01914788,0,-1,0,0.01914788,6818.847,1.285509,0,0,1.305665,0.02015566,0.01914788,0,0,0,4.553689,0,0,0,6.000012,100,0.131753,0.02106267,1.044532,0,5.859354
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,1.092527,57.95212,36.19187,0.4544274,0.4544274,0,0,0,0.4544274,240.4183,0.6141819,0,0,1.092527,0.4783446,0.4544274,0,0,0,4.553689,0,0,0,6.000012,100,0.131753,0.4998701,0.8740212,0,5.646215
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,0.7882708,51.88635,36.81168,0.3916157,0.3916157,0,0,0,0.3916157,201.2868,0.3760438,0,0,0.7882708,0.412227,0.3916157,0,0,0,4.553689,0,0,0,6.000012,100,0.131753,0.4307773,0.6306167,0,5.34196
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,0.3830423,43.24691,36.31966,1.747074,1.747074,0.425,0,0.172125,1.747074,21.92479,0,0,0,0.3830423,1.391657,1.322074,0,0,0,4.553689,0,1.008615,-1.008615,4.936839,82.28049,0.131753,1.921781,0.3064338,1.7,4.936731
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,0.133442,36.8623,34.5433,0.4404728,0.4404728,0,0,0,0.4404728,30.29517,0,0,0,0.133442,0.4636556,0.4404728,0,0,1.120683,3.545074,0,0.3302136,-0.3302136,4.588763,76.47923,0.131753,0.4845201,0.1067536,0,3.678516
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,32.76054,32.76054,0.521153,0.521153,0,-1,0,0.521153,0,0,0,0,0,0.5485821,0.521153,0,0,1.487587,3.214861,0,0.5485821,-0.5485821,4.010507,66.84164,0.131753,0.5732683,0,0,3.214861
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,31.18226,31.18226,0.9837884,0.9837884,0,-1,0,0.9837884,0,0,0,0,0,1.035567,0.9837884,0,0,2.097122,2.666279,0,1.035567,-1.035567,2.918924,48.64863,0.131753,1.082167,0,0,2.666279
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,29.57842,29.57842,0.3048464,0.3048464,0,-1,0,0.3048464,0,0,5.551115E-17,0,0,0.320891,0.3048464,0,0,3.247752,1.630712,0,0.320891,-0.320891,2.580675,43.01116,0.131753,0.3353311,0,0,1.630712
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,27.91068,27.91068,0.05798294,0.05798294,0,-1,0,0.05798294,0,0,6.938894E-18,0,0,0.06103467,0.05798294,0,0,3.604298,1.309821,0,0.06103467,-0.06103467,2.516339,41.93889,0.131753,0.06378123,0,0,1.309821
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,26.60077,26.60077,0.1158008,0.1158008,0,-1,0,0.1158008,0,0,0,0,0,0.1218956,0.1158008,0,0,3.672114,1.248786,0,0.1218956,-0.1218956,2.387849,39.79741,0.131753,0.1273809,0,0,1.248786
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,25.54006,25.54006,0.05849366,0.05849366,0,-1,0,0.05849366,0,0,6.938894E-18,0,0,0.06157228,0.05849366,0,0,3.807554,1.126891,0,0.06157228,-0.06157228,2.322947,38.7157,0.131753,0.06434303,0,0,1.126891
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,24.47935,24.47935,0.0935388,0.0935388,0,-1,0,0.0935388,0,0,0,0,0,0.09846189,0.0935388,0,0,3.875967,1.065318,0,0.09846189,-0.09846189,2.219159,36.9859,0.131753,0.1028927,0,0,1.065318
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,23.54005,23.54005,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.985369,0.9668564,0,0,0,2.219159,36.9859,0.131753,0,0,0,0.9668564
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,22.73493,22.73493,0.06410595,0.06410595,0,-1,0,0.06410595,0,0,0,0,0,0.06747995,0.06410595,0,0,3.985369,0.9668564,0,0.06747995,-0.06747995,2.148028,35.8004,0.131753,0.07051654,0,0,0.9668564
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,21.9426,21.9426,0.08524803,0.08524803,0,-1,0,0.08524803,0,0,1.387779E-17,0,0,0.08973477,0.08524803,0,0,4.060347,0.8993765,0,0.08973477,-0.08973477,2.05344,34.22393,0.131753,0.09377284,0,0,0.8993765
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,21.16943,21.16943,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.160052,0.8096417,0,0,0,2.05344,34.22393,0.131753,0,0,0,0.8096417
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,20.54323,20.54323,0.04904724,0.04904724,0,0,0,0.04904724,0,0,6.938894E-18,0,0,0.05162867,0.04904724,0,0,4.160052,0.8096417,0,0.05162867,-0.05162867,1.999018,33.31691,0.131753,0.05395196,0,0,0.8096417
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,0.2191255,23.40534,19.89147,0,0,0,0,0,0,0,0,0,0,0.2191255,0,0,0,0,4.217418,0.7580131,0.2191255,0,0.2191255,2.206899,36.78158,0.1315661,0,0.1753004,0,0.9771386
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,0.5573851,30.35322,21.04164,0.7152075,0.7152075,0,0,0,0.7152075,77.93334,0,0,0,0.5573851,0.75285,0.7152075,0,0,3.998292,0.955226,0,0.1954649,-0.1954649,2.000861,33.34761,0.1315661,0.7867283,0.4459081,0,1.512611
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,1.16806,45.34423,23.93622,1.285912,1.285912,0,-1,0,1.285912,90.83519,0,0,0.4707983,1.16806,1.353591,1.285912,0,0,4.215476,0.7597612,0,0.1855309,-0.1855309,1.805294,30.08818,0.1315661,1.414503,0.9344482,0,1.927821
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,1.404434,54.26308,26.97777,0.613389,0.613389,0,0,0,0.613389,228.9631,0,0,0,1.404434,0.6456726,0.613389,0,0,4.421621,0.5742302,0.7587616,0,0.7587616,2.525119,42.08523,0.130923,0.6747279,1.123547,0,1.978664
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,1.545372,61.10908,29.65509,0.5685615,0.5685615,0,0,0,0.5685615,271.8039,0,0,0,1.545372,0.5984858,0.5685615,0,0,3.662859,1.257116,0.9468865,0,0.9468865,3.423414,57.05679,0.1301291,0.6254176,1.236298,0,2.802488
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,1.611902,65.97166,32.02571,1.056866,1.056866,0,0,0,1.056866,152.5172,0,0,0,1.611902,1.11249,1.056866,0,0,2.715973,2.109313,0.4994115,0,0.4994115,3.897197,64.95316,0.1297143,1.162552,1.289521,0,3.721215
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,1.464645,64.89902,34.2877,0.5298437,0.5298437,0,0,0,0.5298437,276.4296,0,0,0,1.464645,0.5577303,0.5298437,0,0,2.216561,2.558784,0.9069148,0,0.9069148,4.757572,79.29271,0.1289677,0.5828281,1.171716,0,4.023429
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,1.154048,58.85268,35.72541,1.37894,1.37894,0,-1,0,1.37894,83.69096,0,2.220446E-16,0.1368336,1.154048,1.451515,1.37894,0,0,1.309646,3.375007,0,0.2974677,-0.2974677,4.444014,74.06675,0.1289677,1.516834,0.9232382,0,4.529055
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,1.070052,57.60054,36.33883,0.6950204,0.6950204,0,0,0,0.6950204,153.9598,0,0,0,1.070052,0.7316005,0.6950204,0,0,1.640166,3.077539,0.3384514,0,0.3384514,4.765097,79.41812,0.1286913,0.7645225,0.8560415,0,4.147591
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,0.7579074,51.39278,36.94587,0,0,0,0,0,0,0,0,0,0,0.7579074,0,0,0,0,1.301715,3.382146,0.7579074,0,0.7579074,5.484111,91.40167,0.1280766,0,0.6063259,0,4.140053
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,0.478368,45.22754,36.46663,0.8914641,0.8914641,0,0,0,0.8914641,53.66095,0,1.110223E-16,0,0.478368,0.9383832,0.8914641,0,0,0.5438073,4.064262,0,0.4600152,-0.4600152,4.999213,83.32005,0.1280766,0.9806105,0.3826945,0,4.54263
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,0.05427884,35.61999,34.68387,0.6284614,0.6284614,0,0,0,0.6284614,8.636782,0,1.110223E-16,0,0.05427884,0.6615384,0.6284614,0,0,1.054935,3.604247,0,0.6072595,-0.6072595,4.359105,72.6516,0.1280766,0.6913075,0.04342308,0,3.658526
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,32.92029,32.92029,0.2946285,0.2946285,0,-1,0,0.2946285,0,0,5.551115E-17,0,0,0.3101353,0.2946285,0,0,1.729668,2.996988,0,0.3101353,-0.3101353,4.032194,67.20309,0.1280766,0.3240913,0,0,2.996988
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,31.32283,31.32283,1.152285,1.152285,0,-1,0,1.152285,0,0,0,0,0,1.212931,1.152285,0,0,2.074263,2.686852,0,1.212931,-1.212931,2.753652,45.8941,0.1280766,1.267513,0,0,2.686852
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,29.74455,29.74455,0.9183517,0.9183517,0,-1,0,0.9183517,0,0,1.110223E-16,0,0,0.966686,0.9183517,0,0,3.421964,1.473921,0,0.966686,-0.966686,1.734675,28.9112,0.1280766,1.010187,0,0,1.473921
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,28.07042,28.07042,0.1406387,0.1406387,0,-1,0,0.1406387,0,0,2.775558E-17,0,0,0.1480408,0.1406387,0,0,4.49606,0.5072352,0,0.1480408,-0.1480408,1.578627,26.31039,0.1280766,0.1547026,0,0,0.5072352
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,26.76051,26.76051,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.66055,0.3591944,0,0,0,1.578627,26.31039,0.1280766,0,0,0,0.3591944
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,25.6998,25.6998,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.66055,0.3591944,0,0,0,1.578627,26.31039,0.1280766,0,0,0,0.3591944
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,24.61993,24.61993,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.66055,0.3591944,0,0,0,1.578627,26.31039,0.1280766,0,0,0,0.3591944
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,23.66785,23.66785,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.66055,0.3591944,0,0,0,1.578627,26.31039,0.1280766,0,0,0,0.3591944
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,22.85634,22.85634,0.1424678,0.1424678,0,-1,0,0.1424678,0,0,0,0,0,0.1499661,0.1424678,0,0,4.66055,0.3591944,0,0.1499661,-0.1499661,1.420548,23.67576,0.1280766,0.1567146,0,0,0.3591944
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,22.07039,22.07039,0.01621423,0.01621423,0,-1,0,0.01621423,0,0,3.469447E-18,0,0,0.01706761,0.01621423,0,0,4.827178,0.2092283,0,0.01706761,-0.01706761,1.402557,23.37591,0.1280766,0.01783565,0,0,0.2092283
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,21.3164,21.3164,0.1788519,0.1788519,1.631483,0,0.501495,0.1788519,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.846143,0.1921607,1.38,0,1.38,2.71174,45.19558,0.1292589,0.1967371,0,1.7,0.1921607
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,20.68381,20.68381,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.466142,1.434161,1.38,0,1.38,4.020924,67.01526,0.1300848,0,0,1.7,1.434161
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,0.1261024,22.04473,20.03843,0.4629771,0.4629771,1.7,0,0.5202,0.4629771,27.23728,0,0,0,0.1261024,0,0,1.237023,1.175172,2.086143,2.676161,1.301274,0,1.301274,5.255421,87.59016,0.1314213,0.5092748,0.1008819,1.7,2.802263
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,0.2080333,24.54683,21.1886,0.667455,0.667455,0,0,0,0.667455,31.16814,0,0,0,0.2080333,0.7025841,0.667455,0,0,0.7848684,3.847307,0,0.4945509,-0.4945509,4.734118,78.90181,0.1314213,0.7342004,0.1664266,0,4.055341
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,0.1581115,26.66745,24.08318,0,0,0,-1,0,0,0,0,0,0,0.1581115,0,0,0,0,1.334369,3.352757,0.1581115,0,0.1581115,4.884116,81.40176,0.1312937,0,0.1264892,0,3.510868
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,0.1798741,30.13861,27.13751,1.07119,1.07119,0,0,0,1.07119,16.792,0,2.220446E-16,0,0.1798741,1.127568,1.07119,0,0,1.176258,3.495057,0,0.947694,-0.947694,3.885159,64.75252,0.1312937,1.178309,0.1438993,0,3.674931
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,0.2810088,34.61235,29.79567,0,0,0,0,0,0,0,0,0,0,0.2810088,0,0,0,0,2.229251,2.547363,0.2810088,0,0.2810088,4.151747,69.19565,0.1310676,0,0.2248071,0,2.828372
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,0.2625598,36.74503,32.18546,0,0,0,0,0,0,0,0,0,0,0.2625598,0,0,0,0,1.948242,2.800271,0.2625598,0,0.2625598,4.400833,73.34707,0.130857,0,0.2100479,0,3.062831
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,0.5022742,43.53479,34.43467,0.3294592,0.3294592,0,0,0,0.3294592,152.4541,0,0,0,0.5022742,0.3467992,0.3294592,0,0,1.685683,3.036575,0.155475,0,0.155475,4.54833,75.80534,0.1307327,0.3624052,0.4018193,0,3.538849
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,0.3789076,42.70124,35.87238,0.1223839,0.1223839,0,-1,0,0.1223839,309.6058,0,0,0,0.3789076,0.1288251,0.1223839,0,0,1.530208,3.176502,0.2500825,0,0.2500825,4.785579,79.75948,0.1305331,0.1346223,0.3031261,0,3.55541
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,0.3091776,42.04781,36.49858,0.411977,0.411977,0,0,0,0.411977,75.04729,0,0,0,0.3091776,0.43366,0.411977,0,0,1.280125,3.401576,0,0.1244824,-0.1244824,4.654363,77.57256,0.1305331,0.4531747,0.2473421,0,3.710754
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,0.07564993,38.4202,37.09283,0,0,0,0,0,0,0,0,0,0,0.07564993,0,0,0,0,1.418439,3.277094,0.07564993,0,0.07564993,4.72613,78.76868,0.1304729,0,0.06051994,0,3.352744
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,0.09657234,38.30043,36.6072,0,0,0,0,0,0,0,0,0,0,0.09657234,0,0,0,0,1.342789,3.345179,0.09657234,0,0.09657234,4.817747,80.29562,0.130396,0,0.07725787,0,3.441751
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,0.06699443,36.00174,34.84362,0.4045033,0.4045033,0,0,0,0.4045033,16.56215,0,0,0,0.06699443,0.4257929,0.4045033,0,0,1.246217,3.432094,0,0.3587985,-0.3587985,4.43954,73.99219,0.130396,0.4449536,0.05359554,0,3.499088
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,33.06725,33.06725,0.8705914,0.8705914,0,-1,0,0.8705914,0,0,1.110223E-16,0,0,0.916412,0.8705914,0,0,1.644882,3.073296,0,0.916412,-0.916412,3.473557,57.89251,0.130396,0.9576505,0,0,3.073296
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,31.48258,31.48258,0.4263611,0.4263611,0,-1,0,0.4263611,0,0,5.551115E-17,0,0,0.4488011,0.4263611,0,0,2.663117,2.156883,0,0.4488011,-0.4488011,3.000479,50.00789,0.130396,0.4689972,0,0,2.156883
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,29.9043,29.9043,0.4485599,0.4485599,0,-1,0,0.4485599,0,0,5.551115E-17,0,0,0.4721683,0.4485599,0,0,3.161785,1.708082,0,0.4721683,-0.4721683,2.50277,41.71275,0.130396,0.4934159,0,0,1.708082
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,28.23017,28.23017,0.01121515,0.01121515,0,-1,0,0.01121515,0,0,0,0,0,0.01180542,0.01121515,0,0,3.686417,1.235914,0,0.01180542,-0.01180542,2.490326,41.50535,0.130396,0.01233667,0,0,1.235914
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,26.90109,26.90109,0.08604836,0.08604836,0,-1,0,0.08604836,0,0,0,0,0,0.09057722,0.08604836,0,0,3.699534,1.224109,0,0.09057722,-0.09057722,2.394849,39.91408,0.130396,0.0946532,0,0,1.224109
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,25.84038,25.84038,0.1268999,0.1268999,0,-1,0,0.1268999,0,0,2.775558E-17,0,0,0.1335789,0.1268999,0,0,3.800175,1.133531,0,0.1335789,-0.1335789,2.254045,37.56734,0.130396,0.1395899,0,0,1.133531
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,24.76689,24.76689,0.1352037,0.1352037,0,-1,0,0.1352037,0,0,0,0,0,0.1423196,0.1352037,0,0,3.948596,0.9999525,0,0.1423196,-0.1423196,2.104027,35.06704,0.130396,0.148724,0,0,0.9999525
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,23.81481,23.81481,0.01066179,0.01066179,0,-1,0,0.01066179,0,0,1.734723E-18,0,0,0.01122294,0.01066179,0,0,4.106729,0.8576329,0,0.01122294,-0.01122294,2.092197,34.86988,0.130396,0.01172797,0,0,0.8576329
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,23.00331,23.00331,0.1050734,0.1050734,0,-1,0,0.1050734,0,0,1.387779E-17,0,0,0.1106036,0.1050734,0,0,4.119199,0.8464099,0,0.1106036,-0.1106036,1.97561,32.92677,0.130396,0.1155808,0,0,0.8464099
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,22.1918,22.1918,0.09348322,0.09348322,0,-1,0,0.09348322,0,0,1.387779E-17,0,0,0.09840339,0.09348322,0,0,4.242092,0.7358063,0,0.09840339,-0.09840339,1.871884,31.19801,0.130396,0.1028315,0,0,0.7358063
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,21.45697,21.45697,0.112585,0.112585,0,0,0,0.112585,0,0,1.387779E-17,0,0,0.1185105,0.112585,0,0,4.351429,0.637403,0,0.1185105,-0.1185105,1.746963,29.11599,0.130396,0.1238435,0,0,0.637403
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,20.83077,20.83077,0.2663461,0.2663461,0,0,0,0.2663461,0,0,0,0,0,0.2803643,0.2663461,0,0,4.483107,0.5188924,0,0.2803643,-0.2803643,1.451433,24.1905,0.130396,0.2929807,0,0,0.5188924
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,0.2274446,23.82236,20.16623,0.9208065,0.9208065,0.4781323,0,0.1866301,0.9208065,24.70059,0,0,0,0.2274446,0.4659728,0.4426741,0,0,4.794623,0.2385281,0,0.2385281,-0.2385281,1.200002,20,0.130396,1.012887,0.1819557,1.7,0.4659728
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,0.4159611,28.17593,21.3164,0.2482682,0.2482682,1.7,0,0.5202,0.2482682,167.5451,-2.220446E-16,0,0,0.4159611,0,0,1.451732,1.379145,5.059654,0,1.795106,0,1.795106,2.90299,48.38307,0.1313169,0.273095,0.3327689,1.7,0.4159611
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,0.5558805,33.6992,24.22376,0.2940452,0.2940452,0,-1,0,0.2940452,189.0459,0,0,0,0.5558805,0.3095213,0.2940452,0,0,3.264548,1.615596,0.2463593,0,0.2463593,3.136707,52.27834,0.131122,0.3234497,0.4447044,0,2.171476
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,0.6117661,37.98332,27.27809,0.2268917,0.2268917,0,0,0,0.2268917,269.6291,0,0,0,0.6117661,0.2388334,0.2268917,0,0,3.018189,1.837319,0.3729327,0,0.3729327,3.490502,58.17491,0.1308282,0.2495809,0.4894129,0,2.449085
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,0.4959038,38.67017,29.95542,0,0,0,0,0,0,0,0,0,0,0.4959038,0,0,0,0,2.645256,2.172959,0.4959038,0,0.4959038,3.960958,66.01582,0.1304395,0,0.3967231,0,2.668862
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,0.6793591,44.73527,32.33242,1.393656,1.393656,0.425,0,0.172125,1.393656,48.74652,0,2.220446E-16,0,0.6793591,1.019638,0.9686565,0,0,2.149352,2.619272,0,0.3402793,-0.3402793,3.602272,60.03774,0.1304395,1.533022,0.5434873,1.7,3.298631
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,0.8469877,50.64054,34.57525,0.3227205,0.3227205,1.7,0,0.5202,0.3227205,262.4524,0,0,0,0.8469877,0,0,1.37728,1.308416,2.52744,2.278993,2.155403,0,2.155403,5.647067,94.11759,0.1310641,0.3549925,0.6775901,1.7,3.12598
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,0.9228533,53.89856,36.01295,0.1966204,0.1966204,0,-1,0,0.1966204,469.358,0.3438475,0,0,0.9228533,0.2069688,0.1966204,0,0,0.372037,4.218855,0.372037,0,0.372037,6.000012,100,0.1307763,0.2162824,0.7382827,0,5.141709
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,0.7158345,50.16144,36.62637,0,0,0,0,0,0,0,0.7158345,0,0,0.7158345,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1307763,0,0.5726676,0,5.269524
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,0.3286958,43.17511,37.23341,0.9932522,0.9932522,0,0,0,0.9932522,33.09289,0,0,0,0.3286958,1.045529,0.9932522,0,0,0,4.553689,0,0.7168328,-0.7168328,5.244404,87.40656,0.1307763,1.092577,0.2629567,0,4.882385
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,0.08166423,38.18499,36.75417,0,0,0,0,0,0,0,0,0,0,0.08166423,0,0,0,0,0.796481,3.836856,0.08166423,0,0.08166423,5.321877,88.69778,0.1307133,0,0.06533138,0,3.91852
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,0.04114278,35.68125,34.97142,0,0,0,0,0,0,0,0,0,0,0.04114278,0,0,0,0,0.7148167,3.910354,0.04114278,0,0.04114278,5.360909,89.3483,0.1306816,0,0.03291423,0,3.951497
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,33.20783,33.20783,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6736739,3.947382,0,0,0,5.360909,89.3483,0.1306816,0,0,0,3.947382
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,31.62955,31.62955,0.468043,0.468043,0,-1,0,0.468043,0,0,5.551115E-17,0,0,0.4926769,0.468043,0,0,0.6736739,3.947382,0,0.4926769,-0.4926769,4.841582,80.69287,0.1306816,0.5148473,0,0,3.947382
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,30.03209,30.03209,0.08955218,0.08955218,0,-1,0,0.08955218,0,0,1.387779E-17,0,0,0.09426545,0.08955218,0,0,1.221093,3.454705,0,0.09426545,-0.09426545,4.742217,79.0368,0.1306816,0.0985074,0,0,3.454705
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,28.35796,28.35796,0.1992062,0.1992062,0,-1,0,0.1992062,0,0,2.775558E-17,0,0,0.2096908,0.1992062,0,0,1.325832,3.36044,0,0.2096908,-0.2096908,4.521184,75.35291,0.1306816,0.2191269,0,0,3.36044
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,27.00972,27.00972,0.1851462,0.1851462,0,-1,0,0.1851462,0,0,0,0,0,0.1948908,0.1851462,0,0,1.558822,3.150749,0,0.1948908,-0.1948908,4.315751,71.92904,0.1306816,0.2036609,0,0,3.150749
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,25.96818,25.96818,0.07757155,0.07757155,0,-1,0,0.07757155,0,0,1.387779E-17,0,0,0.08165427,0.07757155,0,0,1.775367,2.955858,0,0.08165427,-0.08165427,4.22968,70.49452,0.1306816,0.08532871,0,0,2.955858
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,24.8883,24.8883,0.07315181,0.07315181,0,-1,0,0.07315181,0,0,0,0,0,0.07700191,0.07315181,0,0,1.866094,2.874204,0,0.07700191,-0.07700191,4.148513,69.14174,0.1306816,0.08046699,0,0,2.874204
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,23.91705,23.91705,0.0262595,0.0262595,0,-1,0,0.0262595,0,0,3.469447E-18,0,0,0.02764158,0.0262595,0,0,1.951652,2.797202,0,0.02764158,-0.02764158,4.119376,68.65613,0.1306816,0.02888545,0,0,2.797202
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,23.11193,23.11193,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.982365,2.769561,0,0,0,4.119376,68.65613,0.1306816,0,0,0,2.769561
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,22.3196,22.3196,0.2023002,0.2023002,0,-1,0,0.2023002,0,0,2.775558E-17,0,0,0.2129476,0.2023002,0,0,1.982365,2.769561,0,0.2129476,-0.2129476,3.894909,64.91502,0.1306816,0.2225302,0,0,2.769561
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,21.5656,21.5656,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.218973,2.556613,0,0,0,3.894909,64.91502,0.1306816,0,0,0,2.556613
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,20.9394,20.9394,0.07669564,0.07669564,0,0,0,0.07669564,0,0,1.387779E-17,0,0,0.08073225,0.07669564,0,0,2.218973,2.556613,0,0.08073225,-0.08073225,3.80981,63.49671,0.1306816,0.0843652,0,0,2.556613
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,0.2509852,24.33422,20.28764,0,0,0,0,0,0,0,0,0,0,0.2509852,0,0,0,0,2.308676,2.475881,0.2509852,0,0.2509852,4.047915,67.46513,0.1304885,0,0.2007881,0,2.726866
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,0.654677,32.51784,21.4378,0,0,0,0,0,0,0,0,0,0,0.654677,0,0,0,0,2.05769,2.701768,0.654677,0,0.654677,4.668997,77.81646,0.1299873,0,0.5237416,0,3.356445
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,1.032241,42.98898,24.35155,0.7060984,0.7060984,0,-1,0,0.7060984,146.1894,0,0,0,1.032241,0.7432615,0.7060984,0,0,1.403013,3.290977,0.2889796,0,0.2889796,4.943147,82.38561,0.1297674,0.7767082,0.8257928,0,4.323218
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,1.291234,52.14061,27.40588,1.411072,1.411072,1.242731,0,0.3953656,1.411072,91.50735,0,0,0,1.291234,0.1772007,0.1683407,0,0,1.114034,3.551059,1.114034,0,1.114034,6.000012,100,0.1303694,1.552179,1.032988,1.7,4.842293
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,1.445663,59.08053,30.06404,0.4328931,0.4328931,0,0,0,0.4328931,333.9538,0.9899861,0,0,1.445663,0.4556769,0.4328931,0,0,0,4.553689,0,0,0,6.000012,100,0.1303694,0.4761824,1.15653,0,5.999352
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,1.582471,65.70391,32.44105,0,0,0,0,0,0,0,1.582471,0,0,1.582471,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1303694,0,1.265977,0,6.136159
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,1.561751,68.09588,34.70304,0.1332698,0.1332698,0,0,0,0.1332698,1171.871,1.421466,0,0,1.561751,0.140284,0.1332698,0,0,0,4.553689,0,0,0,6.000012,100,0.1303694,0.1465968,1.2494,0,6.115439
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,1.390117,65.24677,36.12158,0,0,0,-1,0,0,0,1.390117,0,0,1.390117,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1303694,0,1.112094,0,5.943806
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,1.123146,59.33693,36.75417,0.02926473,0.02926473,0,0,0,0.02926473,3837.883,1.092341,0,0,1.123146,0.03080497,0.02926473,0,0,0,4.553689,0,0,0,6.000012,100,0.1303694,0.0321912,0.8985168,0,5.676835
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,0.6655736,49.90573,37.34203,0.6147407,0.6147407,0,0,0,0.6147407,108.269,0.01847814,0,0,0.6655736,0.6470954,0.6147407,0,0,0,4.553689,0,0,0,6.000012,100,0.1303694,0.6762148,0.5324589,0,5.219263
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,0.4579128,45.26381,36.87558,0.3300629,0.3300629,0,0,0,0.3300629,138.735,0.1104782,0,0,0.4579128,0.3474346,0.3300629,0,0,0,4.553689,0,0,0,6.000012,100,0.1303694,0.3630691,0.3663302,0,5.011602
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,0.06622153,36.26498,35.11838,0.942886,0.942886,0,0,0,0.942886,7.023281,0,1.110223E-16,0,0.06622153,0.9925116,0.942886,0,0,0,4.553689,0,0.9262901,-0.9262901,5.023616,83.72678,0.1303694,1.037175,0.05297722,0,4.61991
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,33.35479,33.35479,0.208296,0.208296,0,-1,0,0.208296,0,0,2.775558E-17,0,0,0.2192589,0.208296,0,0,1.029211,3.627399,0,0.2192589,-0.2192589,4.792497,79.87479,0.1303694,0.2291256,0,0,3.627399
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,31.77012,31.77012,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.272832,3.40814,0,0,0,4.792497,79.87479,0.1303694,0,0,0,3.40814
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,30.17267,30.17267,0.3672234,0.3672234,0,-1,0,0.3672234,0,0,0,0,0,0.386551,0.3672234,0,0,1.272832,3.40814,0,0.386551,-0.386551,4.385037,73.0838,0.1303694,0.4039458,0,0,3.40814
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,28.50493,28.50493,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.702333,3.021589,0,0,0,4.385037,73.0838,0.1303694,0,0,0,3.021589
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,27.15668,27.15668,0.04485014,0.04485014,0,-1,0,0.04485014,0,0,6.938894E-18,0,0,0.04721067,0.04485014,0,0,1.702333,3.021589,0,0.04721067,-0.04721067,4.335272,72.25439,0.1303694,0.04933515,0,0,3.021589
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,26.09597,26.09597,0.01220647,0.01220647,0,-1,0,0.01220647,0,0,1.734723E-18,0,0,0.01284892,0.01220647,0,0,1.75479,2.974378,0,0.01284892,-0.01284892,4.321728,72.02866,0.1303694,0.01342712,0,0,2.974378
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,25.01609,25.01609,0.1308265,0.1308265,0,-1,0,0.1308265,0,0,2.775558E-17,0,0,0.1377121,0.1308265,0,0,1.769066,2.961529,0,0.1377121,-0.1377121,4.176567,69.60931,0.1303694,0.1439092,0,0,2.961529
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,24.04484,24.04484,0.1359072,0.1359072,0,-1,0,0.1359072,0,0,2.775558E-17,0,0,0.1430602,0.1359072,0,0,1.92208,2.823817,0,0.1430602,-0.1430602,4.025768,67.09601,0.1303694,0.1494979,0,0,2.823817
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,23.23973,23.23973,0.01944753,0.01944753,0,-1,0,0.01944753,0,0,0,0,0,0.02047108,0.01944753,0,0,2.081035,2.680757,0,0.02047108,-0.02047108,4.00419,66.73637,0.1303694,0.02139228,0,0,2.680757
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,22.44739,22.44739,0.1322944,0.1322944,0,-1,0,0.1322944,0,0,0,0,0,0.1392573,0.1322944,0,0,2.103781,2.660286,0,0.1392573,-0.1392573,3.8574,64.28987,0.1303694,0.1455239,0,0,2.660286
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,21.6934,21.6934,0.1627009,0.1627009,0,0,0,0.1627009,0,0,0,0,0,0.1712641,0.1627009,0,0,2.258512,2.521029,0,0.1712641,-0.1712641,3.676872,61.28107,0.1303694,0.178971,0,0,2.521029
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,21.07997,21.07997,0.08879098,0.08879098,0,0,0,0.08879098,0,0,0,0,0,0.09346418,0.08879098,0,0,2.448805,2.349765,0,0.09346418,-0.09346418,3.578352,59.63908,0.1303694,0.09767007,0,0,2.349765
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,0.1300776,22.50972,20.4346,0,0,0,0,0,0,0,0,0,0,0.1300776,0,0,0,0,2.552654,2.2563,0.1300776,0,0.1300776,3.701754,61.69578,0.1302708,0,0.1040621,0,2.386378
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,0.4855845,29.66353,21.58477,0.5720415,0.5720415,0,0,0,0.5720415,84.88623,0,1.110223E-16,0,0.4855845,0.602149,0.5720415,0,0,2.422576,2.37337,0,0.1165645,-0.1165645,3.578885,59.64796,0.1302708,0.6292457,0.3884676,0,2.858955
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,1.067378,43.87215,24.49213,0.7112912,0.7112912,0,-1,0,0.7112912,150.062,0,0,0,1.067378,0.7487276,0.7112912,0,0,2.552093,2.256806,0.31865,0,0.31865,3.881182,64.68624,0.13003,0.7824203,0.853902,0,3.324183
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,1.337398,53.36082,27.53368,0.6135792,0.6135792,0,0,0,0.6135792,217.9667,0,0,0,1.337398,0.6458728,0.6135792,0,0,2.233443,2.543591,0.6915254,0,0.6915254,4.537221,75.6202,0.1295102,0.6749371,1.069919,0,3.880989
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,1.484979,60.25884,30.21101,0.03009126,0.03009126,0,0,0,0.03009126,4934.919,0,0,0,1.484979,0.03167501,0.03009126,0,0,1.541917,3.165964,1.453304,0,1.453304,5.915946,98.59892,0.1284314,0.03310039,1.187984,0,4.650943
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,1.50368,63.73259,32.56246,0.3883257,0.3883257,0,0,0,0.3883257,387.2214,1.006304,0,0,1.50368,0.4087639,0.3883257,0,0,0.08861264,4.473938,0.08861264,0,0.08861264,6.000012,100,0.1283662,0.4271583,1.202944,0,5.977618
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,1.440002,64.91037,34.81167,0.1989984,0.1989984,0,0,0,0.1989984,723.6251,1.23053,0,0,1.440002,0.209472,0.1989984,0,0,0,4.553689,0,0,0,6.000012,100,0.1283662,0.2188983,1.152002,0,5.993691
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,1.492927,68.19293,36.24937,0.7156128,0.7156128,0,-1,0,0.7156128,208.6222,0.7396504,0,0,1.492927,0.7532766,0.7156128,0,0,0,4.553689,0,0,0,6.000012,100,0.1283662,0.7871741,1.194342,0,6.046616
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,0.9543593,55.58142,36.87558,0.782468,0.782468,0,0,0,0.782468,121.9678,0.1307088,0,0,0.9543593,0.8236505,0.782468,0,0,0,4.553689,0,0,0,6.000012,100,0.1283662,0.8607148,0.7634875,0,5.508048
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,0.7223735,51.24521,37.489,0.5927422,0.5927422,0,0,0,0.5927422,121.8698,0.09843438,0,0,0.7223735,0.6239392,0.5927422,0,0,0,4.553689,0,0,0,6.000012,100,0.1283662,0.6520164,0.5778988,0,5.276062
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,0.1900916,40.3601,36.9842,0.0005042672,0.0005042672,0,0,0,0.0005042672,37696.61,0.1895608,0,0,0.1900916,0.0005308075,0.0005042672,0,0,0,4.553689,0,0,0,6.000012,100,0.1283662,0.0005546939,0.1520733,0,4.743781
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,0.05430286,36.19881,35.25896,0,0,0,0,0,0,0,0.05430286,0,0,0.05430286,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1283662,0,0.04344229,0,4.607992
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,33.51454,33.51454,0.06134189,0.06134189,0,-1,0,0.06134189,0,0,1.387779E-17,0,0,0.0645704,0.06134189,0,0,0,4.553689,0,0.0645704,-0.0645704,5.931949,98.86562,0.1283662,0.06747607,0,0,4.553689
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,31.91709,31.91709,0.6185429,0.6185429,0,-1,0,0.6185429,0,0,0,0,0,0.6510978,0.6185429,0,0,0.0717449,4.489119,0,0.6510978,-0.6510978,5.245632,87.42702,0.1283662,0.6803972,0,0,4.489119
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,30.31963,30.31963,0.4003915,0.4003915,0,-1,0,0.4003915,0,0,5.551115E-17,0,0,0.4214648,0.4003915,0,0,0.7951869,3.838021,0,0.4214648,-0.4214648,4.801369,80.02265,0.1283662,0.4404307,0,0,3.838021
