Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,28.62634,28.62634,0.05273127,0.05273127,0,-1,0,0.05273127,0,0,6.938894E-18,0,0,0.0555066,0.05273127,0,0,1.263481,3.416556,0,0.0555066,-0.0555066,4.742859,79.0475,0.1283662,0.05800439,0,0,3.416556
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,27.29726,27.29726,0.1525165,0.1525165,0,-1,0,0.1525165,0,0,2.775558E-17,0,0,0.1605437,0.1525165,0,0,1.325155,3.361049,0,0.1605437,-0.1605437,4.573632,76.22704,0.1283662,0.1677681,0,0,3.361049
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,26.23655,26.23655,0.111175,0.111175,0,-1,0,0.111175,0,0,0,0,0,0.1170263,0.111175,0,0,1.503537,3.200506,0,0.1170263,-0.1170263,4.450275,74.1711,0.1283662,0.1222925,0,0,3.200506
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,25.16306,25.16306,0.05792801,0.05792801,0,-1,0,0.05792801,0,0,6.938894E-18,0,0,0.06097686,0.05792801,0,0,1.633566,3.083479,0,0.06097686,-0.06097686,4.386,73.09985,0.1283662,0.06372081,0,0,3.083479
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,24.19181,24.19181,0.1523222,0.1523222,0,-1,0,0.1523222,0,0,2.775558E-17,0,0,0.1603392,0.1523222,0,0,1.701318,3.022502,0,0.1603392,-0.1603392,4.216988,70.28298,0.1283662,0.1675545,0,0,3.022502
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,23.36114,23.36114,0.1832123,0.1832123,0,-1,0,0.1832123,0,0,2.775558E-17,0,0,0.192855,0.1832123,0,0,1.879473,2.862163,0,0.192855,-0.192855,4.0137,66.89487,0.1283662,0.2015335,0,0,2.862163
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,22.5688,22.5688,0.1229965,0.1229965,0,-1,0,0.1229965,0,0,1.387779E-17,0,0,0.1294699,0.1229965,0,0,2.093756,2.669308,0,0.1294699,-0.1294699,3.877227,64.62032,0.1283662,0.1352961,0,0,2.669308
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,21.8148,21.8148,0.2137673,0.2137673,0,0,0,0.2137673,0,0,0,0,0,0.2250182,0.2137673,0,0,2.237612,2.539838,0,0.2250182,-0.2250182,3.640037,60.66716,0.1283662,0.2351441,0,0,2.539838
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,21.20777,21.20777,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.487632,2.31482,0,0,0,3.640037,60.66716,0.1283662,0,0,0,2.31482
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,0.08301127,21.88187,20.5624,0.5990035,0.5990035,0,0,0,0.5990035,13.85823,0,2.220446E-16,0,0.08301127,0.6305299,0.5990035,0,0,2.487632,2.31482,0,0.5475187,-0.5475187,3.062902,51.04826,0.1283662,0.6589038,0.06640901,0,2.397831
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,0.3901054,28.1578,21.72535,0,0,0,0,0,0,0,0,0,0,0.3901054,0,0,0,0,3.095986,1.767301,0.3901054,0,0.3901054,3.432988,57.21635,0.12808,0,0.3120843,0,2.157407
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,0.6179603,35.2742,24.6391,0,0,0,-1,0,0,0,0,0,0,0.6179603,0,0,0,0,2.705881,2.118396,0.6179603,0,0.6179603,4.019237,66.98714,0.1276292,0,0.4943682,0,2.736356
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,0.9881111,45.84201,27.67426,0.2381894,0.2381894,0,0,0,0.2381894,414.8427,0,0,0,0.9881111,0.2507257,0.2381894,0,0,2.08792,2.674561,0.7373855,0,0.7373855,4.718782,78.64621,0.1270954,0.2620083,0.7904889,0,3.662672
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,1.284324,55.51336,30.35158,0.08140835,0.08140835,0,0,0,0.08140835,1577.632,0,0,0,1.284324,0.085693,0.08140835,0,0,1.350535,3.338207,1.198631,0,1.198631,5.855903,97.59819,0.1262372,0.08954919,1.027459,0,4.622531
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,1.368044,60.44604,32.72859,0.5402458,0.5402458,0,0,0,0.5402458,253.2263,0.6474606,0,0,1.368044,0.5686798,0.5402458,0,0,0.1519039,4.416975,0.1519039,0,0.1519039,6.000012,100,0.1261292,0.5942703,1.094435,0,5.78502
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,1.396149,63.93436,34.95224,0,0,0,0,0,0,0,1.396149,0,0,1.396149,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1261292,0,1.116919,0,5.949838
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,1.13882,59.27872,36.38995,1.110597,1.110597,0,-1,0,1.110597,102.5412,0,0,0,1.13882,1.16905,1.110597,0,0,0,4.553689,0,0.03023016,-0.03023016,5.968147,99.46891,0.1261292,1.221657,0.9110557,0,5.692509
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,0.6908072,50.07719,37.02254,0.2738234,0.2738234,0,0,0,0.2738234,252.282,0.368983,0,0,0.6908072,0.2882351,0.2738234,0,0,0.03358907,4.523459,0.03358907,0,0.03358907,6.000012,100,0.1261054,0.3012057,0.5526457,0,5.214266
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,0.4867131,46.62348,37.62957,0.5566262,0.5566262,0,0,0,0.5566262,87.43985,0,0,0,0.4867131,0.5859223,0.5566262,0,0,0,4.553689,0,0.0992092,-0.0992092,5.895436,98.25707,0.1261054,0.6122888,0.3893705,0,5.040402
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,0.2000048,40.69046,37.13117,1.151031,1.151031,0,0,0,1.151031,17.37614,0,0,0,0.2000048,1.211612,1.151031,0,0,0.1102325,4.45448,0,1.011607,-1.011607,4.829109,80.48499,0.1261054,1.266135,0.1600038,0,4.654484
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,0.09376311,37.03712,35.40592,0,0,0,0,0,0,0,0,0,0,0.09376311,0,0,0,0,1.23424,3.442873,0.09376311,0,0.09376311,4.91806,81.96751,0.1260388,0,0.07501049,0,3.536636
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,33.6615,33.6615,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.140477,3.527259,0,0,0,4.91806,81.96751,0.1260388,0,0,0,3.527259
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,32.06405,32.06405,0.5259696,0.5259696,0,-1,0,0.5259696,0,0,0,0,0,0.5536523,0.5259696,0,0,1.140477,3.527259,0,0.5536523,-0.5536523,4.334459,72.24084,0.1260388,0.5785666,0,0,3.527259
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,30.46021,30.46021,1.004174,1.004174,0,-1,0,1.004174,0,0,0,0,0,1.057025,1.004174,0,0,1.755646,2.973607,0,1.057025,-1.057025,3.220258,53.67085,0.1260388,1.104591,0,0,2.973607
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,28.79247,28.79247,0.2428464,0.2428464,0,-1,0,0.2428464,0,0,0,0,0,0.2556278,0.2428464,0,0,2.930118,1.916582,0,0.2556278,-0.2556278,2.950802,49.17994,0.1260388,0.267131,0,0,1.916582
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,27.44422,27.44422,0.1285587,0.1285587,0,-1,0,0.1285587,0,0,0,0,0,0.1353249,0.1285587,0,0,3.214149,1.660955,0,0.1353249,-0.1353249,2.808157,46.80253,0.1260388,0.1414146,0,0,1.660955
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,26.38351,26.38351,0.06911151,0.06911151,0,-1,0,0.06911151,0,0,0,0,0,0.07274896,0.06911151,0,0,3.36451,1.52563,0,0.07274896,-0.07274896,2.731473,45.52446,0.1260388,0.07602266,0,0,1.52563
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,25.30364,25.30364,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.445343,1.452881,0,0,0,2.731473,45.52446,0.1260388,0,0,0,1.452881
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,24.31322,24.31322,0.05878438,0.05878438,0,-1,0,0.05878438,0,0,6.938894E-18,0,0,0.06187829,0.05878438,0,0,3.445343,1.452881,0,0.06187829,-0.06187829,2.666248,44.43737,0.1260388,0.06466281,0,0,1.452881
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,23.48893,23.48893,0.0484402,0.0484402,0,-1,0,0.0484402,0,0,6.938894E-18,0,0,0.05098968,0.0484402,0,0,3.514096,1.391002,0,0.05098968,-0.05098968,2.6125,43.54158,0.1260388,0.05328422,0,0,1.391002
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,22.6966,22.6966,0.1149776,0.1149776,0,-1,0,0.1149776,0,0,1.387779E-17,0,0,0.121029,0.1149776,0,0,3.570751,1.340013,0,0.121029,-0.121029,2.484924,41.41532,0.1260388,0.1264753,0,0,1.340013
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,21.9426,21.9426,0.05777637,0.05777637,0,0,0,0.05777637,0,0,6.938894E-18,0,0,0.06081723,0.05777637,0,0,3.705228,1.218984,0,0.06081723,-0.06081723,2.420817,40.34687,0.1260388,0.063554,0,0,1.218984
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,21.3164,21.3164,0.002857543,0.002857543,0,0,0,0.002857543,0,0,4.336809E-19,0,0,0.00300794,0.002857543,0,0,3.772803,1.158167,0,0.00300794,-0.00300794,2.417646,40.29403,0.1260388,0.003143298,0,0,1.158167
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,0.1778811,23.519,20.66464,0.9507049,0.9507049,0,0,0,0.9507049,18.71044,0,0,0,0.1778811,1.000742,0.9507049,0,0,3.776145,1.155159,0,0.822861,-0.822861,1.550275,25.83786,0.1260388,1.045775,0.1423049,0,1.33304
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,0.2288085,25.54928,21.83397,0.2029582,0.2029582,0,0,0,0.2029582,112.7367,0,0,0,0.2288085,0.2136403,0.2029582,0,0,4.690435,0.3322976,0.01516821,0,0.01516821,1.564665,26.07769,0.1260281,0.2232541,0.1830468,0,0.5611061
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,0.5800533,34.72927,24.77967,0.3112087,0.3112087,0,-1,0,0.3112087,186.3873,0,0,0,0.5800533,0.3275881,0.3112087,0,0,4.675267,0.345949,0.2524652,0,0.2524652,1.804174,30.06951,0.1258494,0.3423296,0.4640427,0,0.9260023
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,0.6951576,40.17138,27.84039,0.5386361,0.5386361,0,0,0,0.5386361,129.0588,0,0,0,0.6951576,0.5669854,0.5386361,0,0,4.422801,0.5731677,0.1281722,0,0.1281722,1.925769,32.09608,0.1257589,0.5924997,0.5561261,0,1.268325
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,0.8813463,46.83944,30.5305,0,0,0,0,0,0,0,0,0,0,0.8813463,0,0,0,0,4.294629,0.6885226,0.8813463,0,0.8813463,2.761888,46.03136,0.1251399,0,0.7050771,0,1.569869
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,0.9654367,51.27708,32.88834,0.509554,0.509554,0,0,0,0.509554,189.467,0,0,0,0.9654367,0.5363726,0.509554,0,0,3.413283,1.481734,0.4290641,0,0.4290641,3.168933,52.81545,0.1248407,0.5605094,0.7723494,0,2.447171
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,0.9698207,53.91649,35.11838,0.2578231,0.2578231,0,0,0,0.2578231,376.1574,0,0,0,0.9698207,0.2713927,0.2578231,0,0,2.984219,1.867892,0.698428,0,0.698428,3.831521,63.85855,0.1243568,0.2836054,0.7758566,0,2.837713
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,0.8668053,53.28719,36.55609,0,0,0,-1,0,0,0,0,0,0,0.8668053,0,0,0,0,2.285791,2.496477,0.8668053,0,0.8668053,4.653844,77.56391,0.1237615,0,0.6934442,0,3.363282
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,0.7773865,52.04525,37.16312,0.1150903,0.1150903,0,0,0,0.1150903,675.4579,0,0,0,0.7773865,0.1211477,0.1150903,0,0,1.418985,3.276602,0.6562389,0,0.6562389,5.276407,87.93994,0.1233145,0.1265993,0.6219092,0,4.053988
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,0.3451552,44.05051,37.77654,0.6030219,0.6030219,0,0,0,0.6030219,57.2376,0,0,0,0.3451552,0.6347598,0.6030219,0,0,0.7627467,3.867217,0,0.2896046,-0.2896046,4.971137,82.85212,0.1233145,0.663324,0.2761242,0,4.212372
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,0.1347991,39.6941,37.31009,0,0,0,0,0,0,0,0,0,0,0.1347991,0,0,0,0,1.08453,3.577612,0.1347991,0,0.1347991,5.099019,84.98347,0.1232231,0,0.1078393,0,3.712411
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,0.08402893,37.02744,35.56567,1.390901,1.390901,0.425,0,0.172125,1.390901,6.041329,0,0,0,0.08402893,1.016738,0.9659014,0,0,0.9497305,3.698931,0,0.9327093,-0.9327093,4.115857,68.59747,0.1232231,1.529992,0.06722314,1.7,3.78296
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,33.82125,33.82125,0.8744271,0.8744271,0,-1,0,0.8744271,0,0,1.110223E-16,0,0,0.9204497,0.8744271,0,0,1.986074,2.766222,0,0.9204497,-0.9204497,3.145617,52.42685,0.1232231,0.9618699,0,0,2.766222
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,32.24297,32.24297,0.2260631,0.2260631,0,-1,0,0.2260631,0,0,2.775558E-17,0,0,0.2379611,0.2260631,0,0,3.008796,1.845773,0,0.2379611,-0.2379611,2.894784,48.24631,0.1232231,0.2486694,0,0,1.845773
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,30.62634,30.62634,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.273197,1.607811,0,0,0,2.894784,48.24631,0.1232231,0,0,0,1.607811
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,28.95222,28.95222,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.273197,1.607811,0,0,0,2.894784,48.24631,0.1232231,0,0,0,1.607811
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,27.60397,27.60397,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.273197,1.607811,0,0,0,2.894784,48.24631,0.1232231,0,0,0,1.607811
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,26.54326,26.54326,0.109262,0.109262,0,-1,0,0.109262,0,0,1.387779E-17,0,0,0.1150126,0.109262,0,0,3.273197,1.607811,0,0.1150126,-0.1150126,2.773551,46.22575,0.1232231,0.1201882,0,0,1.607811
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,25.44421,25.44421,0.08049951,0.08049951,0,-1,0,0.08049951,0,0,0,0,0,0.08473633,0.08049951,0,0,3.400989,1.492799,0,0.08473633,-0.08473633,2.684231,44.73709,0.1232231,0.08854947,0,0,1.492799
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,24.46018,24.46018,0.1597849,0.1597849,0,-1,0,0.1597849,0,0,2.775558E-17,0,0,0.1681946,0.1597849,0,0,3.495141,1.408062,0,0.1681946,-0.1681946,2.506938,41.78222,0.1232231,0.1757634,0,0,1.408062
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,23.64868,23.64868,0.1356841,0.1356841,0,-1,0,0.1356841,0,0,0,0,0,0.1428254,0.1356841,0,0,3.682024,1.239868,0,0.1428254,-0.1428254,2.356387,39.27303,0.1232231,0.1492525,0,0,1.239868
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,22.84356,22.84356,0.242488,0.242488,0,-1,0,0.242488,0,0,2.775558E-17,0,0,0.2552506,0.242488,0,0,3.840718,1.097042,0,0.2552506,-0.2552506,2.087329,34.78875,0.1232231,0.2667369,0,0,1.097042
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,22.08956,22.08956,0.1070408,0.1070408,0,0,0,0.1070408,0,0,1.387779E-17,0,0,0.1126745,0.1070408,0,0,4.12433,0.8417918,0,0.1126745,-0.1126745,1.96856,32.80926,0.1232231,0.1177449,0,0,0.8417918
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,21.45697,21.45697,0.1246816,0.1246816,0,0,0,0.1246816,0,0,1.387779E-17,0,0,0.1312438,0.1246816,0,0,4.249524,0.7291173,0,0.1312438,-0.1312438,1.830216,30.50355,0.1232231,0.1371498,0,0,0.7291173
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,0.2066076,24.11935,20.79243,0.6265583,0.6265583,0.425,0,0.172125,0.6265583,32.975,0,0,0,0.2066076,0.2121667,0.2015583,0,0,4.39535,0.5978734,0,0.005559035,-0.005559035,1.824357,30.40588,0.1232231,0.6892142,0.1652861,1.7,0.8044811
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,0.5105239,30.53827,22.0001,0.6761565,0.6761565,1.7,0,0.5202,0.6761565,75.5038,0,0,0,0.5105239,0,0,1.023843,0.9726513,4.401527,0.5923144,1.483175,0,1.483175,3.23142,53.8569,0.1243358,0.7437722,0.4084191,1.7,1.102838
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,1.001984,43.04313,24.94581,0.5915101,0.5915101,0,-1,0,0.5915101,169.3942,0,0,0,1.001984,0.6226422,0.5915101,0,0,2.918352,1.927172,0.3793416,0,0.3793416,3.591295,59.8548,0.124079,0.6506611,0.801587,0,2.929156
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,1.178466,50.32586,28.0193,0.8019656,0.8019656,0,0,0,0.8019656,146.9472,0,0,0,1.178466,0.8441743,0.8019656,0,0,2.539011,2.268579,0.3342918,0,0.3342918,3.908432,65.1404,0.1238537,0.8821622,0.9427729,0,3.447046
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,1.508244,61.49663,30.7158,0.3105868,0.3105868,0,0,0,0.3105868,485.6113,0,0,0,1.508244,0.3269334,0.3105868,0,0,2.204719,2.569442,1.181311,0,1.181311,5.029122,83.81853,0.1230638,0.3416454,1.206595,0,4.077686
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,1.598289,66.991,33.08642,0.7693541,0.7693541,0,0,0,0.7693541,207.7442,0,0,0,1.598289,0.8098465,0.7693541,0,0,1.023408,3.632622,0.7884422,0,0.7884422,5.777104,96.28487,0.1225421,0.8462895,1.278631,0,5.23091
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,1.505581,67.33252,35.31646,0.8563578,0.8563578,0,0,0,0.8563578,175.8121,0.369186,0,0,1.505581,0.9014293,0.8563578,0,0,0.2349656,4.34222,0.2349656,0,0.2349656,6.000012,100,0.1223875,0.9419936,1.204465,0,5.847801
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,1.429312,67.09727,36.75417,0.4127919,0.4127919,0,-1,0,0.4127919,346.2547,0.9947937,0,0,1.429312,0.4345178,0.4127919,0,0,0,4.553689,0,0,0,6.000012,100,0.1223875,0.4540711,1.143449,0,5.983
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,1.15437,60.83086,37.38037,0,0,0,0,0,0,0,1.15437,0,0,1.15437,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1223875,0,0.9234958,0,5.708059
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,0.7339277,52.04383,37.99379,0,0,0,0,0,0,0,0.7339277,0,0,0.7339277,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1223875,0,0.5871421,0,5.287617
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,0.261591,42.18829,37.489,0,0,0,0,0,0,0,0.261591,0,0,0.261591,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1223875,0,0.2092728,0,4.81528
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,0.03381625,36.33033,35.74458,0.6329224,0.6329224,0,0,0,0.6329224,5.342875,0,0,0,0.03381625,0.6662341,0.6329224,0,0,0,4.553689,0,0.6324179,-0.6324179,5.333385,88.88957,0.1223875,0.6962147,0.027053,0,4.587505
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,34.01933,34.01933,0.5208737,0.5208737,0,-1,0,0.5208737,0,0,0,0,0,0.5482881,0.5208737,0,0,0.7026865,3.921271,0,0.5482881,-0.5482881,4.755439,79.25715,0.1223875,0.5729611,0,0,3.921271
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,32.42188,32.42188,0.5840251,0.5840251,0,-1,0,0.5840251,0,0,0,0,0,0.6147633,0.5840251,0,0,1.311896,3.372983,0,0.6147633,-0.6147633,4.107421,68.45689,0.1223875,0.6424276,0,0,3.372983
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,30.80526,30.80526,0.4645835,0.4645835,0,-1,0,0.4645835,0,0,5.551115E-17,0,0,0.4890353,0.4645835,0,0,1.994966,2.75822,0,0.4890353,-0.4890353,3.591933,59.86543,0.1223875,0.5110419,0,0,2.75822
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,29.11196,29.11196,0.1054183,0.1054183,0,-1,0,0.1054183,0,0,1.387779E-17,0,0,0.1109666,0.1054183,0,0,2.538338,2.269184,0,0.1109666,-0.1109666,3.474964,57.91595,0.1223875,0.1159601,0,0,2.269184
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,27.76371,27.76371,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.661635,2.158218,0,0,0,3.474964,57.91595,0.1223875,0,0,0,2.158218
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,26.703,26.703,0.1560133,0.1560133,0,-1,0,0.1560133,0,0,0,0,0,0.1642245,0.1560133,0,0,2.661635,2.158218,0,0.1642245,-0.1642245,3.301856,55.03082,0.1223875,0.1716146,0,0,2.158218
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,25.62952,25.62952,0.131609,0.131609,0,-1,0,0.131609,0,0,0,0,0,0.1385358,0.131609,0,0,2.844106,1.993993,0,0.1385358,-0.1385358,3.155826,52.597,0.1223875,0.1447699,0,0,1.993993
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,24.6391,24.6391,0.07004059,0.07004059,0,-1,0,0.07004059,0,0,1.387779E-17,0,0,0.07372694,0.07004059,0,0,2.998035,1.855457,0,0.07372694,-0.07372694,3.078111,51.30175,0.1223875,0.07704465,0,0,1.855457
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,23.81481,23.81481,0.04969414,0.04969414,0,-1,0,0.04969414,0,0,6.938894E-18,0,0,0.05230962,0.04969414,0,0,3.079954,1.781731,0,0.05230962,-0.05230962,3.022972,50.38277,0.1223875,0.05466355,0,0,1.781731
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,23.02247,23.02247,0.1112613,0.1112613,0,-1,0,0.1112613,0,0,1.387779E-17,0,0,0.1171171,0.1112613,0,0,3.138076,1.729421,0,0.1171171,-0.1171171,2.89952,48.32523,0.1223875,0.1223874,0,0,1.729421
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,22.28765,22.28765,0.3374463,0.3374463,0,0,0,0.3374463,0,0,5.551115E-17,0,0,0.3552067,0.3374463,0,0,3.268206,1.612304,0,0.3552067,-0.3552067,2.525099,42.0849,0.1223875,0.371191,0,0,1.612304
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,21.63589,21.63589,0.1165181,0.1165181,0,0,0,0.1165181,0,0,1.387779E-17,0,0,0.1226506,0.1165181,0,0,3.66288,1.257097,0,0.1226506,-0.1226506,2.395814,39.93015,0.1223875,0.1281699,0,0,1.257097
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,0.3337478,26.41833,20.97135,0.04281811,0.04281811,0,0,0,0.04281811,779.4548,0,0,0,0.3337478,0.04507169,0.04281811,0,0,3.799158,1.134446,0.2886761,0,0.2886761,2.669676,44.49451,0.1221981,0.04709992,0.2669983,0,1.468194
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,0.6995547,34.11443,22.15985,0.06702725,0.06702725,0,0,0,0.06702725,1043.687,0,0,0,0.6995547,0.07055499,0.06702725,0,0,3.510482,1.394255,0.6289997,0,0.6289997,3.266398,54.43985,0.1217875,0.07372997,0.5596437,0,2.09381
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,1.090889,45.06332,25.10555,0,0,0,-1,0,0,0,0,0,0,1.090889,0,0,0,0,2.881483,1.960355,1.090889,0,1.090889,4.301306,71.68829,0.1210817,0,0.8727115,0,3.051244
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,1.277606,52.77485,28.19822,0,0,0,0,0,0,0,0,0,0,1.277606,0,0,0,0,1.790593,2.942155,1.277606,0,1.277606,5.513349,91.88897,0.1202655,0,1.022084,0,4.219761
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,1.281729,56.10606,30.89472,0.5927808,0.5927808,0,0,0,0.5927808,216.2231,0.1447615,0,0,1.281729,0.6239798,0.5927808,0,0,0.5129876,4.092,0.5129876,0,0.5129876,6.000012,100,0.1199409,0.6520589,1.025383,0,5.373729
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,1.512739,64.8522,33.24617,0.9618064,0.9618064,0,0,0,0.9618064,157.281,0.5003108,0,0,1.512739,1.012428,0.9618064,0,0,0,4.553689,0,0,0,6.000012,100,0.1199409,1.057987,1.210191,0,6.066428
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,1.533782,68.35027,35.49538,0.7763596,0.7763596,0,0,0,0.7763596,197.5608,0.7165616,0,0,1.533782,0.8172206,0.7763596,0,0,0,4.553689,0,0,0,6.000012,100,0.1199409,0.8539955,1.227026,0,6.087471
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,1.35553,65.33148,36.91392,1.881631,1.38,0,-1,0,1.38,98.22682,0,0.501631,0.6897941,1.35553,1.452632,1.38,0,0,0,4.553689,0,0.09710141,-0.09710141,5.897658,98.29411,0.1199409,2.069794,1.084424,0,5.909219
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,1.163166,61.2126,37.52095,0,0,0,0,0,0,0,1.055275,0,0,1.163166,0,0,0,0,0.1078904,4.456587,0.1078904,0,0.1078904,6.000012,100,0.1198728,0,0.9305326,0,5.619753
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,0.7934864,53.46878,38.13437,0.3096734,0.3096734,0,0,0,0.3096734,256.2333,0.4675144,0,0,0.7934864,0.325972,0.3096734,0,0,0,4.553689,0,0,0,6.000012,100,0.1198728,0.3406407,0.634789,0,5.347175
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,0.4732617,46.36012,37.62957,0,0,0,0,0,0,0,0.4732617,0,0,0.4732617,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1198728,0,0.3786093,0,5.026951
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,0.07322052,37.19859,35.9235,0.1824703,0.1824703,0,0,0,0.1824703,40.12736,0,2.775558E-17,0,0.07322052,0.192074,0.1824703,0,0,0,4.553689,0,0.1188535,-0.1188535,5.87473,97.91196,0.1198728,0.2007173,0.05857642,0,4.626909
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,34.17908,34.17908,0.731396,0.731396,0,-1,0,0.731396,0,0,1.110223E-16,0,0,0.7698905,0.731396,0,0,0.1320594,4.434835,0,0.7698905,-0.7698905,5.063194,84.38639,0.1198728,0.8045355,0,0,4.434835
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,32.6008,32.6008,0.2733311,0.2733311,0,-1,0,0.2733311,0,0,0,0,0,0.287717,0.2733311,0,0,0.9874933,3.664945,0,0.287717,-0.287717,4.759913,79.33173,0.1198728,0.3006642,0,0,3.664945
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,30.98417,30.98417,0.4156609,0.4156609,0,-1,0,0.4156609,0,0,5.551115E-17,0,0,0.4375378,0.4156609,0,0,1.307179,3.377228,0,0.4375378,-0.4375378,4.298708,71.64499,0.1198728,0.457227,0,0,3.377228
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,29.29088,29.29088,0.1787421,0.1787421,0,-1,0,0.1787421,0,0,2.775558E-17,0,0,0.1881496,0.1787421,0,0,1.793332,2.93969,0,0.1881496,-0.1881496,4.100381,68.33955,0.1198728,0.1966163,0,0,2.93969
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,27.94263,27.94263,0.0579328,0.0579328,0,-1,0,0.0579328,0,0,6.938894E-18,0,0,0.06098189,0.0579328,0,0,2.002387,2.751541,0,0.06098189,-0.06098189,4.0361,67.2682,0.1198728,0.06372607,0,0,2.751541
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,26.88192,26.88192,0.1271587,0.1271587,0,-1,0,0.1271587,0,0,0,0,0,0.1338513,0.1271587,0,0,2.070145,2.690559,0,0.1338513,-0.1338513,3.895009,64.91668,0.1198728,0.1398746,0,0,2.690559
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,25.80843,25.80843,0.01311964,0.01311964,0,-1,0,0.01311964,0,0,1.734723E-18,0,0,0.01381015,0.01311964,0,0,2.218868,2.556708,0,0.01381015,-0.01381015,3.880452,64.67406,0.1198728,0.01443161,0,0,2.556708
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,24.79884,24.79884,0.1436359,0.1436359,0,-1,0,0.1436359,0,0,0,0,0,0.1511957,0.1436359,0,0,2.234213,2.542897,0,0.1511957,-0.1511957,3.721077,62.01783,0.1198728,0.1579995,0,0,2.542897
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,23.97456,23.97456,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.402208,2.391702,0,0,0,3.721077,62.01783,0.1198728,0,0,0,2.391702
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,23.18222,23.18222,0.1631114,0.1631114,0,-1,0,0.1631114,0,0,2.775558E-17,0,0,0.1716963,0.1631114,0,0,2.402208,2.391702,0,0.1716963,-0.1716963,3.540094,59.00144,0.1198728,0.1794226,0,0,2.391702
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,22.44739,22.44739,0.1472351,0.1472351,0,0,0,0.1472351,0,0,0,0,0,0.1549843,0.1472351,0,0,2.592982,2.220006,0,0.1549843,-0.1549843,3.376726,56.27865,0.1198728,0.1619586,0,0,2.220006
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,21.8148,21.8148,0.2350365,0.2350365,0,0,0,0.2350365,0,0,0,0,0,0.2474068,0.2350365,0,0,2.765187,2.065021,0,0.2474068,-0.2474068,3.115936,51.93216,0.1198728,0.2585402,0,0,2.065021
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,0.307305,26.13827,21.13109,0.04313857,0.04313857,0,0,0,0.04313857,712.3671,0,0,0,0.307305,0.04540902,0.04313857,0,0,3.040083,1.817614,0.261896,0,0.261896,3.364392,56.07309,0.119708,0.04745243,0.245844,0,2.124919
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,0.7918391,36.02944,22.33877,0.8266725,0.8266725,0,0,0,0.8266725,95.78631,0,1.110223E-16,0,0.7918391,0.8701816,0.8266725,0,0,2.778187,2.053321,0,0.0783425,-0.0783425,3.281812,54.69676,0.119708,0.9093397,0.6334713,0,2.84516
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,1.164176,46.82507,25.28447,0.5241094,0.5241094,0,-1,0,0.5241094,222.1246,0,0,0,1.164176,0.5516941,0.5241094,0,0,2.865234,1.974978,0.612482,0,0.612482,3.862864,64.38093,0.1193242,0.5765203,0.9313409,0,3.139154
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,1.390611,55.62196,28.35796,0.7485525,0.7485525,0,0,0,0.7485525,185.7734,0,0,0,1.390611,0.78795,0.7485525,0,0,2.252752,2.526212,0.6026611,0,0.6026611,4.434598,73.90982,0.1189489,0.8234077,1.112489,0,3.916823
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,1.581345,63.86502,31.05446,1.937266,1.937266,1.7,0,0.5202,1.937266,81.62765,0,0,0,1.581345,0.249754,0.2372663,0,0,1.650091,3.068607,1.331591,0,1.331591,5.697856,94.96408,0.1199244,2.130993,1.265076,1.7,4.649952
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,1.634139,68.43085,33.40591,0.5945955,0.5945955,0,0,0,0.5945955,274.8321,0.6897491,0,0,1.634139,0.62589,0.5945955,0,0,0.3185002,4.267039,0.3185002,0,0.3185002,6.000012,100,0.1197268,0.6540551,1.307311,0,5.901178
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,1.418107,65.39871,35.65512,1.841801,1.841801,0.4618011,0,0.1821717,1.841801,76.99565,2.220446E-16,0,0,1.418107,1.452632,1.38,0,0,0,4.553689,0,0.03452479,-0.03452479,5.96362,99.39346,0.1197268,2.025981,1.134485,1.7,5.971796
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,1.348559,65.32454,37.05449,0.4114588,0.4114588,0,-1,0,0.4114588,327.7508,0.8770841,0,0,1.348559,0.4331145,0.4114588,0,0,0.03836088,4.519164,0.03836088,0,0.03836088,6.000012,100,0.119703,0.4526047,1.078848,0,5.867723
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,1.181304,61.83272,37.66791,0.1607782,0.1607782,0,0,0,0.1607782,734.7412,1.012064,0,0,1.181304,0.1692402,0.1607782,0,0,0,4.553689,0,0,0,6.000012,100,0.119703,0.176856,0.945043,0,5.734993
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,0.807228,53.92923,38.28133,0.2994043,0.2994043,0,0,0,0.2994043,269.6114,0.4920656,0,0,0.807228,0.3151624,0.2994043,0,0,0,4.553689,0,0,0,6.000012,100,0.119703,0.3293447,0.6457825,0,5.360917
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,0.3787373,44.7291,37.81488,0.3209153,0.3209153,0,0,0,0.3209153,118.0178,0.04093169,0,0,0.3787373,0.3378056,0.3209153,0,0,0,4.553689,0,0,0,6.000012,100,0.119703,0.3530069,0.3029899,0,4.932426
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,0.04633661,36.87578,36.07046,0.7854297,0.7854297,0,0,0,0.7854297,5.899523,0,1.110223E-16,0,0.04633661,0.8267681,0.7854297,0,0,0,4.553689,0,0.7804315,-0.7804315,5.177365,86.28925,0.119703,0.8639727,0.03706929,0,4.600026
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,34.34521,34.34521,0.4997278,0.4997278,0,-1,0,0.4997278,0,0,5.551115E-17,0,0,0.5260293,0.4997278,0,0,0.8671461,3.773257,0,0.5260293,-0.5260293,4.622881,77.04787,0.119703,0.5497006,0,0,3.773257
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,32.74137,32.74137,0.8055218,0.8055218,0,-1,0,0.8055218,0,0,1.110223E-16,0,0,0.8479177,0.8055218,0,0,1.451623,3.247228,0,0.8479177,-0.8479177,3.729098,62.1515,0.119703,0.886074,0,0,3.247228
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,31.14392,31.14392,0.4280733,0.4280733,0,-1,0,0.4280733,0,0,5.551115E-17,0,0,0.4506035,0.4280733,0,0,2.393754,2.39931,0,0.4506035,-0.4506035,3.25412,54.23522,0.119703,0.4708807,0,0,2.39931
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,29.45701,29.45701,0.05901361,0.05901361,0,-1,0,0.05901361,0,0,6.938894E-18,0,0,0.06211959,0.05901361,0,0,2.894424,1.948707,0,0.06211959,-0.06211959,3.18864,53.14389,0.119703,0.06491497,0,0,1.948707
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,28.08959,28.08959,0.2837613,0.2837613,0,-1,0,0.2837613,0,0,0,0,0,0.2986961,0.2837613,0,0,2.963446,1.886587,0,0.2986961,-0.2986961,2.873787,47.89635,0.119703,0.3121374,0,0,1.886587
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,27.02888,27.02888,0.102724,0.102724,0,-1,0,0.102724,0,0,1.387779E-17,0,0,0.1081305,0.102724,0,0,3.295331,1.587891,0,0.1081305,-0.1081305,2.759807,45.9967,0.119703,0.1129964,0,0,1.587891
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,25.94901,25.94901,0.1090839,0.1090839,0,-1,0,0.1090839,0,0,1.387779E-17,0,0,0.1148252,0.1090839,0,0,3.415476,1.479761,0,0.1148252,-0.1148252,2.638771,43.97943,0.119703,0.1199923,0,0,1.479761
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,24.94581,24.94581,0.1922635,0.1922635,0,-1,0,0.1922635,0,0,0,0,0,0.2023826,0.1922635,0,0,3.543059,1.364936,0,0.2023826,-0.2023826,2.425441,40.42393,0.119703,0.2114898,0,0,1.364936
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,24.1343,24.1343,0.0672267,0.0672267,0,-1,0,0.0672267,0,0,1.387779E-17,0,0,0.07076495,0.0672267,0,0,3.767929,1.162553,0,0.07076495,-0.07076495,2.350848,39.18072,0.119703,0.07394937,0,0,1.162553
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,23.32919,23.32919,0.1831961,0.1831961,0,-1,0,0.1831961,0,0,2.775558E-17,0,0,0.192838,0.1831961,0,0,3.846557,1.091788,0,0.192838,-0.192838,2.147579,35.79291,0.119703,0.2015157,0,0,1.091788
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,22.60714,22.60714,0.03416155,0.03416155,0,0,0,0.03416155,0,0,0,0,0,0.03595952,0.03416155,0,0,4.060821,0.89895,0,0.03595952,-0.03595952,2.109674,35.16117,0.119703,0.0375777,0,0,0.89895
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,21.96177,21.96177,0.1074295,0.1074295,0,0,0,0.1074295,0,0,0,0,0,0.1130836,0.1074295,0,0,4.100776,0.8629904,0,0.1130836,-0.1130836,1.990474,33.17449,0.119703,0.1181724,0,0,0.8629904
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,0.3220302,26.57705,21.3164,0.9135789,0.9135789,0.425,0,0.172125,0.9135789,35.2493,0,0,0,0.3220302,0.5142936,0.4885789,0,0,4.226425,0.7499068,0,0.1922635,-0.1922635,1.78781,29.79678,0.119703,1.004937,0.2576241,1.7,1.071937
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,0.6995651,34.47987,22.49851,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6995651,0,0,1.452632,1.38,4.440051,0.5576434,2.079565,0,2.079565,3.760659,62.67752,0.1200244,0,0.559652,1.7,1.257208
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,1.133259,46.34856,25.44421,0.519138,0.519138,0,-1,0,0.519138,218.2962,0,0,0,1.133259,0.546461,0.519138,0,0,2.360486,2.429252,0.5867976,0,0.5867976,4.317344,71.95559,0.119665,0.5710518,0.9066069,0,3.56251
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,1.394795,55.94186,28.53688,0.3969824,0.3969824,0,0,0,0.3969824,351.3493,0,0,0,1.394795,0.4178762,0.3969824,0,0,1.773688,2.95737,0.9769189,0,0.9769189,5.244131,87.402,0.1190715,0.4366807,1.115836,0,4.352165
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,1.592892,64.38556,31.21421,0.2351685,0.2351685,0,0,0,0.2351685,677.3405,0.5485767,0,0,1.592892,0.2475458,0.2351685,0,0,0.796769,3.836597,0.796769,0,0.796769,6.000012,100,0.1185917,0.2586854,1.274313,0,5.429488
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,1.595618,67.55745,33.57205,0.6127449,0.6127449,0,0,0,0.6127449,260.405,0.9506238,0,0,1.595618,0.6449947,0.6127449,0,0,0,4.553689,0,0,0,6.000012,100,0.1185917,0.6740194,1.276495,0,6.149307
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,1.487748,67.46186,35.7957,0.8619216,0.8619216,0,0,0,0.8619216,172.6083,0.5804623,0,0,1.487748,0.9072859,0.8619216,0,0,0,4.553689,0,0,0,6.000012,100,0.1185917,0.9481137,1.190199,0,6.041437
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,1.377586,66.27558,37.20146,0.3757234,0.3757234,0,-1,0,0.3757234,366.649,0.982088,0,0,1.377586,0.3954983,0.3757234,0,0,0,4.553689,0,0,0,6.000012,100,0.1185917,0.4132957,1.102069,0,5.931275
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,1.141957,61.04807,37.81488,0.311122,0.311122,0,0,0,0.311122,367.0447,0.8144601,0,0,1.141957,0.3274969,0.311122,0,0,0,4.553689,0,0,0,6.000012,100,0.1185917,0.3422342,0.9135656,0,5.695646
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,0.8571036,55.17578,38.42191,0.6280499,0.6280499,0,0,0,0.6280499,136.4706,0.1959985,0,0,0.8571036,0.6611051,0.6280499,0,0,0,4.553689,0,0,0,6.000012,100,0.1185917,0.6908548,0.6856829,0,5.410792
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,0.5285987,47.75671,37.91712,0,0,0,0,0,0,0,0.5285987,0,0,0.5285987,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1185917,0,0.422879,0,5.082288
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,0.1133845,38.19777,36.21104,0.6465244,0.6465244,0,0,0,0.6465244,17.53754,0,0,0,0.1133845,0.6805519,0.6465244,0,0,0,4.553689,0,0.5671675,-0.5671675,5.402165,90.0359,0.1185917,0.7111768,0.0907076,0,4.667073
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,34.48579,34.48579,0.7466872,0.7466872,0,-1,0,0.7466872,0,0,1.110223E-16,0,0,0.7859865,0.7466872,0,0,0.6301861,3.986521,0,0.7859865,-0.7859865,4.573662,76.22755,0.1185917,0.8213559,0,0,3.986521
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,32.88834,32.88834,0.5616063,0.5616063,0,-1,0,0.5616063,0,0,0,0,0,0.5911645,0.5616063,0,0,1.503504,3.200535,0,0.5911645,-0.5911645,3.95052,65.84187,0.1185917,0.6177669,0,0,3.200535
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,31.29088,31.29088,0.7968396,0.7968396,0,-1,0,0.7968396,0,0,1.110223E-16,0,0,0.8387785,0.7968396,0,0,2.160354,2.60937,0,0.8387785,-0.8387785,3.06637,51.10607,0.1185917,0.8765236,0,0,2.60937
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,29.59759,29.59759,0.1499013,0.1499013,0,-1,0,0.1499013,0,0,2.775558E-17,0,0,0.1577909,0.1499013,0,0,3.09233,1.770592,0,0.1577909,-0.1577909,2.900044,48.33397,0.1185917,0.1648914,0,0,1.770592
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,28.23017,28.23017,0.05913479,0.05913479,0,-1,0,0.05913479,0,0,6.938894E-18,0,0,0.06224715,0.05913479,0,0,3.267653,1.612801,0,0.06224715,-0.06224715,2.83443,47.2404,0.1185917,0.06504827,0,0,1.612801
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,27.16946,27.16946,0.09272215,0.09272215,0,-1,0,0.09272215,0,0,0,0,0,0.09760226,0.09272215,0,0,3.336817,1.550554,0,0.09760226,-0.09760226,2.731548,45.52571,0.1185917,0.1019944,0,0,1.550554
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,26.0768,26.0768,0.06645132,0.06645132,0,-1,0,0.06645132,0,0,1.387779E-17,0,0,0.06994876,0.06645132,0,0,3.445264,1.452952,0,0.06994876,-0.06994876,2.657815,44.29684,0.1185917,0.07309645,0,0,1.452952
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,25.06721,25.06721,0.06413019,0.06413019,0,-1,0,0.06413019,0,0,0,0,0,0.06750546,0.06413019,0,0,3.522985,1.383003,0,0.06750546,-0.06750546,2.586658,43.11089,0.1185917,0.07054321,0,0,1.383003
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,24.2621,24.2621,0.2266452,0.2266452,0,-1,0,0.2266452,0,0,2.775558E-17,0,0,0.2385739,0.2266452,0,0,3.597991,1.315498,0,0.2385739,-0.2385739,2.33518,38.91958,0.1185917,0.2493097,0,0,1.315498
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,23.45059,23.45059,0.005028626,0.005028626,0,-1,0,0.005028626,0,0,0,0,0,0.005293291,0.005028626,0,0,3.863073,1.076924,0,0.005293291,-0.005293291,2.3296,38.82659,0.1185917,0.005531488,0,0,1.076924
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,22.73493,22.73493,0.02491184,0.02491184,0,0,0,0.02491184,0,0,3.469447E-18,0,0,0.02622299,0.02491184,0,0,3.868954,1.07163,0,0.02622299,-0.02622299,2.301959,38.3659,0.1185917,0.02740302,0,0,1.07163
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,22.10234,22.10234,0.1153208,0.1153208,0,0,0,0.1153208,0,0,1.387779E-17,0,0,0.1213903,0.1153208,0,0,3.898091,1.045407,0,0.1213903,-0.1213903,2.174002,36.23329,0.1185917,0.1268529,0,0,1.045407
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,0.2095291,24.82569,21.4378,0.08017341,0.08017341,0,0,0,0.08017341,261.3448,0,0,0,0.2095291,0.08439307,0.08017341,0,0,4.032969,0.924017,0.125136,0,0.125136,2.292716,38.21186,0.1185167,0.08819076,0.1676233,0,1.133546
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,0.6540072,33.80042,22.64548,0.4661163,0.4661163,0,0,0,0.4661163,140.3099,0,0,0,0.6540072,0.4906488,0.4661163,0,0,3.907833,1.036639,0.1633584,0,0.1633584,2.447692,40.79478,0.118419,0.512728,0.5232058,0,1.690647
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,1.067041,45.14157,25.61035,0,0,0,-1,0,0,0,0,0,0,1.067041,0,0,0,0,3.744474,1.183662,1.067041,0,1.067041,3.459975,57.66614,0.1177844,0,0.8536326,0,2.250703
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,1.133872,50.13927,28.70301,0.4790406,0.4790406,0,0,0,0.4790406,236.6965,0,0,0,1.133872,0.5042533,0.4790406,0,0,2.677434,2.143999,0.6296191,0,0.6296191,4.057284,67.62127,0.1174131,0.5269447,0.9070979,0,3.277871
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,1.507408,62.32083,31.38034,0.1750958,0.1750958,0,0,0,0.1750958,860.9045,0,0,0,1.507408,0.1843114,0.1750958,0,0,2.047815,2.710656,1.323096,0,1.323096,5.312484,88.54122,0.1166405,0.1926054,1.205926,0,4.218063
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,1.511181,65.43588,33.73179,0.298328,0.298328,0,0,0,0.298328,506.5502,0.4724333,0,0,1.511181,0.3140294,0.298328,0,0,0.7247182,3.901443,0.7247182,0,0.7247182,6.000012,100,0.1162216,0.3281608,1.208945,0,5.412623
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,1.483249,67.55281,35.96183,0,0,0,0,0,0,0,1.483249,0,0,1.483249,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1162216,0,1.186599,0,6.036938
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,1.36459,66.15565,37.38037,0.5040424,0.5040424,0,-1,0,0.5040424,270.7292,0.8340193,0,0,1.36459,0.530571,0.5040424,0,0,0,4.553689,0,0,0,6.000012,100,0.1162216,0.5544466,1.091672,0,5.918279
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,1.089698,60.00476,37.99379,1.048559,1.048559,0,0,0,1.048559,103.9234,0,0,0,1.089698,1.103746,1.048559,0,0,0,4.553689,0,0.01404843,-0.01404843,5.985204,99.7532,0.1162216,1.153415,0.8717583,0,5.643387
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,0.6716534,51.36971,38.56887,0.1367077,0.1367077,0,0,0,0.1367077,491.3062,0.5121412,0,0,0.6716534,0.1439028,0.1367077,0,0,0.01560937,4.53964,0.01560937,0,0.01560937,6.000012,100,0.1162126,0.1503785,0.5373228,0,5.211294
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,0.451894,46.44323,38.10242,0.3637899,0.3637899,0,0,0,0.3637899,124.2184,0.06895729,0,0,0.451894,0.3829367,0.3637899,0,0,0,4.553689,0,0,0,6.000012,100,0.1162126,0.4001689,0.3615152,0,5.005583
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,0.06355879,37.48597,36.37717,0.6722855,0.6722855,0,0,0,0.6722855,9.454136,0,0,0,0.06355879,0.707669,0.6722855,0,0,0,4.553689,0,0.6441102,-0.6441102,5.32106,88.68416,0.1162126,0.7395141,0.05084703,0,4.617248
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,34.63276,34.63276,0.4282991,0.4282991,0,-1,0,0.4282991,0,0,5.551115E-17,0,0,0.4508412,0.4282991,0,0,0.715678,3.909579,0,0.4508412,-0.4508412,4.845832,80.7637,0.1162126,0.471129,0,0,3.909579
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,33.04808,33.04808,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.216613,3.458738,0,0,0,4.845832,80.7637,0.1162126,0,0,0,3.458738
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,31.43146,31.43146,0.7668433,0.7668433,0,-1,0,0.7668433,0,0,1.110223E-16,0,0,0.8072035,0.7668433,0,0,1.216613,3.458738,0,0.8072035,-0.8072035,3.994965,66.58261,0.1162126,0.8435276,0,0,3.458738
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,29.72538,29.72538,0.003289276,0.003289276,0,-1,0,0.003289276,0,0,4.336809E-19,0,0,0.003462396,0.003289276,0,0,2.113505,2.651534,0,0.003462396,-0.003462396,3.991315,66.52178,0.1162126,0.003618203,0,0,2.651534
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,28.35796,28.35796,0.03523811,0.03523811,0,-1,0,0.03523811,0,0,0,0,0,0.03709275,0.03523811,0,0,2.117352,2.648072,0,0.03709275,-0.03709275,3.952216,65.87013,0.1162126,0.03876192,0,0,2.648072
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,27.29726,27.29726,0.06682655,0.06682655,0,-1,0,0.06682655,0,0,1.387779E-17,0,0,0.07034374,0.06682655,0,0,2.158567,2.610979,0,0.07034374,-0.07034374,3.878067,64.63432,0.1162126,0.07350921,0,0,2.610979
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,26.21738,26.21738,0.1935169,0.1935169,0,-1,0,0.1935169,0,0,0,0,0,0.203702,0.1935169,0,0,2.236726,2.540635,0,0.203702,-0.203702,3.663346,61.05565,0.1162126,0.2128686,0,0,2.540635
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,25.21418,25.21418,0.1528303,0.1528303,0,-1,0,0.1528303,0,0,0,0,0,0.160874,0.1528303,0,0,2.463062,2.336933,0,0.160874,-0.160874,3.49377,58.22939,0.1162126,0.1681133,0,0,2.336933
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,24.38989,24.38989,0.3523046,0.3523046,0,-1,0,0.3523046,0,0,0,0,0,0.3708469,0.3523046,0,0,2.641811,2.176059,0,0.3708469,-0.3708469,3.102863,51.71429,0.1162126,0.387535,0,0,2.176059
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,23.57839,23.57839,0.1943344,0.1943344,0,-1,0,0.1943344,0,0,2.775558E-17,0,0,0.2045625,0.1943344,0,0,3.053863,1.805212,0,0.2045625,-0.2045625,2.887235,48.12049,0.1162126,0.2137679,0,0,1.805212
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,22.87551,22.87551,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.281155,1.60065,0,0,0,2.887235,48.12049,0.1162126,0,0,0,1.60065
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,22.23014,22.23014,0.2145272,0.2145272,0,0,0,0.2145272,0,0,2.775558E-17,0,0,0.2258181,0.2145272,0,0,3.281155,1.60065,0,0.2258181,-0.2258181,2.649202,44.15328,0.1162126,0.2359799,0,0,1.60065
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,0.340683,27.16959,21.58477,0.5442641,0.5442641,0,0,0,0.5442641,62.59516,0,1.110223E-16,0,0.340683,0.5729095,0.5442641,0,0,3.532063,1.374832,0,0.2322266,-0.2322266,2.404414,40.07349,0.1162126,0.5986905,0.2725464,0,1.715515
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,0.8103693,36.86956,22.78605,0.5623951,0.5623951,0,0,0,0.5623951,144.0925,0,0,0,0.8103693,0.5919949,0.5623951,0,0,3.790093,1.142605,0.2183745,0,0.2183745,2.611582,43.52628,0.116087,0.6186346,0.6482955,0,1.952974
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,1.107192,46.17023,25.77009,0.6695659,0.6695659,0,-1,0,0.6695659,165.3597,0,0,0,1.107192,0.7048062,0.6695659,0,0,3.571719,1.339142,0.4023859,0,0.4023859,2.993319,49.88855,0.1158562,0.7365225,0.8857537,0,2.446334
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,1.426895,57.12316,28.86276,0.6539809,0.6539809,0,0,0,0.6539809,218.1861,0,0,0,1.426895,0.688401,0.6539809,0,0,3.169333,1.70129,0.7384942,0,0.7384942,3.693916,61.56514,0.1154351,0.719379,1.141516,0,3.128185
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,1.557477,63.87739,31.55926,0.7009209,0.7009209,0,0,0,0.7009209,222.2043,0,0,0,1.557477,0.7378114,0.7009209,0,0,2.430839,2.365934,0.8196651,0,0.8196651,4.471519,74.52516,0.1149712,0.771013,1.245981,0,3.923411
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,1.4542,64.14198,33.91071,0,0,0,0,0,0,0,0,0,0,1.4542,0,0,0,0,1.611173,3.103633,1.4542,0,1.4542,5.851094,97.51804,0.1141574,0,1.16336,0,4.557833
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,1.313499,63.28287,36.14075,0.4198374,0.4198374,0,0,0,0.4198374,312.859,0.7145912,0,0,1.313499,0.4419341,0.4198374,0,0,0.1569737,4.412413,0.1569737,0,0.1569737,6.000012,100,0.1140702,0.4618211,1.050799,0,5.725912
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,1.218687,62.62706,37.55929,0.3625141,0.3625141,0,-1,0,0.3625141,336.1766,0.8370937,0,0,1.218687,0.3815938,0.3625141,0,0,0,4.553689,0,0,0,6.000012,100,0.1140702,0.3987655,0.97495,0,5.772377
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,1.079551,59.97411,38.17271,0.4476879,0.4476879,0,0,0,0.4476879,241.1392,0.6083005,0,0,1.079551,0.4712504,0.4476879,0,0,0,4.553689,0,0,0,6.000012,100,0.1140702,0.4924567,0.8636407,0,5.63324
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,0.7977149,54.24378,38.74779,1.124917,1.124917,0,0,0,1.124917,70.91324,2.220446E-16,0,0,0.7977149,1.184123,1.124917,0,0,0,4.553689,0,0.386408,-0.386408,5.592702,93.21152,0.1140702,1.237408,0.6381719,0,5.351404
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,0.4114403,45.80614,38.243,0,0,0,0,0,0,0,0,0,0,0.4114403,0,0,0,0,0.4293422,4.167281,0.4114403,0,0.4114403,5.983029,99.71695,0.1138424,0,0.3291523,0,4.578721
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,0.0811677,37.95703,36.53692,0.4952481,0.4952481,0,0,0,0.4952481,16.3893,0,5.551115E-17,0,0.0811677,0.5213138,0.4952481,0,0,0.01790187,4.537577,0,0.4401461,-0.4401461,5.519074,91.98438,0.1138424,0.544773,0.06493416,0,4.618745
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,34.81167,34.81167,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5069531,4.097431,0,0,0,5.519074,91.98438,0.1138424,0,0,0,4.097431
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,33.19505,33.19505,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5069531,4.097431,0,0,0,5.519074,91.98438,0.1138424,0,0,0,4.097431
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,31.57843,31.57843,0.4417998,0.4417998,0,-1,0,0.4417998,0,0,5.551115E-17,0,0,0.4650525,0.4417998,0,0,0.5069531,4.097431,0,0.4650525,-0.4650525,5.028866,83.81426,0.1138424,0.4859798,0,0,4.097431
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,29.88513,29.88513,0.01879366,0.01879366,0,-1,0,0.01879366,0,0,3.469447E-18,0,0,0.0197828,0.01879366,0,0,1.023678,3.632379,0,0.0197828,-0.0197828,5.008013,83.46671,0.1138424,0.02067303,0,0,3.632379
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,28.51771,28.51771,0.2943753,0.2943753,0,-1,0,0.2943753,0,0,5.551115E-17,0,0,0.3098687,0.2943753,0,0,1.045659,3.612596,0,0.3098687,-0.3098687,4.681383,78.02289,0.1138424,0.3238128,0,0,3.612596
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,27.44422,27.44422,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.389958,3.302727,0,0,0,4.681383,78.02289,0.1138424,0,0,0,3.302727
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,26.36434,26.36434,0.05532398,0.05532398,0,-1,0,0.05532398,0,0,6.938894E-18,0,0,0.05823577,0.05532398,0,0,1.389958,3.302727,0,0.05823577,-0.05823577,4.619997,76.99979,0.1138424,0.06085638,0,0,3.302727
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,25.34197,25.34197,0.09151018,0.09151018,0,-1,0,0.09151018,0,0,1.387779E-17,0,0,0.0963265,0.09151018,0,0,1.454664,3.244491,0,0.0963265,-0.0963265,4.518459,75.30751,0.1138424,0.1006612,0,0,3.244491
