Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,24.5113,24.5113,0.04973155,0.04973155,0,-1,0,0.04973155,0,0,6.938894E-18,0,0,0.052349,0.04973155,0,0,1.561693,3.148165,0,0.052349,-0.052349,4.463279,74.38783,0.1138424,0.05470471,0,0,3.148165
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,23.70618,23.70618,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.619859,3.095816,0,0,0,4.463279,74.38783,0.1138424,0,0,0,3.095816
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,22.98414,22.98414,0.1946374,0.1946374,0,0,0,0.1946374,0,0,0,0,0,0.2048815,0.1946374,0,0,1.619859,3.095816,0,0.2048815,-0.2048815,4.247315,70.78844,0.1138424,0.2141012,0,0,3.095816
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,22.35793,22.35793,0.1436376,0.1436376,0,0,0,0.1436376,0,0,2.775558E-17,0,0,0.1511975,0.1436376,0,0,1.847505,2.890934,0,0.1511975,-0.1511975,4.087939,68.13217,0.1138424,0.1580014,0,0,2.890934
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,0.2210341,25.2898,21.70617,0.6913754,0.6913754,0,0,0,0.6913754,31.97021,0,0,0,0.2210341,0.7277635,0.6913754,0,0,2.015502,2.739737,0,0.5067294,-0.5067294,3.553799,59.22986,0.1138424,0.7605129,0.1768273,0,2.960771
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,0.6178755,33.44927,22.93302,0.551659,0.551659,0,0,0,0.551659,112.0032,0,0,0,0.6178755,0.5806937,0.551659,0,0,2.578535,2.233007,0.03718181,0,0.03718181,3.589073,59.81776,0.1138219,0.6068249,0.4943004,0,2.850883
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,0.9481481,43.04189,25.91706,1.062457,1.062457,0,-1,0,1.062457,89.24112,0,0,0,0.9481481,1.118375,1.062457,0,0,2.541353,2.266471,0,0.1702272,-0.1702272,3.409637,56.82718,0.1138219,1.168702,0.7585185,0,3.214619
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,1.160365,51.12048,29.04167,0,0,0,0,0,0,0,0,0,0,1.160365,0,0,0,0,2.730494,2.096244,1.160365,0,1.160365,4.510457,75.17413,0.1131845,0,0.9282923,0,3.256609
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,1.398221,59.9991,31.75734,0.3411944,0.3411944,0,0,0,0.3411944,409.8018,0,0,0,1.398221,0.359152,0.3411944,0,0,1.570129,3.140573,1.039069,0,1.039069,5.496204,91.60322,0.1126197,0.3753139,1.118577,0,4.538794
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,1.550877,67.01274,34.10879,0.2655964,0.2655964,0,0,0,0.2655964,583.9227,0.7402419,0,0,1.550877,0.2795751,0.2655964,0,0,0.5310603,4.075735,0.5310603,0,0.5310603,6.000012,100,0.1123332,0.292156,1.240702,0,5.626612
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,1.470724,67.67025,36.31966,0.7018018,0.7018018,0,0,0,0.7018018,209.564,0.731985,0,0,1.470724,0.7387387,0.7018018,0,0,0,4.553689,0,0,0,6.000012,100,0.1123332,0.771982,1.176579,0,6.024413
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,1.349019,66.1926,37.7382,0.6117995,0.6117995,0,-1,0,0.6117995,220.5002,0.7050194,0,0,1.349019,0.6439995,0.6117995,0,0,0,4.553689,0,0,0,6.000012,100,0.1123332,0.6729795,1.079215,0,5.902708
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,0.9354125,56.8428,38.35162,0.9975386,0.9975386,0,0,0,0.9975386,93.77207,0,0,0,0.9354125,1.050041,0.9975386,0,0,0,4.553689,0,0.114628,-0.114628,5.879183,97.98619,0.1123332,1.097292,0.7483301,0,5.489101
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,0.7354146,53.10448,38.9267,0.5735449,0.5735449,0,0,0,0.5735449,128.2227,0.004318603,0,0,0.7354146,0.6037315,0.5735449,0,0,0.1273645,4.439061,0.1273645,0,0.1273645,6.000012,100,0.1122648,0.6308994,0.5883317,0,5.174476
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,0.2924032,43.72606,38.42191,0.5383376,0.5383376,0,0,0,0.5383376,54.31594,0,0,0,0.2924032,0.5666713,0.5383376,0,0,0,4.553689,0,0.2742681,-0.2742681,5.710908,95.18161,0.1122648,0.5921714,0.2339225,0,4.846092
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,0.05902581,37.74721,36.71583,0.9544964,0.9544964,0,0,0,0.9544964,6.183974,0,2.220446E-16,0,0.05902581,1.004733,0.9544964,0,0,0.3047423,4.279421,0,0.9457073,-0.9457073,4.714045,78.56726,0.1122648,1.049946,0.04722065,0,4.338447
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,34.99059,34.99059,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.355528,3.333714,0,0,0,4.714045,78.56726,0.1122648,0,0,0,3.333714
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,33.35479,33.35479,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.355528,3.333714,0,0,0,4.714045,78.56726,0.1122648,0,0,0,3.333714
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,31.73817,31.73817,0.04311661,0.04311661,0,-1,0,0.04311661,0,0,0,0,0,0.0453859,0.04311661,0,0,1.355528,3.333714,0,0.0453859,-0.0453859,4.666204,77.76991,0.1122648,0.04742827,0,0,3.333714
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,30.04487,30.04487,0.04610175,0.04610175,0,-1,0,0.04610175,0,0,0,0,0,0.04852815,0.04610175,0,0,1.405957,3.288328,0,0.04852815,-0.04852815,4.615051,76.91737,0.1122648,0.05071192,0,0,3.288328
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,28.66467,28.66467,0.05361967,0.05361967,0,-1,0,0.05361967,0,0,0,0,0,0.05644176,0.05361967,0,0,1.459877,3.239799,0,0.05644176,-0.05644176,4.555556,75.92578,0.1122648,0.05898164,0,0,3.239799
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,27.60397,27.60397,0.02795976,0.02795976,0,-1,0,0.02795976,0,0,0,0,0,0.02943133,0.02795976,0,0,1.52259,3.183358,0,0.02943133,-0.02943133,4.524533,75.40873,0.1122648,0.03075574,0,0,3.183358
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,26.50492,26.50492,0.1722421,0.1722421,0,-1,0,0.1722421,0,0,2.775558E-17,0,0,0.1813074,0.1722421,0,0,1.555292,3.153926,0,0.1813074,-0.1813074,4.333418,72.22349,0.1122648,0.1894663,0,0,3.153926
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,25.46338,25.46338,0.02099092,0.02099092,0,-1,0,0.02099092,0,0,3.469447E-18,0,0,0.0220957,0.02099092,0,0,1.756744,2.972619,0,0.0220957,-0.0220957,4.310127,71.8353,0.1122648,0.02309001,0,0,2.972619
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,24.6391,24.6391,0.1646852,0.1646852,0,-1,0,0.1646852,0,0,0,0,0,0.1733528,0.1646852,0,0,1.781295,2.950523,0,0.1733528,-0.1733528,4.127397,68.78982,0.1122648,0.1811537,0,0,2.950523
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,23.82759,23.82759,0.1232891,0.1232891,0,-1,0,0.1232891,0,0,1.387779E-17,0,0,0.129778,0.1232891,0,0,1.973909,2.77717,0,0.129778,-0.129778,3.990599,66.50985,0.1122648,0.135618,0,0,2.77717
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,23.11193,23.11193,0.101819,0.101819,0,0,0,0.101819,0,0,1.387779E-17,0,0,0.1071779,0.101819,0,0,2.118107,2.647393,0,0.1071779,-0.1071779,3.877624,64.62693,0.1122648,0.1120009,0,0,2.647393
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,22.47934,22.47934,0.06882866,0.06882866,0,0,0,0.06882866,0,0,1.387779E-17,0,0,0.07245122,0.06882866,0,0,2.237194,2.540215,0,0.07245122,-0.07245122,3.801254,63.3541,0.1122648,0.07571153,0,0,2.540215
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,0.1436695,24.14781,21.83397,1.364181,1.364181,0.425,0,0.172125,1.364181,10.53155,0,0,0,0.1436695,0.9886119,0.9391813,0,0,2.317695,2.467763,0,0.8449424,-0.8449424,2.910606,48.51,0.1122648,1.500599,0.1149356,1.7,2.611433
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,0.6157649,33.54055,23.05442,0.4872192,0.4872192,1.7,0,0.5202,0.4872192,126.3835,0,0,0,0.6157649,0,0,1.212781,1.152142,3.25652,1.622821,1.767907,0,1.767907,4.58779,76.46301,0.1131585,0.5359411,0.4926119,1.7,2.238586
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,0.7047473,38.44434,26.0768,0.3621186,0.3621186,0,-1,0,0.3621186,194.6178,0,0,0,0.7047473,0.3811775,0.3621186,0,0,1.488613,3.213937,0.3235698,0,0.3235698,4.894755,81.57908,0.1129849,0.3983305,0.5637978,0,3.918684
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,1.292786,54.37473,29.23976,1.40761,1.40761,1.286254,0,0.4072474,1.40761,91.84266,0,0,0,1.292786,0.127743,0.1213559,0,0,1.165043,3.50515,1.165043,0,1.165043,6.000012,100,0.1135959,1.548371,1.034229,1.7,4.797936
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,1.206324,55.61856,31.96821,1.04431,1.04431,0,0,0,1.04431,115.514,0.1070501,0,0,1.206324,1.099274,1.04431,0,0,0,4.553689,0,0,0,6.000012,100,0.1135959,1.148741,0.965059,0,5.760013
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,1.013479,53.97851,34.32604,0.4697316,0.4697316,0,0,0,0.4697316,215.7569,0.5190242,0,0,1.013479,0.4944544,0.4697316,0,0,0,4.553689,0,0,0,6.000012,100,0.1135959,0.5167048,0.8107828,0,5.567167
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,1.053117,57.43922,36.53692,0.3880459,0.3880459,0,0,0,0.3880459,271.3899,0.6446478,0,0,1.053117,0.4084693,0.3880459,0,0,0,4.553689,0,0,0,6.000012,100,0.1135959,0.4268505,0.8424937,0,5.606806
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,1.175351,62.03179,37.95546,0.03512974,0.03512974,0,-1,0,0.03512974,3345.744,1.138373,0,0,1.175351,0.03697867,0.03512974,0,0,0,4.553689,0,0,0,6.000012,100,0.1135959,0.03864272,0.940281,0,5.72904
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,0.4064039,46.05119,38.56887,0.09836178,0.09836178,0,0,0,0.09836178,413.1725,0.3028652,0,0,0.4064039,0.1035387,0.09836178,0,0,0,4.553689,0,0,0,6.000012,100,0.1135959,0.108198,0.3251231,0,4.960093
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,0.299571,44.60872,39.14396,0.3472509,0.3472509,0,0,0,0.3472509,86.26933,0,0,0,0.299571,0.3655272,0.3472509,0,0,0,4.553689,0,0.06595623,-0.06595623,5.930488,98.84127,0.1135959,0.3819759,0.2396568,0,4.85326
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,0.3557411,45.15108,38.63916,0.3337973,0.3337973,0,0,0,0.3337973,106.574,0,0,0,0.3557411,0.3513656,0.3337973,0,0,0.07328471,4.487733,0.004375462,0,0.004375462,5.934639,98.91045,0.1135935,0.367177,0.2845928,0,4.843474
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,0.08764973,38.45214,36.91392,0.5742618,0.5742618,0,0,0,0.5742618,15.26303,0,0,0,0.08764973,0.6044861,0.5742618,0,0,0.06890924,4.491671,0,0.5168364,-0.5168364,5.389845,89.83058,0.1135935,0.631688,0.07011978,0,4.57932
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,35.18867,35.18867,0.7241657,0.7241657,0,-1,0,0.7241657,0,0,1.110223E-16,0,0,0.7622797,0.7241657,0,0,0.6431719,3.974834,0,0.7622797,-0.7622797,4.586332,76.43871,0.1135935,0.7965823,0,0,3.974834
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,33.53371,33.53371,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.490149,3.212554,0,0,0,4.586332,76.43871,0.1135935,0,0,0,3.212554
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,31.91709,31.91709,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.490149,3.212554,0,0,0,4.586332,76.43871,0.1135935,0,0,0,3.212554
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,30.21101,30.21101,0.07157746,0.07157746,0,-1,0,0.07157746,0,0,1.387779E-17,0,0,0.0753447,0.07157746,0,0,1.490149,3.212554,0,0.0753447,-0.0753447,4.506912,75.11505,0.1135935,0.07873521,0,0,3.212554
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,28.82442,28.82442,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.573866,3.13721,0,0,0,4.506912,75.11505,0.1135935,0,0,0,3.13721
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,27.76371,27.76371,0.2047183,0.2047183,0,-1,0,0.2047183,0,0,2.775558E-17,0,0,0.2154929,0.2047183,0,0,1.573866,3.13721,0,0.2154929,-0.2154929,4.279762,71.32923,0.1135935,0.2251901,0,0,3.13721
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,26.67105,26.67105,0.07170952,0.07170952,0,-1,0,0.07170952,0,0,0,0,0,0.07548371,0.07170952,0,0,1.813302,2.921717,0,0.07548371,-0.07548371,4.200195,70.00312,0.1135935,0.07888047,0,0,2.921717
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,25.62952,25.62952,0.1645872,0.1645872,0,-1,0,0.1645872,0,0,0,0,0,0.1732497,0.1645872,0,0,1.897173,2.846233,0,0.1732497,-0.1732497,4.017574,66.95943,0.1135935,0.1810459,0,0,2.846233
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,24.79884,24.79884,0.1823135,0.1823135,0,-1,0,0.1823135,0,0,2.775558E-17,0,0,0.1919089,0.1823135,0,0,2.089673,2.672983,0,0.1919089,-0.1919089,3.815284,63.58795,0.1135935,0.2005448,0,0,2.672983
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,23.97456,23.97456,0.1532632,0.1532632,0,-1,0,0.1532632,0,0,0,0,0,0.1613296,0.1532632,0,0,2.302905,2.481075,0,0.1613296,-0.1613296,3.645228,60.75368,0.1135935,0.1685895,0,0,2.481075
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,23.25251,23.25251,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.48216,2.319745,0,0,0,3.645228,60.75368,0.1135935,0,0,0,2.319745
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,22.64548,22.64548,0.1905059,0.1905059,0,0,0,0.1905059,0,0,2.775558E-17,0,0,0.2005326,0.1905059,0,0,2.48216,2.319745,0,0.2005326,-0.2005326,3.433848,57.23069,0.1135935,0.2095565,0,0,2.319745
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,0.2341619,25.78851,21.98094,0.7345993,0.7345993,0,0,0,0.7345993,31.87613,0,0,0,0.2341619,0.7732624,0.7345993,0,0,2.704974,2.119212,0,0.5391006,-0.5391006,2.865587,47.75968,0.1135935,0.8080593,0.1873295,0,2.353374
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,0.5297498,32.16735,23.22056,0,0,0,0,0,0,0,0,0,0,0.5297498,0,0,0,0,3.303975,1.580112,0.5297498,0,0.5297498,3.368151,56.13574,0.1133106,0,0.4237998,0,2.109862
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,0.966371,43.79297,26.25572,0.4947779,0.4947779,0,-1,0,0.4947779,195.3141,0,0,0,0.966371,0.5208189,0.4947779,0,0,2.774225,2.056887,0.4455521,0,0.4455521,3.790839,63.18053,0.1130737,0.5442557,0.7730968,0,3.023257
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,1.330154,55.49412,29.43784,0,0,0,0,0,0,0,0,0,0,1.330154,0,0,0,0,2.328673,2.457884,1.330154,0,1.330154,5.052734,84.21207,0.1123724,0,1.064123,0,3.788038
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,1.388554,60.264,32.16629,0,0,0,0,0,0,0,0.3900356,0,0,1.388554,0,0,0,0,0.9985185,3.655022,0.9985185,0,0.9985185,6.000012,100,0.1118517,0,1.110843,0,5.043576
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,1.15321,57.40826,34.52413,0,0,0,0,0,0,0,1.15321,0,0,1.15321,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1118517,0,0.9225678,0,5.706899
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,1.115358,59.15192,36.75417,0.5138996,0.5138996,0,0,0,0.5138996,217.0381,0.5744111,0,0,1.115358,0.540947,0.5138996,0,0,0,4.553689,0,0,0,6.000012,100,0.1118517,0.5652896,0.8922865,0,5.669047
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,1.101016,60.48617,38.17271,1.242158,1.242158,0,-1,0,1.242158,88.63736,0,2.220446E-16,0,1.101016,1.307535,1.242158,0,0,0,4.553689,0,0.2065187,-0.2065187,5.782322,96.37184,0.1118517,1.366374,0.8808129,0,5.654705
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,1.082958,60.73265,38.74779,0,0,0,0,0,0,0,0.8534927,0,0,1.082958,0,0,0,0,0.2294652,4.34717,0.2294652,0,0.2294652,6.000012,100,0.1117327,0,0.8663663,0,5.430128
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,0.7492533,53.83812,39.32287,0,0,0,0,0,0,0,0.7492533,0,0,0.7492533,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1117327,0,0.5994026,0,5.302942
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,0.3147131,44.55718,38.81808,0.3824525,0.3824525,0,0,0,0.3824525,82.28815,0,0,0,0.3147131,0.4025815,0.3824525,0,0,0,4.553689,0,0.08786846,-0.08786846,5.907391,98.45631,0.1117327,0.4206977,0.2517704,0,4.868402
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,0.08394218,38.60574,37.13117,0.2150091,0.2150091,0,0,0,0.2150091,39.04122,0,2.775558E-17,0,0.08394218,0.2263254,0.2150091,0,0,0.09763162,4.46582,0,0.1423832,-0.1423832,5.757306,95.9549,0.1117327,0.23651,0.06715374,0,4.549763
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,35.40592,35.40592,0.9479271,0.9479271,0,-1,0,0.9479271,0,0,1.110223E-16,0,0,0.9978181,0.9479271,0,0,0.2558352,4.323437,0,0.9978181,-0.9978181,4.705513,78.42506,0.1117327,1.04272,0,0,4.323437
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,33.75096,33.75096,0.8196008,0.8196008,0,-1,0,0.8196008,0,0,1.110223E-16,0,0,0.8627377,0.8196008,0,0,1.364522,3.325619,0,0.8627377,-0.8627377,3.796108,63.26833,0.1117327,0.9015608,0,0,3.325619
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,32.11517,32.11517,0.4618166,0.4618166,0,-1,0,0.4618166,0,0,5.551115E-17,0,0,0.4861228,0.4618166,0,0,2.323119,2.462882,0,0.4861228,-0.4861228,3.283689,54.72804,0.1117327,0.5079983,0,0,2.462882
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,30.40909,30.40909,0.04811116,0.04811116,0,-1,0,0.04811116,0,0,6.938894E-18,0,0,0.05064333,0.04811116,0,0,2.863256,1.976759,0,0.05064333,-0.05064333,3.230306,53.83833,0.1117327,0.05292228,0,0,1.976759
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,29.0225,29.0225,0.2196437,0.2196437,0,-1,0,0.2196437,0,0,2.775558E-17,0,0,0.2312039,0.2196437,0,0,2.919526,1.926115,0,0.2312039,-0.2312039,2.986596,49.7765,0.1117327,0.2416081,0,0,1.926115
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,27.94263,27.94263,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.176419,1.694911,0,0,0,2.986596,49.7765,0.1117327,0,0,0,1.694911
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,26.86914,26.86914,0.2862948,0.2862948,0,-1,0,0.2862948,0,0,5.551115E-17,0,0,0.301363,0.2862948,0,0,3.176419,1.694911,0,0.301363,-0.301363,2.668931,44.48211,0.1117327,0.3149243,0,0,1.694911
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,25.80843,25.80843,0.1190418,0.1190418,0,-1,0,0.1190418,0,0,2.775558E-17,0,0,0.1253072,0.1190418,0,0,3.511267,1.393549,0,0.1253072,-0.1253072,2.536846,42.28069,0.1117327,0.130946,0,0,1.393549
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,24.97776,24.97776,0.05786161,0.05786161,0,-1,0,0.05786161,0,0,6.938894E-18,0,0,0.06090696,0.05786161,0,0,3.650497,1.268241,0,0.06090696,-0.06090696,2.472645,41.21066,0.1117327,0.06364778,0,0,1.268241
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,24.17264,24.17264,0.06131578,0.06131578,0,-1,0,0.06131578,0,0,6.938894E-18,0,0,0.06454293,0.06131578,0,0,3.718172,1.207334,0,0.06454293,-0.06454293,2.40461,40.07676,0.1117327,0.06744736,0,0,1.207334
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,23.45059,23.45059,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.789886,1.142792,0,0,0,2.40461,40.07676,0.1117327,0,0,0,1.142792
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,22.82439,22.82439,0.1557073,0.1557073,0,0,0,0.1557073,0,0,0,0,0,0.1639024,0.1557073,0,0,3.789886,1.142792,0,0.1639024,-0.1639024,2.231842,37.19729,0.1117327,0.171278,0,0,1.142792
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,0.3220035,27.4669,22.17902,0,0,0,0,0,0,0,0,0,0,0.3220035,0,0,0,0,3.972,0.9788891,0.3220035,0,0.3220035,2.537321,42.2886,0.1115661,0,0.2576028,0,1.300893
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,0.7223654,35.91884,23.43781,0.7338715,0.7338715,0,0,0,0.7338715,98.43214,0,0,0,0.7223654,0.7724962,0.7338715,0,0,3.649996,1.268692,0,0.05013087,-0.05013087,2.484479,41.4079,0.1115661,0.8072586,0.5778923,0,1.991058
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,1.034537,45.44616,26.47297,0.4222677,0.4222677,0,-1,0,0.4222677,244.9955,0,0,0,1.034537,0.4444923,0.4222677,0,0,3.705697,1.218561,0.5900447,0,0.5900447,3.044244,50.7373,0.1112622,0.4644945,0.8276297,0,2.253098
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,1.07731,49.98188,29.63593,0.1803123,0.1803123,0,0,0,0.1803123,597.4688,0,0,0,1.07731,0.1898024,0.1803123,0,0,3.115653,1.749602,0.8875073,0,0.8875073,3.886208,64.77,0.1108082,0.1983435,0.8618478,0,2.826911
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,1.236583,56.80239,32.36437,0,0,0,0,0,0,0,0,0,0,1.236583,0,0,0,0,2.228145,2.548358,1.236583,0,1.236583,5.059333,84.32205,0.1101818,0,0.9892664,0,3.784941
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,1.104448,56.50507,34.72221,0.4775224,0.4775224,0,0,0,0.4775224,231.2872,0,0,0,1.104448,0.5026551,0.4775224,0,0,0.9915623,3.661283,0.601793,0,0.601793,5.630244,93.83722,0.1098795,0.5252746,0.8835585,0,4.765731
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,0.9885845,56.43423,36.94587,0,0,0,0,0,0,0,0.5988151,0,0,0.9885845,0,0,0,0,0.3897693,4.202897,0.3897693,0,0.3897693,6.000012,100,0.1096846,0,0.7908676,0,5.191481
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,1.218117,63.57422,38.35162,0.5483792,0.5483792,0,-1,0,0.5483792,222.1305,0.6408762,0,0,1.218117,0.5772413,0.5483792,0,0,0,4.553689,0,0,0,6.000012,100,0.1096846,0.6032171,0.974494,0,5.771806
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,0.8331074,55.25178,38.95866,0,0,0,0,0,0,0,0.8331074,0,0,0.8331074,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1096846,0,0.6664859,0,5.386796
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,0.8063388,55.3166,39.54013,0.7782108,0.7782108,0,0,0,0.7782108,103.6145,0,0,0,0.8063388,0.8191692,0.7782108,0,0,0,4.553689,0,0.01283032,-0.01283032,5.986488,99.7746,0.1096846,0.8560318,0.6450711,0,5.360028
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,0.3815382,46.06025,39.03533,1.259658,1.259658,0.425,0,0.172125,1.259658,30.28903,0,0,0,0.3815382,0.8785873,0.8346579,0,0,0.01425592,4.540859,0,0.4970491,-0.4970491,5.462552,91.04235,0.1096846,1.385624,0.3052306,1.7,4.922397
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,0.05080041,38.20023,37.31009,0.4406769,0.4406769,0,0,0,0.4406769,11.52781,0,5.551115E-17,0,0.05080041,0.4638704,0.4406769,0,0,0.5665327,4.043809,0,0.41307,-0.41307,5.027138,83.78546,0.1096846,0.4847446,0.04064033,0,4.09461
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,35.604,35.604,0.1156116,0.1156116,0,-1,0,0.1156116,0,0,1.387779E-17,0,0,0.1216964,0.1156116,0,0,1.025499,3.630739,0,0.1216964,-0.1216964,4.898859,81.64748,0.1096846,0.1271728,0,0,3.630739
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,33.94904,33.94904,0.4216026,0.4216026,0,-1,0,0.4216026,0,0,5.551115E-17,0,0,0.4437922,0.4216026,0,0,1.160718,3.509043,0,0.4437922,-0.4437922,4.43106,73.85086,0.1096846,0.4637628,0,0,3.509043
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,32.29409,32.29409,0.4177192,0.4177192,0,-1,0,0.4177192,0,0,5.551115E-17,0,0,0.4397044,0.4177192,0,0,1.65382,3.065251,0,0.4397044,-0.4397044,3.967571,66.12606,0.1096846,0.4594911,0,0,3.065251
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,30.60718,30.60718,0.1596455,0.1596455,0,-1,0,0.1596455,0,0,0,0,0,0.1680479,0.1596455,0,0,2.14238,2.625546,0,0.1680479,-0.1680479,3.790433,63.17376,0.1096846,0.1756101,0,0,2.625546
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,29.20142,29.20142,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.3291,2.457499,0,0,0,3.790433,63.17376,0.1096846,0,0,0,2.457499
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,28.14071,28.14071,0.08398337,0.08398337,0,-1,0,0.08398337,0,0,1.387779E-17,0,0,0.08840355,0.08398337,0,0,2.3291,2.457499,0,0.08840355,-0.08840355,3.697248,61.62067,0.1096846,0.0923817,0,0,2.457499
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,27.06722,27.06722,0.1219915,0.1219915,0,-1,0,0.1219915,0,0,2.775558E-17,0,0,0.1284121,0.1219915,0,0,2.427327,2.369095,0,0.1284121,-0.1284121,3.56189,59.36471,0.1096846,0.1341906,0,0,2.369095
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,26.00652,26.00652,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.570007,2.240683,0,0,0,3.56189,59.36471,0.1096846,0,0,0,2.240683
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,25.17584,25.17584,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.570007,2.240683,0,0,0,3.56189,59.36471,0.1096846,0,0,0,2.240683
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,24.37072,24.37072,0.126373,0.126373,0,-1,0,0.126373,0,0,0,0,0,0.1330242,0.126373,0,0,2.570007,2.240683,0,0.1330242,-0.1330242,3.42167,57.02771,0.1096846,0.1390103,0,0,2.240683
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,23.64868,23.64868,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.717811,2.107659,0,0,0,3.42167,57.02771,0.1096846,0,0,0,2.107659
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,23.02247,23.02247,0.1525106,0.1525106,0,0,0,0.1525106,0,0,0,0,0,0.1605374,0.1525106,0,0,2.717811,2.107659,0,0.1605374,-0.1605374,3.252449,54.20737,0.1096846,0.1677616,0,0,2.107659
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,0.2901088,27.11208,22.35793,0.08123385,0.08123385,0,0,0,0.08123385,357.128,0,0,0,0.2901088,0.08550932,0.08123385,0,0,2.896186,1.947121,0.2045995,0,0.2045995,3.446548,57.44236,0.1095825,0.08935723,0.232087,0,2.23723
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,0.592761,33.73586,23.62951,0.9186474,0.9186474,0,0,0,0.9186474,64.52541,0,0,0,0.592761,0.9669973,0.9186474,0,0,2.691587,2.131261,0,0.3742362,-0.3742362,3.052069,50.86771,0.1095825,1.010512,0.4742089,0,2.724022
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,0.8569276,42.0519,26.67105,0.6049296,0.6049296,0,-1,0,0.6049296,141.6574,0,0,0,0.8569276,0.636768,0.6049296,0,0,3.107405,1.757025,0.2201596,0,0.2201596,3.260931,54.34874,0.1094729,0.6654226,0.6855421,0,2.613952
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,1.203561,53.04737,29.85318,0.3978911,0.3978911,0,0,0,0.3978911,302.4851,0,0,0,1.203561,0.4188327,0.3978911,0,0,2.887245,1.955168,0.7847285,0,0.7847285,4.00539,66.75636,0.1090841,0.4376802,0.962849,0,3.15873
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,1.486224,63.2957,32.58163,0.548949,0.548949,0,0,0,0.548949,270.74,0,0,0,1.486224,0.577841,0.548949,0,0,2.102517,2.661424,0.9083833,0,0.9083833,4.867157,81.11913,0.1086374,0.6038439,1.18898,0,4.147648
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,1.227389,59.67564,34.93946,0,0,0,0,0,0,0,0.03325577,0,0,1.227389,0,0,0,0,1.194133,3.478969,1.194133,0,1.194133,6.000012,100,0.1080558,0,0.9819113,0,4.706358
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,1.290464,63.95531,37.16312,0.8455673,0.8455673,0,0,0,0.8455673,152.6152,0.4003931,0,0,1.290464,0.8900708,0.8455673,0,0,0,4.553689,0,0,0,6.000012,100,0.1080558,0.930124,1.032371,0,5.844153
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,1.371526,67.84069,38.56887,0,0,0,-1,0,0,0,1.371526,0,0,1.371526,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1080558,0,1.097221,0,5.925215
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,0.9420199,57.93646,39.17591,0.6438507,0.6438507,0,0,0,0.6438507,146.3103,0.2642824,0,0,0.9420199,0.6777375,0.6438507,0,0,0,4.553689,0,0,0,6.000012,100,0.1080558,0.7082357,0.7536159,0,5.495709
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,0.6077326,51.29601,39.71904,0.5978977,0.5978977,0,0,0,0.5978977,101.6449,0,0,0,0.6077326,0.629366,0.5978977,0,0,0,4.553689,0,0.02163344,-0.02163344,5.977208,99.61994,0.1080558,0.6576875,0.4861861,0,5.161422
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,0.4196271,46.98664,39.21424,1.024672,1.024672,0,0,0,1.024672,40.95234,0,0,0,0.4196271,1.078602,1.024672,0,0,0.02403715,4.532055,0,0.658975,-0.658975,5.282588,88.04295,0.1080558,1.127139,0.3357017,0,4.951683
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,0.1021696,39.32373,37.52095,0.1278062,0.1278062,0,0,0,0.1278062,79.94106,0,0,0,0.1021696,0.1345328,0.1278062,0,0,0.7562316,3.87308,0,0.0323632,-0.0323632,5.248474,87.47439,0.1080558,0.1405868,0.0817357,0,3.97525
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,35.81487,35.81487,1.449852,1.38,0,-1,0,1.38,0,0,0.06985213,0.2148373,0,1.452632,1.38,0,0,0.7921907,3.840717,0,1.452632,-1.452632,3.717266,61.9543,0.1080558,1.594837,0,0,3.840717
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,34.1663,34.1663,1.085487,1.085487,0,-1,0,1.085487,0,0,0,0,0,1.142618,1.085487,0,0,2.406226,2.388086,0,1.142618,-1.142618,2.512841,41.8806,0.1080558,1.194035,0,0,2.388086
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,32.51134,32.51134,0.7423672,0.7423672,0,-1,0,0.7423672,0,0,1.110223E-16,0,0,0.7814392,0.7423672,0,0,3.675801,1.245468,0,0.7814392,-0.7814392,1.689132,28.15214,0.1080558,0.8166039,0,0,1.245468
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,30.80526,30.80526,0.1201768,0.1201768,0,-1,0,0.1201768,0,0,2.775558E-17,0,0,0.1265019,0.1201768,0,0,4.544067,0.4640289,0,0.1265019,-0.1265019,1.555787,25.92973,0.1080558,0.1321945,0,0,0.4640289
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,29.41867,29.41867,0.2550919,0.2550919,0,-1,0,0.2550919,0,0,0,0,0,0.2685178,0.2550919,0,0,4.684624,0.337527,0,0.2685178,-0.2685178,1.272745,21.21237,0.1080558,0.2806011,0,0,0.337527
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,28.35796,28.35796,0.09121951,0.06555875,0,-1,0,0.06555875,0,0,0.02566076,0.03478271,0,0.06900921,0.06555875,0,0,4.982977,0.06900921,0,0.06900921,-0.06900921,1.200002,20,0.1080558,0.1003415,0,0,0.06900921
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,27.26531,27.26531,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1080558,0,0,0,0
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,26.2046,26.2046,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1080558,0,0,0,0
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,25.37392,25.37392,0.09959861,0,0,-1,0,0,0,0,0.09959861,0.1095585,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1080558,0.1095585,0,0,0
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,24.56881,24.56881,0.03528906,0,0,-1,0,0,0,0,0.03528906,0.03881796,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1080558,0.03881796,0,0,0
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,23.84676,23.84676,0.135539,0.135539,1.588171,0,0.4896706,0.135539,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1089635,0.1490929,0,1.7,0
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,23.22056,23.22056,0.07243812,0.07243812,1.52507,0,0.472444,0.07243812,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1097754,0.07968194,0,1.7,1.242
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,0.1820874,25.52505,22.5688,0.4043604,0.4043604,1.7,0,0.5202,0.4043604,45.03097,0,0,0,0.1820874,0,0,1.29564,1.230858,2.299654,2.484,1.412945,0,1.412945,5.158806,85.97992,0.1107949,0.4447965,0.1456699,1.7,2.666087
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,0.5680586,33.49886,23.82759,0,0,0,0,0,0,0,0,0,0,0.5680586,0,0,0,0,0.8867094,3.755651,0.5680586,0,0.5680586,5.697713,94.9617,0.1105186,0,0.4544469,0,4.323709
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,0.641019,38.10768,26.88192,0,0,0,-1,0,0,0,0.3223682,0,0,0.641019,0,0,0,0,0.3186508,4.266903,0.3186508,0,0.3186508,6.000012,100,0.1103642,0,0.5128152,0,4.907922
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,0.8890586,46.47741,30.06404,0.008070446,0.008070446,0,0,0,0.008070446,11016.23,0.8805634,0,0,0.8890586,0.008495206,0.008070446,0,0,0,4.553689,0,0,0,6.000012,100,0.1103642,0.008877491,0.7112469,0,5.442748
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,0.7309182,46.27521,32.79888,0.1023653,0.1023653,0,0,0,0.1023653,714.0292,0.6231652,0,0,0.7309182,0.107753,0.1023653,0,0,0,4.553689,0,0,0,6.000012,100,0.1103642,0.1126018,0.5847346,0,5.284607
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,1.297264,61.65438,35.15033,1.282661,1.282661,0.425,0,0.172125,1.282661,101.1385,0.3944627,0,0,1.297264,0.9028013,0.8576612,0,0,0,4.553689,0,0,0,6.000012,100,0.1103642,1.410927,1.037811,1.7,5.850953
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,1.248386,63.15368,37.38037,0,0,0,0,0,0,0,1.248386,0,0,1.248386,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1103642,0,0.9987084,0,5.802074
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,1.356525,67.70277,38.77974,0.4138611,0.4138611,0,-1,0,0.4138611,327.7731,0.9208822,0,0,1.356525,0.4356433,0.4138611,0,0,0,4.553689,0,0,0,6.000012,100,0.1103642,0.4552472,1.08522,0,5.910214
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,1.216365,64.75039,39.35482,0,0,0,0,0,0,0,1.216365,0,0,1.216365,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1103642,0,0.973092,0,5.770054
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,0.575142,50.81984,39.89796,0.9947337,0.9947337,0,0,0,0.9947337,57.8187,0,1.110223E-16,0,0.575142,1.047088,0.9947337,0,0,0,4.553689,0,0.4719461,-0.4719461,5.502537,91.70877,0.1103642,1.094207,0.4601136,0,5.128831
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,0.2648819,44.21297,39.39316,0.4305084,0.4305084,0,0,0,0.4305084,61.52771,0,5.551115E-17,0,0.2648819,0.4531668,0.4305084,0,0,0.5243845,4.081743,0,0.1882848,-0.1882848,5.304068,88.40095,0.1103642,0.4735593,0.2119056,0,4.346625
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,0.07878753,39.09447,37.70625,0,0,0,0,0,0,0,0,0,0,0.07878753,0,0,0,0,0.7335898,3.893458,0.07878753,0,0.07878753,5.378812,89.64669,0.1103261,0,0.06303002,0,3.972246
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,36.01295,36.01295,0.9045572,0.9045572,0,-1,0,0.9045572,0,0,1.110223E-16,0,0,0.9521655,0.9045572,0,0,0.6548023,3.964367,0,0.9521655,-0.9521655,4.375142,72.91888,0.1103261,0.9950129,0,0,3.964367
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,34.35799,34.35799,0.6443083,0.6443083,0,-1,0,0.6443083,0,0,0,0,0,0.6782193,0.6443083,0,0,1.712764,3.012201,0,0.6782193,-0.6782193,3.660235,61.0038,0.1103261,0.7087392,0,0,3.012201
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,32.70942,32.70942,1.002135,1.002135,0,-1,0,1.002135,0,0,2.220446E-16,0,0,1.054879,1.002135,0,0,2.466341,2.333982,0,1.054879,-1.054879,2.548295,42.4715,0.1103261,1.102349,0,0,2.333982
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,31.00334,31.00334,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.638429,1.279103,0,0,0,2.548295,42.4715,0.1103261,0,0,0,1.279103
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,29.61676,29.61676,0.157493,0.157493,0,-1,0,0.157493,0,0,2.775558E-17,0,0,0.1657821,0.157493,0,0,3.638429,1.279103,0,0.1657821,-0.1657821,2.373545,39.55901,0.1103261,0.1732423,0,0,1.279103
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,28.55605,28.55605,0.01546201,0.01546201,0,-1,0,0.01546201,0,0,0,0,0,0.0162758,0.01546201,0,0,3.822631,1.113321,0,0.0162758,-0.0162758,2.356389,39.27308,0.1103261,0.01700821,0,0,1.113321
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,27.457,27.457,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.840716,1.097045,0,0,0,2.356389,39.27308,0.1103261,0,0,0,1.097045
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,26.40268,26.40268,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.840716,1.097045,0,0,0,2.356389,39.27308,0.1103261,0,0,0,1.097045
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,25.57201,25.57201,0.07584032,0.07584032,0,-1,0,0.07584032,0,0,0,0,0,0.07983191,0.07584032,0,0,3.840716,1.097045,0,0.07983191,-0.07983191,2.272239,37.87057,0.1103261,0.08342435,0,0,1.097045
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,24.76689,24.76689,0.2772693,0.2772693,0,-1,0,0.2772693,0,0,0,0,0,0.2918625,0.2772693,0,0,3.929418,1.017213,0,0.2918625,-0.2918625,1.964589,32.74308,0.1103261,0.3049963,0,0,1.017213
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,24.04484,24.04484,0.07062789,0.07062789,0,0,0,0.07062789,0,0,1.387779E-17,0,0,0.07434515,0.07062789,0,0,4.253709,0.7253505,0,0.07434515,-0.07434515,1.886222,31.43698,0.1103261,0.07769068,0,0,0.7253505
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,23.43781,23.43781,0.1491627,0.1491627,0,0,0,0.1491627,0,0,2.775558E-17,0,0,0.1570133,0.1491627,0,0,4.336315,0.6510053,0,0.1570133,-0.1570133,1.720716,28.67854,0.1103261,0.1640789,0,0,0.6510053
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,0.2850775,27.44784,22.76688,0.5605975,0.5605975,1.7,0,0.5202,0.5605975,50.85244,0,0,0,0.2850775,0,0,1.139403,1.082432,4.510775,0.493992,1.36751,0,1.36751,3.018049,50.30072,0.1113537,0.6166573,0.228062,1.7,0.7790695
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,0.7783818,37.6156,24.02567,0.6202888,0.6202888,1.7,0,0.5202,0.6202888,125.487,0,0,0,0.7783818,0,0,1.079711,1.025726,3.143265,1.724751,1.804108,0,1.804108,4.729576,78.82611,0.1121571,0.6823176,0.6227055,1.7,2.503133
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,1.097401,47.46969,27.08,0.7441038,0.7441038,0,-1,0,0.7441038,147.4796,0,0,0,1.097401,0.7832671,0.7441038,0,0,1.339157,3.348448,0.3141341,0,0.3141341,5.02759,83.793,0.112005,0.8185142,0.877921,0,4.445849
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,1.361834,57.25877,30.26213,0.6074321,0.6074321,0,0,0,0.6074321,224.1952,0,0,0,1.361834,0.6394023,0.6074321,0,0,1.025023,3.631168,0.7224315,0,0.7224315,5.712949,95.21562,0.1116568,0.6681753,1.089467,0,4.993002
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,1.496001,64.08473,32.99696,0.9039946,0.9039946,0,0,0,0.9039946,165.4879,0.2418368,0,0,1.496001,0.9515733,0.9039946,0,0,0.3025914,4.281357,0.3025914,0,0.3025914,6.000012,100,0.1115116,0.994394,1.196801,0,5.777358
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,1.616668,70.52972,35.34841,0.1525399,0.1525399,0,0,0,0.1525399,1059.833,1.4561,0,0,1.616668,0.1605683,0.1525399,0,0,0,4.553689,0,0,0,6.000012,100,0.1115116,0.1677939,1.293334,0,6.170357
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,1.375379,66.66811,37.55929,0,0,0,0,0,0,0,1.375379,0,0,1.375379,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1115116,0,1.100303,0,5.929068
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,1.255607,65.26996,38.95866,0,0,0,-1,0,0,0,1.255607,0,0,1.255607,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1115116,0,1.004486,0,5.809296
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,1.104535,62.1909,39.54013,0.1258665,0.1258665,0,0,0,0.1258665,877.545,0.9720443,0,0,1.104535,0.1324911,0.1258665,0,0,0,4.553689,0,0,0,6.000012,100,0.1115116,0.1384532,0.8836282,0,5.658224
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,0.9392447,58.90637,40.07687,0.4846353,0.4846353,0,0,0,0.4846353,193.8044,0.4291023,0,0,0.9392447,0.5101424,0.4846353,0,0,0,4.553689,0,0,0,6.000012,100,0.1115116,0.5330988,0.7513958,0,5.492934
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,0.5096776,49.14538,39.57207,0.8485123,0.8485123,0,0,0,0.8485123,60.0672,0,0,0,0.5096776,0.8931708,0.8485123,0,0,0,4.553689,0,0.3834933,-0.3834933,5.595775,93.26273,0.1115116,0.9333635,0.4077421,0,5.063366
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,0.1275442,40.14725,37.88517,0.6540779,0.6540779,0,0,0,0.6540779,19.49985,0,1.110223E-16,0,0.1275442,0.688503,0.6540779,0,0,0.4261036,4.170196,0,0.5609589,-0.5609589,5.004472,83.4077,0.1115116,0.7194857,0.1020353,0,4.29774
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,36.21104,36.21104,0.3599899,0.3599899,0,-1,0,0.3599899,0,0,5.551115E-17,0,0,0.3789367,0.3599899,0,0,1.049391,3.609237,0,0.3789367,-0.3789367,4.605038,76.75047,0.1115116,0.3959888,0,0,3.609237
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,34.5433,34.5433,1.32386,1.32386,0,-1,0,1.32386,0,0,2.220446E-16,0.07624609,0,1.393537,1.32386,0,0,1.470432,3.2303,0,1.393537,-1.393537,3.136121,52.26857,0.1115116,1.456246,0,0,3.2303
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,32.90751,32.90751,0.3801921,0.3801921,0,-1,0,0.3801921,0,0,5.551115E-17,0,0,0.4002022,0.3801921,0,0,3.018806,1.836763,0,0.4002022,-0.4002022,2.714271,45.23775,0.1115116,0.4182113,0,0,1.836763
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,31.21421,31.21421,0.03381387,0.03381387,0,-1,0,0.03381387,0,0,0,0,0,0.03559355,0.03381387,0,0,3.463475,1.436561,0,0.03559355,-0.03559355,2.676752,44.61244,0.1115116,0.03719526,0,0,1.436561
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,29.81484,29.81484,0.1218474,0.1218474,0,-1,0,0.1218474,0,0,1.387779E-17,0,0,0.1282604,0.1218474,0,0,3.503024,1.400967,0,0.1282604,-0.1282604,2.541553,42.35914,0.1115116,0.1340321,0,0,1.400967
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,28.75413,28.75413,0.1805341,0.1805341,0,-1,0,0.1805341,0,0,2.775558E-17,0,0,0.1900359,0.1805341,0,0,3.645535,1.272707,0,0.1900359,-0.1900359,2.341238,39.02055,0.1115116,0.1985876,0,0,1.272707
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,27.65509,27.65509,0.2343735,0.2343735,0,-1,0,0.2343735,0,0,2.775558E-17,0,0,0.246709,0.2343735,0,0,3.856687,1.082671,0,0.246709,-0.246709,2.081184,34.68633,0.1115116,0.2578109,0,0,1.082671
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,26.5816,26.5816,0.1179685,0.1179685,0,-1,0,0.1179685,0,0,1.387779E-17,0,0,0.1241774,0.1179685,0,0,4.130807,0.8359621,0,0.1241774,-0.1241774,1.950289,32.50476,0.1115116,0.1297654,0,0,0.8359621
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,25.77009,25.77009,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.268783,0.7117847,0,0,0,1.950289,32.50476,0.1115116,0,0,0,0.7117847
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,24.94581,24.94581,0.1617215,0.1617215,0,-1,0,0.1617215,0,0,2.775558E-17,0,0,0.1702331,0.1617215,0,0,4.268783,0.7117847,0,0.1702331,-0.1702331,1.770848,29.51407,0.1115116,0.1778936,0,0,0.7117847
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,24.24293,24.24293,0.2164841,0.2164841,0,0,0,0.2164841,0,0,0,0,0,0.227878,0.2164841,0,0,4.457931,0.5415516,0,0.227878,-0.227878,1.530643,25.51067,0.1115116,0.2381325,0,0,0.5415516
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,23.61673,23.61673,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.711128,0.3136736,0,0,0,1.530643,25.51067,0.1115116,0,0,0,0.3136736
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,0.2804499,27.57336,22.96497,0,0,0,0,0,0,0,0,0,0,0.2804499,0,0,0,0,4.711128,0.3136736,0.2804499,0,0.2804499,1.796702,29.94497,0.1113773,0,0.2243599,0,0.5941235
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,0.4040733,31.00034,24.22376,0,0,0,0,0,0,0,0,0,0,0.4040733,0,0,0,0,4.430678,0.5660785,0.4040733,0,0.4040733,2.180039,36.33391,0.1111845,0,0.3232586,0,0.9701518
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,0.9793786,45.23456,27.29726,1.170595,1.170595,0,-1,0,1.170595,83.66502,0,0,0.2183155,0.9793786,1.232205,1.170595,0,0,4.026605,0.9297444,0,0.2528268,-0.2528268,1.913536,31.89221,0.1111845,1.287655,0.7835029,0,1.909123
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,1.051802,50.39776,30.47938,0,0,0,0,0,0,0,0,0,0,1.051802,0,0,0,0,4.307524,0.6769177,1.051802,0,1.051802,2.911363,48.52262,0.1106856,0,0.8414415,0,1.72872
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,1.139832,55.54328,33.20783,0.3406389,0.3406389,0,0,0,0.3406389,334.6159,0,0,0,1.139832,0.3585673,0.3406389,0,0,3.255722,1.623539,0.7812647,0,0.7812647,3.652536,60.87548,0.110318,0.3747028,0.9118655,0,2.763371
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,1.001805,55.14383,35.56567,0.7042872,0.7042872,0,0,0,0.7042872,142.2438,0,0,0,1.001805,0.7413549,0.7042872,0,0,2.474457,2.326678,0.2604501,0,0.2604501,3.899621,64.99355,0.1101959,0.7747158,0.801444,0,3.328483
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,1.247584,63.61703,37.77654,0.3736313,0.3736313,0,0,0,0.3736313,333.9077,0,0,0,1.247584,0.3932961,0.3736313,0,0,2.214007,2.561083,0.8542878,0,0.8542878,4.710069,78.501,0.1097976,0.4109944,0.9980671,0,3.808667
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,1.183074,63.69337,39.17591,0.5071095,0.5071095,0,-1,0,0.5071095,233.2975,0,0,0,1.183074,0.5337994,0.5071095,0,0,1.359719,3.329942,0.6492743,0,0.6492743,5.326025,88.76691,0.1094967,0.5578204,0.946459,0,4.513015
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,1.092608,62.15094,39.75099,0,0,0,0,0,0,0,0.3821631,0,0,1.092608,0,0,0,0,0.7104448,3.914289,0.7104448,0,0.7104448,6.000012,100,0.1091695,0,0.8740864,0,5.006896
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,0.7425063,54.7259,40.25579,0.4273522,0.4273522,0,0,0,0.4273522,173.7458,0.292662,0,0,0.7425063,0.4498444,0.4273522,0,0,0,4.553689,0,0,0,6.000012,100,0.1091695,0.4700873,0.594005,0,5.296195
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,0.550159,50.15287,39.75099,1.28965,1.28965,0.425,0,0.172125,1.28965,42.65956,0,0,0,0.550159,0.9101577,0.8646499,0,0,0,4.553689,0,0.3599988,-0.3599988,5.62054,93.67548,0.1091695,1.418615,0.4401272,1.7,5.103848
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,0.1517706,40.80528,38.10242,0.1624928,0.1624928,0,0,0,0.1624928,93.40144,0,0,0,0.1517706,0.1710451,0.1624928,0,0,0.3999986,4.19369,0,0.01927444,-0.01927444,5.600223,93.33686,0.1091695,0.1787421,0.1214165,0,4.345461
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,36.40912,36.40912,1.028028,1.028028,0,-1,0,1.028028,0,0,0,0,0,1.082135,1.028028,0,0,0.4214146,4.174416,0,1.082135,-1.082135,4.459553,74.32573,0.1091695,1.130831,0,0,4.174416
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,34.75416,34.75416,0.04905957,0.04905957,0,-1,0,0.04905957,0,0,6.938894E-18,0,0,0.05164166,0.04905957,0,0,1.623787,3.092281,0,0.05164166,-0.05164166,4.405118,73.41848,0.1091695,0.05396553,0,0,3.092281
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,33.11837,33.11837,0.612254,0.612254,0,-1,0,0.612254,0,0,1.110223E-16,0,0,0.6444779,0.612254,0,0,1.681166,3.040639,0,0.6444779,-0.6444779,3.725778,62.09618,0.1091695,0.6734794,0,0,3.040639
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,31.43146,31.43146,0.201101,0.201101,0,-1,0,0.201101,0,0,0,0,0,0.2116852,0.201101,0,0,2.397253,2.396161,0,0.2116852,-0.2116852,3.502642,58.37726,0.1091695,0.2212111,0,0,2.396161
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,30.03209,30.03209,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.632459,2.184476,0,0,0,3.502642,58.37726,0.1091695,0,0,0,2.184476
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,28.97139,28.97139,0.1159724,0.1159724,0,-1,0,0.1159724,0,0,1.387779E-17,0,0,0.1220762,0.1159724,0,0,2.632459,2.184476,0,0.1220762,-0.1220762,3.373963,56.2326,0.1091695,0.1275696,0,0,2.184476
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,27.85317,27.85317,0.05050038,0.05050038,0,-1,0,0.05050038,0,0,6.938894E-18,0,0,0.0531583,0.05050038,0,0,2.768099,2.0624,0,0.0531583,-0.0531583,3.317929,55.29871,0.1091695,0.05555042,0,0,2.0624
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,26.79246,26.79246,0.1599352,0.1599352,0,-1,0,0.1599352,0,0,2.775558E-17,0,0,0.1683528,0.1599352,0,0,2.827164,2.009242,0,0.1683528,-0.1683528,3.14047,52.34106,0.1091695,0.1759287,0,0,2.009242
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,25.98734,25.98734,0.02064972,0.02064972,0,-1,0,0.02064972,0,0,0,0,0,0.02173655,0.02064972,0,0,3.014222,1.840889,0,0.02173655,-0.02173655,3.117557,51.95918,0.1091695,0.02271469,0,0,1.840889
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,25.16306,25.16306,0.1687171,0.1687171,0,-1,0,0.1687171,0,0,2.775558E-17,0,0,0.1775969,0.1687171,0,0,3.038374,1.819152,0,0.1775969,-0.1775969,2.930354,48.83913,0.1091695,0.1855888,0,0,1.819152
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,24.46018,24.46018,0.2349616,0.2349616,0,0,0,0.2349616,0,0,2.775558E-17,0,0,0.247328,0.2349616,0,0,3.235704,1.641555,0,0.247328,-0.247328,2.669647,44.49403,0.1091695,0.2584577,0,0,1.641555
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,23.84676,23.84676,0.04791957,0.04791957,0,0,0,0.04791957,0,0,0,0,0,0.05044165,0.04791957,0,0,3.510513,1.394227,0,0.05044165,-0.05044165,2.616477,43.60786,0.1091695,0.05271152,0,0,1.394227
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,0.1775174,26.07356,23.18222,0.04302548,0.04302548,0,0,0,0.04302548,412.5866,0,0,0,0.1775174,0.04528998,0.04302548,0,0,3.566559,1.343786,0.1322274,0,0.1322274,2.741919,45.69855,0.1091088,0.04732803,0.1420139,0,1.521303
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,0.2756948,29.00999,24.44101,0.8637542,0.8637542,0,0,0,0.8637542,31.9182,0,0,0,0.2756948,0.9092149,0.8637542,0,0,3.434332,1.46279,0,0.6335201,-0.6335201,2.07413,34.56876,0.1091088,0.9501296,0.2205558,0,1.738485
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,0.4984635,36.13857,27.51451,0,0,0,-1,0,0,0,0,0,0,0.4984635,0,0,0,0,4.138243,0.8292702,0.4984635,0,0.4984635,2.547014,42.45015,0.1088805,0,0.3987708,0,1.327734
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,0.8859939,47.12141,30.69663,0,0,0,0,0,0,0,0,0,0,0.8859939,0,0,0,0,3.63978,1.277887,0.8859939,0,0.8859939,3.387542,56.45891,0.1084772,0,0.7087951,0,2.163881
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,0.6786314,45.92875,33.44425,0.4502676,0.4502676,0,0,0,0.4502676,150.7174,0,0,0,0.6786314,0.4739659,0.4502676,0,0,2.753786,2.075282,0.2046655,0,0.2046655,3.581704,59.69495,0.1083845,0.4952944,0.5429052,0,2.753913
