Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,0.7250212,49.40492,35.76375,0.5031902,0.5031902,0,0,0,0.5031902,144.0849,0,0,0,0.7250212,0.5296739,0.5031902,0,0,2.54912,2.259481,0.1953473,0,0.1953473,3.767027,62.78366,0.1082961,0.5535092,0.5800169,0,2.984502
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,0.6899487,51.07992,37.95546,1.012549,1.012549,0,0,0,1.012549,68.13977,0,0,0,0.6899487,1.065841,1.012549,0,0,2.353773,2.435293,0,0.3758925,-0.3758925,3.370801,56.17991,0.1082961,1.113804,0.5519589,0,3.125242
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,0.9301874,57.87155,39.35482,0,0,0,-1,0,0,0,0,0,0,0.9301874,0,0,0,0,2.771431,2.059401,0.9301874,0,0.9301874,4.253255,70.88744,0.1078773,0,0.7441499,0,2.989588
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,0.7136109,53.74619,39.9299,0.6107113,0.6107113,0,0,0,0.6107113,116.8491,0,0,0,0.7136109,0.642854,0.6107113,0,0,1.841244,2.896569,0.0707569,0,0.0707569,4.320381,72.0062,0.1078456,0.6717824,0.5708887,0,3.61018
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,0.3552549,47.05607,40.47304,0.651413,0.651413,0,0,0,0.651413,54.53605,0,0,0,0.3552549,0.6856979,0.651413,0,0,1.770487,2.960251,0,0.330443,-0.330443,3.972063,66.20092,0.1078456,0.7165543,0.2842039,0,3.315506
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,0.2165766,43.86196,39.9299,0.8617043,0.8617043,0,0,0,0.8617043,25.13352,0,1.110223E-16,0,0.2165766,0.9070572,0.8617043,0,0,2.137646,2.629808,0,0.6904806,-0.6904806,3.244233,54.07044,0.1078456,0.9478748,0.1732613,0,2.846385
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,0.09436038,39.95285,38.28133,0.9554797,0.9554797,0,0,0,0.9554797,9.875707,0,0,0,0.09436038,1.005768,0.9554797,0,0,2.904846,1.939327,0,0.9114078,-0.9114078,2.283525,38.05867,0.1078456,1.051028,0.07548831,0,2.033688
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,36.62637,36.62637,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.917522,1.027919,0,0,0,2.283525,38.05867,0.1078456,0,0,0,1.027919
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,34.97142,34.97142,0.3674444,0.3674444,0,-1,0,0.3674444,0,0,5.551115E-17,0,0,0.3867836,0.3674444,0,0,3.917522,1.027919,0,0.3867836,-0.3867836,1.875819,31.26359,0.1078456,0.4041889,0,0,1.027919
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,33.33562,33.33562,0.5141379,0.5141379,0,-1,0,0.5141379,0,0,1.110223E-16,0,0,0.5411978,0.5141379,0,0,4.347281,0.6411358,0,0.5411978,-0.5411978,1.305346,21.75573,0.1078456,0.5655516,0,0,0.6411358
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,31.62955,31.62955,0.1778696,0.09494115,0,-1,0,0.09494115,0,0,0.08292844,0.1007154,0,0.09993805,0.09494115,0,0,4.948612,0.09993805,0,0.09993805,-0.09993805,1.200002,20,0.1078456,0.1956566,0,0,0.09993805
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,30.24296,30.24296,0.1118156,0,0,-1,0,0,0,0,0.1118156,0.1229971,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1078456,0.1229971,0,0,0
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,29.18864,29.18864,0.01785732,0,0,-1,0,0,0,0,0.01785732,0.01964306,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1078456,0.01964306,0,0,0
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,28.07042,28.07042,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1078456,0,0,0,0
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,27.00972,27.00972,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1078456,0,0,0,0
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,26.2046,26.2046,0.2554668,0,0,-1,0,0,0,0,0.2554668,0.2810135,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1078456,0.2810135,0,0,0
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,25.37392,25.37392,0.08157814,0,0,-1,0,0,0,0,0.08157814,0.08973595,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1078456,0.08973595,0,0,0
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,24.67743,24.67743,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1078456,0,0,0,0
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,24.06401,24.06401,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1078456,0,0,0,0
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,0.1219186,25.39654,23.41864,0.6343067,0.6343067,1.7,0,0.5202,0.6343067,19.22076,0,0,0,0.1219186,0,0,1.065693,1.012409,5.059654,0,1.134327,0,1.134327,2.27612,37.93525,0.1088221,0.6977373,0.09753485,1.7,0.1219186
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,0.2770729,29.27654,24.67743,0.1885511,0.1885511,1.641183,0,0.5041429,0.1885511,146.9485,0,0,0,0.2770729,0,0,1.452632,1.38,3.925327,1.020895,1.657073,0,1.657073,3.848157,64.13583,0.109597,0.2074062,0.2216583,1.7,1.297967
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,0.8229197,42.56968,27.75093,0.2085097,0.2085097,0,-1,0,0.2085097,394.6673,0,0,0,0.8229197,0.2194839,0.2085097,0,0,2.268254,2.51226,0.6034358,0,0.6034358,4.420627,73.67696,0.1093259,0.2293607,0.6583357,0,3.33518
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,0.9623993,48.98455,30.92667,0.5136897,0.5136897,0,0,0,0.5136897,187.3503,0,0,0,0.9623993,0.540726,0.5136897,0,0,1.664818,3.055352,0.4216733,0,0.4216733,4.820661,80.34419,0.1091373,0.5650586,0.7699195,0,4.017752
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,1.236825,58.36525,33.6615,0.2155554,0.2155554,0,0,0,0.2155554,573.7853,0,0,0,1.236825,0.2269004,0.2155554,0,0,1.243145,3.434858,1.009925,0,1.009925,5.778759,96.31247,0.1086882,0.2371109,0.98946,0,4.671683
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,1.27474,62.12253,35.99379,0.3324355,0.3324355,0,0,0,0.3324355,383.455,0.6915879,0,0,1.27474,0.3499321,0.3324355,0,0,0.2332205,4.343791,0.2332205,0,0.2332205,6.000012,100,0.108585,0.365679,1.019792,0,5.618531
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,1.304587,65.5682,38.17271,0,0,0,0,0,0,0,1.304587,0,0,1.304587,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.108585,0,1.04367,0,5.858276
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,1.254368,65.99242,39.57207,0.5308849,0.5308849,0,-1,0,0.5308849,236.2787,0.6955418,0,0,1.254368,0.5588263,0.5308849,0,0,0,4.553689,0,0,0,6.000012,100,0.108585,0.5839735,1.003494,0,5.808057
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,1.006212,60.54801,40.14716,0.1035612,0.1035612,0,0,0,0.1035612,971.611,0.8972006,0,0,1.006212,0.1090118,0.1035612,0,0,0,4.553689,0,0,0,6.000012,100,0.108585,0.1139174,0.8049699,0,5.559901
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,0.7207668,54.69555,40.65195,0.9924552,0.9924552,0,0,0,0.9924552,72.62462,0,0,0,0.7207668,1.04469,0.9924552,0,0,0,4.553689,0,0.3239228,-0.3239228,5.658567,94.30927,0.108585,1.091701,0.5766134,0,5.274456
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,0.4439978,48.44912,40.14716,0.5018173,0.5018173,0,0,0,0.5018173,88.47798,0,0,0,0.4439978,0.5282287,0.5018173,0,0,0.3599143,4.229766,0,0.08423092,-0.08423092,5.56978,92.82948,0.108585,0.551999,0.3551982,0,4.673764
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,0.09653065,40.20486,38.4922,0.5786557,0.5786557,0,0,0,0.5786557,16.68188,0,0,0,0.09653065,0.6091112,0.5786557,0,0,0.4535042,4.145535,0,0.5125806,-0.5125806,5.029473,83.82438,0.108585,0.6365212,0.07722452,0,4.242066
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,36.84363,36.84363,1.14378,1.14378,0,-1,0,1.14378,0,0,2.220446E-16,0,0,1.203979,1.14378,0,0,1.023038,3.632955,0,1.203979,-1.203979,3.760367,62.67266,0.108585,1.258158,0,0,3.632955
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,35.18867,35.18867,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.360793,2.428976,0,0,0,3.760367,62.67266,0.108585,0,0,0,2.428976
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,33.55288,33.55288,0.9675006,0.9675006,0,-1,0,0.9675006,0,0,0,0,0,1.018422,0.9675006,0,0,2.360793,2.428976,0,1.018422,-1.018422,2.686857,44.78086,0.108585,1.064251,0,0,2.428976
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,31.86597,31.86597,0.0608727,0.0608727,0,-1,0,0.0608727,0,0,6.938894E-18,0,0,0.06407652,0.0608727,0,0,3.492372,1.410554,0,0.06407652,-0.06407652,2.619314,43.65515,0.108585,0.06695997,0,0,1.410554
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,30.46021,30.46021,0.1434304,0.1434304,0,-1,0,0.1434304,0,0,2.775558E-17,0,0,0.1509793,0.1434304,0,0,3.563569,1.346477,0,0.1509793,-0.1509793,2.460168,41.00272,0.108585,0.1577734,0,0,1.346477
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,29.3995,29.3995,0.08511794,0.08511794,0,-1,0,0.08511794,0,0,0,0,0,0.08959783,0.08511794,0,0,3.731323,1.195498,0,0.08959783,-0.08959783,2.365724,39.42865,0.108585,0.09362973,0,0,1.195498
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,28.28768,28.28768,0.1164595,0.1164595,0,-1,0,0.1164595,0,0,1.387779E-17,0,0,0.1225889,0.1164595,0,0,3.830876,1.1059,0,0.1225889,-0.1225889,2.236503,37.27498,0.108585,0.1281054,0,0,1.1059
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,27.22697,27.22697,0.08743671,0.08743671,0,-1,0,0.08743671,0,0,0,0,0,0.09203864,0.08743671,0,0,3.967086,0.9833112,0,0.09203864,-0.09203864,2.139486,35.65803,0.108585,0.09618037,0,0,0.9833112
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,26.41546,26.41546,0.2771517,0.2771517,0,-1,0,0.2771517,0,0,5.551115E-17,0,0,0.2917386,0.2771517,0,0,4.069352,0.8912726,0,0.2917386,-0.2917386,1.831967,30.53272,0.108585,0.3048668,0,0,0.8912726
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,25.59118,25.59118,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.393506,0.599534,0,0,0,1.831967,30.53272,0.108585,0,0,0,0.599534
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,24.90747,24.90747,0.1140782,0.1140782,0,0,0,0.1140782,0,0,1.387779E-17,0,0,0.1200823,0.1140782,0,0,4.393506,0.599534,0,0.1200823,-0.1200823,1.705389,28.42309,0.108585,0.125486,0,0,0.599534
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,24.29405,24.29405,0.06898766,0.06898766,0,0,0,0.06898766,0,0,0,0,0,0.07261859,0.06898766,0,0,4.52693,0.4794517,0,0.07261859,-0.07261859,1.628842,27.14732,0.108585,0.07588643,0,0,0.4794517
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,0.1353368,25.85011,23.64868,0.07013367,0.07013367,0,0,0,0.07013367,192.9698,0,0,0,0.1353368,0.07382492,0.07013367,0,0,4.607617,0.4068331,0.06151188,0,0.06151188,1.687197,28.1199,0.1085578,0.07714704,0.1082694,0,0.5421699
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,0.3023216,29.92596,24.8883,1.012401,1.012401,0.425,0,0.172125,1.012401,29.86185,1.110223E-16,0,0,0.3023216,0.6183165,0.5874007,0,0,4.546106,0.4621938,0,0.3159949,-0.3159949,1.35411,22.56845,0.1085578,1.113641,0.2418572,1.7,0.7645154
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,0.7264615,40.92839,27.98096,0.8233266,0.8233266,0,-1,0,0.8233266,88.23491,0,0,0.6287426,0.7264615,0.8666596,0.8233266,0,0,4.897211,0.1461989,0,0.1401981,-0.1401981,1.206328,20.10542,0.1085578,0.9056593,0.5811692,0,0.8726605
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,0.8926114,47.78123,31.16309,0.3607241,0.3607241,1.7,0,0.5202,0.3607241,247.4499,0,0,0,0.8926114,0,0,1.339276,1.272312,5.052987,0.006000834,2.164924,0,2.164924,3.260155,54.3358,0.1091699,0.3967965,0.7140892,1.7,0.8986123
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,0.5099354,43.09179,33.87876,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5099354,0,0,1.452632,1.38,2.888063,1.954432,1.889935,0,1.889935,5.053105,84.21825,0.1095919,0,0.4079484,1.7,2.464368
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,0.7917102,51.27103,36.19187,0.197552,0.197552,0,0,0,0.197552,400.7605,0,0,0,0.7917102,0.2079494,0.197552,0,0,0.9981278,3.655374,0.5837607,0,0.5837607,5.606909,93.4483,0.1093363,0.2173072,0.6333681,0,4.447084
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,0.6034145,49.76332,38.38357,0.9152452,0.9152452,0,0,0,0.9152452,65.92928,0,0,0,0.6034145,0.963416,0.9152452,0,0,0.414367,4.180758,0,0.3600015,-0.3600015,5.227434,87.12373,0.1093363,1.00677,0.4827316,0,4.784173
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,0.3295627,45.84906,39.78933,0,0,0,-1,0,0,0,0,0,0,0.3295627,0,0,0,0,0.8143686,3.820757,0.3295627,0,0.3295627,5.540085,92.33456,0.1091926,0,0.2636502,0,4.15032
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,0.2564718,45.01682,40.32607,0.5429837,0.5429837,0,0,0,0.5429837,47.23379,0,0,0,0.2564718,0.5715618,0.5429837,0,0,0.4848059,4.117363,0,0.31509,-0.31509,5.207951,86.799,0.1091926,0.5972821,0.2051774,0,4.373836
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,0.197252,44.46416,40.86921,0,0,0,0,0,0,0,0,0,0,0.197252,0,0,0,0,0.8349059,3.802274,0.197252,0,0.197252,5.39508,89.91782,0.1091067,0,0.1578016,0,3.999526
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,0.06209481,41.43629,40.32607,0.5775134,0.5775134,0,0,0,0.5775134,10.7521,0,1.110223E-16,0,0.06209481,0.6079088,0.5775134,0,0,0.637654,3.9798,0,0.545814,-0.545814,4.819742,80.32887,0.1091067,0.6352648,0.04967585,0,4.041895
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,0.05051387,39.56376,38.67111,0,0,0,0,0,0,0,0,0,0,0.05051387,0,0,0,0,1.244114,3.433986,0.05051387,0,0.05051387,4.867663,81.12756,0.1090848,0,0.0404111,0,3.4845
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,37.05449,37.05449,0.787649,0.787649,0,-1,0,0.787649,0,0,1.110223E-16,0,0,0.8291042,0.787649,0,0,1.1936,3.479449,0,0.8291042,-0.8291042,3.993711,66.56171,0.1090848,0.866414,0,0,3.479449
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,35.38675,35.38675,0.2146221,0.2146221,0,-1,0,0.2146221,0,0,2.775558E-17,0,0,0.225918,0.2146221,0,0,2.114827,2.650345,0,0.225918,-0.225918,3.755572,62.59275,0.1090848,0.2360843,0,0,2.650345
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,33.77013,33.77013,0.2138464,0.2138464,0,-1,0,0.2138464,0,0,2.775558E-17,0,0,0.2251015,0.2138464,0,0,2.365847,2.424427,0,0.2251015,-0.2251015,3.518295,58.63813,0.1090848,0.2352311,0,0,2.424427
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,32.06405,32.06405,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.61596,2.199325,0,0,0,3.518295,58.63813,0.1090848,0,0,0,2.199325
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,30.67746,30.67746,0.2146855,0.2146855,0,-1,0,0.2146855,0,0,2.775558E-17,0,0,0.2259848,0.2146855,0,0,2.61596,2.199325,0,0.2259848,-0.2259848,3.280086,54.66798,0.1090848,0.2361541,0,0,2.199325
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,29.61676,29.61676,0.07561736,0.07561736,0,-1,0,0.07561736,0,0,1.387779E-17,0,0,0.07959722,0.07561736,0,0,2.867054,1.97334,0,0.07959722,-0.07959722,3.196183,53.26961,0.1090848,0.08317909,0,0,1.97334
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,28.50493,28.50493,0.3472378,0.3472378,0,-1,0,0.3472378,0,0,5.551115E-17,0,0,0.3655135,0.3472378,0,0,2.955495,1.893743,0,0.3655135,-0.3655135,2.810898,46.8482,0.1090848,0.3819616,0,0,1.893743
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,27.44422,27.44422,0.08912494,0.08912494,0,-1,0,0.08912494,0,0,1.387779E-17,0,0,0.09381573,0.08912494,0,0,3.361622,1.528229,0,0.09381573,-0.09381573,2.712007,45.20003,0.1090848,0.09803744,0,0,1.528229
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,26.63272,26.63272,0.1803288,0.1803288,0,-1,0,0.1803288,0,0,2.775558E-17,0,0,0.1898198,0.1803288,0,0,3.465861,1.434414,0,0.1898198,-0.1898198,2.51192,41.86524,0.1090848,0.1983617,0,0,1.434414
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,25.80843,25.80843,0.1584228,0.1584228,0,-1,0,0.1584228,0,0,0,0,0,0.1667609,0.1584228,0,0,3.676772,1.244594,0,0.1667609,-0.1667609,2.336138,38.93556,0.1090848,0.1742651,0,0,1.244594
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,25.12472,25.12472,0.105657,0.105657,0,0,0,0.105657,0,0,1.387779E-17,0,0,0.1112179,0.105657,0,0,3.862062,1.077833,0,0.1112179,-0.1112179,2.218904,36.98167,0.1090848,0.1162227,0,0,1.077833
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,24.5113,24.5113,0.337319,0.337319,0,0,0,0.337319,0,0,0,0,0,0.3550726,0.337319,0,0,3.985637,0.9666153,0,0.3550726,-0.3550726,1.844625,30.74369,0.1090848,0.3710509,0,0,0.9666153
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,0.3104535,28.99121,23.84676,0.4678286,0.4678286,0,0,0,0.4678286,66.36052,0,0,0,0.3104535,0.4924512,0.4678286,0,0,4.380163,0.6115426,0,0.1819977,-0.1819977,1.652783,27.54632,0.1090848,0.5146115,0.2483628,0,0.9219961
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,0.7440837,38.13872,25.10555,0.2730345,0.2730345,0,0,0,0.2730345,272.5237,0,0,0,0.7440837,0.2874047,0.2730345,0,0,4.582382,0.4295449,0.456679,0,0.456679,2.086026,34.76704,0.1088866,0.3003379,0.5952669,0,1.173629
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,1.040822,47.54624,28.19822,0.6179077,0.6179077,0,-1,0,0.6179077,168.443,0,0,0,1.040822,0.6504292,0.6179077,0,0,4.125703,0.840556,0.390393,0,0.390393,2.456386,40.93968,0.1087178,0.6796985,0.8326578,0,1.881378
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,1.154599,53.71009,31.36117,0.6649783,0.6649783,0,0,0,0.6649783,173.6295,0,0,0,1.154599,0.6999772,0.6649783,0,0,3.73531,1.19191,0.4546216,0,0.4546216,2.887677,48.12786,0.1085218,0.7314761,0.923679,0,2.346509
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,1.342514,61.48617,34.08962,0.2922839,0.2922839,0,0,0,0.2922839,459.3185,0,0,0,1.342514,0.3076672,0.2922839,0,0,3.280689,1.601069,1.034847,0,1.034847,3.869419,64.49019,0.1080784,0.3215123,1.074011,0,2.943583
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,1.344535,64.39031,36.38995,0.6585307,0.6585307,0,0,0,0.6585307,204.172,0,0,0,1.344535,0.6931902,0.6585307,0,0,2.245842,2.532431,0.6513449,0,0.6513449,4.487339,74.78883,0.1078012,0.7243838,1.075628,0,3.876966
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,1.353483,67.35527,38.56887,1.065833,1.065833,0,0,0,1.065833,126.9883,0,0,0,1.353483,1.121929,1.065833,0,0,1.594497,3.118642,0.2315537,0,0.2315537,4.70701,78.45001,0.107703,1.172416,1.082786,0,4.472125
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,1.326196,68.38321,39.96824,1.243136,1.243136,0,-1,0,1.243136,106.6815,0,0,0,1.326196,1.308564,1.243136,0,0,1.362943,3.32704,0.01763211,0,0.01763211,4.723738,78.72881,0.1076955,1.36745,1.060957,0,4.653236
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,1.207173,65.91781,40.50499,0.1673711,0.1673711,0,0,0,0.1673711,721.2556,0,0,0,1.207173,0.1761801,0.1673711,0,0,1.345311,3.342909,1.030993,0,1.030993,5.701824,95.0302,0.1072604,0.1841082,0.9657386,0,4.550082
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,0.8665792,58.31215,41.00978,0.9493295,0.9493295,0,0,0,0.9493295,91.28329,0,0,0,0.8665792,0.9992942,0.9493295,0,0,0.3143182,4.270802,0,0.132715,-0.132715,5.56193,92.69864,0.1072604,1.044262,0.6932634,0,5.137382
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,0.4485941,48.91852,40.50499,0.3908437,0.3908437,0,0,0,0.3908437,114.7758,0,0,0,0.4485941,0.4114144,0.3908437,0,0,0.4617793,4.138088,0.03717966,0,0.03717966,5.597201,93.28651,0.1072448,0.4299281,0.3588753,0,4.586682
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,0.1214114,41.02155,38.85641,0.3873182,0.3873182,0,0,0,0.3873182,31.34669,0,5.551115E-17,0,0.1214114,0.4077034,0.3873182,0,0,0.4245997,4.171549,0,0.2862919,-0.2862919,5.295423,88.25687,0.1072448,0.42605,0.09712914,0,4.292961
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,37.23341,37.23341,0.8260763,0.8260763,0,-1,0,0.8260763,0,0,1.110223E-16,0,0,0.869554,0.8260763,0,0,0.7427018,3.885257,0,0.869554,-0.869554,4.378833,72.9804,0.1072448,0.9086839,0,0,3.885257
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,35.56567,35.56567,0.5052934,0.5052934,0,-1,0,0.5052934,0,0,1.110223E-16,0,0,0.5318877,0.5052934,0,0,1.708873,3.015703,0,0.5318877,-0.5318877,3.818174,63.6361,0.1072448,0.5558227,0,0,3.015703
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,33.94904,33.94904,1.017828,1.017828,0,-1,0,1.017828,0,0,0,0,0,1.071398,1.017828,0,0,2.299859,2.483816,0,1.071398,-1.071398,2.688821,44.8136,0.1072448,1.119611,0,0,2.483816
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,32.25575,32.25575,0.1508692,0.1508692,0,-1,0,0.1508692,0,0,0,0,0,0.1588097,0.1508692,0,0,3.490301,1.412418,0,0.1588097,-0.1588097,2.521421,42.0236,0.1072448,0.1659562,0,0,1.412418
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,30.85638,30.85638,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.666757,1.253608,0,0,0,2.521421,42.0236,0.1072448,0,0,0,1.253608
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,29.81484,29.81484,0.06734719,0.06734719,0,-1,0,0.06734719,0,0,1.387779E-17,0,0,0.07089178,0.06734719,0,0,3.666757,1.253608,0,0.07089178,-0.07089178,2.446695,40.77816,0.1072448,0.07408191,0,0,1.253608
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,28.70301,28.70301,0.295013,0.295013,0,-1,0,0.295013,0,0,5.551115E-17,0,0,0.31054,0.295013,0,0,3.745525,1.182716,0,0.31054,-0.31054,2.119357,35.32254,0.1072448,0.3245142,0,0,1.182716
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,27.65509,27.65509,0.2091917,0.2091917,0,-1,0,0.2091917,0,0,2.775558E-17,0,0,0.2202018,0.2091917,0,0,4.090569,0.8721762,0,0.2202018,-0.2202018,1.887244,31.454,0.1072448,0.2301108,0,0,0.8721762
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,26.84997,26.84997,0.1550174,0.1550174,0,-1,0,0.1550174,0,0,2.775558E-17,0,0,0.1631762,0.1550174,0,0,4.335238,0.6519744,0,0.1631762,-0.1631762,1.715241,28.58729,0.1072448,0.1705192,0,0,0.6519744
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,26.01929,26.01929,0.1068558,0.1068558,0,-1,0,0.1068558,0,0,1.387779E-17,0,0,0.1124798,0.1068558,0,0,4.516545,0.4887982,0,0.1124798,-0.1124798,1.596677,26.61123,0.1072448,0.1175414,0,0,0.4887982
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,25.32281,25.32281,0.1195309,0.1195309,0,0,0,0.1195309,0,0,1.387779E-17,0,0,0.125822,0.1195309,0,0,4.641523,0.3763185,0,0.125822,-0.125822,1.464049,24.40077,0.1072448,0.131484,0,0,0.3763185
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,24.70938,24.70938,0.02758133,0.02758133,0,0,0,0.02758133,0,0,3.469447E-18,0,0,0.02903298,0.02758133,0,0,4.781325,0.2504964,0,0.02903298,-0.02903298,1.433445,23.89071,0.1072448,0.03033946,0,0,0.2504964
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,0.26352,28.41585,24.06401,0.07156919,0.07156919,0,0,0,0.07156919,368.2031,0,0,0,0.26352,0.07533599,0.07156919,0,0,4.813584,0.2214635,0.188184,0,0.188184,1.611972,26.86615,0.1071658,0.07872611,0.210816,0,0.4849835
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,0.6061511,35.76698,25.30364,0.3758648,0.3758648,0,0,0,0.3758648,161.2684,0,0,0,0.6061511,0.3956471,0.3758648,0,0,4.6254,0.3908291,0.210504,0,0.210504,1.811674,30.19451,0.1070775,0.4134513,0.4849209,0,0.9969802
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,0.971134,46.32672,28.41547,0,0,0,-1,0,0,0,0,0,0,0.971134,0,0,0,0,4.414896,0.5802826,0.971134,0,0.971134,2.732973,45.54945,0.1066723,0,0.7769072,0,1.551417
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,1.361256,58.85944,31.57843,0.8244563,0.8244563,0,0,0,0.8244563,165.1096,0,0,0,1.361256,0.8678488,0.8244563,0,0,3.443762,1.454303,0.4934074,0,0.4934074,3.20106,53.35089,0.1064676,0.906902,1.089005,0,2.815559
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,1.353695,62.01384,34.2877,0,0,0,0,0,0,0,0,0,0,1.353695,0,0,0,0,2.950354,1.89837,1.353695,0,1.353695,4.485288,74.75465,0.1059099,0,1.082956,0,3.252065
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,1.24066,61.99581,36.58804,0.5729557,0.5729557,0,0,0,0.5729557,216.5368,0,0,0,1.24066,0.6031113,0.5729557,0,0,1.596659,3.116696,0.6375484,0,0.6375484,5.090119,84.83516,0.1056493,0.6302512,0.9925277,0,4.357355
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,1.443416,70.04921,38.74779,1.135421,1.135421,0,0,0,1.135421,127.126,0,0,0,1.443416,1.19518,1.135421,0,0,0.9591109,3.690489,0.2482353,0,0.2482353,5.325616,88.76009,0.1055482,1.248963,1.154732,0,5.133905
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,1.212079,65.60706,40.14716,0.7894422,0.7894422,0,-1,0,0.7894422,153.5361,0,0,0,1.212079,0.8309918,0.7894422,0,0,0.7108755,3.913901,0.3810873,0,0.3810873,5.687148,94.7856,0.1053933,0.8683864,0.9696633,0,5.12598
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,0.9121771,58.98729,40.69029,0.6418431,0.6418431,0,0,0,0.6418431,142.1184,0,0,0,0.9121771,0.6756243,0.6418431,0,0,0.3297882,4.256879,0.2365528,0,0.2365528,5.911561,98.52583,0.1052974,0.7060274,0.7297418,0,5.169057
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,0.6571957,53.92817,41.1887,0.4404876,0.4404876,0,0,0,0.4404876,149.1973,0.1002892,0,0,0.6571957,0.4636711,0.4404876,0,0,0.09323536,4.469777,0.09323536,0,0.09323536,6.000012,100,0.1052597,0.4845363,0.5257565,0,5.126973
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,0.4379563,48.86301,40.65195,0.9495147,0.9495147,0,0,0,0.9495147,46.12423,1.110223E-16,0,0,0.4379563,0.9994891,0.9495147,0,0,0,4.553689,0,0.5615329,-0.5615329,5.408104,90.1349,0.1052597,1.044466,0.350365,0,4.991645
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,0.06843774,40.2499,39.03533,1.211103,1.211103,0,0,0,1.211103,5.650861,0,2.220446E-16,0,0.06843774,1.274845,1.211103,0,0,0.6239254,3.992156,0,1.206408,-1.206408,4.136439,68.94051,0.1052597,1.332213,0.05475019,0,4.060594
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,37.38037,37.38037,0.5445114,0.5445114,0,-1,0,0.5445114,0,0,0,0,0,0.5731699,0.5445114,0,0,1.964378,2.785748,0,0.5731699,-0.5731699,3.532265,58.87097,0.1052597,0.5989625,0,0,2.785748
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,35.74458,35.74458,0.09836698,0.09836698,0,-1,0,0.09836698,0,0,0,0,0,0.1035442,0.09836698,0,0,2.601234,2.212579,0,0.1035442,-0.1035442,3.42312,57.05188,0.1052597,0.1082037,0,0,2.212579
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,34.12796,34.12796,0.003227561,0.003227561,0,-1,0,0.003227561,0,0,4.336809E-19,0,0,0.003397432,0.003227561,0,0,2.716283,2.109035,0,0.003397432,-0.003397432,3.419539,56.9922,0.1052597,0.003550317,0,0,2.109035
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,32.44105,32.44105,0.06398576,0.06398576,0,-1,0,0.06398576,0,0,1.387779E-17,0,0,0.06735344,0.06398576,0,0,2.720058,2.105637,0,0.06735344,-0.06735344,3.348542,55.80892,0.1052597,0.07038435,0,0,2.105637
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,31.05446,31.05446,0.1327563,0.1327563,0,-1,0,0.1327563,0,0,0,0,0,0.1397435,0.1327563,0,0,2.794895,2.038284,0,0.1397435,-0.1397435,3.201239,53.35389,0.1052597,0.1460319,0,0,2.038284
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,30.01292,30.01292,0.1203752,0.1203752,0,-1,0,0.1203752,0,0,1.387779E-17,0,0,0.1267108,0.1203752,0,0,2.950165,1.89854,0,0.1267108,-0.1267108,3.067675,51.12781,0.1052597,0.1324127,0,0,1.89854
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,28.89471,28.89471,0.01036113,0.01036113,0,-1,0,0.01036113,0,0,1.734723E-18,0,0,0.01090645,0.01036113,0,0,3.090955,1.771829,0,0.01090645,-0.01090645,3.056178,50.9362,0.1052597,0.01139724,0,0,1.771829
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,27.84039,27.84039,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.103073,1.760923,0,0,0,3.056178,50.9362,0.1052597,0,0,0,1.760923
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,27.02888,27.02888,0.2245425,0.2245425,0,-1,0,0.2245425,0,0,2.775558E-17,0,0,0.2363605,0.2245425,0,0,3.103073,1.760923,0,0.2363605,-0.2363605,2.807032,46.78378,0.1052597,0.2469967,0,0,1.760923
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,26.2046,26.2046,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.365696,1.524562,0,0,0,2.807032,46.78378,0.1052597,0,0,0,1.524562
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,25.52089,25.52089,0.2697119,0.2697119,0,0,0,0.2697119,0,0,5.551115E-17,0,0,0.2839073,0.2697119,0,0,3.365696,1.524562,0,0.2839073,-0.2839073,2.507768,41.79605,0.1052597,0.2966831,0,0,1.524562
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,24.90747,24.90747,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.681149,1.240655,0,0,0,2.507768,41.79605,0.1052597,0,0,0,1.240655
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,0.2590107,28.54269,24.2621,0.3276485,0.3276485,0,0,0,0.3276485,79.05139,0,0,0,0.2590107,0.3448932,0.3276485,0,0,3.681149,1.240655,0,0.08588246,-0.08588246,2.41724,40.28725,0.1052597,0.3604134,0.2072086,0,1.499666
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,0.5949787,35.75211,25.48255,0.4417276,0.4417276,0,0,0,0.4417276,134.6936,0,0,0,0.5949787,0.4649764,0.4417276,0,0,3.776574,1.154773,0.1300023,0,0.1300023,2.540571,42.34276,0.1052071,0.4859003,0.475983,0,1.749751
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,1.081043,48.8623,28.59439,0.9847158,0.9847158,0,-1,0,0.9847158,109.7822,0,0,0,1.081043,1.036543,0.9847158,0,0,3.646571,1.271775,0.04449989,0,0.04449989,2.582787,43.04636,0.1051891,1.083187,0.8648342,0,2.352818
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,1.182816,54.83848,31.77012,1.237082,1.237082,0,0,0,1.237082,95.61337,0,0,0,1.182816,1.302192,1.237082,0,0,3.602072,1.311825,0,0.1193758,-0.1193758,2.456954,40.94915,0.1051891,1.360791,0.9462531,0,2.494641
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,1.207394,58.64835,34.48579,1.278457,1.278457,1.7,0,0.5202,1.278457,94.44152,0,0,0,1.207394,0,0,0.4215432,0.4004661,3.734711,1.192449,1.60786,0,1.60786,3.982304,66.3716,0.1060202,1.406302,0.9659152,1.7,2.399843
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,1.377625,65.72923,36.76695,1.108071,1.108071,1.7,0,0.5202,1.108071,124.3263,0,0,0,1.377625,0,0,0.5919287,0.5623322,2.126851,2.639523,1.939957,0,1.939957,5.822709,97.04494,0.1067067,1.218879,1.1021,1.7,4.017148
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,1.440114,70.18806,38.9267,0,0,0,0,0,0,0,1.253219,0,0,1.440114,0,0,0,0,0.1868944,4.385484,0.1868944,0,0.1868944,6.000012,100,0.1066312,0,1.152091,0,5.825598
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,1.205949,65.62923,40.29412,0.2571971,0.2571971,0,-1,0,0.2571971,468.8812,0.9352151,0,0,1.205949,0.2707338,0.2571971,0,0,0,4.553689,0,0,0,6.000012,100,0.1066312,0.2829168,0.9647591,0,5.759638
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,1.078518,63.08678,40.83087,0,0,0,0,0,0,0,1.078518,0,0,1.078518,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1066312,0,0.8628143,0,5.632207
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,0.8326024,57.91468,41.33566,0.2320669,0.2320669,0,0,0,0.2320669,358.7769,0.5883214,0,0,0.8326024,0.244281,0.2320669,0,0,0,4.553689,0,0,0,6.000012,100,0.1066312,0.2552736,0.666082,0,5.386292
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,0.4015135,48.29248,40.79253,0.2543316,0.2543316,0,0,0,0.2543316,157.87,0.1337959,0,0,0.4015135,0.2677175,0.2543316,0,0,0,4.553689,0,0,0,6.000012,100,0.1066312,0.2797648,0.3212108,0,4.955203
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,0.0701935,40.42299,39.17591,0.5978205,0.5978205,0,0,0,0.5978205,11.74157,0,0,0,0.0701935,0.6292847,0.5978205,0,0,0,4.553689,0,0.5590912,-0.5590912,5.410678,90.17779,0.1066312,0.6576025,0.0561548,0,4.623882
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,37.55929,37.55929,0.0871968,0.0871968,0,-1,0,0.0871968,0,0,1.387779E-17,0,0,0.09178612,0.0871968,0,0,0.6212124,3.994598,0,0.09178612,-0.09178612,5.313927,88.56528,0.1066312,0.09591649,0,0,3.994598
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,35.90433,35.90433,1.302657,1.302657,0,-1,0,1.302657,0,0,2.220446E-16,0.05292329,0,1.371218,1.302657,0,0,0.723197,3.902812,0,1.371218,-1.371218,3.868536,64.47547,0.1066312,1.432923,0,0,3.902812
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,34.2877,34.2877,0.04900087,0.04900087,0,-1,0,0.04900087,0,0,6.938894E-18,0,0,0.05157986,0.04900087,0,0,2.246773,2.531593,0,0.05157986,-0.05157986,3.814166,63.56931,0.1066312,0.05390096,0,0,2.531593
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,32.6008,32.6008,0.1593933,0.1593933,0,-1,0,0.1593933,0,0,0,0,0,0.1677824,0.1593933,0,0,2.304084,2.480013,0,0.1677824,-0.1677824,3.637308,60.62168,0.1066312,0.1753326,0,0,2.480013
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,31.21421,31.21421,0.1143511,0.1143511,0,-1,0,0.1143511,0,0,0,0,0,0.1203696,0.1143511,0,0,2.490509,2.312231,0,0.1203696,-0.1203696,3.510427,58.507,0.1066312,0.1257863,0,0,2.312231
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,30.17267,30.17267,0.1533502,0.1533502,0,-1,0,0.1533502,0,0,2.775558E-17,0,0,0.1614212,0.1533502,0,0,2.624253,2.191861,0,0.1614212,-0.1614212,3.340274,55.67112,0.1066312,0.1686852,0,0,2.191861
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,29.08001,29.08001,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.80361,2.03044,0,0,0,3.340274,55.67112,0.1066312,0,0,0,2.03044
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,27.98096,27.98096,0.01233039,0.01233039,0,-1,0,0.01233039,0,0,1.734723E-18,0,0,0.01297936,0.01233039,0,0,2.80361,2.03044,0,0.01297936,-0.01297936,3.326593,55.4431,0.1066312,0.01356343,0,0,2.03044
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,27.18863,27.18863,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.818031,2.017461,0,0,0,3.326593,55.4431,0.1066312,0,0,0,2.017461
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,26.36434,26.36434,0.156288,0.156288,0,-1,0,0.156288,0,0,2.775558E-17,0,0,0.1645137,0.156288,0,0,2.818031,2.017461,0,0.1645137,-0.1645137,3.15318,52.5529,0.1066312,0.1719168,0,0,2.017461
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,25.68064,25.68064,0.1441442,0.1441442,0,0,0,0.1441442,0,0,2.775558E-17,0,0,0.1517307,0.1441442,0,0,3.000824,1.852947,0,0.1517307,-0.1517307,2.993242,49.88726,0.1066312,0.1585586,0,0,1.852947
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,25.06721,25.06721,0.09626377,0.09626377,0,0,0,0.09626377,0,0,1.387779E-17,0,0,0.1013303,0.09626377,0,0,3.169414,1.701216,0,0.1013303,-0.1013303,2.88643,48.10707,0.1066312,0.1058901,0,0,1.701216
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,0.2955078,29.32846,24.42184,0.063587,0.063587,0,0,0,0.063587,464.7298,0,0,0,0.2955078,0.06693369,0.063587,0,0,3.282003,1.599886,0.2285741,0,0.2285741,3.103275,51.72114,0.1065389,0.0699457,0.2364062,0,1.895394
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,0.7578142,38.98584,25.6423,0.9394899,0.9394899,0,0,0,0.9394899,80.6623,0,0,0,0.7578142,0.9889367,0.9394899,0,0,3.053429,1.805603,0,0.2311226,-0.2311226,2.85965,47.66074,0.1065389,1.033439,0.6062514,0,2.563417
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,1.116844,49.84735,28.7733,0.1225155,0.1225155,0,-1,0,0.1225155,911.5938,0,0,0,1.116844,0.1289637,0.1225155,0,0,3.310232,1.57448,0.98788,0,0.98788,3.796835,63.28046,0.106142,0.1347671,0.8934749,0,2.691324
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,1.311828,58.08874,31.93626,0.9156744,0.9156744,0,0,0,0.9156744,143.2636,0,0,0,1.311828,0.9638678,0.9156744,0,0,2.322352,2.463572,0.3479604,0,0.3479604,4.12694,68.78219,0.1060029,1.007242,1.049463,0,3.7754
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,1.40769,63.8499,34.64553,0.4522031,0.4522031,0,0,0,0.4522031,311.2959,0,0,0,1.40769,0.4760033,0.4522031,0,0,1.974392,2.776736,0.9316863,0,0.9316863,5.010815,83.51341,0.1056323,0.4974234,1.126152,0,4.184426
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,1.374611,65.83443,36.91392,1.095366,1.095366,0,0,0,1.095366,125.4933,0,0,0,1.374611,1.153017,1.095366,0,0,1.042705,3.615254,0.2215936,0,0.2215936,5.221037,87.01711,0.1055445,1.204903,1.099689,0,4.989865
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,1.516061,72.55178,39.06728,0.7087846,0.7087846,0,0,0,0.7087846,213.8959,0,0,0,1.516061,0.7460891,0.7087846,0,0,0.8211117,3.814688,0.7699723,0,0.7699723,5.951497,99.19141,0.1052406,0.7796631,1.212849,0,5.33075
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,1.180879,65.16102,40.4347,0.8443977,0.8443977,0,-1,0,0.8443977,139.8487,0.2409003,0,0,1.180879,0.8888397,0.8443977,0,0,0.05113942,4.507663,0.05113942,0,0.05113942,6.000012,100,0.1052205,0.9288375,0.9447036,0,5.688543
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,1.047408,62.504,40.97783,1.667518,1.667518,0.425,0,0.172125,1.667518,62.81239,0,0,0,1.047408,1.307914,1.242518,0,0,0,4.553689,0,0.2605059,-0.2605059,5.725415,95.42339,0.1052205,1.83427,0.8379264,1.7,5.601097
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,0.6397148,53.83739,41.44429,0.3897103,0.3897103,0,0,0,0.3897103,164.1514,0,0,0,0.6397148,0.4102214,0.3897103,0,0,0.289451,4.293183,0.2294934,0,0.2294934,5.943131,99.05199,0.1051303,0.4286813,0.5117719,0,4.932898
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,0.3636948,47.70732,40.9395,0.7385287,0.7385287,0,0,0,0.7385287,49.24586,0,1.110223E-16,0,0.3636948,0.7773986,0.7385287,0,0,0.05995755,4.499727,0,0.4137038,-0.4137038,5.507049,91.78397,0.1051303,0.8123815,0.2909558,0,4.863422
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,0.05989,40.38665,39.32287,0,0,0,0,0,0,0,0,0,0,0.05989,0,0,0,0,0.5196284,4.086023,0.05989,0,0.05989,5.563866,92.73091,0.1051068,0,0.047912,0,4.145913
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,37.70625,37.70625,0.6557177,0.6557177,0,-1,0,0.6557177,0,0,0,0,0,0.6902292,0.6557177,0,0,0.4597384,4.139925,0,0.6902292,-0.6902292,4.8363,80.60484,0.1051068,0.7212895,0,0,4.139925
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,36.05129,36.05129,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.22666,3.449695,0,0,0,4.8363,80.60484,0.1051068,0,0,0,3.449695
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,34.43467,34.43467,0.4253524,0.4253524,0,-1,0,0.4253524,0,0,5.551115E-17,0,0,0.4477394,0.4253524,0,0,1.22666,3.449695,0,0.4477394,-0.4477394,4.364342,72.73888,0.1051068,0.4678877,0,0,3.449695
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,32.74137,32.74137,0.2524232,0.2524232,0,-1,0,0.2524232,0,0,0,0,0,0.2657086,0.2524232,0,0,1.724148,3.001956,0,0.2657086,-0.2657086,4.08426,68.07087,0.1051068,0.2776655,0,0,3.001956
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,31.36117,31.36117,0.03113241,0.03113241,0,-1,0,0.03113241,0,0,3.469447E-18,0,0,0.03277095,0.03113241,0,0,2.01938,2.736247,0,0.03277095,-0.03277095,4.049716,67.49514,0.1051068,0.03424565,0,0,2.736247
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,30.33241,30.33241,0.2503594,0.2503594,0,-1,0,0.2503594,0,0,0,0,0,0.2635362,0.2503594,0,0,2.055792,2.703476,0,0.2635362,-0.2635362,3.771925,62.86529,0.1051068,0.2753953,0,0,2.703476
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,29.22059,29.22059,0.09416486,0.09416486,0,-1,0,0.09416486,0,0,0,0,0,0.09912091,0.09416486,0,0,2.34861,2.43994,0,0.09912091,-0.09912091,3.667443,61.12392,0.1051068,0.1035813,0,0,2.43994
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,28.14071,28.14071,0.1952076,0.1952076,0,-1,0,0.1952076,0,0,2.775558E-17,0,0,0.2054816,0.1952076,0,0,2.458744,2.340819,0,0.2054816,-0.2054816,3.450846,57.51398,0.1051068,0.2147283,0,0,2.340819
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,27.33559,27.33559,0.09057843,0.09057843,0,-1,0,0.09057843,0,0,0,0,0,0.09534571,0.09057843,0,0,2.687057,2.135338,0,0.09534571,-0.09534571,3.350343,55.83893,0.1051068,0.09963627,0,0,2.135338
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,26.50492,26.50492,0.2479802,0.2479802,0,-1,0,0.2479802,0,0,2.775558E-17,0,0,0.2610318,0.2479802,0,0,2.792997,2.039992,0,0.2610318,-0.2610318,3.075191,51.25308,0.1051068,0.2727782,0,0,2.039992
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,25.8276,25.8276,0.1116505,0.1116505,0,0,0,0.1116505,0,0,1.387779E-17,0,0,0.1175268,0.1116505,0,0,3.083032,1.77896,0,0.1175268,-0.1175268,2.951307,49.18835,0.1051068,0.1228155,0,0,1.77896
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,25.21418,25.21418,0.1363282,0.1363282,0,0,0,0.1363282,0,0,0,0,0,0.1435034,0.1363282,0,0,3.213618,1.661433,0,0.1435034,-0.1435034,2.800041,46.66726,0.1051068,0.1499611,0,0,1.661433
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,0.3529289,30.46886,24.56881,0.7447312,0.7447312,0,0,0,0.7447312,47.39011,0,1.110223E-16,0,0.3529289,0.7839276,0.7447312,0,0,3.373066,1.51793,0,0.4309987,-0.4309987,2.345728,39.09539,0.1051068,0.8192044,0.2823431,0,1.870859
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,0.8618435,41.19436,25.80843,0,0,0,0,0,0,0,0,0,0,0.8618435,0,0,0,0,3.851953,1.086931,0.8618435,0,0.8618435,3.163345,52.72231,0.1047696,0,0.6894748,0,1.948775
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,1.214283,52.1807,28.91388,0.8051041,0.8051041,0,-1,0,0.8051041,150.8231,0,0,0,1.214283,0.847478,0.8051041,0,0,2.99011,1.86259,0.3668052,0,0.3668052,3.511327,58.522,0.1046268,0.8856146,0.9714266,0,3.076874
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,1.347558,59.15768,32.096,0.3443018,0.3443018,0,0,0,0.3443018,391.3886,0,0,0,1.347558,0.3624229,0.3443018,0,0,2.623304,2.192715,0.985135,0,0.985135,4.445908,74.09832,0.104245,0.3787319,1.078046,0,3.540273
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,1.476849,65.89698,34.81167,1.053051,1.053051,0,0,0,1.053051,140.2448,0,0,0,1.476849,1.108475,1.053051,0,0,1.638169,3.079336,0.3683746,0,0.3683746,4.795379,79.92282,0.104103,1.158356,1.181479,0,4.556186
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,1.510047,69.72352,37.05449,0.9647262,0.9647262,0,0,0,0.9647262,156.526,0,0,0,1.510047,1.015501,0.9647262,0,0,1.269795,3.410874,0.4945456,0,0.4945456,5.264546,87.74226,0.1039129,1.061199,1.208037,0,4.92092
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,1.366598,68.5247,39.21424,0.6836151,0.6836151,0,0,0,0.6836151,199.9075,0,0,0,1.366598,0.7195948,0.6836151,0,0,0.7752491,3.855965,0.647003,0,0.647003,5.878347,97.97225,0.1036653,0.7519765,1.093278,0,5.222562
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,1.35062,69.82258,40.58167,0.1309419,0.1309419,0,-1,0,0.1309419,1031.465,1.08454,0,0,1.35062,0.1378335,0.1309419,0,0,0.1282462,4.438267,0.1282462,0,0.1282462,6.000012,100,0.1036164,0.144036,1.080496,0,5.788887
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,1.249169,67.7168,41.08007,0.5178006,0.5178006,0,0,0,0.5178006,241.2453,0.7041161,0,0,1.249169,0.5450532,0.5178006,0,0,0,4.553689,0,0,0,6.000012,100,0.1036164,0.5695806,0.9993355,0,5.802858
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,0.845467,58.4857,41.58487,1.024658,1.024658,0,0,0,1.024658,82.51211,0,0,0,0.845467,1.078588,1.024658,0,0,0,4.553689,0,0.2331205,-0.2331205,5.754282,95.9045,0.1036164,1.127124,0.6763736,0,5.399156
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,0.5133371,50.79473,41.04812,0.7656154,0.7656154,0,0,0,0.7656154,67.04896,0,0,0,0.5133371,0.8059109,0.7656154,0,0,0.2590228,4.320569,0,0.2925738,-0.2925738,5.445881,90.76451,0.1036164,0.842177,0.4106697,0,4.833906
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,0.1054207,41.34726,39.46345,0.8586619,0.8586619,0,0,0,0.8586619,12.27732,0,1.110223E-16,0,0.1054207,0.9038546,0.8586619,0,0,0.5841048,4.027995,0,0.7984339,-0.7984339,4.604259,76.73749,0.1036164,0.944528,0.08433656,0,4.133415
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,37.84683,37.84683,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.471254,3.229561,0,0,0,4.604259,76.73749,0.1036164,0,0,0,3.229561
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,36.21104,36.21104,0.2464167,0.2464167,0,-1,0,0.2464167,0,0,2.775558E-17,0,0,0.2593859,0.2464167,0,0,1.471254,3.229561,0,0.2593859,-0.2593859,4.330842,72.18055,0.1036164,0.2710583,0,0,3.229561
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,34.59442,34.59442,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.75946,2.970175,0,0,0,4.330842,72.18055,0.1036164,0,0,0,2.970175
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,32.90751,32.90751,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.75946,2.970175,0,0,0,4.330842,72.18055,0.1036164,0,0,0,2.970175
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,31.52092,31.52092,0.1050927,0.1050927,0,-1,0,0.1050927,0,0,1.387779E-17,0,0,0.1106239,0.1050927,0,0,1.75946,2.970175,0,0.1106239,-0.1106239,4.214234,70.23708,0.1036164,0.115602,0,0,2.970175
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,30.47938,30.47938,0.1157992,0.1157992,0,-1,0,0.1157992,0,0,1.387779E-17,0,0,0.1218939,0.1157992,0,0,1.882376,2.859551,0,0.1218939,-0.1218939,4.085746,68.09563,0.1036164,0.1273791,0,0,2.859551
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,29.38033,29.38033,0.06281008,0.06281008,0,-1,0,0.06281008,0,0,1.387779E-17,0,0,0.06611587,0.06281008,0,0,2.017813,2.737657,0,0.06611587,-0.06611587,4.016054,66.9341,0.1036164,0.06909108,0,0,2.737657
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,28.30684,28.30684,0.1443851,0.1443851,0,-1,0,0.1443851,0,0,2.775558E-17,0,0,0.1519843,0.1443851,0,0,2.091275,2.671541,0,0.1519843,-0.1519843,3.855849,64.26402,0.1036164,0.1588236,0,0,2.671541
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,27.49534,27.49534,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.260147,2.519557,0,0,0,3.855849,64.26402,0.1036164,0,0,0,2.519557
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,26.67105,26.67105,0.1600649,0.1600649,0,-1,0,0.1600649,0,0,0,0,0,0.1684894,0.1600649,0,0,2.260147,2.519557,0,0.1684894,-0.1684894,3.678245,61.30396,0.1036164,0.1760714,0,0,2.519557
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,25.96818,25.96818,0.06983112,0.06983112,0,0,0,0.06983112,0,0,0,0,0,0.07350644,0.06983112,0,0,2.447357,2.351067,0,0.07350644,-0.07350644,3.600762,60.01259,0.1036164,0.07681423,0,0,2.351067
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,25.35476,25.35476,0.03919418,0.03919418,0,0,0,0.03919418,0,0,0,0,0,0.04125703,0.03919418,0,0,2.529031,2.277561,0,0.04125703,-0.04125703,3.557274,59.28778,0.1036164,0.0431136,0,0,2.277561
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,0.2561679,28.95333,24.70938,0.5731435,0.5731435,0,0,0,0.5731435,44.69525,0,1.110223E-16,0,0.2561679,0.6033089,0.5731435,0,0,2.574872,2.236304,0,0.347141,-0.347141,3.191355,53.18914,0.1036164,0.6304578,0.2049343,0,2.492472
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,0.7643235,39.46663,25.96818,0.2974611,0.2974611,0,0,0,0.2974611,256.9491,0,0,0,0.7643235,0.3131169,0.2974611,0,0,2.960584,1.889163,0.4512066,0,0.4512066,3.619407,60.32333,0.1034445,0.3272071,0.6114588,0,2.653486
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,0.9893643,47.47589,29.09279,0.7321843,0.7321843,0,-1,0,0.7321843,135.125,0,0,0,0.9893643,0.7707203,0.7321843,0,0,2.509378,2.295249,0.2186441,0,0.2186441,3.826831,63.78039,0.1033615,0.8054027,0.7914914,0,3.284613
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,1.176028,55.2787,32.27492,0.2732639,0.2732639,0,0,0,0.2732639,430.3633,0,0,0,1.176028,0.2876462,0.2732639,0,0,2.290734,2.492028,0.8883813,0,0.8883813,4.669623,77.8269,0.1030254,0.3005903,0.940822,0,3.668056
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,1.372694,63.37401,34.99059,0,0,0,0,0,0,0,0,0,0,1.372694,0,0,0,0,1.402353,3.291572,1.372694,0,1.372694,5.971875,99.53105,0.1025103,0,1.098155,0,4.664265
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,1.537417,70.74187,37.23341,0.83898,0.83898,0,0,0,0.83898,183.2483,0.624621,0,0,1.537417,0.8831368,0.83898,0,0,0.02965898,4.526996,0.02965898,0,0.02965898,6.000012,100,0.1024992,0.922878,1.229933,0,6.064413
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,1.442636,70.86385,39.39316,0.8169841,0.8169841,0,0,0,0.8169841,176.5807,0.5826527,0,0,1.442636,0.8599833,0.8169841,0,0,0,4.553689,0,0,0,6.000012,100,0.1024992,0.8986825,1.154109,0,5.996325
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,0.9143366,59.07336,40.72224,0.1693168,0.1693168,0,-1,0,0.1693168,540.0154,0.7361085,0,0,0.9143366,0.1782282,0.1693168,0,0,0,4.553689,0,0,0,6.000012,100,0.1024992,0.1862484,0.7314693,0,5.468026
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,0.3918168,48.55851,41.22704,0.1398646,0.1398646,0,0,0,0.1398646,280.1401,0.2445909,0,0,0.3918168,0.1472259,0.1398646,0,0,0,4.553689,0,0,0,6.000012,100,0.1024992,0.153851,0.3134534,0,4.945506
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,0.3806107,48.86797,41.73183,0.637359,0.637359,0,0,0,0.637359,59.71684,0,0,0,0.3806107,0.6709042,0.637359,0,0,0,4.553689,0,0.2902935,-0.2902935,5.694016,94.90007,0.1024992,0.7010949,0.3044886,0,4.934299
