Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,0.2285995,45.37937,41.1887,1.122671,1.122671,0,0,0,1.122671,20.3621,0,0,0,0.2285995,1.181759,1.122671,0,0,0.3225484,4.263395,0,0.9531597,-0.9531597,4.689297,78.1548,0.1024992,1.234938,0.1828796,0,4.491995
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,0.0436527,40.38578,39.61041,0.0217058,0.0217058,0,0,0,0.0217058,201.1108,0,0,0,0.0436527,0.02284821,0.0217058,0,0,1.381615,3.310236,0.02080449,0,0.02080449,4.709034,78.48374,0.1024915,0.02387638,0.03492216,0,3.353889
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,38.02574,38.02574,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.36081,3.32896,0,0,0,4.709034,78.48374,0.1024915,0,0,0,3.32896
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,36.37717,36.37717,0.02354844,0.02354844,0,-1,0,0.02354844,0,0,3.469447E-18,0,0,0.02478783,0.02354844,0,0,1.36081,3.32896,0,0.02478783,-0.02478783,4.682906,78.04827,0.1024915,0.02590328,0,0,3.32896
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,34.75416,34.75416,0.901597,0.901597,0,-1,0,0.901597,0,0,1.110223E-16,0,0,0.9490495,0.901597,0,0,1.388352,3.304172,0,0.9490495,-0.9490495,3.682519,61.3752,0.1024915,0.9917567,0,0,3.304172
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,33.06725,33.06725,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.442852,2.355123,0,0,0,3.682519,61.3752,0.1024915,0,0,0,2.355123
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,31.68066,31.68066,0.04300769,0.04300769,0,-1,0,0.04300769,0,0,0,0,0,0.04527126,0.04300769,0,0,2.442852,2.355123,0,0.04527126,-0.04527126,3.634799,60.57987,0.1024915,0.04730846,0,0,2.355123
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,30.65829,30.65829,0.04918962,0.04918962,0,-1,0,0.04918962,0,0,6.938894E-18,0,0,0.05177855,0.04918962,0,0,2.493153,2.309851,0,0.05177855,-0.05177855,3.58022,59.67021,0.1024915,0.05410858,0,0,2.309851
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,29.56564,29.56564,0.07643454,0.07643454,0,-1,0,0.07643454,0,0,1.387779E-17,0,0,0.0804574,0.07643454,0,0,2.550685,2.258073,0,0.0804574,-0.0804574,3.49541,58.25673,0.1024915,0.08407799,0,0,2.258073
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,28.46659,28.46659,0.1088167,0.1088167,0,-1,0,0.1088167,0,0,1.387779E-17,0,0,0.1145439,0.1088167,0,0,2.640082,2.177615,0,0.1145439,-0.1145439,3.374671,56.2444,0.1024915,0.1196983,0,0,2.177615
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,27.67426,27.67426,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.767353,2.063071,0,0,0,3.374671,56.2444,0.1024915,0,0,0,2.063071
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,26.8308,26.8308,0.04988008,0.04988008,0,-1,0,0.04988008,0,0,6.938894E-18,0,0,0.05250534,0.04988008,0,0,2.767353,2.063071,0,0.05250534,-0.05250534,3.319325,55.32198,0.1024915,0.05486809,0,0,2.063071
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,26.14709,26.14709,0.05699881,0.05699881,0,0,0,0.05699881,0,0,6.938894E-18,0,0,0.05999875,0.05699881,0,0,2.825692,2.010566,0,0.05999875,-0.05999875,3.256081,54.26791,0.1024915,0.06269869,0,0,2.010566
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,25.54006,25.54006,0.01146632,0.01146632,0,0,0,0.01146632,0,0,1.734723E-18,0,0,0.01206981,0.01146632,0,0,2.892357,1.950567,0,0.01206981,-0.01206981,3.243358,54.05586,0.1024915,0.01261295,0,0,1.950567
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,0.1039812,26.58703,24.8883,0.4209669,0.4209669,0,0,0,0.4209669,24.70058,0,0,0,0.1039812,0.443123,0.4209669,0,0,2.905768,1.938497,0,0.3391418,-0.3391418,2.885871,48.09776,0.1024915,0.4630636,0.083185,0,2.042479
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,0.2821671,30.87569,26.14709,0.7252392,0.7252392,0,0,0,0.7252392,38.90676,0,1.110223E-16,0,0.2821671,0.7634097,0.7252392,0,0,3.282593,1.599356,0,0.4812426,-0.4812426,2.378597,39.64321,0.1024915,0.7977631,0.2257337,0,1.881523
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,0.6112165,40.13009,29.29088,0.2852194,0.2852194,0,-1,0,0.2852194,214.297,0,0,0,0.6112165,0.300231,0.2852194,0,0,3.817307,1.118113,0.3109855,0,0.3109855,2.673624,44.56031,0.1023756,0.3137414,0.4889732,0,1.72933
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,0.9255319,49.94871,32.473,0.7361313,0.7361313,0,0,0,0.7361313,125.7292,0,0,0,0.9255319,0.774875,0.7361313,0,0,3.506321,1.398,0.1506569,0,0.1506569,2.81655,46.9424,0.1023195,0.8097444,0.7404255,0,2.323532
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,0.8073279,50.46491,35.1695,0.3677463,0.3677463,0,0,0,0.3677463,219.534,0,0,0,0.8073279,0.3871014,0.3677463,0,0,3.355664,1.533591,0.4202265,0,0.4202265,3.215211,53.58675,0.1021634,0.4045209,0.6458623,0,2.340919
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,1.034452,58.03372,37.41871,0.3549334,0.3549334,0,0,0,0.3549334,291.4497,0,0,0,1.034452,0.3736141,0.3549334,0,0,2.935437,1.911795,0.6608381,0,0.6608381,3.842138,64.0355,0.101919,0.3904267,0.8275617,0,2.946247
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,1.009604,59.92161,39.54013,0.4541205,0.4541205,0,0,0,0.4541205,222.3208,0,0,0,1.009604,0.4780216,0.4541205,0,0,2.274599,2.50655,0.5315828,0,0.5315828,4.346441,72.44054,0.1017231,0.4995326,0.8076835,0,3.516154
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,0.8417986,57.59493,40.86921,0.02476692,0.02476692,0,-1,0,0.02476692,3398.883,0,0,0,0.8417986,0.02607044,0.02476692,0,0,1.743017,2.984974,0.8157282,0,0.8157282,5.120309,85.33831,0.1014241,0.02724361,0.6734389,0,3.826773
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,0.9546412,60.74985,41.36761,0.5737864,0.5737864,0,0,0,0.5737864,166.3757,0,0,0,0.9546412,0.6039857,0.5737864,0,0,0.9272885,3.719129,0.3506555,0,0.3506555,5.45297,90.88265,0.1012961,0.631165,0.7637129,0,4.67377
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,0.3363687,48.10973,41.83407,0,0,0,0,0,0,0,0,0,0,0.3363687,0,0,0,0,0.5766329,4.034719,0.3363687,0,0.3363687,5.772077,96.2011,0.1011737,0,0.2690949,0,4.371088
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,0.1247301,43.55749,41.29733,0.8628892,0.8628892,0,0,0,0.8628892,14.45494,0,0,0,0.1247301,0.9083044,0.8628892,0,0,0.2402643,4.337451,0,0.7835743,-0.7835743,4.946117,82.43513,0.1011737,0.9491781,0.09978407,0,4.462181
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,0.04995576,40.63972,39.75099,0.7286974,0.7286974,0,0,0,0.7286974,6.855488,0,1.110223E-16,0,0.04995576,0.7670499,0.7286974,0,0,1.110902,3.553877,0,0.7170941,-0.7170941,4.190234,69.83709,0.1011737,0.8015671,0.03996461,0,3.603832
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,38.13437,38.13437,0.06954867,0.06954867,0,-1,0,0.06954867,0,0,0,0,0,0.07320914,0.06954867,0,0,1.907674,2.836783,0,0.07320914,-0.07320914,4.113065,68.55094,0.1011737,0.07650355,0,0,2.836783
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,36.53692,36.53692,0.4233335,0.4233335,0,-1,0,0.4233335,0,0,5.551115E-17,0,0,0.4456142,0.4233335,0,0,1.989017,2.763574,0,0.4456142,-0.4456142,3.643346,60.72231,0.1011737,0.4656669,0,0,2.763574
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,34.90113,34.90113,1.36296,1.36296,0,-1,0,1.36296,0,0,0,0.1192565,0,1.434695,1.36296,0,0,2.484144,2.317959,0,1.434695,-1.434695,2.131044,35.51734,0.1011737,1.499256,0,0,2.317959
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,33.20783,33.20783,0.199858,0.199858,0,-1,0,0.199858,0,0,2.775558E-17,0,0,0.2103768,0.199858,0,0,4.07825,0.8832641,0,0.2103768,-0.2103768,1.909288,31.8214,0.1011737,0.2198438,0,0,0.8832641
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,31.82763,31.82763,0.1904067,0.1904067,0,-1,0,0.1904067,0,0,2.775558E-17,0,0,0.2004281,0.1904067,0,0,4.312002,0.6728873,0,0.2004281,-0.2004281,1.698018,28.30025,0.1011737,0.2094474,0,0,0.6728873
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,30.80526,30.80526,0.2079365,0.2079365,0,-1,0,0.2079365,0,0,2.775558E-17,0,0,0.2188806,0.2079365,0,0,4.5347,0.4724591,0,0.2188806,-0.2188806,1.467298,24.45491,0.1011737,0.2287302,0,0,0.4724591
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,29.70621,29.70621,0.172451,0.172451,0,-1,0,0.172451,0,0,2.775558E-17,0,0,0.1815273,0.172451,0,0,4.7779,0.2535786,0,0.1815273,-0.1815273,1.275951,21.26581,0.1011737,0.1896961,0,0,0.2535786
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,28.60717,28.60717,0.1054354,0.06844868,0,-1,0,0.06844868,0,0,0.03698671,0.04753025,0,0.07205123,0.06844868,0,0,4.979598,0.07205123,0,0.07205123,-0.07205123,1.200002,20,0.1011737,0.1159789,0,0,0.07205123
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,27.82122,27.82122,0.2398027,0,0,-1,0,0,0,0,0.2398027,0.263783,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1011737,0.263783,0,0,0
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,26.99055,26.99055,0.1885502,0,0,-1,0,0,0,0,0.1885502,0.2074053,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1011737,0.2074053,0,0,0
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,26.29406,26.29406,0.06794813,0.06794813,1.52058,0,0.4712183,0.06794813,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1018629,0.07474294,0,1.7,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,25.68064,25.68064,0.2374171,0.2374171,1.690049,0,0.5174833,0.2374171,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1027284,0.2611588,0,1.7,1.242
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,0.3426316,30.77363,25.03526,1.01463,1.01463,1.7,0,0.5202,1.01463,33.76912,0,0,0,0.3426316,0,0,0.6853701,0.6511016,2.299654,2.484,0.9937332,0,0.9937332,4.761106,79.35162,0.1034539,1.116093,0.2741053,1.7,2.826632
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,0.8328285,41.15866,26.29406,0.6571714,0.6571714,1.106609,0,0.3582043,0.6571714,126.7293,0,0,0,0.8328285,0,0,0.4494379,0.426966,1.305921,3.37836,1.259795,0,1.259795,5.956253,99.27068,0.1037237,0.7228885,0.6662629,1.7,4.211188
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,1.078701,49.80581,29.45701,1.349752,1.349752,0,-1,0,1.349752,79.91846,0,0,0.1047272,1.078701,1.420792,1.349752,0,0,0.04612653,4.512175,0,0.3420906,-0.3420906,5.595657,93.26077,0.1037237,1.484727,0.8629608,0,5.590876
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,1.325505,59.27252,32.63275,0.4934041,0.4934041,0,0,0,0.4934041,268.645,0.3799054,0,0,1.325505,0.5193728,0.4934041,0,0,0.4262272,4.170084,0.4262272,0,0.4262272,6.000012,100,0.1035678,0.5427445,1.060404,0,5.49559
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,1.316338,62.35418,35.32924,1.221106,1.221106,0,0,0,1.221106,107.7989,0.03096348,0,0,1.316338,1.285374,1.221106,0,0,0,4.553689,0,0,0,6.000012,100,0.1035678,1.343216,1.05307,0,5.870027
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,1.538496,71.20489,37.55929,0.8900549,0.8900549,0,0,0,0.8900549,172.854,0.6015961,0,0,1.538496,0.9369,0.8900549,0,0,0,4.553689,0,0,0,6.000012,100,0.1035678,0.9790605,1.230797,0,6.092185
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,1.466498,71.92041,39.6807,0.283506,0.283506,0,0,0,0.283506,517.2723,1.168071,0,0,1.466498,0.2984274,0.283506,0,0,0,4.553689,0,0,0,6.000012,100,0.1035678,0.3118566,1.173199,0,6.020187
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,1.342327,70.18642,41.04812,0.5733433,0.5733433,0,-1,0,0.5733433,234.1227,0.7388076,0,0,1.342327,0.6035193,0.5733433,0,0,0,4.553689,0,0,0,6.000012,100,0.1035678,0.6306777,1.073861,0,5.896016
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,1.111769,64.72166,41.51458,0,0,0,0,0,0,0,1.111769,0,0,1.111769,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1035678,0,0.8894154,0,5.665458
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,0.8287351,58.55527,41.98103,0,0,0,0,0,0,0,0.8287351,0,0,0.8287351,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1035678,0,0.6629881,0,5.382424
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,0.4375039,49.69126,41.44429,0.008868639,0.008868639,0,0,0,0.008868639,4933.157,0.4281684,0,0,0.4375039,0.009335409,0.008868639,0,0,0,4.553689,0,0,0,6.000012,100,0.1035678,0.009755502,0.3500031,0,4.991193
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,0.08354301,41.39124,39.89796,0,0,0,0,0,0,0,0.08354301,0,0,0.08354301,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1035678,0,0.06683441,0,4.637232
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,38.28133,38.28133,0.4227008,0.4227008,0,-1,0,0.4227008,0,0,5.551115E-17,0,0,0.4449482,0.4227008,0,0,0,4.553689,0,0.4449482,-0.4449482,5.530995,92.18307,0.1035678,0.4649709,0,0,4.553689
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,36.67749,36.67749,1.181998,1.181998,0,-1,0,1.181998,0,0,2.220446E-16,0,0,1.244209,1.181998,0,0,0.4943869,4.108741,0,1.244209,-1.244209,4.219484,70.32459,0.1035678,1.300198,0,0,4.108741
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,35.0417,35.0417,0.5203098,0.5203098,0,-1,0,0.5203098,0,0,1.110223E-16,0,0,0.5476946,0.5203098,0,0,1.876841,2.864532,0,0.5476946,-0.5476946,3.642164,60.7026,0.1035678,0.5723408,0,0,2.864532
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,33.35479,33.35479,0.0429196,0.0429196,0,-1,0,0.0429196,0,0,6.938894E-18,0,0,0.04517853,0.0429196,0,0,2.485391,2.316837,0,0.04517853,-0.04517853,3.594541,59.9089,0.1035678,0.04721156,0,0,2.316837
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,31.96821,31.96821,0.02790243,0.02790243,0,-1,0,0.02790243,0,0,3.469447E-18,0,0,0.02937097,0.02790243,0,0,2.535589,2.271659,0,0.02937097,-0.02937097,3.563581,59.3929,0.1035678,0.03069267,0,0,2.271659
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,30.94584,30.94584,0.1076021,0.1076021,0,-1,0,0.1076021,0,0,1.387779E-17,0,0,0.1132654,0.1076021,0,0,2.568223,2.242288,0,0.1132654,-0.1132654,3.444189,57.40304,0.1035678,0.1183623,0,0,2.242288
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,29.85318,29.85318,0.2548577,0.2548577,0,-1,0,0.2548577,0,0,0,0,0,0.2682713,0.2548577,0,0,2.694074,2.129023,0,0.2682713,-0.2682713,3.161407,52.69,0.1035678,0.2803435,0,0,2.129023
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,28.7733,28.7733,0.1098413,0.1098413,0,-1,0,0.1098413,0,0,1.387779E-17,0,0,0.1156225,0.1098413,0,0,2.992153,1.860751,0,0.1156225,-0.1156225,3.03953,50.65873,0.1035678,0.1208255,0,0,1.860751
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,27.9618,27.9618,0.07457002,0.07457002,0,-1,0,0.07457002,0,0,0,0,0,0.07849475,0.07457002,0,0,3.120622,1.745129,0,0.07849475,-0.07849475,2.956789,49.27972,0.1035678,0.08202701,0,0,1.745129
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,27.13751,27.13751,0.1337219,0.1337219,0,-1,0,0.1337219,0,0,2.775558E-17,0,0,0.1407599,0.1337219,0,0,3.207839,1.666634,0,0.1407599,-0.1407599,2.808415,46.80682,0.1035678,0.1470941,0,0,1.666634
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,26.4538,26.4538,0.2208811,0.2208811,0,0,0,0.2208811,0,0,2.775558E-17,0,0,0.2325064,0.2208811,0,0,3.364239,1.525874,0,0.2325064,-0.2325064,2.563332,42.72211,0.1035678,0.2429692,0,0,1.525874
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,25.84038,25.84038,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.622579,1.293368,0,0,0,2.563332,42.72211,0.1035678,0,0,0,1.293368
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,0.2637501,29.58091,25.19501,0.266879,0.266879,0,0,0,0.266879,98.82761,5.551115E-17,0,0,0.2637501,0.2809253,0.266879,0,0,3.622579,1.293368,0,0.01717514,-0.01717514,2.545228,42.42037,0.1035678,0.2935669,0.2110001,0,1.557118
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,0.7321814,39.37742,26.4538,1.018649,1.018649,0,0,0,1.018649,71.87772,2.220446E-16,0,0,0.7321814,1.072262,1.018649,0,0,3.641663,1.276193,0,0.3400804,-0.3400804,2.186751,36.44578,0.1035678,1.120514,0.5857452,0,2.008374
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,1.170779,52.02727,29.61676,0.5893341,0.5893341,0,-1,0,0.5893341,198.6614,0,0,0,1.170779,0.6203517,0.5893341,0,0,4.01953,0.9361121,0.5504278,0,0.5504278,2.708933,45.14879,0.1033672,0.6482676,0.9366236,0,2.106892
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,1.367147,60.53416,32.81805,1.21256,1.21256,0,0,0,1.21256,112.7488,0,0,0,1.367147,1.276379,1.21256,0,0,3.469102,1.431497,0.09076808,0,0.09076808,2.795043,46.58396,0.1033342,1.333816,1.093718,0,2.798644
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,1.308343,62.37236,35.50816,1.190328,1.190328,0,0,0,1.190328,109.9145,0,0,0,1.308343,1.252977,1.190328,0,0,3.378334,1.513188,0.05536645,0,0.05536645,2.847568,47.45938,0.1033141,1.309361,1.046674,0,2.821532
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,1.446411,68.82851,37.7382,0.5270588,0.5270588,0,0,0,0.5270588,274.4306,0,0,0,1.446411,0.5547987,0.5270588,0,0,3.322968,1.563018,0.8916119,0,0.8916119,3.693426,61.55697,0.1029912,0.5797647,1.157129,0,3.009429
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,1.298084,67.49551,39.85962,0.218147,0.218147,0,0,0,0.218147,595.0503,0,0,0,1.298084,0.2296284,0.218147,0,0,2.431355,2.365469,1.068456,0,1.068456,4.707052,78.45071,0.1026068,0.2399617,1.038467,0,3.663553
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,0.8784844,58.78556,41.1887,0.8773189,0.8773189,0,-1,0,0.8773189,100.1329,0,0,0,0.8784844,0.9234935,0.8773189,0,0,1.3629,3.327079,0,0.04500914,-0.04500914,4.659608,77.65998,0.1026068,0.9650508,0.7027875,0,4.205564
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,0.7116473,55.60605,41.65516,0.07266437,0.07266437,0,0,0,0.07266437,979.362,0,0,0,0.7116473,0.07648882,0.07266437,0,0,1.41291,3.28207,0.6351584,0,0.6351584,5.262172,87.7027,0.1023797,0.07993081,0.5693178,0,3.993717
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,0.513038,51.93602,42.12161,0.5958686,0.5958686,0,0,0,0.5958686,86.09917,0,1.110223E-16,0,0.513038,0.6272301,0.5958686,0,0,0.7777514,3.853713,0,0.1141922,-0.1141922,5.141803,85.69655,0.1023797,0.6554555,0.4104304,0,4.366751
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,0.1493451,44.30393,41.58487,0.109825,0.109825,0,0,0,0.109825,135.9846,0,0,0,0.1493451,0.1156052,0.109825,0,0,0.9046316,3.739521,0.03373984,0,0.03373984,5.173811,86.23002,0.1023676,0.1208075,0.1194761,0,3.888865
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,0.04722528,40.87996,40.03853,0.2256448,0.2256448,0,0,0,0.2256448,20.92903,0,2.775558E-17,0,0.04722528,0.2375209,0.2256448,0,0,0.8708918,3.769886,0,0.1902956,-0.1902956,4.973222,82.88687,0.1023676,0.2482093,0.03778022,0,3.817112
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,38.46025,38.46025,0.3716595,0.3716595,0,-1,0,0.3716595,0,0,5.551115E-17,0,0,0.3912206,0.3716595,0,0,1.082331,3.579591,0,0.3912206,-0.3912206,4.56084,76.01384,0.1023676,0.4088255,0,0,3.579591
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,36.81168,36.81168,0.2212584,0.2212584,0,-1,0,0.2212584,0,0,2.775558E-17,0,0,0.2329035,0.2212584,0,0,1.517021,3.18837,0,0.2329035,-0.2329035,4.315338,71.92215,0.1023676,0.2433842,0,0,3.18837
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,35.18867,35.18867,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.775803,2.955467,0,0,0,4.315338,71.92215,0.1023676,0,0,0,2.955467
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,33.50176,33.50176,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.775803,2.955467,0,0,0,4.315338,71.92215,0.1023676,0,0,0,2.955467
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,32.11517,32.11517,0.156933,0.156933,0,-1,0,0.156933,0,0,0,0,0,0.1651927,0.156933,0,0,1.775803,2.955467,0,0.1651927,-0.1651927,4.14121,69.02002,0.1023676,0.1726263,0,0,2.955467
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,31.0928,31.0928,0.1571126,0.1571126,0,-1,0,0.1571126,0,0,2.775558E-17,0,0,0.1653817,0.1571126,0,0,1.95935,2.790274,0,0.1653817,-0.1653817,3.966882,66.11456,0.1023676,0.1728238,0,0,2.790274
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,29.99376,29.99376,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.143107,2.624892,0,0,0,3.966882,66.11456,0.1023676,0,0,0,2.624892
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,28.91388,28.91388,0.1133878,0.1133878,0,-1,0,0.1133878,0,0,1.387779E-17,0,0,0.1193556,0.1133878,0,0,2.143107,2.624892,0,0.1193556,-0.1193556,3.84107,64.01771,0.1023676,0.1247266,0,0,2.624892
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,28.12793,28.12793,0.1787768,0.1787768,0,-1,0,0.1787768,0,0,2.775558E-17,0,0,0.1881861,0.1787768,0,0,2.275725,2.505537,0,0.1881861,-0.1881861,3.642704,60.71162,0.1023676,0.1966545,0,0,2.505537
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,27.29726,27.29726,0.06819411,0.06819411,0,-1,0,0.06819411,0,0,1.387779E-17,0,0,0.07178327,0.06819411,0,0,2.48482,2.317351,0,0.07178327,-0.07178327,3.567038,59.45052,0.1023676,0.07501351,0,0,2.317351
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,26.60077,26.60077,0.2487754,0.2487754,0,0,0,0.2487754,0,0,0,0,0,0.2618689,0.2487754,0,0,2.564579,2.245567,0,0.2618689,-0.2618689,3.291004,54.84996,0.1023676,0.2736529,0,0,2.245567
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,25.98734,25.98734,0.2748001,0.2748001,0,0,0,0.2748001,0,0,0,0,0,0.2892632,0.2748001,0,0,2.855545,1.983698,0,0.2892632,-0.2892632,2.986094,49.76814,0.1023676,0.3022801,0,0,1.983698
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,0.1367593,27.60239,25.35476,0.7719603,0.7719603,0,0,0,0.7719603,17.71585,0,0,0,0.1367593,0.8125898,0.7719603,0,0,3.176949,1.694435,0,0.6758305,-0.6758305,2.273706,37.89503,0.1023676,0.8491563,0.1094074,0,1.831195
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,0.5188649,35.54524,26.60077,0.7513794,0.7513794,0,0,0,0.7513794,69.05497,0,1.110223E-16,0,0.5188649,0.7909257,0.7513794,0,0,3.927871,1.018605,0,0.2720609,-0.2720609,1.986929,33.11541,0.1023676,0.8265174,0.4150919,0,1.53747
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,0.5861629,40.19479,29.79567,0.6505934,0.6505934,0,-1,0,0.6505934,90.09666,0,0,0,0.5861629,0.6848352,0.6505934,0,0,4.230161,0.7465439,0,0.09867225,-0.09867225,1.882919,31.38192,0.1023676,0.7156528,0.4689303,0,1.332707
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,1.169751,55.9873,32.99696,0.4164792,0.4164792,0,0,0,0.4164792,280.8665,0,0,0,1.169751,0.4383991,0.4164792,0,0,4.339797,0.6478717,0.7313515,0,0.7313515,2.57674,42.94558,0.1021074,0.4581271,0.9358005,0,1.817622
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,0.8315412,51.5616,35.69346,0.8644577,0.8644577,0,0,0,0.8644577,96.19225,0,0,0,0.8315412,0.9099554,0.8644577,0,0,3.608445,1.306088,0,0.07841422,-0.07841422,2.494084,41.56799,0.1021074,0.9509034,0.665233,0,2.137629
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,1.08771,59.86714,37.91712,0.3788472,0.3788472,0,0,0,0.3788472,287.1105,0,0,0,1.08771,0.3987865,0.3788472,0,0,3.695572,1.227674,0.6889234,0,0.6889234,3.147654,52.4608,0.1018635,0.4167319,0.8701679,0,2.315384
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,1.210743,65.40138,40.00658,0.9093865,0.9093865,0,0,0,0.9093865,133.1385,0,0,0,1.210743,0.957249,0.9093865,0,0,3.006649,1.847705,0.2534945,0,0.2534945,3.38814,56.46889,0.101774,1.000325,0.9685948,0,3.058448
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,0.7947258,57.06994,41.33566,0.6255215,0.6255215,0,-1,0,0.6255215,127.0501,0,0,0,0.7947258,0.6584437,0.6255215,0,0,2.753155,2.07585,0.1362821,0,0.1362821,3.517429,58.6237,0.101726,0.6880737,0.6357806,0,2.870576
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,0.4935403,51.19771,41.80212,0.5121521,0.5121521,0,0,0,0.5121521,96.36595,0,0,0,0.4935403,0.5391075,0.5121521,0,0,2.616872,2.198504,0,0.04556723,-0.04556723,3.469397,57.82317,0.101726,0.5633674,0.3948323,0,2.692044
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,0.4228469,50.26946,42.26857,0.07656842,0.07656842,0,0,0,0.07656842,552.2472,0,0,0,0.4228469,0.08059833,0.07656842,0,0,2.667503,2.152937,0.3422486,0,0.3422486,3.794082,63.23458,0.1016056,0.08422526,0.3382775,0,2.575783
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,0.2512432,46.36686,41.73183,0.2360839,0.2360839,0,0,0,0.2360839,106.4212,0,0,0,0.2512432,0.2485094,0.2360839,0,0,2.325254,2.46096,0.002733834,0,0.002733834,3.796676,63.27781,0.1016046,0.2596923,0.2009946,0,2.712204
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,0.08946162,41.78857,40.1855,0,0,0,0,0,0,0,0,0,0,0.08946162,0,0,0,0,2.32252,2.463421,0.08946162,0,0.08946162,3.881547,64.69231,0.1015732,0,0.07156929,0,2.552882
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,38.60083,38.60083,1.137267,1.137267,0,-1,0,1.137267,0,0,2.220446E-16,0,0,1.197124,1.137267,0,0,2.233058,2.543936,0,1.197124,-1.197124,2.619668,43.66104,0.1015732,1.250994,0,0,2.543936
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,36.9842,36.9842,0.8826135,0.8826135,0,-1,0,0.8826135,0,0,1.110223E-16,0,0,0.9290669,0.8826135,0,0,3.563196,1.346813,0,0.9290669,-0.9290669,1.640345,27.33903,0.1015732,0.9708749,0,0,1.346813
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,35.32924,35.32924,0.154123,0.154123,0,-1,0,0.154123,0,0,2.775558E-17,0,0,0.1622348,0.154123,0,0,4.595492,0.4177458,0,0.1622348,-0.1622348,1.469335,24.48886,0.1015732,0.1695353,0,0,0.4177458
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,33.62317,33.62317,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.775753,0.255511,0,0,0,1.469335,24.48886,0.1015732,0,0,0,0.255511
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,32.27492,32.27492,0.1189753,0.1189753,0,-1,0,0.1189753,0,0,0,0,0,0.1252372,0.1189753,0,0,4.775753,0.255511,0,0.1252372,-0.1252372,1.337323,22.28867,0.1015732,0.1308728,0,0,0.255511
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,31.25255,31.25255,0.155072,0.1237602,0,-1,0,0.1237602,0,0,0.03131184,0.04681904,0,0.1302739,0.1237602,0,0,4.914906,0.1302739,0,0.1302739,-0.1302739,1.200002,20,0.1015732,0.1705792,0,0,0.1302739
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,30.14072,30.14072,0.1703116,0,0,-1,0,0,0,0,0.1703116,0.1873427,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1015732,0.1873427,0,0,0
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,29.08001,29.08001,0.09315904,0,0,-1,0,0,0,0,0.09315904,0.1024749,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1015732,0.1024749,0,0,0
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,28.28768,28.28768,0.05258773,0,0,-1,0,0,0,0,0.05258773,0.0578465,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1015732,0.0578465,0,0,0
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,27.457,27.457,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1015732,0,0,0,0
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,26.74134,26.74134,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1015732,0,0,0,0
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,26.14709,26.14709,0.0001733375,0.0001733375,1.452805,0,0.4527158,0.0001733375,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1021637,0.0001906712,0,1.7,0
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,0.3730348,31.7874,25.50172,0.3823599,0.3823599,1.7,0,0.5202,0.3823599,97.56118,0,0,0,0.3730348,0,0,1.31764,1.251758,3.679654,1.242,1.624793,0,1.624793,4.050599,67.50985,0.1029191,0.4205959,0.2984279,1.7,1.615035
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,0.770004,40.4423,26.76051,0.2490046,0.2490046,1.601486,0,0.4933057,0.2490046,309.2328,0,0,0,0.770004,0,0,1.352481,1.284858,2.054862,2.704314,2.054862,0,2.054862,6.000012,100,0.1034132,0.2739051,0.6160032,1.7,3.474318
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,1.124323,51.38582,29.95542,0,0,0,-1,0,0,0,1.124323,0,0,1.124323,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1034132,0,0.8994585,0,5.678012
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,1.106086,54.73246,33.17588,0.701776,0.701776,0,0,0,0.701776,157.6124,0.3673745,0,0,1.106086,0.7387116,0.701776,0,0,0,4.553689,0,0,0,6.000012,100,0.1034132,0.7719536,0.8848689,0,5.659775
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,1.049689,56.58664,35.87238,0,0,0,0,0,0,0,1.049689,0,0,1.049689,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1034132,0,0.8397509,0,5.603378
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,1.20827,62.97867,38.06408,0.5980803,0.5980803,0,0,0,0.5980803,202.0246,0.5787113,0,0,1.20827,0.6295583,0.5980803,0,0,0,4.553689,0,0,0,6.000012,100,0.1034132,0.6578884,0.9666157,0,5.761959
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,1.552176,75.13049,40.1855,0.8170114,0.8170114,0,0,0,0.8170114,189.9821,0.6921635,0,0,1.552176,0.8600121,0.8170114,0,0,0,4.553689,0,0,0,6.000012,100,0.1034132,0.8987126,1.24174,0,6.105865
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,1.458755,74.0558,41.47624,0.4188788,0.4188788,0,-1,0,0.4188788,348.2524,1.01783,0,0,1.458755,0.4409251,0.4188788,0,0,0,4.553689,0,0,0,6.000012,100,0.1034132,0.4607667,1.167004,0,6.012444
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,0.9863232,62.16574,41.9427,0.1928893,0.1928893,0,0,0,0.1928893,511.3415,0.7832818,0,0,0.9863232,0.2030414,0.1928893,0,0,0,4.553689,0,0,0,6.000012,100,0.1034132,0.2121782,0.7890586,0,5.540012
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,0.7500635,57.2875,42.41554,0.7095147,0.7095147,0,0,0,0.7095147,105.715,0.003205894,0,0,0.7500635,0.7468576,0.7095147,0,0,0,4.553689,0,0,0,6.000012,100,0.1034132,0.7804663,0.6000508,0,5.303752
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,0.410668,49.56901,41.83407,0.2028137,0.2028137,0,0,0,0.2028137,202.4853,0.1971799,0,0,0.410668,0.2134881,0.2028137,0,0,0,4.553689,0,0,0,6.000012,100,0.1034132,0.2230951,0.3285344,0,4.964357
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,0.1025597,42.16825,40.32607,0.1941967,0.1941967,0,0,0,0.1941967,52.81228,0,2.775558E-17,0,0.1025597,0.2044175,0.1941967,0,0,0,4.553689,0,0.1018579,-0.1018579,5.892644,98.21054,0.1034132,0.2136163,0.08204775,0,4.656249
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,38.74779,38.74779,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1131754,4.451831,0,0,0,5.892644,98.21054,0.1034132,0,0,0,4.451831
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,37.09283,37.09283,0.3052276,0.3052276,0,-1,0,0.3052276,0,0,5.551115E-17,0,0,0.3212923,0.3052276,0,0,0.1131754,4.451831,0,0.3212923,-0.3212923,5.553973,92.56602,0.1034132,0.3357504,0,0,4.451831
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,35.45704,35.45704,0.4215112,0.4215112,0,-1,0,0.4215112,0,0,5.551115E-17,0,0,0.443696,0.4215112,0,0,0.4701668,4.130539,0,0.443696,-0.443696,5.086276,84.7711,0.1034132,0.4636624,0,0,4.130539
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,33.77013,33.77013,0.2643921,0.2643921,0,-1,0,0.2643921,0,0,0,0,0,0.2783075,0.2643921,0,0,0.9631624,3.686843,0,0.2783075,-0.2783075,4.792914,79.88174,0.1034132,0.2908313,0,0,3.686843
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,32.40271,32.40271,0.04861355,0.04861355,0,-1,0,0.04861355,0,0,6.938894E-18,0,0,0.05117216,0.04861355,0,0,1.272393,3.408535,0,0.05117216,-0.05117216,4.738974,78.98274,0.1034132,0.0534749,0,0,3.408535
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,31.38034,31.38034,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.329251,3.357363,0,0,0,4.738974,78.98274,0.1034132,0,0,0,3.357363
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,30.26213,30.26213,0.1405036,0.1405036,0,-1,0,0.1405036,0,0,2.775558E-17,0,0,0.1478985,0.1405036,0,0,1.329251,3.357363,0,0.1478985,-0.1478985,4.583075,76.38444,0.1034132,0.1545539,0,0,3.357363
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,29.20142,29.20142,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.493582,3.209465,0,0,0,4.583075,76.38444,0.1034132,0,0,0,3.209465
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,28.41547,28.41547,0.2338341,0.2338341,0,-1,0,0.2338341,0,0,2.775558E-17,0,0,0.2461411,0.2338341,0,0,1.493582,3.209465,0,0.2461411,-0.2461411,4.32362,72.06018,0.1034132,0.2572175,0,0,3.209465
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,27.5848,27.5848,0.1042038,0.1042038,0,-1,0,0.1042038,0,0,0,0,0,0.1096883,0.1042038,0,0,1.767073,2.963324,0,0.1096883,-0.1096883,4.207998,70.13316,0.1034132,0.1146242,0,0,2.963324
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,26.86914,26.86914,0.05011087,0.05011087,0,0,0,0.05011087,0,0,6.938894E-18,0,0,0.05274828,0.05011087,0,0,1.888948,2.853635,0,0.05274828,-0.05274828,4.152397,69.20647,0.1034132,0.05512195,0,0,2.853635
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,26.27489,26.27489,0.234836,0.234836,0,0,0,0.234836,0,0,2.775558E-17,0,0,0.2471958,0.234836,0,0,1.947558,2.800887,0,0.2471958,-0.2471958,3.891829,64.86369,0.1034132,0.2583196,0,0,2.800887
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,0.1243145,27.68641,25.6423,0.210335,0.210335,0,0,0,0.210335,59.10308,0,0,0,0.1243145,0.2214052,0.210335,0,0,2.22222,2.553691,0,0.09709078,-0.09709078,3.789487,63.15799,0.1034132,0.2313685,0.09945157,0,2.678006
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,0.4369803,34.38068,26.90109,1.119514,1.119514,0,0,0,1.119514,39.03304,0,0,0,0.4369803,1.178436,1.119514,0,0,2.330098,2.4566,0,0.7414553,-0.7414553,3.007924,50.13197,0.1034132,1.231465,0.3495843,0,2.893581
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,0.8317813,45.36868,30.12155,0.177126,0.177126,0,-1,0,0.177126,469.5987,0,0,0,0.8317813,0.1864484,0.177126,0,0,3.153938,1.715145,0.6453329,0,0.6453329,3.620141,60.33556,0.1031869,0.1948386,0.6654251,0,2.546926
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,0.7973993,48.22378,33.33562,0.560945,0.560945,0,0,0,0.560945,142.1528,0,0,0,0.7973993,0.5904684,0.560945,0,0,2.508605,2.295945,0.2069309,0,0.2069309,3.816453,63.60741,0.1031146,0.6170395,0.6379194,0,3.093344
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,0.6534812,48.23401,36.03212,0.9153473,0.9153473,0,0,0,0.9153473,71.39162,0,0,0,0.6534812,0.9635235,0.9153473,0,0,2.301674,2.482183,0,0.3100422,-0.3100422,3.489639,58.16054,0.1031146,1.006882,0.522785,0,3.135664
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,0.8972197,55.86213,38.243,0.3368106,0.3368106,0,0,0,0.3368106,266.387,0,0,0,0.8972197,0.3545375,0.3368106,0,0,2.646165,2.17214,0.5426822,0,0.5426822,4.004473,66.74108,0.1029253,0.3704917,0.7177757,0,3.06936
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,0.9719158,59.95063,40.32607,0.19893,0.19893,0,0,0,0.19893,488.5717,0,0,0,0.9719158,0.2094,0.19893,0,0,2.103483,2.660554,0.7625158,0,0.7625158,4.727859,78.79749,0.1026605,0.218823,0.7775326,0,3.63247
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,1.295677,69.63683,41.6232,1.031063,1.031063,0,-1,0,1.031063,125.6642,0,0,0,1.295677,1.085329,1.031063,0,0,1.340967,3.346818,0.2103478,0,0.2103478,4.927412,82.12337,0.1025877,1.134169,1.036541,0,4.642495
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,1.106471,65.27695,42.08966,0.8006112,0.8006112,0,0,0,0.8006112,138.2033,0,0,0,1.106471,0.8427486,0.8006112,0,0,1.130619,3.536131,0.2637224,0,0.2637224,5.177601,86.29318,0.1024966,0.8806723,0.8851768,0,4.642602
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,0.7613158,57.65006,42.51778,0.6615917,0.6615917,0,0,0,0.6615917,115.0734,0,0,0,0.7613158,0.6964123,0.6615917,0,0,0.8668971,3.773482,0.06490349,0,0.06490349,5.239174,87.3194,0.1024742,0.7277509,0.6090527,0,4.534797
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,0.4444649,50.39805,41.98103,0.7463802,0.7463802,0,0,0,0.7463802,59.5494,0,0,0,0.4444649,0.7856633,0.7463802,0,0,0.8019936,3.831895,0,0.3411984,-0.3411984,4.879519,81.32516,0.1024742,0.8210182,0.3555719,0,4.27636
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,0.07230576,41.72988,40.4347,1.138811,1.138811,0,0,0,1.138811,6.349232,0,2.220446E-16,0,0.07230576,1.198749,1.138811,0,0,1.181103,3.490696,0,1.126443,-1.126443,3.692144,61.53562,0.1024742,1.252692,0.05784461,0,3.563002
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,38.85641,38.85641,0.6798791,0.6798791,0,-1,0,0.6798791,0,0,0,0,0,0.7156622,0.6798791,0,0,2.432706,2.364254,0,0.7156622,-0.7156622,2.93777,48.96274,0.1024742,0.747867,0,0,2.364254
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,37.23341,37.23341,0.1653944,0.1653944,0,-1,0,0.1653944,0,0,2.775558E-17,0,0,0.1740993,0.1653944,0,0,3.227886,1.648591,0,0.1740993,-0.1740993,2.754253,45.90413,0.1024742,0.1819338,0,0,1.648591
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,35.604,35.604,0.7243001,0.7243001,0,-1,0,0.7243001,0,0,1.110223E-16,0,0,0.7624213,0.7243001,0,0,3.42133,1.474492,0,0.7624213,-0.7624213,1.950591,32.50978,0.1024742,0.7967302,0,0,1.474492
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,33.89154,33.89154,0.1062026,0.1062026,0,-1,0,0.1062026,0,0,1.387779E-17,0,0,0.1117922,0.1062026,0,0,4.268465,0.7120708,0,0.1117922,-0.1117922,1.832752,30.5458,0.1024742,0.1168228,0,0,0.7120708
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,32.53051,32.53051,0.2723659,0.2723659,0,-1,0,0.2723659,0,0,5.551115E-17,0,0,0.2867009,0.2723659,0,0,4.392678,0.6002786,0,0.2867009,-0.2867009,1.530542,25.50899,0.1024742,0.2996024,0,0,0.6002786
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,31.50175,31.50175,0.1120224,0.1120224,0,-1,0,0.1120224,0,0,1.387779E-17,0,0,0.1179183,0.1120224,0,0,4.711235,0.3135777,0,0.1179183,-0.1179183,1.406245,23.43738,0.1024742,0.1232247,0,0,0.3135777
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,30.40909,30.40909,0.0627682,0.0627682,0,-1,0,0.0627682,0,0,1.387779E-17,0,0,0.06607179,0.0627682,0,0,4.842255,0.1956594,0,0.06607179,-0.06607179,1.3366,22.27662,0.1024742,0.06904502,0,0,0.1956594
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,29.34838,29.34838,0.1436006,0.1231082,0,-1,0,0.1231082,0,0,0.02049239,0.03485245,0,0.1295876,0.1231082,0,0,4.915668,0.1295876,0,0.1295876,-0.1295876,1.200002,20,0.1024742,0.1579606,0,0,0.1295876
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,28.55605,28.55605,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1024742,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,27.73176,27.73176,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1024742,0,0,0,0
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,27.00972,27.00972,0.2452019,0.2452019,1.697834,0,0.5196086,0.2452019,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1032943,0.2697221,0,1.7,0
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,26.41546,26.41546,0.116617,0.116617,1.569249,0,0.4845049,0.116617,0,4.440892E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1039768,0.1282787,0,1.7,1.242
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,0.2431723,29.83921,25.78926,0.8175555,0.8175555,1.7,0,0.5202,0.8175555,29.74383,0,0,0,0.2431723,0,0,0.8824444,0.8383222,2.299654,2.484,1.081495,0,1.081495,4.844364,80.73924,0.1047257,0.8993111,0.1945378,1.7,2.727172
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,0.6916893,39.24706,27.04805,0.04816019,0.04816019,0,0,0,0.04816019,1436.226,0,0,0,0.6916893,0.05069494,0.04816019,0,0,1.21816,3.457345,0.6409943,0,0.6409943,5.452465,90.87423,0.104503,0.05297621,0.5533514,0,4.149035
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,1.077821,50.73801,30.2813,0.9908531,0.9908531,0,-1,0,0.9908531,108.7771,0,0,0,1.077821,1.043003,0.9908531,0,0,0.5771655,4.03424,0.03481784,0,0.03481784,5.485496,91.42474,0.104491,1.089938,0.8622568,0,5.112061
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,1.202466,57.3699,33.51454,0.2989946,0.2989946,0,0,0,0.2989946,402.1698,0.3453872,0,0,1.202466,0.3147312,0.2989946,0,0,0.5423477,4.065576,0.5423477,0,0.5423477,6.000012,100,0.1043033,0.328894,0.9619728,0,5.268042
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,1.496213,68.23447,36.21104,1.089987,1.089987,0,0,0,1.089987,137.269,0.3488588,0,0,1.496213,1.147354,1.089987,0,0,0,4.553689,0,0,0,6.000012,100,0.1043033,1.198985,1.19697,0,6.049902
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,1.481966,70.66547,38.38357,0.8009589,0.8009589,0,0,0,0.8009589,185.0239,0.6388509,0,0,1.481966,0.8431146,0.8009589,0,0,0,4.553689,0,0,0,6.000012,100,0.1043033,0.8810548,1.185572,0,6.035655
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,1.482382,73.42583,40.47304,0.4984362,0.4984362,0,0,0,0.4984362,297.4065,0.9577119,0,0,1.482382,0.5246697,0.4984362,0,0,0,4.553689,0,0,0,6.000012,100,0.1043033,0.5482799,1.185905,0,6.03607
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,1.229492,68.04224,41.76378,0.7361757,0.7361757,0,-1,0,0.7361757,167.0107,0.4545703,0,0,1.229492,0.7749218,0.7361757,0,0,0,4.553689,0,0,0,6.000012,100,0.1043033,0.8097933,0.9835937,0,5.783181
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,0.8331305,58.8997,42.19828,0.5896786,0.5896786,0,0,0,0.5896786,141.2855,0.2124163,0,0,0.8331305,0.6207143,0.5896786,0,0,0,4.553689,0,0,0,6.000012,100,0.1043033,0.6486465,0.6665044,0,5.386819
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,0.8426278,59.6428,42.66474,0.5131628,0.5131628,0,0,0,0.5131628,164.2028,0.3024564,0,0,0.8426278,0.5401714,0.5131628,0,0,0,4.553689,0,0,0,6.000012,100,0.1043033,0.5644791,0.6741022,0,5.396317
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,0.3771594,49.17525,42.08966,1.208482,1.208482,0,0,0,1.208482,31.20936,0,0,0,0.3771594,1.272086,1.208482,0,0,0,4.553689,0,0.8949266,-0.8949266,5.056676,84.27777,0.1043033,1.32933,0.3017275,0,4.930848
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,0.06594235,41.7631,40.58167,0.6407259,0.6407259,0,0,0,0.6407259,10.29182,0,1.110223E-16,0,0.06594235,0.6744483,0.6407259,0,0,0.9943629,3.658762,0,0.608506,-0.608506,4.415255,73.58743,0.1043033,0.7047985,0.05275388,0,3.724705
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,38.99699,38.99699,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.670481,3.050256,0,0,0,4.415255,73.58743,0.1043033,0,0,0,3.050256
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,37.38037,37.38037,0.6395227,0.6395227,0,-1,0,0.6395227,0,0,0,0,0,0.6731818,0.6395227,0,0,1.670481,3.050256,0,0.6731818,-0.6731818,3.705659,61.76086,0.1043033,0.703475,0,0,3.050256
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,35.72541,35.72541,0.5969818,0.5969818,0,-1,0,0.5969818,0,0,1.110223E-16,0,0,0.6284019,0.5969818,0,0,2.41846,2.377074,0,0.6284019,-0.6284019,3.043265,50.72099,0.1043033,0.65668,0,0,2.377074
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,34.01933,34.01933,0.2954099,0.2954099,0,-1,0,0.2954099,0,0,0,0,0,0.3109578,0.2954099,0,0,3.116685,1.748673,0,0.3109578,-0.3109578,2.715487,45.25803,0.1043033,0.3249509,0,0,1.748673
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,32.65192,32.65192,0.1091632,0.1091632,0,-1,0,0.1091632,0,0,1.387779E-17,0,0,0.1149086,0.1091632,0,0,3.462193,1.437715,0,0.1149086,-0.1149086,2.594362,43.23929,0.1043033,0.1200795,0,0,1.437715
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,31.64871,31.64871,0.1831736,0.1831736,0,-1,0,0.1831736,0,0,2.775558E-17,0,0,0.1928143,0.1831736,0,0,3.58987,1.322806,0,0.1928143,-0.1928143,2.391119,39.85189,0.1043033,0.2014909,0,0,1.322806
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,30.54967,30.54967,0.09267475,0.09267475,0,-1,0,0.09267475,0,0,0,0,0,0.09755237,0.09267475,0,0,3.804108,1.129992,0,0.09755237,-0.09755237,2.288289,38.13808,0.1043033,0.1019422,0,0,1.129992
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,29.48896,29.48896,0.07968748,0.07968748,0,-1,0,0.07968748,0,0,0,0,0,0.08388156,0.07968748,0,0,3.912499,1.03244,0,0.08388156,-0.08388156,2.19987,36.66443,0.1043033,0.08765623,0,0,1.03244
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,28.70301,28.70301,0.2472311,0.2472311,0,-1,0,0.2472311,0,0,5.551115E-17,0,0,0.2602432,0.2472311,0,0,4.005701,0.948558,0,0.2602432,-0.2602432,1.92555,32.09243,0.1043033,0.2719542,0,0,0.948558
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,27.87234,27.87234,0.03342059,0.03342059,0,-1,0,0.03342059,0,0,0,0,0,0.03517957,0.03342059,0,0,4.29486,0.6883148,0,0.03517957,-0.03517957,1.888467,31.47439,0.1043033,0.03676265,0,0,0.6883148
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,27.16946,27.16946,0.4332945,0.4332945,0,0,0,0.4332945,0,0,5.551115E-17,0,0,0.4560995,0.4332945,0,0,4.333949,0.6531352,0,0.4560995,-0.4560995,1.407696,23.46156,0.1043033,0.4766239,0,0,0.6531352
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,26.60077,26.60077,0.1163812,0.1163812,0,0,0,0.1163812,0,0,1.387779E-17,0,0,0.1225065,0.1163812,0,0,4.840726,0.1970358,0,0.1225065,-0.1225065,1.278563,21.30934,0.1043033,0.1280193,0,0,0.1970358
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,0.2228518,29.65648,25.94901,0.3546781,0.3546781,1.7,0,0.5202,0.3546781,62.83213,0,0,0,0.2228518,0,0,1.345322,1.278056,4.976844,0.07452924,1.500908,0,1.500908,2.702449,45.04073,0.1050618,0.3901459,0.1782814,1.7,0.297381
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,0.4596495,35.13061,27.22697,1.482814,1.482814,1.7,0,0.5202,1.482814,30.99846,0,0,0,0.4596495,0,0,0.2171858,0.2063265,3.475936,1.425346,0.665976,0,0.665976,3.334249,55.57071,0.1054838,1.631096,0.3677196,1.7,1.884996
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,0.5930499,41.03711,30.46021,0.08960047,0.08960047,0,-1,0,0.08960047,661.8827,0,0,0,0.5930499,0.09431628,0.08960047,0,0,2.809961,2.024724,0.4987337,0,0.4987337,3.80739,63.45637,0.1053111,0.09856051,0.47444,0,2.617774
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,1.030802,53.6584,33.71262,0.7105489,0.7105489,0,0,0,0.7105489,145.0712,0,0,0,1.030802,0.7479462,0.7105489,0,0,2.311227,2.473585,0.2828555,0,0.2828555,4.07573,67.9287,0.1052134,0.7816038,0.8246413,0,3.504386
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,1.359974,64.79221,36.38995,0.8616379,0.8616379,0,0,0,0.8616379,157.836,0,0,0,1.359974,0.9069872,0.8616379,0,0,2.028371,2.728155,0.4529872,0,0.4529872,4.505471,75.09104,0.1050574,0.9478016,1.08798,0,4.088129
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,1.254021,64.75069,38.56887,0.6146579,0.6146579,0,0,0,0.6146579,204.0194,0,0,0,1.254021,0.6470084,0.6146579,0,0,1.575384,3.135843,0.6070128,0,0.6070128,5.081334,84.68874,0.104849,0.6761237,1.003217,0,4.389864
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,1.322257,69.13701,40.65195,0.3970324,0.3970324,0,0,0,0.3970324,333.0351,0,0,0,1.322257,0.4179288,0.3970324,0,0,0.9683713,3.682155,0.9043284,0,0.9043284,5.939256,98.9874,0.1045401,0.4367356,1.057806,0,5.004412
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,0.9289526,60.77466,41.91074,0.5362338,0.5362338,0,-1,0,0.5362338,173.2365,0.300453,0,0,0.9289526,0.5644566,0.5362338,0,0,0.0640429,4.49605,0.0640429,0,0.0640429,6.000012,100,0.1045183,0.5898572,0.743162,0,5.425003
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,0.8701547,59.90294,42.33886,0.48443,0.48443,0,0,0,0.48443,179.6244,0.3602284,0,0,0.8701547,0.5099264,0.48443,0,0,0,4.553689,0,0,0,6.000012,100,0.1045183,0.532873,0.6961238,0,5.423844
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,0.4564251,51.47847,42.77337,0,0,0,0,0,0,0,0.4564251,0,0,0.4564251,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1045183,0,0.3651401,0,5.010114
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,0.2469635,46.799,42.23024,0.854108,0.854108,0,0,0,0.854108,28.91479,0,1.110223E-16,0,0.2469635,0.899061,0.854108,0,0,0,4.553689,0,0.6520975,-0.6520975,5.312641,88.54384,0.1045183,0.9395187,0.1975708,0,4.800653
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,0.08067721,42.17139,40.72224,0.7873759,0.7873759,0,0,0,0.7873759,10.24634,0,1.110223E-16,0,0.08067721,0.8288168,0.7873759,0,0,0.7245528,3.901591,0,0.7481396,-0.7481396,4.524033,75.40039,0.1045183,0.8661135,0.06454177,0,3.982269
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,39.14396,39.14396,0.8669952,0.8669952,0,-1,0,0.8669952,0,0,1.110223E-16,0,0,0.9126265,0.8669952,0,0,1.555819,3.153452,0,0.9126265,-0.9126265,3.56204,59.36721,0.1045183,0.9536947,0,0,3.153452
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,37.52095,37.52095,0.6234555,0.6234555,0,-1,0,0.6234555,0,0,1.110223E-16,0,0,0.656269,0.6234555,0,0,2.569849,2.240825,0,0.656269,-0.656269,2.870271,47.83776,0.1045183,0.685801,0,0,2.240825
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,35.87238,35.87238,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.299036,1.584556,0,0,0,2.870271,47.83776,0.1045183,0,0,0,1.584556
