Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,34.1663,34.1663,0.1782358,0.1782358,0,-1,0,0.1782358,0,0,0,0,0,0.1876166,0.1782358,0,0,3.299036,1.584556,0,0.1876166,-0.1876166,2.672506,44.54168,0.1045183,0.1960594,0,0,1.584556
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,32.79888,32.79888,0.09809045,0.09809045,0,-1,0,0.09809045,0,0,1.387779E-17,0,0,0.1032531,0.09809045,0,0,3.507499,1.39694,0,0.1032531,-0.1032531,2.563668,42.72771,0.1045183,0.1078995,0,0,1.39694
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,31.78929,31.78929,0.1521931,0.1521931,0,-1,0,0.1521931,0,0,2.775558E-17,0,0,0.1602032,0.1521931,0,0,3.622225,1.293687,0,0.1602032,-0.1602032,2.394799,39.91323,0.1045183,0.1674124,0,0,1.293687
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,30.69663,30.69663,0.2255648,0.2255648,0,-1,0,0.2255648,0,0,2.775558E-17,0,0,0.2374366,0.2255648,0,0,3.800228,1.133483,0,0.2374366,-0.2374366,2.144519,35.74191,0.1045183,0.2481213,0,0,1.133483
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,29.63593,29.63593,0.2379362,0.2379362,0,-1,0,0.2379362,0,0,0,0,0,0.2504592,0.2379362,0,0,4.064047,0.8960468,0,0.2504592,-0.2504592,1.880512,31.3418,0.1045183,0.2617298,0,0,0.8960468
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,28.84359,28.84359,0.240643,0.240643,0,-1,0,0.240643,0,0,2.775558E-17,0,0,0.2533084,0.240643,0,0,4.342335,0.6455876,0,0.2533084,-0.2533084,1.613501,26.89163,0.1045183,0.2647073,0,0,0.6455876
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,28.0193,28.0193,0.1343256,0.1343256,0,-1,0,0.1343256,0,0,0,0,0,0.1413953,0.1343256,0,0,4.623788,0.3922792,0,0.1413953,-0.1413953,1.464457,24.40757,0.1045183,0.1477581,0,0,0.3922792
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,27.33559,27.33559,0.06281876,0.06281876,0,0,0,0.06281876,0,0,1.387779E-17,0,0,0.06612501,0.06281876,0,0,4.780895,0.2508839,0,0.06612501,-0.06612501,1.394755,23.24588,0.1045183,0.06910063,0,0,0.2508839
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,26.74134,26.74134,0.2510441,0.2510441,1.7,0,0.5202,0.2510441,0,0,0,0,0,0,0,1.448956,1.376508,4.854367,0.1847589,1.376508,0,1.376508,2.700626,45.01033,0.1053059,0.2761486,0,1.7,0.1847589
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,0.2309406,29.96424,26.11514,0.1792278,0.1792278,1.631859,0,0.5015976,0.1792278,128.8531,2.220446E-16,0,0,0.2309406,0,0,1.452632,1.38,3.477859,1.423616,1.610941,0,1.610941,4.228898,70.48149,0.1059396,0.1971505,0.1847525,1.7,1.654557
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,0.6534582,38.88561,27.38671,0.1173378,0.1173378,1.394664,0,0.4368433,0.1173378,556.9033,0,0,0,0.6534582,0,0,1.277326,1.21346,1.866918,2.873463,1.866918,0,1.866918,6.000012,100,0.1062485,0.1290716,0.5227666,1.7,3.526921
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,1.069053,50.94414,30.62634,0,0,0,-1,0,0,0,1.069053,0,0,1.069053,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1062485,0,0.8552424,0,5.622742
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,1.077111,54.90814,33.89154,0.3554741,0.3554741,0,0,0,0.3554741,303.0068,0.7029276,0,0,1.077111,0.3741832,0.3554741,0,0,0,4.553689,0,0,0,6.000012,100,0.1062485,0.3910215,0.8616887,0,5.6308
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,1.339398,64.47984,36.56887,0,0,0,0,0,0,0,1.339398,0,0,1.339398,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1062485,0,1.071518,0,5.893086
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,1.563045,73.51726,38.74779,0.3614441,0.3614441,0,0,0,0.3614441,432.4446,1.182578,0,0,1.563045,0.3804674,0.3614441,0,0,0,4.553689,0,0,0,6.000012,100,0.1062485,0.3975885,1.250436,0,6.116735
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,1.520109,74.97609,40.79253,0.51284,0.51284,0,0,0,0.51284,296.41,0.9802775,0,0,1.520109,0.5398316,0.51284,0,0,0,4.553689,0,0,0,6.000012,100,0.1062485,0.564124,1.216087,0,6.073798
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,1.324852,70.97633,42.05132,0,0,0,-1,0,0,0,1.324852,0,0,1.324852,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1062485,0,1.059881,0,5.878541
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,0.959809,62.16516,42.48583,0.9878291,0.9878291,0,0,0,0.9878291,97.16346,0,1.110223E-16,0,0.959809,1.03982,0.9878291,0,0,0,4.553689,0,0.08001117,-0.08001117,5.915673,98.59435,0.1062485,1.086612,0.7678472,0,5.513498
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,0.5548846,53.65025,42.91394,0.6144191,0.6144191,0,0,0,0.6144191,90.31044,0,0,0,0.5548846,0.6467569,0.6144191,0,0,0.0889013,4.473678,0,0.09187236,-0.09187236,5.818831,96.98032,0.1062485,0.6758611,0.4439077,0,5.028563
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,0.236544,46.75188,42.3772,1.087171,1.087171,0,0,0,1.087171,21.75776,0,2.220446E-16,0,0.236544,1.14439,1.087171,0,0,0.1909817,4.381805,0,0.9078462,-0.9078462,4.861877,81.03112,0.1062485,1.195888,0.1892352,0,4.61835
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,0.07930566,42.29483,40.86921,0.4811699,0.4811699,0,0,0,0.4811699,16.48184,0,5.551115E-17,0,0.07930566,0.5064946,0.4811699,0,0,1.1997,3.473959,0,0.427189,-0.427189,4.41158,73.52619,0.1062485,0.5292869,0.06344453,0,3.553265
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,39.32287,39.32287,0.8288139,0.8288139,0,-1,0,0.8288139,0,0,1.110223E-16,0,0,0.8724357,0.8288139,0,0,1.674354,3.04677,0,0.8724357,-0.8724357,3.491952,58.19909,0.1062485,0.9116953,0,0,3.04677
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,37.66791,37.66791,0.5873283,0.5873283,0,-1,0,0.5873283,0,0,0,0,0,0.6182403,0.5873283,0,0,2.643727,2.174335,0,0.6182403,-0.6182403,2.84027,47.33773,0.1062485,0.6460611,0,0,2.174335
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,36.01295,36.01295,0.0225484,0.0225484,0,-1,0,0.0225484,0,0,3.469447E-18,0,0,0.02373516,0.0225484,0,0,3.330661,1.556094,0,0.02373516,-0.02373516,2.815251,46.92075,0.1062485,0.02480324,0,0,1.556094
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,34.30687,34.30687,0.2070159,0.2070159,0,-1,0,0.2070159,0,0,2.775558E-17,0,0,0.2179115,0.2070159,0,0,3.357033,1.532359,0,0.2179115,-0.2179115,2.585552,43.09244,0.1062485,0.2277175,0,0,1.532359
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,32.93946,32.93946,0.1485763,0.1485763,0,-1,0,0.1485763,0,0,2.775558E-17,0,0,0.1563961,0.1485763,0,0,3.599157,1.314448,0,0.1563961,-0.1563961,2.420696,40.34485,0.1062485,0.1634339,0,0,1.314448
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,31.93626,31.93626,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.772931,1.158051,0,0,0,2.420696,40.34485,0.1062485,0,0,0,1.158051
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,30.83721,30.83721,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.772931,1.158051,0,0,0,2.420696,40.34485,0.1062485,0,0,0,1.158051
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,29.75733,29.75733,0.1452679,0.1452679,0,-1,0,0.1452679,0,0,2.775558E-17,0,0,0.1529136,0.1452679,0,0,3.772931,1.158051,0,0.1529136,-0.1529136,2.259511,37.65844,0.1062485,0.1597947,0,0,1.158051
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,28.99055,28.99055,0.06151572,0.06151572,0,-1,0,0.06151572,0,0,6.938894E-18,0,0,0.06475339,0.06151572,0,0,3.942834,1.005138,0,0.06475339,-0.06475339,2.191255,36.52084,0.1062485,0.06766729,0,0,1.005138
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,28.14071,28.14071,0.04107614,0.04107614,0,-1,0,0.04107614,0,0,6.938894E-18,0,0,0.04323804,0.04107614,0,0,4.014783,0.9403845,0,0.04323804,-0.04323804,2.145678,35.76123,0.1062485,0.04518375,0,0,0.9403845
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,27.457,27.457,0.03233354,0.03233354,0,0,0,0.03233354,0,0,0,0,0,0.0340353,0.03233354,0,0,4.062825,0.8971465,0,0.0340353,-0.0340353,2.109802,35.16329,0.1062485,0.03556689,0,0,0.8971465
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,26.88192,26.88192,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.100642,0.8631112,0,0,0,2.109802,35.16329,0.1062485,0,0,0,0.8631112
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,0.3108224,31.48355,26.25572,0.289671,0.289671,0,0,0,0.289671,107.3019,0,0,0,0.3108224,0.3049168,0.289671,0,0,4.100642,0.8631112,0.005905523,0,0.005905523,2.115404,35.25666,0.1062465,0.3186381,0.2486579,0,1.173934
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,0.5846844,37.75029,27.53368,0.5138479,0.5138479,0,0,0,0.5138479,113.7855,0,0,0,0.5846844,0.5408925,0.5138479,0,0,4.094737,0.8684261,0.04379191,0,0.04379191,2.156949,35.94907,0.1062316,0.5652326,0.4677475,0,1.453111
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,1.100038,51.81268,30.78609,1.012572,1.012572,0,-1,0,1.012572,108.6379,0,0,0.04237527,1.100038,1.065865,1.012572,0,0,4.050944,0.9078389,0.03417221,0,0.03417221,2.189367,36.48938,0.10622,1.113829,0.8800301,0,2.007876
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,1.105978,55.77657,34.07045,0.1984877,0.1984877,0,0,0,0.1984877,557.2023,0,0,0,1.105978,0.2089344,0.1984877,0,0,4.016772,0.9385939,0.8970437,0,0.8970437,3.040378,50.67286,0.1059154,0.2183365,0.8847825,0,2.044572
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,1.333209,64.56579,36.76695,0.7061842,0.7061842,0,0,0,0.7061842,188.7905,0,0,0,1.333209,0.7433518,0.7061842,0,0,3.119729,1.745933,0.5898569,0,0.5898569,3.599965,59.99929,0.1057161,0.7768027,1.066567,0,3.079142
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,1.256798,65.26136,38.9267,0.1343454,0.1343454,0,0,0,0.1343454,935.4975,0,0,0,1.256798,0.1414162,0.1343454,0,0,2.529872,2.276804,1.115382,0,1.115382,4.658109,77.63499,0.1053412,0.14778,1.005438,0,3.533602
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,1.250782,67.6329,40.97783,0,0,0,0,0,0,0,0,0,0,1.250782,0,0,0,0,1.41449,3.280648,1.250782,0,1.250782,5.844705,97.41155,0.1049239,0,1.000625,0,4.53143
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,1.21424,68.21494,42.23024,0.04935564,0.04935564,0,-1,0,0.04935564,2460.184,0.9985781,0,0,1.21424,0.05195331,0.04935564,0,0,0.1637082,4.406352,0.1637082,0,0.1637082,6.000012,100,0.1048696,0.05429121,0.9713916,0,5.620591
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,0.7605326,57.79652,42.66474,0.9262287,0.9262287,0,0,0,0.9262287,82.11067,0,1.110223E-16,0,0.7605326,0.9749776,0.9262287,0,0,0,4.553689,0,0.214445,-0.214445,5.773967,96.23259,0.1048696,1.018852,0.6084261,0,5.314221
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,0.3749767,50.184,43.09286,0.005801132,0.005801132,0,0,0,0.005801132,6463.854,0.130598,0,0,0.3749767,0.006106455,0.005801132,0,0,0.2382722,4.339244,0.2382722,0,0.2382722,6.000012,100,0.1047906,0.006381245,0.2999814,0,4.714221
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,0.2371566,46.90821,42.51778,1.129274,1.129274,0,0,0,1.129274,21.0008,0,2.220446E-16,0,0.2371566,1.188709,1.129274,0,0,0,4.553689,0,0.9515529,-0.9515529,4.996987,83.28295,0.1047906,1.242201,0.1897253,0,4.790845
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,0.06089521,42.10313,41.00978,1.017731,1.017731,0,0,0,1.017731,5.983431,0,0,0,0.06089521,1.071295,1.017731,0,0,1.057281,3.602136,0,1.0104,-1.0104,3.931932,65.53207,0.1047906,1.119504,0.04871617,0,3.663031
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,39.46345,39.46345,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.179948,2.591736,0,0,0,3.931932,65.53207,0.1047906,0,0,0,2.591736
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,37.84683,37.84683,0.5352402,0.5352402,0,-1,0,0.5352402,0,0,0,0,0,0.5634107,0.5352402,0,0,2.179948,2.591736,0,0.5634107,-0.5634107,3.338045,55.63397,0.1047906,0.5887642,0,0,2.591736
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,36.15992,36.15992,0.5504253,0.5504253,0,-1,0,0.5504253,0,0,0,0,0,0.579395,0.5504253,0,0,2.80596,2.028325,0,0.579395,-0.579395,2.727309,45.45506,0.1047906,0.6054678,0,0,2.028325
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,34.45384,34.45384,0.08330648,0.08330648,0,-1,0,0.08330648,0,0,0,0,0,0.08769103,0.08330648,0,0,3.449732,1.44893,0,0.08769103,-0.08769103,2.634874,43.91449,0.1047906,0.09163713,0,0,1.44893
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,33.08642,33.08642,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.547167,1.361239,0,0,0,2.634874,43.91449,0.1047906,0,0,0,1.361239
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,32.07683,32.07683,0.3049393,0.3049393,0,-1,0,0.3049393,0,0,0,0,0,0.3209888,0.3049393,0,0,3.547167,1.361239,0,0.3209888,-0.3209888,2.296522,38.2753,0.1047906,0.3354333,0,0,1.361239
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,30.96501,30.96501,0.06306948,0.06306948,0,-1,0,0.06306948,0,0,0,0,0,0.06638893,0.06306948,0,0,3.903821,1.04025,0,0.06638893,-0.06638893,2.226542,37.10897,0.1047906,0.06937642,0,0,1.04025
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,29.9043,29.9043,0.08728847,0.08728847,0,-1,0,0.08728847,0,0,1.387779E-17,0,0,0.0918826,0.08728847,0,0,3.977586,0.9738613,0,0.0918826,-0.0918826,2.12969,35.49475,0.1047906,0.09601732,0,0,0.9738613
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,29.11196,29.11196,0.1852137,0.1852137,0,-1,0,0.1852137,0,0,2.775558E-17,0,0,0.1949618,0.1852137,0,0,4.079678,0.8819788,0,0.1949618,-0.1949618,1.924182,32.06963,0.1047906,0.2037351,0,0,0.8819788
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,28.28768,28.28768,0.1916121,0.1916121,0,-1,0,0.1916121,0,0,2.775558E-17,0,0,0.2016969,0.1916121,0,0,4.296302,0.687017,0,0.2016969,-0.2016969,1.711575,28.52619,0.1047906,0.2107733,0,0,0.687017
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,27.5848,27.5848,0.1047214,0.1047214,0,0,0,0.1047214,0,0,0,0,0,0.1102331,0.1047214,0,0,4.52041,0.48532,0,0.1102331,-0.1102331,1.595379,26.58959,0.1047906,0.1151935,0,0,0.48532
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,27.00972,27.00972,0.1168078,0.1168078,0,0,0,0.1168078,0,0,0,0,0,0.1229556,0.1168078,0,0,4.642891,0.3750869,0,0.1229556,-0.1229556,1.465772,24.42949,0.1047906,0.1284886,0,0,0.3750869
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,0.3783099,32.79699,26.38351,0.2411161,0.2411161,0,0,0,0.2411161,156.8995,0,0,0,0.3783099,0.2538064,0.2411161,0,0,4.779509,0.2521313,0.1245035,0,0.1245035,1.583887,26.39806,0.1047493,0.2652277,0.3026479,0,0.6304412
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,0.793945,41.89104,27.65509,0.6005455,0.6005455,1.7,0,0.5202,0.6005455,132.204,0,0,0,0.793945,0,0,1.099455,1.044482,4.655005,0.3641845,1.838427,0,1.838427,3.327971,55.46608,0.1053596,0.6606001,0.635156,1.7,1.158129
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,1.158848,53.31864,30.94584,0.1887111,0.1887111,0,-1,0,0.1887111,614.0859,0,0,0,1.158848,0.1986433,0.1887111,0,0,2.816578,2.018769,0.960205,0,0.960205,4.238902,70.64822,0.1050426,0.2075822,0.9270787,0,3.177617
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,1.283774,60.20315,34.23659,0.491104,0.491104,0,0,0,0.491104,261.4056,0,0,0,1.283774,0.5169516,0.491104,0,0,1.856373,2.882953,0.766822,0,0.766822,4.966373,82.77272,0.1047908,0.5402144,1.027019,0,4.166727
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,1.569524,71.29185,36.94587,0.884293,0.884293,0,0,0,0.884293,177.4891,0,0,0,1.569524,0.9308348,0.884293,0,0,1.089551,3.573093,0.6386888,0,0.6386888,5.572286,92.87125,0.104582,0.9727224,1.255619,0,5.142616
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,1.518428,72.67219,39.10562,0.6850628,0.6850628,0,0,0,0.6850628,221.6481,0.3464472,0,0,1.518428,0.7211188,0.6850628,0,0,0.4508624,4.147913,0.4508624,0,0.4508624,6.000012,100,0.1044351,0.7535691,1.214743,0,5.666341
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,1.299434,69.10538,41.11841,0.5219666,0.5219666,0,0,0,0.5219666,248.9496,0.7499951,0,0,1.299434,0.5494385,0.5219666,0,0,0,4.553689,0,0,0,6.000012,100,0.1044351,0.5741633,1.039547,0,5.853123
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,1.03976,63.96598,42.3772,0.5635149,0.5635149,0,-1,0,0.5635149,184.5133,0.4465862,0,0,1.03976,0.5931736,0.5635149,0,0,0,4.553689,0,0,0,6.000012,100,0.1044351,0.6198664,0.8318079,0,5.593449
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,0.4415475,51.2119,42.80532,0.5529587,0.5529587,0,0,0,0.5529587,79.85179,0,0,0,0.4415475,0.5820618,0.5529587,0,0,0,4.553689,0,0.1405144,-0.1405144,5.851897,97.53142,0.1044351,0.6082546,0.353238,0,4.995236
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,0.5586923,54.03956,43.20148,0.7107135,0.7107135,0,0,0,0.7107135,78.61006,0,0,0,0.5586923,0.7481195,0.7107135,0,0,0.1561271,4.413175,0,0.1894272,-0.1894272,5.652223,94.20353,0.1044351,0.7817849,0.4469539,0,4.971867
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,0.2481424,47.26926,42.66474,0.2643702,0.2643702,0,0,0,0.2643702,93.86172,0,0,0,0.2481424,0.2782844,0.2643702,0,0,0.3666017,4.223747,0,0.03014201,-0.03014201,5.62045,93.67399,0.1044351,0.2908072,0.198514,0,4.47189
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,0.04896001,42.03543,41.15675,0.8436397,0.8436397,0,0,0,0.8436397,5.803426,0,1.110223E-16,0,0.04896001,0.8880419,0.8436397,0,0,0.4000928,4.193605,0,0.8390818,-0.8390818,4.735981,78.93285,0.1044351,0.9280037,0.03916801,0,4.242566
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,39.61041,39.61041,0.5595362,0.5595362,0,-1,0,0.5595362,0,0,1.110223E-16,0,0,0.5889854,0.5595362,0,0,1.332406,3.354524,0,0.5889854,-0.5889854,4.115136,68.58546,0.1044351,0.6154898,0,0,3.354524
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,37.99379,37.99379,0.6839814,0.6839814,0,-1,0,0.6839814,0,0,0,0,0,0.7199804,0.6839814,0,0,1.986834,2.765538,0,0.7199804,-0.7199804,3.35621,55.93671,0.1044351,0.7523795,0,0,2.765538
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,36.3005,36.3005,0.7347493,0.7347493,0,-1,0,0.7347493,0,0,1.110223E-16,0,0,0.7734203,0.7347493,0,0,2.786812,2.045558,0,0.7734203,-0.7734203,2.540953,42.34913,0.1044351,0.8082243,0,0,2.045558
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,34.57525,34.57525,0.01756465,0.01756465,0,-1,0,0.01756465,0,0,3.469447E-18,0,0,0.0184891,0.01756465,0,0,3.646168,1.272137,0,0.0184891,-0.0184891,2.521464,42.02431,0.1044351,0.01932111,0,0,1.272137
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,33.20783,33.20783,0.04379791,0.04379791,0,-1,0,0.04379791,0,0,0,0,0,0.04610306,0.04379791,0,0,3.666712,1.253648,0,0.04610306,-0.04610306,2.472867,41.21437,0.1044351,0.0481777,0,0,1.253648
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,32.20463,32.20463,0.01509385,0.01509385,0,-1,0,0.01509385,0,0,1.734723E-18,0,0,0.01588827,0.01509385,0,0,3.717937,1.207545,0,0.01588827,-0.01588827,2.456119,40.93524,0.1044351,0.01660324,0,0,1.207545
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,31.10558,31.10558,0.2805866,0.2805866,0,-1,0,0.2805866,0,0,5.551115E-17,0,0,0.2953543,0.2805866,0,0,3.735591,1.191657,0,0.2953543,-0.2953543,2.144789,35.7464,0.1044351,0.3086452,0,0,1.191657
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,30.04487,30.04487,0.2093095,0.2093095,0,-1,0,0.2093095,0,0,2.775558E-17,0,0,0.2203258,0.2093095,0,0,4.063762,0.8963028,0,0.2203258,-0.2203258,1.912545,31.87568,0.1044351,0.2302405,0,0,0.8963028
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,29.25893,29.25893,0.05620685,0.05620685,0,-1,0,0.05620685,0,0,6.938894E-18,0,0,0.05916511,0.05620685,0,0,4.308569,0.6759769,0,0.05916511,-0.05916511,1.850179,30.83626,0.1044351,0.06182754,0,0,0.6759769
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,28.41547,28.41547,0.1617875,0.1617875,0,-1,0,0.1617875,0,0,2.775558E-17,0,0,0.1703026,0.1617875,0,0,4.374308,0.6168118,0,0.1703026,-0.1703026,1.670664,27.84435,0.1044351,0.1779662,0,0,0.6168118
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,27.71259,27.71259,0.2342993,0.2342993,0,0,0,0.2342993,0,0,0,0,0,0.2466308,0.2342993,0,0,4.563533,0.4465092,0,0.2466308,-0.2466308,1.410693,23.5115,0.1044351,0.2577292,0,0,0.4465092
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,27.13751,27.13751,0.05109763,0.05109763,0,0,0,0.05109763,0,0,6.938894E-18,0,0,0.05378698,0.05109763,0,0,4.837567,0.1998784,0,0.05378698,-0.05378698,1.353996,22.56656,0.1044351,0.0562074,0,0,0.1998784
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,0.3696998,32.77147,26.50492,0,0,0,0,0,0,0,0,0,0,0.3696998,0,0,0,0,4.897331,0.1460914,0.3696998,0,0.3696998,1.704724,28.41201,0.1043149,0,0.2957598,0,0.5157912
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,0.7745664,41.67136,27.80205,0.3953427,0.3953427,0,0,0,0.3953427,195.9227,0,0,0,0.7745664,0.4161502,0.3953427,0,0,4.527631,0.4788212,0.3584161,0,0.3584161,2.044748,34.07906,0.1041987,0.434877,0.6196531,0,1.253388
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,1.185229,54.0933,31.0928,0,0,0,-1,0,0,0,0,0,0,1.185229,0,0,0,0,4.169215,0.8013957,1.185229,0,1.185229,3.169154,52.81913,0.1038162,0,0.948183,0,1.986624
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,1.38683,63.02036,34.4155,0,0,0,0,0,0,0,0,0,0,1.38683,0,0,0,0,2.983986,1.868102,1.38683,0,1.38683,4.484818,74.7468,0.1033722,0,1.109464,0,3.254932
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,1.38896,66.49016,37.13117,0,0,0,0,0,0,0,0,0,0,1.38896,0,0,0,0,1.597155,3.116249,1.38896,0,1.38896,5.8025,96.70815,0.1029314,0,1.111168,0,4.505209
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,1.547877,73.7421,39.25259,0,0,0,0,0,0,0,1.339681,0,0,1.547877,0,0,0,0,0.2081956,4.366313,0.2081956,0,0.2081956,6.000012,100,0.1028656,0,1.238302,0,5.91419
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,1.419337,72.67373,41.29733,1.414342,1.414342,0.425,0,0.172125,1.414342,100.3532,0.3779243,0,0,1.419337,1.041413,0.9893424,0,0,0,4.553689,0,0,0,6.000012,100,0.1028656,1.555777,1.13547,1.7,5.973026
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,1.254954,69.65442,42.51778,0.352336,0.352336,0,-1,0,0.352336,356.1811,0.8840744,0,0,1.254954,0.37088,0.352336,0,0,0,4.553689,0,0,0,6.000012,100,0.1028656,0.3875696,1.003964,0,5.808643
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,1.066007,65.29436,42.95228,0.2517195,0.2517195,0,0,0,0.2517195,423.4898,0.8010387,0,0,1.066007,0.2649679,0.2517195,0,0,0,4.553689,0,0,0,6.000012,100,0.1028656,0.2768915,0.8528054,0,5.619696
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,0.7317057,57.95426,43.3804,0.6033217,0.6033217,0,0,0,0.6033217,121.2795,0.09663025,0,0,0.7317057,0.6350754,0.6033217,0,0,0,4.553689,0,0,0,6.000012,100,0.1028656,0.6636539,0.5853646,0,5.285395
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,0.33366,49.06937,42.80532,0.2999949,0.2999949,0,0,0,0.2999949,111.2219,0.01787586,0,0,0.33366,0.3157842,0.2999949,0,0,0,4.553689,0,0,0,6.000012,100,0.1028656,0.3299945,0.266928,0,4.887349
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,0.05788427,42.33815,41.29733,0.04920781,0.04920781,0,0,0,0.04920781,117.6323,0.006086575,0,0,0.05788427,0.05179769,0.04920781,0,0,0,4.553689,0,0,0,6.000012,100,0.1028656,0.05412859,0.04630741,0,4.611573
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,39.78933,39.78933,1.190677,1.190677,0,-1,0,1.190677,0,0,2.220446E-16,0,0,1.253345,1.190677,0,0,0,4.553689,0,1.253345,-1.253345,4.678871,77.98103,0.1028656,1.309745,0,0,4.553689
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,38.13437,38.13437,0.9181583,0.9181583,0,-1,0,0.9181583,0,0,1.110223E-16,0,0,0.9664824,0.9181583,0,0,1.392605,3.300344,0,0.9664824,-0.9664824,3.660109,61.00169,0.1028656,1.009974,0,0,3.300344
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,36.46663,36.46663,0.1130444,0.1130444,0,-1,0,0.1130444,0,0,1.387779E-17,0,0,0.1189941,0.1130444,0,0,2.466475,2.333862,0,0.1189941,-0.1189941,3.534678,58.91118,0.1028656,0.1243488,0,0,2.333862
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,34.72221,34.72221,0.1551458,0.1551458,0,-1,0,0.1551458,0,0,2.775558E-17,0,0,0.1633114,0.1551458,0,0,2.59869,2.214868,0,0.1633114,-0.1633114,3.362533,56.0421,0.1028656,0.1706604,0,0,2.214868
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,33.37396,33.37396,0.1004317,0.1004317,0,-1,0,0.1004317,0,0,1.387779E-17,0,0,0.1057175,0.1004317,0,0,2.780147,2.051556,0,0.1057175,-0.1057175,3.251097,54.18483,0.1028656,0.1104748,0,0,2.051556
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,32.35159,32.35159,0.08592342,0.08592342,0,-1,0,0.08592342,0,0,1.387779E-17,0,0,0.0904457,0.08592342,0,0,2.897611,1.945839,0,0.0904457,-0.0904457,3.155758,52.59587,0.1028656,0.09451576,0,0,1.945839
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,31.25255,31.25255,0.03029392,0.03029392,0,-1,0,0.03029392,0,0,0,0,0,0.03188834,0.03029392,0,0,2.998106,1.855393,0,0.03188834,-0.03188834,3.122145,52.03565,0.1028656,0.03332331,0,0,1.855393
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,30.19184,30.19184,0.115247,0.115247,0,-1,0,0.115247,0,0,1.387779E-17,0,0,0.1213127,0.115247,0,0,3.033538,1.823505,0,0.1213127,-0.1213127,2.99427,49.90441,0.1028656,0.1267717,0,0,1.823505
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,29.41867,29.41867,0.1120458,0.1120458,0,-1,0,0.1120458,0,0,1.387779E-17,0,0,0.1179429,0.1120458,0,0,3.16833,1.702192,0,0.1179429,-0.1179429,2.869948,47.83237,0.1028656,0.1232504,0,0,1.702192
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,28.57522,28.57522,0.05177763,0.05177763,0,-1,0,0.05177763,0,0,0,0,0,0.05450277,0.05177763,0,0,3.299377,1.584249,0,0.05450277,-0.05450277,2.812497,46.87485,0.1028656,0.05695539,0,0,1.584249
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,27.85317,27.85317,0.1635734,0.1635734,0,0,0,0.1635734,0,0,2.775558E-17,0,0,0.1721826,0.1635734,0,0,3.359936,1.529746,0,0.1721826,-0.1721826,2.631,43.84992,0.1028656,0.1799308,0,0,1.529746
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,27.29726,27.29726,0.07067269,0.07067269,0,0,0,0.07067269,0,0,0,0,0,0.07439231,0.07067269,0,0,3.55125,1.357564,0,0.07439231,-0.07439231,2.552584,42.54298,0.1028656,0.07773996,0,0,1.357564
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,0.3304006,32.25401,26.67105,0.2193353,0.2193353,0,0,0,0.2193353,150.6372,0,0,0,0.3304006,0.2308792,0.2193353,0,0,3.633908,1.283172,0.09952135,0,0.09952135,2.646998,44.11655,0.1028342,0.2412688,0.2643205,0,1.613572
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,0.8191377,42.72712,27.9618,0.5678205,0.5678205,0,0,0,0.5678205,144.26,0,0,0,0.8191377,0.5977058,0.5678205,0,0,3.534387,1.372741,0.2214318,0,0.2214318,2.857067,47.61769,0.1027644,0.6246026,0.6553102,0,2.191879
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,1.104189,52.46949,31.27172,0.3315676,0.3315676,0,-1,0,0.3315676,333.0207,0,0,0,1.104189,0.3490185,0.3315676,0,0,3.312955,1.572029,0.7551704,0,0.7551704,3.573484,59.55796,0.102527,0.3647244,0.8833511,0,2.676218
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,1.376527,62.97844,34.59442,0.662006,0.662006,0,0,0,0.662006,207.9327,0,0,0,1.376527,0.6968484,0.662006,0,0,2.557785,2.251683,0.6796787,0,0.6796787,4.218284,70.3046,0.1023143,0.7282066,1.101222,0,3.62821
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,1.402413,67.07805,37.31009,0.385491,0.385491,0,0,0,0.385491,363.7991,0,0,0,1.402413,0.40578,0.385491,0,0,1.878106,2.863394,0.9966327,0,0.9966327,5.163773,86.06271,0.102004,0.4240401,1.12193,0,4.265806
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,1.312155,67.33482,39.4315,1.293409,1.293409,0.8842614,0,0.2975034,1.293409,101.4493,0,0,0,1.312155,0.4306816,0.4091475,0,0,0.8814731,3.760363,0.8814731,0,0.8814731,6.000012,100,0.1021539,1.42275,1.049724,1.7,5.072518
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,1.483656,74.79491,41.47624,0.1875988,0.1875988,0,0,0,0.1875988,790.8661,1.286183,0,0,1.483656,0.1974724,0.1875988,0,0,0,4.553689,0,0,0,6.000012,100,0.1021539,0.2063587,1.186924,0,6.037344
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,1.360164,72.79103,42.69669,0.6562057,0.6562057,0,-1,0,0.6562057,207.2771,0.6694213,0,0,1.360164,0.6907429,0.6562057,0,0,0,4.553689,0,0,0,6.000012,100,0.1021539,0.7218263,1.088131,0,5.913853
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,1.027523,64.50928,43.09286,0.8090569,0.8090569,0,0,0,0.8090569,127.0025,0.175884,0,0,1.027523,0.8516389,0.8090569,0,0,0,4.553689,0,0,0,6.000012,100,0.1021539,0.8899626,0.8220183,0,5.581212
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,0.792342,59.4737,43.52737,0.7046481,0.7046481,0,0,0,0.7046481,112.4451,0.0506072,0,0,0.792342,0.7417348,0.7046481,0,0,0,4.553689,0,0,0,6.000012,100,0.1021539,0.7751129,0.6338736,0,5.346031
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,0.5041126,52.64104,42.95228,0.9133067,0.9133067,0,0,0,0.9133067,55.19642,0,0,0,0.5041126,0.9613755,0.9133067,0,0,0,4.553689,0,0.4572629,-0.4572629,5.518014,91.96673,0.1021539,1.004637,0.4032901,0,5.057802
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,0.0670194,42.65177,41.44429,0.7017999,0.7017999,0,0,0,0.7017999,9.549644,0,0,0,0.0670194,0.7387367,0.7017999,0,0,0.5080699,4.096426,0,0.6717173,-0.6717173,4.809962,80.16588,0.1021539,0.7719799,0.05361552,0,4.163445
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,39.9299,39.9299,1.838893,1.38,0,-1,0,1.38,0,0,0.4588927,0.6427819,0,1.452632,1.38,0,0,1.254422,3.424709,0,1.452632,-1.452632,3.278754,54.64579,0.1021539,2.022782,0,0,3.424709
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,38.31329,38.31329,1.427112,1.38,0,-1,0,1.38,0,0,0.04711207,0.1898233,0,1.452632,1.38,0,0,2.868458,1.972077,0,1.452632,-1.452632,1.747546,29.12571,0.1021539,1.569823,0,0,1.972077
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,36.6072,36.6072,0.7853394,0.4934733,0,-1,0,0.4934733,0,0,0.2918661,0.3704001,0,0.5194456,0.4934733,0,0,4.482492,0.5194456,0,0.5194456,-0.5194456,1.200002,20,0.1021539,0.8638734,0,0,0.5194456
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,34.86279,34.86279,0.1905802,0,0,-1,0,0,0,0,0.1905802,0.2096383,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1021539,0.2096383,0,0,0
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,33.50176,33.50176,0.1132263,0,0,-1,0,0,0,0,0.1132263,0.124549,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1021539,0.124549,0,0,0
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,32.49217,32.49217,0.1952471,0,0,-1,0,0,0,0,0.1952471,0.2147719,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1021539,0.2147719,0,0,0
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,31.39312,31.39312,0.06659621,0,0,-1,0,0,0,0,0.06659621,0.07325583,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1021539,0.07325583,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,30.33241,30.33241,0.1265536,0,0,-1,0,0,0,0,0.1265536,0.139209,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1021539,0.139209,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,29.56564,29.56564,0.1567183,0,0,-1,0,0,0,0,0.1567183,0.1723901,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1021539,0.1723901,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,28.71579,28.71579,0.04084809,0,0,-1,0,0,0,0,0.04084809,0.0449329,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1021539,0.0449329,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,28.00014,28.00014,0.1047338,0.1047338,1.557365,0,0.4812607,0.1047338,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.102766,0.1152072,0,1.7,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,27.44422,27.44422,0.01813757,0.01813757,1.470769,0,0.45762,0.01813757,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1032939,0.01995132,0,1.7,1.242
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,0.2636082,31.25854,26.8308,0.2977321,0.2977321,1.7,0,0.5202,0.2977321,88.53873,0,0,0,0.2636082,0,0,1.402268,1.332155,2.299654,2.484,1.595763,0,1.595763,5.332242,88.87052,0.1039586,0.3275053,0.2108866,1.7,2.747608
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,0.6933489,40.44812,28.12793,0.6467904,0.6467904,0,0,0,0.6467904,107.1984,0,0,0,0.6933489,0.680832,0.6467904,0,0,0.7038916,3.920187,0.012517,0,0.012517,5.344116,89.06843,0.1039547,0.7114694,0.5546792,0,4.613535
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,0.9113474,48.47488,31.43146,0.7424139,0.7424139,0,-1,0,0.7424139,122.7546,0,0,0,0.9113474,0.7814884,0.7424139,0,0,0.6913746,3.931452,0.129859,0,0.129859,5.467311,91.12167,0.1039142,0.8166553,0.7290779,0,4.842799
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,1.032204,54.89243,34.75416,0.1437468,0.1437468,0,0,0,0.1437468,718.0709,0.3193761,0,0,1.032204,0.1513124,0.1437468,0,0,0.5615156,4.048325,0.5615156,0,0.5615156,6.000012,100,0.1037398,0.1581215,0.8257633,0,5.080529
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,1.010234,57.55608,37.489,0.3720033,0.3720033,0,0,0,0.3720033,271.5659,0.6186517,0,0,1.010234,0.3915825,0.3720033,0,0,0,4.553689,0,0,0,6.000012,100,0.1037398,0.4092037,0.8081873,0,5.563923
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,0.4554148,48.10698,39.61041,0.7369933,0.7369933,0,0,0,0.7369933,61.79361,0,0,0,0.4554148,0.7757824,0.7369933,0,0,0,4.553689,0,0.3203677,-0.3203677,5.662315,94.37173,0.1037398,0.8106926,0.3643318,0,5.009104
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,1.07639,63.97375,41.6232,0,0,0,0,0,0,0,0.7204256,0,0,1.07639,0,0,0,0,0.3559641,4.233321,0.3559641,0,0.3559641,6.000012,100,0.1036296,0,0.8611117,0,5.309711
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,0.821287,59.31636,42.80532,0.35861,0.35861,0,-1,0,0.35861,229.0196,0.4438028,0,0,0.821287,0.3774842,0.35861,0,0,0,4.553689,0,0,0,6.000012,100,0.1036296,0.394471,0.6570296,0,5.374976
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,0.8062452,59.465,43.23983,0.09831753,0.09831753,0,0,0,0.09831753,820.0422,0.7027531,0,0,0.8062452,0.1034921,0.09831753,0,0,0,4.553689,0,0,0,6.000012,100,0.1036296,0.1081493,0.6449962,0,5.359934
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,0.4605291,52.47752,43.63599,0,0,0,0,0,0,0,0.4605291,0,0,0.4605291,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1036296,0,0.3684233,0,5.014218
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,0.2849224,48.38628,43.06091,0.2582922,0.2582922,0,0,0,0.2582922,110.3101,0.01303587,0,0,0.2849224,0.2718865,0.2582922,0,0,0,4.553689,0,0,0,6.000012,100,0.1036296,0.2841214,0.2279379,0,4.838611
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,0.07975353,43.02517,41.58487,0.726185,0.726185,0,0,0,0.726185,10.98254,0,1.110223E-16,0,0.07975353,0.7644053,0.726185,0,0,0,4.553689,0,0.6846518,-0.6846518,5.278326,87.97192,0.1036296,0.7988036,0.06380282,0,4.633442
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,40.07687,40.07687,0.3754227,0.3754227,0,-1,0,0.3754227,0,0,5.551115E-17,0,0,0.3951817,0.3754227,0,0,0.7607242,3.869037,0,0.3951817,-0.3951817,4.861767,81.0293,0.1036296,0.4129649,0,0,3.869037
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,38.46025,38.46025,0.1562081,0.1562081,0,-1,0,0.1562081,0,0,0,0,0,0.1644296,0.1562081,0,0,1.199815,3.473855,0,0.1644296,-0.1644296,4.688444,78.14057,0.1036296,0.1718289,0,0,3.473855
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,36.735,36.735,1.472241,1.38,0,-1,0,1.38,0,0,0.09224129,0.2394654,0,1.452632,1.38,0,0,1.382515,3.309426,0,1.452632,-1.452632,3.157235,52.62048,0.1036296,1.619465,0,0,3.309426
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,34.99059,34.99059,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.99655,1.856794,0,0,0,3.157235,52.62048,0.1036296,0,0,0,1.856794
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,33.62317,33.62317,0.1444248,0.1444248,0,-1,0,0.1444248,0,0,2.775558E-17,0,0,0.1520261,0.1444248,0,0,2.99655,1.856794,0,0.1520261,-0.1520261,2.996986,49.94966,0.1036296,0.1588673,0,0,1.856794
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,32.63275,32.63275,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.165468,1.704768,0,0,0,2.996986,49.94966,0.1036296,0,0,0,1.704768
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,31.52092,31.52092,0.03287291,0.03287291,0,-1,0,0.03287291,0,0,0,0,0,0.03460306,0.03287291,0,0,3.165468,1.704768,0,0.03460306,-0.03460306,2.960511,49.34175,0.1036296,0.0361602,0,0,1.704768
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,30.47938,30.47938,0.141297,0.141297,0,-1,0,0.141297,0,0,0,0,0,0.1487337,0.141297,0,0,3.203915,1.670165,0,0.1487337,-0.1487337,2.803732,46.72877,0.1036296,0.1554267,0,0,1.670165
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,29.70621,29.70621,0.2053455,0.2053455,0,-1,0,0.2053455,0,0,2.775558E-17,0,0,0.2161531,0.2053455,0,0,3.369175,1.521431,0,0.2161531,-0.2161531,2.575886,42.93135,0.1036296,0.22588,0,0,1.521431
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,28.86276,28.86276,0.04355566,0.04355566,0,-1,0,0.04355566,0,0,6.938894E-18,0,0,0.04584806,0.04355566,0,0,3.609345,1.305278,0,0.04584806,-0.04584806,2.527558,42.12589,0.1036296,0.04791123,0,0,1.305278
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,28.14071,28.14071,0.1212141,0.1212141,0,0,0,0.1212141,0,0,1.387779E-17,0,0,0.1275938,0.1212141,0,0,3.660287,1.25943,0,0.1275938,-0.1275938,2.393063,39.8843,0.1036296,0.1333356,0,0,1.25943
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,27.5848,27.5848,0.01251177,0.01251177,0,0,0,0.01251177,0,0,0,0,0,0.01317028,0.01251177,0,0,3.802058,1.131836,0,0.01317028,-0.01317028,2.37918,39.65292,0.1036296,0.01376295,0,0,1.131836
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,0.1727408,29.85497,26.97777,0,0,0,0,0,0,0,0,0,0,0.1727408,0,0,0,0,3.816692,1.118666,0.1727408,0,0.1727408,2.543056,42.38419,0.1035762,0,0.1381927,0,1.291407
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,0.1463787,30.71925,28.26851,0.3963075,0.3963075,0,0,0,0.3963075,36.93565,0,5.551115E-17,0,0.1463787,0.4171658,0.3963075,0,0,3.643951,1.274133,0,0.2707871,-0.2707871,2.257622,37.62695,0.1035762,0.4359383,0.117103,0,1.420512
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,0.3532406,37.76416,31.59121,0,0,0,-1,0,0,0,0,0,0,0.3532406,0,0,0,0,3.944826,1.003346,0.3532406,0,0.3532406,2.592735,43.21217,0.1034671,0,0.2825925,0,1.356586
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,0.6863165,47.71113,34.93946,1.223468,1.223468,0,0,0,1.223468,56.09598,0,0,0,0.6863165,1.287861,1.223468,0,0,3.591585,1.321262,0,0.6015447,-0.6015447,1.958651,32.64412,0.1034671,1.345815,0.5490532,0,2.007579
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,0.6999716,50.93174,37.62957,1.192436,1.192436,0.425,0,0.172125,1.192436,58.70096,0,0,0,0.6999716,0.8078278,0.7674364,0,0,4.259968,0.7197176,0,0.1078562,-0.1078562,1.844961,30.74929,0.1034671,1.31168,0.5599772,1.7,1.419689
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,0.6126794,51.4327,39.75099,0.8395751,0.8395751,1.7,0,0.5202,0.8395751,72.97494,0,0,0,0.6126794,0,0,0.8604249,0.8174036,4.379808,0.6118614,1.430083,0,1.430083,3.201657,53.36084,0.1041759,0.9235327,0.4901436,1.7,1.224541
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,0.9883174,62.00508,41.76378,1.473927,1.473927,1.7,0,0.5202,1.473927,67.05334,0,0,0,0.9883174,0,0,0.2260727,0.2147691,2.949725,1.898936,1.203086,0,1.203086,4.343005,72.38327,0.1048504,1.62132,0.7906539,1.7,2.887254
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,0.6114091,54.87984,42.95228,0.2994328,0.2994328,0,-1,0,0.2994328,204.1891,0,0,0,0.6114091,0.3151924,0.2994328,0,0,1.746639,2.981714,0.2962166,0,0.2962166,4.624021,77.06686,0.1047586,0.3293761,0.4891272,0,3.593123
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,0.4458853,51.87479,43.34845,0.5867348,0.5867348,0,0,0,0.5867348,75.99436,0,0,0,0.4458853,0.6176155,0.5867348,0,0,1.450422,3.248309,0,0.1717302,-0.1717302,4.443001,74.04987,0.1047586,0.6454082,0.3567083,0,3.694194
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,0.1319202,46.17534,43.74462,0.190551,0.190551,0,0,0,0.190551,69.2309,0,0,0,0.1319202,0.20058,0.190551,0,0,1.641233,3.076579,0,0.06865984,-0.06865984,4.370627,72.84364,0.1047586,0.2096061,0.1055362,0,3.208499
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,0.1486968,45.90462,43.16954,0.7538701,0.7538701,0,0,0,0.7538701,19.72446,0,1.110223E-16,0,0.1486968,0.7935475,0.7538701,0,0,1.717522,3.007919,0,0.6448507,-0.6448507,3.690895,61.51479,0.1047586,0.8292572,0.1189575,0,3.156616
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,0.07607307,43.0677,41.69349,0.4455394,0.4455394,0,0,0,0.4455394,17.07438,0,5.551115E-17,0,0.07607307,0.4689888,0.4455394,0,0,2.434023,2.363068,0,0.3929158,-0.3929158,3.276726,54.61198,0.1047586,0.4900933,0.06085846,0,2.439141
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,40.1855,40.1855,0.2212861,0.2212861,0,-1,0,0.2212861,0,0,2.775558E-17,0,0,0.2329327,0.2212861,0,0,2.870596,1.970152,0,0.2329327,-0.2329327,3.031193,50.51978,0.1047586,0.2434147,0,0,1.970152
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,38.56887,38.56887,0.6214221,0.6214221,0,-1,0,0.6214221,0,0,1.110223E-16,0,0,0.6541286,0.6214221,0,0,3.12941,1.73722,0,0.6541286,-0.6541286,2.341681,39.02794,0.1047586,0.6835644,0,0,1.73722
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,36.87558,36.87558,0.4457786,0.4457786,0,-1,0,0.4457786,0,0,5.551115E-17,0,0,0.4692406,0.4457786,0,0,3.85622,1.083091,0,0.4692406,-0.4692406,1.847058,30.78424,0.1047586,0.4903565,0,0,1.083091
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,35.11838,35.11838,0.154715,0.154715,0,-1,0,0.154715,0,0,0,0,0,0.1628578,0.154715,0,0,4.377598,0.6138507,0,0.1628578,-0.1628578,1.67539,27.92312,0.1047586,0.1701864,0,0,0.6138507
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,33.77013,33.77013,0.3080551,0.3080551,0,-1,0,0.3080551,0,0,5.551115E-17,0,0,0.3242685,0.3080551,0,0,4.558551,0.4509928,0,0.3242685,-0.3242685,1.333582,22.22631,0.1047586,0.3388606,0,0,0.4509928
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,32.76054,32.76054,0.1193905,0.1193905,0,-1,0,0.1193905,0,0,0,0.01094147,0,0.1256742,0.1193905,0,0,4.918849,0.1267243,0,0.1256742,-0.1256742,1.201109,20.01845,0.1047586,0.1313295,0,0,0.1267243
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,31.66788,31.66788,0.07529049,0.0009975771,0,-1,0,0.0009975771,0,0,0.07429292,0.08182197,0,0.001050081,0.0009975771,0,0,5.058487,0.001050081,0,0.001050081,-0.001050081,1.200002,20,0.1047586,0.08281954,0,0,0.001050081
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,30.62634,30.62634,0.09428981,0,0,-1,0,0,0,0,0.09428981,0.1037188,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1047586,0.1037188,0,0,0
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,29.85318,29.85318,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1047586,0,0,0,0
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,29.00334,29.00334,0.01184789,0,0,-1,0,0,0,0,0.01184789,0.01303268,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1047586,0.01303268,0,0,0
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,28.28768,28.28768,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1047586,0,0,0,0
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,27.75093,27.75093,0.1054287,0.1054287,1.55806,0,0.4814504,0.1054287,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1053447,0.1159715,0,1.7,0
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,0.230761,31.0077,27.13751,0.05757779,0.05757779,1.510209,0,0.4683872,0.05757779,400.7813,2.220446E-16,0,0,0.230761,0,0,1.452632,1.38,3.679654,1.242,1.610761,0,1.610761,4.037287,67.28799,0.105812,0.06333558,0.1846088,1.7,1.472761
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,0.4278003,35.81509,28.42825,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4278003,0,0,1.452632,1.38,2.068893,2.691685,1.8078,0,1.8078,5.752317,95.87177,0.1061629,0,0.3422402,1.7,3.119485
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,0.519081,41.01366,31.75734,0.07001656,0.07001656,0,-1,0,0.07001656,741.3688,0.1842863,0,0,0.519081,0.07370164,0.07001656,0,0,0.2610931,4.318705,0.2610931,0,0.2610931,6.000012,100,0.1060822,0.07701822,0.4152648,0,4.837786
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,0.8683448,51.6614,35.08004,0.503305,0.503305,0,0,0,0.503305,172.5286,0.3385501,0,0,0.8683448,0.5297947,0.503305,0,0,0,4.553689,0,0,0,6.000012,100,0.1060822,0.5536355,0.6946759,0,5.422034
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,1.061978,59.09388,37.77654,0.7627882,0.7627882,0,0,0,0.7627882,139.2232,0.259043,0,0,1.061978,0.8029349,0.7627882,0,0,0,4.553689,0,0,0,6.000012,100,0.1060822,0.839067,0.8495824,0,5.615667
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,1.096414,62.37226,39.85962,0.387956,0.387956,0,0,0,0.387956,282.613,0.6880391,0,0,1.096414,0.4083747,0.387956,0,0,0,4.553689,0,0,0,6.000012,100,0.1060822,0.4267516,0.877131,0,5.650103
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,1.148598,66.08,41.87241,0,0,0,0,0,0,0,1.148598,0,0,1.148598,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1060822,0,0.9188781,0,5.702287
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,0.5610495,53.93729,43.06091,0.8766541,0.8766541,0,-1,0,0.8766541,63.99896,0,1.110223E-16,0,0.5610495,0.9227938,0.8766541,0,0,0,4.553689,0,0.3617443,-0.3617443,5.6187,93.64481,0.1060822,0.9643195,0.4488396,0,5.114738
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,0.4918722,52.92863,43.45708,1.251141,1.251141,0,0,0,1.251141,39.3139,0,0,0,0.4918722,1.31699,1.251141,0,0,0.4019381,4.191945,0,0.8251179,-0.8251179,4.74895,79.149,0.1060822,1.376255,0.3934978,0,4.683817
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,0.7023998,57.78938,43.81491,1.174972,1.174972,0,0,0,1.174972,59.78015,0,0,0,0.7023998,1.236812,1.174972,0,0,1.318736,3.366827,0,0.5344125,-0.5344125,4.185629,69.76035,0.1060822,1.292469,0.5619198,0,4.069227
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,0.2217599,47.38995,43.27177,0,0,0,0,0,0,0,0,0,0,0.2217599,0,0,0,0,1.912527,2.832414,0.2217599,0,0.2217599,4.396009,73.26667,0.1060137,0,0.1774079,0,3.054174
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,0.07374158,43.09611,41.76378,0,0,0,0,0,0,0,0,0,0,0.07374158,0,0,0,0,1.690768,3.031998,0.07374158,0,0.07374158,4.465966,74.43262,0.105991,0,0.05899326,0,3.10574
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,40.29412,40.29412,0.5392102,0.5392102,0,-1,0,0.5392102,0,0,0,0,0,0.5675896,0.5392102,0,0,1.617026,3.098366,0,0.5675896,-0.5675896,3.867674,64.46111,0.105991,0.5931312,0,0,3.098366
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,38.70945,38.70945,0.944628,0.944628,0,-1,0,0.944628,0,0,0,0,0,0.9943452,0.944628,0,0,2.247681,2.530776,0,0.9943452,-0.9943452,2.819542,46.99228,0.105991,1.039091,0,0,2.530776
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,36.9842,36.9842,0.9570093,0.9570093,0,-1,0,0.9570093,0,0,1.110223E-16,0,0,1.007378,0.9570093,0,0,3.352509,1.536431,0,1.007378,-1.007378,1.757673,29.29449,0.105991,1.05271,0,0,1.536431
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,35.23979,35.23979,0.08637173,0.08637173,0,-1,0,0.08637173,0,0,0,0,0,0.09091761,0.08637173,0,0,4.471818,0.5290525,0,0.09091761,-0.09091761,1.661837,27.69723,0.105991,0.0950089,0,0,0.5290525
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,33.89154,33.89154,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.572838,0.4381349,0,0,0,1.661837,27.69723,0.105991,0,0,0,0.4381349
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,32.86917,32.86917,0.2126678,0.2126678,0,-1,0,0.2126678,0,0,2.775558E-17,0,0,0.2238609,0.2126678,0,0,4.572838,0.4381349,0,0.2238609,-0.2238609,1.425867,23.7644,0.105991,0.2339346,0,0,0.4381349
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,31.77012,31.77012,0.2146374,0.2035603,0,-1,0,0.2035603,0,0,0.01107709,0.03254083,0,0.214274,0.2035603,0,0,4.821572,0.214274,0,0.214274,-0.214274,1.200002,20,0.105991,0.2361012,0,0,0.214274
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,30.74775,30.74775,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.105991,0,0,0,0
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,29.97459,29.97459,0.1062381,0,0,-1,0,0,0,0,0.1062381,0.1168619,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.105991,0.1168619,0,0,0
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,29.1503,29.1503,0.2374732,0,0,-1,0,0,0,0,0.2374732,0.2612205,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.105991,0.2612205,0,0,0
