Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,28.41547,28.41547,0.03951153,0.03951153,1.492143,0,0.4634551,0.03951153,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1065051,0.04346268,0,1.7,0
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,27.87234,27.87234,0.0932259,0.0932259,1.545857,0,0.4781191,0.0932259,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1070622,0.1025485,0,1.7,1.242
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,0.2942933,32.25082,27.27809,1.043602,1.043602,1.7,0,0.5202,1.043602,28.19976,0,0,0,0.2942933,0,0,0.6563978,0.623578,2.299654,2.484,0.9178712,0,0.9178712,4.689137,78.15214,0.1075965,1.147962,0.2354347,1.7,2.778293
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,0.6544043,40.18424,28.57522,0.1462745,0.1462745,0.9119364,0,0.3050586,0.1462745,447.381,0,0,0,0.6544043,0,0,0.7656619,0.7273788,1.381783,3.310084,1.381783,0,1.381783,6.000012,100,0.1075937,0.160902,0.5235234,1.7,3.964489
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,1.186815,55.0821,31.89792,1.518587,1.38,0,-1,0,1.38,86.00108,2.220446E-16,0.1385868,0.2904455,1.186815,1.452632,1.38,0,0,0,4.553689,0,0.2658167,-0.2658167,5.719817,95.33009,0.1075937,1.670446,0.9494519,0,5.740504
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,1.196365,59.2711,35.22701,0.3136325,0.3136325,0,0,0,0.3136325,381.4543,0.5708733,0,0,1.196365,0.3301394,0.3136325,0,0,0.2953519,4.287872,0.2953519,0,0.2953519,6.000012,100,0.1075027,0.3449957,0.9570917,0,5.484237
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,0.4713512,46.62737,37.91712,1.037722,1.037722,0,0,0,1.037722,45.42174,0,0,0,0.4713512,1.092339,1.037722,0,0,0,4.553689,0,0.6209874,-0.6209874,5.345434,89.09039,0.1075027,1.141494,0.3770809,0,5.02504
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,1.02437,60.81373,40.00658,0.7668783,0.7668783,0,0,0,0.7668783,133.5766,0,0,0,1.02437,0.8072403,0.7668783,0,0,0.6899859,3.932702,0.21713,0,0.21713,5.551422,92.52351,0.1074359,0.8435662,0.8194963,0,4.957072
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,1.271507,69.43114,41.98103,0.5946192,0.5946192,0,0,0,0.5946192,213.8354,0.1727357,0,0,1.271507,0.6259149,0.5946192,0,0,0.4728559,4.128119,0.4728559,0,0.4728559,6.000012,100,0.1072906,0.6540811,1.017205,0,5.399625
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,1.001923,63.97386,43.16954,0.243402,0.243402,0,-1,0,0.243402,411.6332,0.7457108,0,0,1.001923,0.2562126,0.243402,0,0,0,4.553689,0,0,0,6.000012,100,0.1072906,0.2677422,0.8015387,0,5.555612
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,0.8422713,60.64808,43.55931,0.6582445,0.6582445,0,0,0,0.6582445,127.9572,0.1493823,0,0,0.8422713,0.6928889,0.6582445,0,0,0,4.553689,0,0,0,6.000012,100,0.1072906,0.7240689,0.673817,0,5.39596
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,0.3566615,50.69076,43.92353,0.5785492,0.5785492,0,0,0,0.5785492,61.64757,0,1.110223E-16,0,0.3566615,0.6089992,0.5785492,0,0,0,4.553689,0,0.2523376,-0.2523376,5.734025,95.56689,0.1072906,0.6364042,0.2853292,0,4.91035
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,0.3143449,49.29034,43.3804,1.045147,1.045147,0,0,0,1.045147,30.07661,0,2.220446E-16,0,0.3143449,1.100155,1.045147,0,0,0.2803752,4.301351,0,0.7858102,-0.7858102,4.905708,81.76163,0.1072906,1.149662,0.2514759,0,4.615696
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,0.05772714,42.9142,41.87241,0.8815274,0.8815274,0,0,0,0.8815274,6.548535,0,1.110223E-16,0,0.05772714,0.9279236,0.8815274,0,0,1.153498,3.515541,0,0.8701965,-0.8701965,3.988441,66.47388,0.1072906,0.9696802,0.04618171,0,3.573268
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,40.4347,40.4347,0.713568,0.713568,0,-1,0,0.713568,0,0,1.110223E-16,0,0,0.7511241,0.713568,0,0,2.120383,2.645344,0,0.7511241,-0.7511241,3.196686,53.27799,0.1072906,0.7849247,0,0,2.645344
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,38.81808,38.81808,1.328814,1.328814,0,-1,0,1.328814,0,0,0,0.08169531,0,1.398751,1.328814,0,0,2.954965,1.89422,0,1.398751,-1.398751,1.722273,28.70448,0.1072906,1.461695,0,0,1.89422
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,37.13117,37.13117,0.625114,0.4706955,0,-1,0,0.4706955,0,0,0.1544185,0.21693,0,0.4954689,0.4706955,0,0,4.509133,0.4954689,0,0.4954689,-0.4954689,1.200002,20,0.1072906,0.6876254,0,0,0.4954689
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,35.36758,35.36758,0.05055003,0,0,-1,0,0,0,0,0.05055003,0.05560503,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1072906,0.05560503,0,0,0
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,34.00016,34.00016,0.1880591,0,0,-1,0,0,0,0,0.1880591,0.206865,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1072906,0.206865,0,0,0
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,32.99696,32.99696,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1072906,0,0,0,0
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,31.89792,31.89792,0.1023233,0,0,-1,0,0,0,0,0.1023233,0.1125556,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1072906,0.1125556,0,0,0
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,30.87555,30.87555,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1072906,0,0,0,0
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,30.10238,30.10238,0.1089465,0,0,-1,0,0,0,0,0.1089465,0.1198412,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1072906,0.1198412,0,0,0
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,29.25893,29.25893,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1072906,0,0,0,0
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,28.53688,28.53688,0.00008949739,0.00008949739,1.452721,0,0.4526929,0.00008949739,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1077568,0.00009844713,0,1.7,0
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,28.00014,28.00014,0.05410887,0.05410887,1.50674,0,0.4674402,0.05410887,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1082657,0.05951976,0,1.7,1.242
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,0.09977075,29.07919,27.42505,0.1664239,0.1664239,1.619055,0,0.4981021,0.1664239,59.94979,2.220446E-16,0,0,0.09977075,0,0,1.452632,1.38,2.299654,2.484,1.479771,0,1.479771,5.222202,87.03653,0.1088363,0.1830662,0.07981661,1.7,2.583771
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,0.4794665,37.05818,28.71579,0,0,0,0,0,0,0,0,0,0,0.4794665,0,0,0,0,0.8198836,3.815794,0.4794665,0,0.4794665,5.677064,94.61755,0.1086891,0,0.3835732,0,4.29526
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,0.7057913,44.96867,32.06405,0,0,0,-1,0,0,0,0.3653742,0,0,0.7057913,0,0,0,0,0.3404171,4.247313,0.3404171,0,0.3404171,6.000012,100,0.1085848,0,0.564633,0,4.953105
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,0.8864005,52.41674,35.40592,0.2288595,0.2288595,0,0,0,0.2288595,387.312,0.6454957,0,0,0.8864005,0.2409047,0.2288595,0,0,0,4.553689,0,0,0,6.000012,100,0.1085848,0.2517455,0.7091204,0,5.440089
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,0.8414509,54.47307,38.10242,0.2848983,0.2848983,0,0,0,0.2848983,295.3513,0.541558,0,0,0.8414509,0.2998929,0.2848983,0,0,0,4.553689,0,0,0,6.000012,100,0.1085848,0.3133881,0.6731607,0,5.39514
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,1.218636,65.82222,40.1855,0,0,0,0,0,0,0,1.218636,0,0,1.218636,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1085848,0,0.9749089,0,5.772325
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,0.7991928,58.09304,42.15995,0.4422514,0.4422514,0,0,0,0.4422514,180.7101,0.333665,0,0,0.7991928,0.4655278,0.4422514,0,0,0,4.553689,0,0,0,6.000012,100,0.1085848,0.4864766,0.6393543,0,5.352882
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,0.9650254,63.24627,43.31011,1.403236,1.38,0,-1,0,1.38,69.92937,2.220446E-16,0.023236,0.1635596,0.9650254,1.452632,1.38,0,0,0,4.553689,0,0.4876062,-0.4876062,5.48603,91.43365,0.1085848,1.54356,0.7720203,0,5.518714
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,0.5173352,53.67968,43.66794,0.7123045,0.7123045,0,0,0,0.7123045,72.62838,0,0,0,0.5173352,0.7497942,0.7123045,0,0,0.5417847,4.066082,0,0.232459,-0.232459,5.240996,87.34977,0.1085848,0.7835349,0.4138682,0,4.583418
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,0.5574074,54.94278,44.06411,1.467068,1.467068,0.425,0,0.172125,1.467068,37.99464,0,0,0,0.5574074,1.096914,1.042068,0,0,0.8000725,3.833624,0,0.5395067,-0.5395067,4.672307,77.87162,0.1085848,1.613775,0.445926,1.7,4.391031
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,0.2230346,47.6375,43.48903,0.5428675,0.5428675,1.660533,0,0.5094255,0.5428675,41.08453,0,0,0,0.2230346,0,0,1.117665,1.061782,1.399524,3.294117,1.284817,0,1.284817,5.891191,98.18632,0.1092454,0.5971543,0.1784277,1.7,3.517152
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,0.06269284,43.15248,42.01937,0.9594495,0.9594495,0,0,0,0.9594495,6.534251,0,0,0,0.06269284,1.009947,0.9594495,0,0,0.1147078,4.450452,0,0.9472541,-0.9472541,4.892697,81.54479,0.1092454,1.055395,0.05015427,0,4.513145
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,40.54333,40.54333,0.446113,0.446113,0,-1,0,0.446113,0,0,5.551115E-17,0,0,0.4695927,0.446113,0,0,1.167212,3.503198,0,0.4695927,-0.4695927,4.397703,73.29491,0.1092454,0.4907243,0,0,3.503198
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,38.95866,38.95866,0.4650966,0.4650966,0,-1,0,0.4650966,0,0,5.551115E-17,0,0,0.4895753,0.4650966,0,0,1.688982,3.033605,0,0.4895753,-0.4895753,3.881645,64.69396,0.1092454,0.5116062,0,0,3.033605
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,37.23341,37.23341,0.08515132,0.08515132,0,-1,0,0.08515132,0,0,1.387779E-17,0,0,0.08963297,0.08515132,0,0,2.232955,2.54403,0,0.08963297,-0.08963297,3.787164,63.11927,0.1092454,0.09366645,0,0,2.54403
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,35.49538,35.49538,0.2014279,0.2014279,0,-1,0,0.2014279,0,0,2.775558E-17,0,0,0.2120294,0.2014279,0,0,2.332547,2.454397,0,0.2120294,-0.2120294,3.563665,59.39431,0.1092454,0.2215707,0,0,2.454397
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,34.12796,34.12796,0.05086375,0.05086375,0,-1,0,0.05086375,0,0,6.938894E-18,0,0,0.05354079,0.05086375,0,0,2.568135,2.242368,0,0.05354079,-0.05354079,3.507228,58.45369,0.1092454,0.05595013,0,0,2.242368
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,33.11837,33.11837,0.2248039,0.2248039,0,-1,0,0.2248039,0,0,2.775558E-17,0,0,0.2366357,0.2248039,0,0,2.627625,2.188827,0,0.2366357,-0.2366357,3.257792,54.29643,0.1092454,0.2472843,0,0,2.188827
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,32.00654,32.00654,0.2400204,0.2400204,0,-1,0,0.2400204,0,0,0,0,0,0.2526531,0.2400204,0,0,2.890553,1.952191,0,0.2526531,-0.2526531,2.991473,49.85778,0.1092454,0.2640225,0,0,1.952191
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,31.00334,31.00334,0.2638858,0.2638858,0,-1,0,0.2638858,0,0,0,0,0,0.2777745,0.2638858,0,0,3.171279,1.699538,0,0.2777745,-0.2777745,2.698673,44.97779,0.1092454,0.2902744,0,0,1.699538
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,30.23018,30.23018,0.1294395,0.1294395,0,-1,0,0.1294395,0,0,2.775558E-17,0,0,0.1362522,0.1294395,0,0,3.479917,1.421764,0,0.1362522,-0.1362522,2.55505,42.58409,0.1092454,0.1423835,0,0,1.421764
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,29.38033,29.38033,0.02742106,0.02742106,0,-1,0,0.02742106,0,0,0,0,0,0.02886427,0.02742106,0,0,3.631308,1.285511,0,0.02886427,-0.02886427,2.524625,42.077,0.1092454,0.03016317,0,0,1.285511
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,28.66467,28.66467,0.04859029,0.04859029,0,0,0,0.04859029,0,0,6.938894E-18,0,0,0.05114767,0.04859029,0,0,3.66338,1.256647,0,0.05114767,-0.05114767,2.47071,41.17842,0.1092454,0.05344932,0,0,1.256647
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,28.14071,28.14071,0.1397984,0.1397984,0,0,0,0.1397984,0,0,0,0,0,0.1471562,0.1397984,0,0,3.720211,1.205499,0,0.1471562,-0.1471562,2.315594,38.59316,0.1092454,0.1537782,0,0,1.205499
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,0.05786747,28.50901,27.55285,0.8245618,0.8245618,0,0,0,0.8245618,7.017967,0,1.110223E-16,0,0.05786747,0.8679597,0.8245618,0,0,3.883717,1.058343,0,0.8100923,-0.8100923,1.461682,24.36132,0.1092454,0.9070179,0.04629398,0,1.116211
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,0.1237368,30.93712,28.86276,1.103385,1.103385,0.7499966,0,0.2608491,1.103385,11.21429,1.110223E-16,0,0,0.1237368,0.3719877,0.3533884,0,0,4.78382,0.248251,0,0.248251,-0.248251,1.200002,20,0.1092454,1.213723,0.0989894,1.7,0.3719877
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,0.3465202,38.27947,32.20463,0.2810393,0.2810393,0,-1,0,0.2810393,123.2996,0,0,0.2433044,0.3465202,0.2958308,0.2810393,0,0,5.059654,0,0.05068937,0,0.05068937,1.248091,20.80147,0.1092299,0.3091432,0.2772161,0,0.3465202
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,0.2192048,39.41659,35.5465,0.4941902,0.4941902,1.7,0,0.5202,0.4941902,44.35635,0,0,0,0.2192048,0,0,1.20581,1.145519,5.008965,0.04562044,1.364724,0,1.364724,2.542781,42.37961,0.1098946,0.5436093,0.1753638,1.7,0.2648252
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,0.6982383,51.60992,38.28133,0.9013154,0.9013154,1.7,0,0.5202,0.9013154,77.46881,1.110223E-16,0,0,0.6982383,0,0,0.7986846,0.7587504,3.644241,1.273872,1.456989,0,1.456989,3.925002,65.41657,0.110526,0.9914469,0.5585907,1.7,1.97211
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,0.2266645,44.45688,40.32607,0.533796,0.533796,1.7,0,0.5202,0.533796,42.46276,0,0,0,0.2266645,0,0,1.166204,1.107894,2.187252,2.585162,1.334558,0,1.334558,5.191075,86.51775,0.1111899,0.5871755,0.1813316,1.7,2.811826
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,0.0819421,43.79397,42.30691,0,0,0,0,0,0,0,0,0,0,0.0819421,0,0,0,0,0.8526939,3.786264,0.0819421,0,0.0819421,5.268813,87.81337,0.1111646,0,0.06555369,0,3.868207
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,0.1051624,45.38498,43.45708,0.6212602,0.6212602,0,-1,0,0.6212602,16.92727,0,1.110223E-16,0,0.1051624,0.6539581,0.6212602,0,0,0.7707518,3.860012,0,0.5487957,-0.5487957,4.690331,78.17203,0.1111646,0.6833862,0.08412994,0,3.965175
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,0.04894218,44.70827,43.81491,0.2845474,0.2845474,0,0,0,0.2845474,17.20001,0,5.551115E-17,0,0.04894218,0.2995236,0.2845474,0,0,1.380525,3.311217,0,0.2505814,-0.2505814,4.426195,73.76977,0.1111646,0.3130022,0.03915374,0,3.360159
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,0.1079235,46.19996,44.21107,0.8601398,0.8601398,0,0,0,0.8601398,12.54721,0,1.110223E-16,0,0.1079235,0.9054103,0.8601398,0,0,1.658949,3.060635,0,0.7974868,-0.7974868,3.58557,59.75938,0.1111646,0.9461538,0.08633882,0,3.168559
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,0.1439583,46.29049,43.63599,0,0,0,0,0,0,0,0,0,0,0.1439583,0,0,0,0,2.545045,2.263148,0.1439583,0,0.1439583,3.722141,62.03556,0.1111203,0,0.1151666,0,2.407107
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,0.06066572,43.25714,42.15995,0.5671671,0.5671671,0,0,0,0.5671671,10.69627,0,0,0,0.06066572,0.597018,0.5671671,0,0,2.401087,2.392711,0,0.5363523,-0.5363523,3.156776,52.61283,0.1111203,0.6238838,0.04853257,0,2.453377
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,40.69029,40.69029,0.1168434,0.1168434,0,-1,0,0.1168434,0,0,1.387779E-17,0,0,0.122993,0.1168434,0,0,2.997034,1.856359,0,0.122993,-0.122993,3.02713,50.45207,0.1111203,0.1285277,0,0,1.856359
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,39.10562,39.10562,0.3232805,0.3232805,0,-1,0,0.3232805,0,0,0,0,0,0.3402953,0.3232805,0,0,3.133693,1.733366,0,0.3402953,-0.3402953,2.668427,44.4737,0.1111203,0.3556086,0,0,1.733366
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,37.38037,37.38037,0.8078886,0.8078886,0,-1,0,0.8078886,0,0,1.110223E-16,0,0,0.850409,0.8078886,0,0,3.511798,1.39307,0,0.850409,-0.850409,1.772018,29.53357,0.1111203,0.8886774,0,0,1.39307
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,35.604,35.604,0.07162891,0.07162891,0,-1,0,0.07162891,0,0,0,0,0,0.07539885,0.07162891,0,0,4.456697,0.5426613,0,0.07539885,-0.07539885,1.69254,28.20895,0.1111203,0.0787918,0,0,0.5426613
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,34.23659,34.23659,0.09375024,0.09375024,0,-1,0,0.09375024,0,0,1.387779E-17,0,0,0.09868446,0.09375024,0,0,4.540474,0.4672624,0,0.09868446,-0.09868446,1.588518,26.47524,0.1111203,0.1031253,0,0,0.4672624
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,33.227,33.227,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.650123,0.368578,0,0,0,1.588518,26.47524,0.1111203,0,0,0,0.368578
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,32.13434,32.13434,0.253545,0.253545,0,-1,0,0.253545,0,0,0,0,0,0.2668894,0.253545,0,0,4.650123,0.368578,0,0.2668894,-0.2668894,1.307192,21.78648,0.1111203,0.2788994,0,0,0.368578
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,31.12475,31.12475,0.07378171,0.07378171,0,-1,0,0.07378171,0,0,1.387779E-17,0,0,0.07766496,0.07378171,0,0,4.946667,0.1016886,0,0.07766496,-0.07766496,1.225325,20.42205,0.1111203,0.08115987,0,0,0.1016886
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,30.35158,30.35158,0.1417976,0.02282243,0,-1,0,0.02282243,0,0,0.1189752,0.133155,0,0.02402361,0.02282243,0,0,5.032961,0.02402361,0,0.02402361,-0.02402361,1.200002,20,0.1111203,0.1559774,0,0,0.02402361
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,29.50813,29.50813,0.07819349,0,0,-1,0,0,0,0,0.07819349,0.08601284,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1111203,0.08601284,0,0,0
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,28.80525,28.80525,0.1097256,0.1097256,1.562357,0,0.4826235,0.1097256,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1116498,0.1206981,0,1.7,0
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,28.28768,28.28768,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1120837,0,0,1.7,1.242
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,0.392411,34.43138,27.71259,1.436825,1.436825,1.7,0,0.5202,1.436825,27.31098,0,0,0,0.392411,0,0,0.2631748,0.2500161,2.299654,2.484,0.6424271,0,0.6424271,4.427828,73.79699,0.1124159,1.580508,0.3139288,1.7,2.876411
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,0.8490973,44.47982,29.00334,1.786946,1.786946,1.7,0,0.5202,1.786946,47.51668,0,0,0,0.8490973,0.0915217,0.08694562,0,0,1.657227,3.062184,0.7575755,0,0.7575755,5.146527,85.77528,0.1127809,1.96564,0.6792778,1.7,3.911282
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,1.002416,51.48343,32.36437,0.1410421,0.1410421,0,-1,0,0.1410421,710.7211,0,0,0,1.002416,0.1484654,0.1410421,0,0,0.8996518,3.744002,0.8539506,0,0.8539506,5.956656,99.2774,0.1125175,0.1551463,0.8019328,0,4.746418
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,1.375106,64.35537,35.72541,1.1902,1.1902,0,0,0,1.1902,115.5356,0.07656199,0,0,1.375106,1.252843,1.1902,0,0,0.04570116,4.512558,0.04570116,0,0.04570116,6.000012,100,0.1125034,1.309221,1.100085,0,5.887664
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,1.430679,69.32235,38.46025,0.4906283,0.4906283,0,0,0,0.4906283,291.6013,0.9142278,0,0,1.430679,0.5164509,0.4906283,0,0,0,4.553689,0,0,0,6.000012,100,0.1125034,0.5396912,1.144543,0,5.984368
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,1.338482,69.39304,40.50499,1.06922,1.06922,0,0,0,1.06922,125.183,0.2129875,0,0,1.338482,1.125495,1.06922,0,0,0,4.553689,0,0,0,6.000012,100,0.1125034,1.176142,1.070786,0,5.892171
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,1.410765,73.92452,42.44749,1.709047,1.709047,0.425,0,0.172125,1.709047,82.54691,0.05913724,0,0,1.410765,1.351628,1.284047,0,0,0,4.553689,0,0,0,6.000012,100,0.1125034,1.879951,1.128612,1.7,5.964454
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,1.366804,74.14352,43.59766,0.356814,0.356814,0,-1,0,0.356814,383.058,0.9912107,0,0,1.366804,0.3755937,0.356814,0,0,0,4.553689,0,0,0,6.000012,100,0.1125034,0.3924954,1.093444,0,5.920493
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,1.154457,68.75761,43.95548,0.4246673,0.4246673,0,0,0,0.4246673,271.8497,0.7074386,0,0,1.154457,0.4470182,0.4246673,0,0,0,4.553689,0,0,0,6.000012,100,0.1125034,0.467134,0.9235654,0,5.708146
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,0.7646787,59.7729,44.35165,1.035548,1.035548,0,0,0,1.035548,73.84291,0,0,0,0.7646787,1.09005,1.035548,0,0,0,4.553689,0,0.3253717,-0.3253717,5.65704,94.28381,0.1125034,1.139103,0.611743,0,5.318367
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,0.3648703,50.69997,43.77657,0.19034,0.19034,0,0,0,0.19034,191.6939,0,0,0,0.3648703,0.2003579,0.19034,0,0,0.3615241,4.228317,0.1645123,0,0.1645123,5.81311,96.88498,0.1124528,0.209374,0.2918962,0,4.593187
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,0.0457603,43.09535,42.26857,0.2807385,0.2807385,0,0,0,0.2807385,16.29997,0,5.551115E-17,0,0.0457603,0.2955142,0.2807385,0,0,0.1970118,4.376379,0,0.249754,-0.249754,5.549847,92.49725,0.1124528,0.3088124,0.03660823,0,4.422139
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,40.83087,40.83087,1.0099,1.0099,0,-1,0,1.0099,0,0,2.220446E-16,0,0,1.063052,1.0099,0,0,0.4745162,4.126625,0,1.063052,-1.063052,4.429291,73.82137,0.1124528,1.11089,0,0,4.126625
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,39.21424,39.21424,1.027278,1.027278,0,-1,0,1.027278,0,0,0,0,0,1.081345,1.027278,0,0,1.655686,3.063572,0,1.081345,-1.081345,3.289453,54.8241,0.1124528,1.130006,0,0,3.063572
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,37.489,37.489,0.6766734,0.6766734,0,-1,0,0.6766734,0,0,0,0,0,0.7122877,0.6766734,0,0,2.85718,1.982227,0,0.7122877,-0.7122877,2.538636,42.31051,0.1124528,0.7443407,0,0,1.982227
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,35.72541,35.72541,0.2535543,0.2535543,0,-1,0,0.2535543,0,0,5.551115E-17,0,0,0.2668993,0.2535543,0,0,3.648611,1.269939,0,0.2668993,-0.2668993,2.257299,37.62158,0.1124528,0.2789098,0,0,1.269939
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,34.35799,34.35799,0.190768,0.190768,0,-1,0,0.190768,0,0,2.775558E-17,0,0,0.2008085,0.190768,0,0,3.945166,1.00304,0,0.2008085,-0.2008085,2.045628,34.09374,0.1124528,0.2098448,0,0,1.00304
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,33.35479,33.35479,0.1847821,0.1847821,0,-1,0,0.1847821,0,0,2.775558E-17,0,0,0.1945075,0.1847821,0,0,4.168286,0.8022313,0,0.1945075,-0.1945075,1.8406,30.6766,0.1124528,0.2032603,0,0,0.8022313
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,32.25575,32.25575,0.009353692,0.009353692,0,-1,0,0.009353692,0,0,1.734723E-18,0,0,0.009845992,0.009353692,0,0,4.384406,0.6077238,0,0.009845992,-0.009845992,1.830221,30.50362,0.1124528,0.01028906,0,0,0.6077238
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,31.25255,31.25255,0.1251263,0.1251263,0,-1,0,0.1251263,0,0,0,0,0,0.1317119,0.1251263,0,0,4.395346,0.5978778,0,0.1317119,-0.1317119,1.691384,28.18968,0.1124528,0.137639,0,0,0.5978778
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,30.47938,30.47938,0.05262948,0.05262948,0,-1,0,0.05262948,0,0,6.938894E-18,0,0,0.05539945,0.05262948,0,0,4.541692,0.4661658,0,0.05539945,-0.05539945,1.632988,27.21642,0.1124528,0.05789243,0,0,0.4661658
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,29.65509,29.65509,0.2448845,0.2448845,0,-1,0,0.2448845,0,0,0,0,0,0.2577732,0.2448845,0,0,4.603247,0.4107664,0,0.2577732,-0.2577732,1.361271,22.68781,0.1124528,0.269373,0,0,0.4107664
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,28.93305,28.93305,0.2565088,0.2565088,1.7,0,0.5202,0.2565088,0,0,0,0,0,0,0,1.443491,1.371317,4.889662,0.1529932,1.371317,0,1.371317,2.662217,44.37019,0.1130862,0.2821596,0,1.7,0.1529932
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,28.41547,28.41547,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.518345,1.387178,1.38,0,1.38,3.9714,66.18986,0.1135085,0,0,1.7,1.387178
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,0.3632377,34.04509,27.84039,0.04462343,0.04462343,1.497255,0,0.4648506,0.04462343,814.0065,4.440892E-16,0,0,0.3632377,0,0,1.452632,1.38,2.138345,2.629178,1.743238,0,1.743238,5.62518,93.75282,0.1138526,0.04908578,0.2905901,1.7,2.992416
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,0.726884,42.23091,29.16947,0.6388721,0.6388721,0,0,0,0.6388721,113.7761,0,0,0,0.726884,0.672497,0.6388721,0,0,0.3951076,4.198092,0.05438701,0,0.05438701,5.676776,94.61275,0.1138358,0.7027594,0.5815072,0,4.924976
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,1.131794,54.57812,32.54329,0,0,0,-1,0,0,0,0.7910735,0,0,1.131794,0,0,0,0,0.3407206,4.24704,0.3407206,0,0.3407206,6.000012,100,0.1137312,0,0.9054353,0,5.378835
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,1.319888,63.15387,35.90433,0.7973223,0.7973223,0,0,0,0.7973223,165.5401,0.4806019,0,0,1.319888,0.8392866,0.7973223,0,0,0,4.553689,0,0,0,6.000012,100,0.1137312,0.8770545,1.055911,0,5.873578
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,1.497419,71.44373,38.63916,0.3322534,0.3322534,0,0,0,0.3322534,450.6858,1.147678,0,0,1.497419,0.3497404,0.3322534,0,0,0,4.553689,0,0,0,6.000012,100,0.1137312,0.3654787,1.197935,0,6.051107
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,1.422254,71.96834,40.69029,0,0,0,0,0,0,0,1.422254,0,0,1.422254,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1137312,0,1.137803,0,5.975943
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,1.371874,73.03447,42.6264,0.861189,0.861189,0,0,0,0.861189,159.3,0.4653597,0,0,1.371874,0.9065148,0.861189,0,0,0,4.553689,0,0,0,6.000012,100,0.1137312,0.9473079,1.0975,0,5.925563
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,1.293259,72.2434,43.74462,0.9794867,0.9794867,0,-1,0,0.9794867,132.0344,0.2622205,0,0,1.293259,1.031039,0.9794867,0,0,0,4.553689,0,0,0,6.000012,100,0.1137312,1.077435,1.034607,0,5.846948
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,1.03626,65.955,44.1344,0.5296433,0.5296433,0,0,0,0.5296433,195.6524,0.4787406,0,0,1.03626,0.5575193,0.5296433,0,0,0,4.553689,0,0,0,6.000012,100,0.1137312,0.5826076,0.8290079,0,5.589949
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,0.8302286,61.435,44.49862,0,0,0,0,0,0,0,0.8302286,0,0,0.8302286,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1137312,0,0.6641829,0,5.383917
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,0.4348327,52.2597,43.92353,0,0,0,0,0,0,0,0.4348327,0,0,0.4348327,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1137312,0,0.3478662,0,4.988522
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,0.07375689,43.75371,42.41554,0.5069389,0.5069389,0,0,0,0.5069389,14.54946,0,1.110223E-16,0,0.07375689,0.5336199,0.5069389,0,0,0,4.553689,0,0.459863,-0.459863,5.515274,91.92104,0.1137312,0.5576328,0.05900551,0,4.627446
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,40.97783,40.97783,0.7442453,0.7442453,0,-1,0,0.7442453,0,0,1.110223E-16,0,0,0.7834161,0.7442453,0,0,0.5109589,4.093826,0,0.7834161,-0.7834161,4.689481,78.15785,0.1137312,0.8186699,0,0,4.093826
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,39.35482,39.35482,1.202378,1.202378,0,-1,0,1.202378,0,0,2.220446E-16,0,0,1.265661,1.202378,0,0,1.381421,3.31041,0,1.265661,-1.265661,3.355357,55.9225,0.1137312,1.322616,0,0,3.31041
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,37.62957,37.62957,0.7528878,0.7528878,0,-1,0,0.7528878,0,0,1.110223E-16,0,0,0.7925135,0.7528878,0,0,2.787711,2.044749,0,0.7925135,-0.7925135,2.519974,41.99949,0.1137312,0.8281766,0,0,2.044749
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,35.83404,35.83404,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.668282,1.252235,0,0,0,2.519974,41.99949,0.1137312,0,0,0,1.252235
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,34.46662,34.46662,0.2949515,0.2949515,0,-1,0,0.2949515,0,0,0,0,0,0.3104753,0.2949515,0,0,3.668282,1.252235,0,0.3104753,-0.3104753,2.192705,36.54501,0.1137312,0.3244466,0,0,1.252235
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,33.46342,33.46342,0.1075664,0.1075664,0,-1,0,0.1075664,0,0,1.387779E-17,0,0,0.1132278,0.1075664,0,0,4.013254,0.94176,0,0.1132278,-0.1132278,2.073352,34.5558,0.1137312,0.1183231,0,0,0.94176
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,32.36437,32.36437,0.1111958,0.1111958,0,-1,0,0.1111958,0,0,1.387779E-17,0,0,0.1170483,0.1111958,0,0,4.139063,0.8285322,0,0.1170483,-0.1170483,1.949972,32.49947,0.1137312,0.1223154,0,0,0.8285322
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,31.38034,31.38034,0.2166784,0.2166784,0,-1,0,0.2166784,0,0,2.775558E-17,0,0,0.2280825,0.2166784,0,0,4.269117,0.711484,0,0.2280825,-0.2280825,1.709552,28.49248,0.1137312,0.2383462,0,0,0.711484
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,30.60718,30.60718,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.522542,0.4834014,0,0,0,1.709552,28.49248,0.1137312,0,0,0,0.4834014
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,29.75733,29.75733,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.522542,0.4834014,0,0,0,1.709552,28.49248,0.1137312,0,0,0,0.4834014
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,29.04167,29.04167,0.1013438,0.1013438,0,0,0,0.1013438,0,0,1.387779E-17,0,0,0.1066777,0.1013438,0,0,4.522542,0.4834014,0,0.1066777,-0.1066777,1.597104,26.61835,0.1137312,0.1114782,0,0,0.4834014
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,28.53688,28.53688,0.1051628,0.1051628,0,0,0,0.1051628,0,0,0,0,0,0.1106977,0.1051628,0,0,4.641072,0.3767237,0,0.1106977,-0.1106977,1.480418,24.67359,0.1137312,0.1156791,0,0,0.3767237
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,0.3908537,34.66338,27.9618,0.537074,0.537074,1.7,0,0.5202,0.537074,72.77465,0,0,0,0.3908537,0,0,1.162926,1.10478,4.76407,0.266026,1.495633,0,1.495633,2.899301,48.32159,0.1143133,0.5907813,0.312683,1.7,0.6568797
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,0.8659119,45.14051,29.29088,1.676316,1.676316,1.7,0,0.5202,1.676316,51.65564,0,0,0,0.8659119,0,0,0.02368369,0.0224995,3.268436,1.612096,0.8884114,0,0.8884114,3.742122,62.36858,0.1147292,1.843948,0.6927295,1.7,2.478008
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,1.171101,55.65581,32.69025,0.7019973,0.7019973,0,-1,0,0.7019973,166.8241,0,0,0,1.171101,0.7389445,0.7019973,0,0,2.380025,2.411666,0.4321562,0,0.4321562,4.152102,69.20155,0.1145965,0.7721971,0.9368806,0,3.582767
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,1.261298,61.88013,36.07046,0.3087213,0.3087213,0,0,0,0.3087213,408.5554,0,0,0,1.261298,0.3249698,0.3087213,0,0,1.947869,2.800607,0.9363279,0,0.9363279,5.04038,84.00616,0.1143099,0.3395934,1.009038,0,4.061904
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,1.335314,67.13498,38.77974,1.033789,1.033789,0,0,0,1.033789,129.1669,0,0,0,1.335314,1.088199,1.033789,0,0,1.011541,3.643302,0.2471146,0,0.2471146,5.274814,87.91338,0.1142345,1.137168,1.068251,0,4.978616
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,1.305021,68.89563,40.83087,0.1895776,0.1895776,0,0,0,0.1895776,688.3839,0.3410398,0,0,1.305021,0.1995553,0.1895776,0,0,0.7644264,3.865705,0.7644264,0,0.7644264,6.000012,100,0.1140019,0.2085353,1.044017,0,5.170727
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,1.207185,68.69695,42.77337,1.982617,1.982617,0.6026174,0,0.2206146,1.982617,60.88844,2.220446E-16,0,0,1.207185,1.452632,1.38,0,0,0,4.553689,0,0.2454467,-0.2454467,5.741289,95.68795,0.1140019,2.180879,0.9657479,1.7,5.760874
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,1.260545,71.56296,43.92353,0.2034263,0.2034263,0,-1,0,0.2034263,619.6572,0.7736939,0,0,1.260545,0.2141329,0.2034263,0,0,0.2727185,4.308242,0.2727185,0,0.2727185,6.000012,100,0.1139192,0.2237689,1.008436,0,5.568788
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,1.038709,66.19012,44.28136,0,0,0,0,0,0,0,1.038709,0,0,1.038709,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1139192,0,0.8309672,0,5.592398
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,0.71174,58.90795,44.63919,0.528388,0.528388,0,0,0,0.528388,134.7002,0.155542,0,0,0.71174,0.5561979,0.528388,0,0,0,4.553689,0,0,0,6.000012,100,0.1139192,0.5812269,0.569392,0,5.265429
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,0.4646769,53.01725,44.06411,0.6645058,0.6645058,0,0,0,0.6645058,69.92818,0,0,0,0.4646769,0.6994798,0.6645058,0,0,0,4.553689,0,0.234803,-0.234803,5.752508,95.87494,0.1139192,0.7309564,0.3717415,0,5.018366
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,0.06388111,43.71482,42.55611,1.023464,1.023464,0,0,0,1.023464,6.241657,0,2.220446E-16,0,0.06388111,1.07733,1.023464,0,0,0.2608922,4.318886,0,1.013449,-1.013449,4.684238,78.07049,0.1139192,1.12581,0.05110489,0,4.382767
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,41.08007,41.08007,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.386947,3.305437,0,0,0,4.684238,78.07049,0.1139192,0,0,0,3.305437
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,39.46345,39.46345,0.5773316,0.5773316,0,-1,0,0.5773316,0,0,0,0,0,0.6077175,0.5773316,0,0,1.386947,3.305437,0,0.6077175,-0.6077175,4.043648,67.394,0.1139192,0.6350648,0,0,3.305437
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,37.7382,37.7382,0.6789329,0.6789329,0,-1,0,0.6789329,0,0,1.110223E-16,0,0,0.7146662,0.6789329,0,0,2.062189,2.697719,0,0.7146662,-0.7146662,3.290324,54.83862,0.1139192,0.7468262,0,0,2.697719
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,35.94267,35.94267,0.1430338,0.1430338,0,-1,0,0.1430338,0,0,2.775558E-17,0,0,0.1505619,0.1430338,0,0,2.856262,1.983053,0,0.1505619,-0.1505619,3.131618,52.19352,0.1139192,0.1573371,0,0,1.983053
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,34.57525,34.57525,0.208124,0.208124,0,-1,0,0.208124,0,0,0,0,0,0.2190779,0.208124,0,0,3.023553,1.832491,0,0.2190779,-0.2190779,2.900689,48.34472,0.1139192,0.2289364,0,0,1.832491
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,33.57205,33.57205,0.05575795,0.05575795,0,-1,0,0.05575795,0,0,6.938894E-18,0,0,0.05869258,0.05575795,0,0,3.266973,1.613413,0,0.05869258,-0.05869258,2.838822,47.3136,0.1139192,0.06133375,0,0,1.613413
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,32.473,32.473,0.1848958,0.1848958,0,-1,0,0.1848958,0,0,0,0,0,0.1946272,0.1848958,0,0,3.332187,1.554721,0,0.1946272,-0.1946272,2.633667,43.89436,0.1139192,0.2033854,0,0,1.554721
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,31.48258,31.48258,0.1961299,0.1961299,0,-1,0,0.1961299,0,0,2.775558E-17,0,0,0.2064525,0.1961299,0,0,3.54844,1.360093,0,0.2064525,-0.2064525,2.416047,40.26736,0.1139192,0.2157429,0,0,1.360093
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,30.7158,30.7158,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.777831,1.153641,0,0,0,2.416047,40.26736,0.1139192,0,0,0,1.153641
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,29.86596,29.86596,0.1721122,0.1721122,0,-1,0,0.1721122,0,0,0,0,0,0.1811707,0.1721122,0,0,3.777831,1.153641,0,0.1811707,-0.1811707,2.225076,37.08453,0.1139192,0.1893234,0,0,1.153641
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,29.16947,29.16947,0.1270974,0.1270974,0,0,0,0.1270974,0,0,2.775558E-17,0,0,0.1337867,0.1270974,0,0,3.979132,0.9724703,0,0.1337867,-0.1337867,2.084053,34.73414,0.1139192,0.1398071,0,0,0.9724703
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,28.64551,28.64551,0.01832767,0.01832767,0,0,0,0.01832767,0,0,3.469447E-18,0,0,0.01929228,0.01832767,0,0,4.127784,0.8386836,0,0.01929228,-0.01929228,2.063717,34.39521,0.1139192,0.02016044,0,0,0.8386836
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,0.3125596,33.40803,28.08959,0.8619003,0.8619003,0.425,0,0.172125,0.8619003,36.26401,0,0,0,0.3125596,0.459895,0.4369003,0,0,4.14922,0.8193913,0,0.1473355,-0.1473355,1.908412,31.80679,0.1139192,0.9480903,0.2500477,1.7,1.131951
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,0.7014149,42.00449,29.41867,0.6287087,0.6287087,1.7,0,0.5202,0.6287087,111.5644,2.220446E-16,0,0,0.7014149,0,0,1.071291,1.017727,4.312926,0.6720558,1.719142,0,1.719142,3.539332,58.98875,0.114425,0.6915796,0.561132,1.7,1.373471
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,1.111122,54.44377,32.83083,0.9798139,0.9798139,0,-1,0,0.9798139,113.4014,0,0,0,1.111122,1.031383,0.9798139,0,0,2.593784,2.219283,0.07973927,0,0.07973927,3.61498,60.24954,0.1144008,1.077795,0.8888978,0,3.330406
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,1.27864,62.48618,36.21104,0.9600673,0.9600673,0,0,0,0.9600673,133.1824,0,0,0,1.27864,1.010597,0.9600673,0,0,2.514045,2.291049,0.2680431,0,0.2680431,3.869268,64.48767,0.1143196,1.056074,1.022912,0,3.569689
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,1.413737,69.493,38.95866,0.9075308,0.9075308,0,0,0,0.9075308,155.7784,0,0,0,1.413737,0.9552956,0.9075308,0,0,2.246002,2.532287,0.4584413,0,0.4584413,4.304183,71.73624,0.1141811,0.9982839,1.13099,0,3.946024
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,1.19548,66.19392,40.97783,0.02331913,0.02331913,0,0,0,0.02331913,5126.605,0,0,0,1.19548,0.02454645,0.02331913,0,0,1.78756,2.944885,1.170933,0,1.170933,5.415028,90.25029,0.1138287,0.02565104,0.9563837,0,4.140364
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,1.079308,65.58073,42.91394,0.686662,0.686662,0,0,0,0.686662,157.1818,0,0,0,1.079308,0.7228021,0.686662,0,0,0.6166271,3.998724,0.3565058,0,0.3565058,5.753239,95.88713,0.1137218,0.7553282,0.8634464,0,5.078032
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,1.320471,73.41543,44.06411,1.290449,1.290449,0,-1,0,1.290449,102.3265,0,0,0.03949377,1.320471,1.358367,1.290449,0,0,0.2601213,4.31958,0,0.03789606,-0.03789606,5.713294,95.22137,0.1137218,1.419494,1.056377,0,5.640051
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,1.028498,66.10925,44.42833,1.048941,1.048941,0,0,0,1.048941,98.05113,2.220446E-16,0,0,1.028498,1.104148,1.048941,0,0,0.302228,4.281684,0,0.0756499,-0.0756499,5.633551,93.89233,0.1137218,1.153835,0.8227986,0,5.310182
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,0.607261,56.74411,44.74782,0.6477606,0.6477606,0,0,0,0.6477606,93.74775,0,0,0,0.607261,0.6818533,0.6477606,0,0,0.3862834,4.206034,0,0.07459229,-0.07459229,5.554924,92.58189,0.1137218,0.7125367,0.4858088,0,4.813295
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,0.2860647,49.56047,44.17274,0.5678545,0.5678545,0,0,0,0.5678545,50.37641,0,1.110223E-16,0,0.2860647,0.5977416,0.5678545,0,0,0.4691638,4.131442,0,0.3116769,-0.3116769,5.226388,87.10629,0.1137218,0.62464,0.2288518,0,4.417506
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,0.0595941,43.77808,42.69669,1.722328,1.722328,0.425,0,0.172125,1.722328,3.46009,0,0,0,0.0595941,1.365609,1.297328,0,0,0.8154714,3.819765,0,1.306015,-1.306015,3.849728,64.162,0.1137218,1.894561,0.04767528,1.7,3.879359
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,41.22704,41.22704,1.091284,1.091284,0,-1,0,1.091284,0,0,0,0,0,1.14872,1.091284,0,0,2.266599,2.51375,0,1.14872,-1.14872,2.638871,43.98109,0.1137218,1.200412,0,0,2.51375
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,39.57207,39.57207,0.8586018,0.8586018,0,-1,0,0.8586018,0,0,1.110223E-16,0,0,0.9037914,0.8586018,0,0,3.542954,1.36503,0,0.9037914,-0.9037914,1.686191,28.10313,0.1137218,0.944462,0,0,1.36503
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,37.84683,37.84683,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.547166,0.461239,0,0,0,1.686191,28.10313,0.1137218,0,0,0,0.461239
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,36.05129,36.05129,0.1090199,0.1090199,0,-1,0,0.1090199,0,0,1.387779E-17,0,0,0.1147577,0.1090199,0,0,4.547166,0.461239,0,0.1147577,-0.1147577,1.565226,26.08704,0.1137218,0.1199218,0,0,0.461239
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,34.6647,34.6647,0.05656845,0.05656845,0,-1,0,0.05656845,0,0,0,0,0,0.05954574,0.05656845,0,0,4.674675,0.3464813,0,0.05954574,-0.05954574,1.502459,25.04093,0.1137218,0.0622253,0,0,0.3464813
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,33.6615,33.6615,0.1309684,0.1309684,0,-1,0,0.1309684,0,0,0,0,0,0.1378614,0.1309684,0,0,4.740837,0.2869356,0,0.1378614,-0.1378614,1.35714,22.61896,0.1137218,0.1440652,0,0,0.2869356
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,32.56246,32.56246,0.1627281,0.1416204,0,-1,0,0.1416204,0,0,0.02110771,0.03738053,0,0.1490741,0.1416204,0,0,4.894016,0.1490741,0,0.1490741,-0.1490741,1.200002,20,0.1137218,0.1790009,0,0,0.1490741
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,31.57843,31.57843,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1137218,0,0,0,0
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,30.81804,30.81804,0.1604069,0,0,-1,0,0,0,0,0.1604069,0.1764476,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1137218,0.1764476,0,0,0
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,29.97459,29.97459,0.1000232,0,0,-1,0,0,0,0,0.1000232,0.1100256,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1137218,0.1100256,0,0,0
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,29.2781,29.2781,0.07306252,0.07306252,1.525694,0,0.4726145,0.07306252,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1141861,0.08036876,0,1.7,0
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,28.75413,28.75413,0.3623621,0.3623621,1.7,0,0.5202,0.3623621,0,0,0,0,0,0,0,1.337638,1.270756,3.679654,1.242,1.270756,0,1.270756,3.71473,61.91205,0.114818,0.3985983,0,1.7,1.242
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,0.2590565,32.60405,28.21739,0.913864,0.913864,1.7,0,0.5202,0.913864,28.34738,0,0,0,0.2590565,0,0,0.7861361,0.7468293,2.408898,2.38568,1.005886,0,1.005886,4.668997,77.81647,0.1153334,1.00525,0.2072452,1.7,2.644737
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,0.356202,35.6924,29.54647,0.9661408,0.9661408,1.7,0,0.5202,0.9661408,36.86854,0,0,0,0.356202,0,0,0.7338592,0.6971662,1.403013,3.290978,1.053368,0,1.053368,5.66831,94.47165,0.1158634,1.062755,0.2849616,1.7,3.64718
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,0.5880176,43.6384,32.97779,0.8251268,0.8251268,0,-1,0,0.8251268,71.26391,0,0,0,0.5880176,0.8685546,0.8251268,0,0,0.3496443,4.239009,0,0.2805369,-0.2805369,5.372598,89.54313,0.1158634,0.9076396,0.4704141,0,4.827027
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,0.5563029,46.63887,36.358,0.009278785,0.009278785,0,0,0,0.009278785,5995.428,0,0,0,0.5563029,0.009767142,0.009278785,0,0,0.661352,3.958472,0.5465357,0,0.5465357,5.891088,98.1846,0.1156989,0.01020666,0.4450423,0,4.514775
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,0.8594177,55.99786,39.10562,0.4370559,0.4370559,0,0,0,0.4370559,196.6379,0.2845425,0,0,0.8594177,0.4600589,0.4370559,0,0,0.1148163,4.450354,0.1148163,0,0.1148163,6.000012,100,0.1156644,0.4807615,0.6875342,0,5.309772
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,1.030963,62.27243,41.11841,0.2472272,0.2472272,0,0,0,0.2472272,417.0103,0.7707238,0,0,1.030963,0.2602392,0.2472272,0,0,0,4.553689,0,0,0,6.000012,100,0.1156644,0.2719499,0.8247704,0,5.584652
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,1.161568,67.85407,43.06091,0.7530313,0.7530313,0,0,0,0.7530313,154.2523,0.3689034,0,0,1.161568,0.7926645,0.7530313,0,0,0,4.553689,0,0,0,6.000012,100,0.1156644,0.8283344,0.9292544,0,5.715257
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,0.9050171,62.8126,44.17274,0.1706397,0.1706397,0,-1,0,0.1706397,530.3671,0.7253963,0,0,0.9050171,0.1796208,0.1706397,0,0,0,4.553689,0,0,0,6.000012,100,0.1156644,0.1877037,0.7240137,0,5.458706
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,0.2598707,49.42049,44.53057,0.5672526,0.5672526,0,0,0,0.5672526,45.81218,0,0,0,0.2598707,0.5971079,0.5672526,0,0,0,4.553689,0,0.3372372,-0.3372372,5.644533,94.07536,0.1156644,0.6239778,0.2078966,0,4.81356
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,0.1519774,47.6841,44.85645,0.2659146,0.2659146,0,0,0,0.2659146,57.15274,0,0,0,0.1519774,0.2799101,0.2659146,0,0,0.374708,4.216452,0,0.1279326,-0.1279326,5.50968,91.82781,0.1156644,0.292506,0.121582,0,4.368429
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,0.1824929,47.67662,44.28136,0.6186361,0.6186361,0,0,0,0.6186361,29.49924,0,1.110223E-16,0,0.1824929,0.6511959,0.6186361,0,0,0.5168554,4.088519,0,0.468703,-0.468703,5.015624,83.59356,0.1156644,0.6804997,0.1459943,0,4.271012
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,0.06267989,43.9439,42.80532,1.150489,1.150489,0,0,0,1.150489,5.44811,0,0,0,0.06267989,1.211041,1.150489,0,0,1.037636,3.619816,0,1.148361,-1.148361,3.805145,63.41895,0.1156644,1.265538,0.05014392,0,3.682496
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,41.33566,41.33566,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.313593,2.471455,0,0,0,3.805145,63.41895,0.1156644,0,0,0,2.471455
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,39.71904,39.71904,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.313593,2.471455,0,0,0,3.805145,63.41895,0.1156644,0,0,0,2.471455
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,37.95546,37.95546,0.221554,0.221554,0,-1,0,0.221554,0,0,0,0,0,0.2332148,0.221554,0,0,2.313593,2.471455,0,0.2332148,-0.2332148,3.559315,59.3218,0.1156644,0.2437094,0,0,2.471455
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,36.17909,36.17909,0.04566536,0.04566536,0,-1,0,0.04566536,0,0,6.938894E-18,0,0,0.04806881,0.04566536,0,0,2.572721,2.23824,0,0.04806881,-0.04806881,3.508646,58.47731,0.1156644,0.0502319,0,0,2.23824
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,34.7925,34.7925,0.06710055,0.06710055,0,-1,0,0.06710055,0,0,0,0,0,0.07063215,0.06710055,0,0,2.62613,2.190171,0,0.07063215,-0.07063215,3.434193,57.23644,0.1156644,0.0738106,0,0,2.190171
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,33.7893,33.7893,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.704611,2.119539,0,0,0,3.434193,57.23644,0.1156644,0,0,0,2.119539
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,32.67109,32.67109,0.2329165,0.2329165,0,-1,0,0.2329165,0,0,2.775558E-17,0,0,0.2451753,0.2329165,0,0,2.704611,2.119539,0,0.2451753,-0.2451753,3.175756,52.92916,0.1156644,0.2562082,0,0,2.119539
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,31.69983,31.69983,0.01774027,0.01774027,0,-1,0,0.01774027,0,0,3.469447E-18,0,0,0.01867397,0.01774027,0,0,2.977028,1.874364,0,0.01867397,-0.01867397,3.156072,52.60109,0.1156644,0.0195143,0,0,1.874364
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,30.92667,30.92667,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.997777,1.85569,0,0,0,3.156072,52.60109,0.1156644,0,0,0,1.85569
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,30.08321,30.08321,0.2288951,0.2288951,0,-1,0,0.2288951,0,0,2.775558E-17,0,0,0.2409423,0.2288951,0,0,2.997777,1.85569,0,0.2409423,-0.2409423,2.902096,48.36817,0.1156644,0.2517847,0,0,1.85569
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,29.38033,29.38033,0.06357862,0.06357862,0,0,0,0.06357862,0,0,0,0,0,0.06692486,0.06357862,0,0,3.26549,1.614748,0,0.06692486,-0.06692486,2.831551,47.19242,0.1156644,0.06993648,0,0,1.614748
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,28.89471,28.89471,0.06125835,0.06125835,0,0,0,0.06125835,0,0,0,0,0,0.06448247,0.06125835,0,0,3.339851,1.547823,0,0.06448247,-0.06448247,2.763581,46.05959,0.1156644,0.06738418,0,0,1.547823
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,0.2307538,32.23758,28.33879,0.1810796,0.1810796,0,0,0,0.1810796,127.4322,0,0,0,0.2307538,0.1906102,0.1810796,0,0,3.411498,1.483341,0.04014365,0,0.04014365,2.801664,46.69431,0.1156524,0.1991876,0.1846031,0,1.714094
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,0.5449407,39.30115,29.68704,0,0,0,0,0,0,0,0,0,0,0.5449407,0,0,0,0,3.371355,1.51947,0.5449407,0,0.5449407,3.31864,55.31056,0.115489,0,0.4359526,0,2.064411
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,0.7443011,46.89641,33.11837,0.1202075,0.1202075,0,-1,0,0.1202075,619.1804,0,0,0,0.7443011,0.1265342,0.1202075,0,0,2.826414,2.009917,0.6177669,0,0.6177669,3.904706,65.07829,0.1153043,0.1322282,0.5954409,0,2.754218
