Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,1.016093,56.54412,36.49858,0.2946786,0.2946786,0,0,0,0.2946786,344.8141,0,0,0,1.016093,0.310188,0.2946786,0,0,2.208647,2.565907,0.7059056,0,0.7059056,4.574386,76.23962,0.115094,0.3241465,0.8128749,0,3.582
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,1.219027,64.69352,39.25259,0,0,0,0,0,0,0,0,0,0,1.219027,0,0,0,0,1.502741,3.201222,1.219027,0,1.219027,5.730857,95.51409,0.1147326,0,0.9752217,0,4.420249
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,1.293399,69.11866,41.25898,0.1071684,0.1071684,0,0,0,0.1071684,1206.885,0.8968758,0,0,1.293399,0.1128088,0.1071684,0,0,0.2837143,4.298346,0.2837143,0,0.2837143,6.000012,100,0.1146488,0.1178852,1.034719,0,5.591745
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,0.8057843,59.41143,43.20148,0.8354698,0.8354698,0,0,0,0.8354698,96.44685,1.110223E-16,0,0,0.8057843,0.8794419,0.8354698,0,0,0,4.553689,0,0.07365759,-0.07365759,5.92237,98.70597,0.1146488,0.9190168,0.6446275,0,5.359473
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,0.6798259,57.8507,44.3197,1.50008,1.38,0,-1,0,1.38,49.26275,2.220446E-16,0.1200798,0.2700878,0.6798259,1.452632,1.38,0,0,0.08184177,4.480031,0,0.7728057,-0.7728057,5.107761,85.12919,0.1146488,1.650088,0.5438607,0,5.159857
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,0.8590705,62.26534,44.63919,0.1989972,0.1989972,0,0,0,0.1989972,431.6999,0,0,0,0.8590705,0.2094707,0.1989972,0,0,0.9405147,3.707226,0.6495999,0,0.6495999,5.724026,95.40024,0.1144575,0.2188969,0.6872565,0,4.566296
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,0.600095,56.86114,44.99702,0.4854634,0.4854634,0,0,0,0.4854634,123.6128,0,0,0,0.600095,0.511014,0.4854634,0,0,0.2909149,4.291865,0.08908096,0,0.08908096,5.808536,96.80873,0.1144313,0.5340097,0.480076,0,4.891961
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,0.1332013,46.89403,44.42833,0.065198,0.065198,0,0,0,0.065198,204.3028,0,0,0,0.1332013,0.06862947,0.065198,0,0,0.2018339,4.372038,0.06457188,0,0.06457188,5.869794,97.8297,0.1144123,0.07171779,0.1065611,0,4.50524
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,0.05249997,43.86714,42.91394,0.5380065,0.5380065,0,0,0,0.5380065,9.758243,0,1.110223E-16,0,0.05249997,0.5663226,0.5380065,0,0,0.137262,4.430153,0,0.5138226,-0.5138226,5.328177,88.80277,0.1144123,0.5918071,0.04199998,0,4.482653
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,41.44429,41.44429,1.070535,1.070535,0,-1,0,1.070535,0,0,2.220446E-16,0,0,1.126879,1.070535,0,0,0.7081761,3.916331,0,1.126879,-1.126879,4.140343,69.00557,0.1144123,1.177588,0,0,3.916331
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,39.82128,39.82128,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.960264,2.789452,0,0,0,4.140343,69.00557,0.1144123,0,0,0,2.789452
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,38.10242,38.10242,0.8214285,0.8214285,0,-1,0,0.8214285,0,0,1.110223E-16,0,0,0.8646616,0.8214285,0,0,1.960264,2.789452,0,0.8646616,-0.8646616,3.228909,53.81505,0.1144123,0.9035714,0,0,2.789452
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,36.3005,36.3005,0.1968971,0.1968971,0,-1,0,0.1968971,0,0,2.775558E-17,0,0,0.2072601,0.1968971,0,0,2.920999,1.92479,0,0.2072601,-0.2072601,3.010438,50.17387,0.1144123,0.2165868,0,0,1.92479
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,34.90113,34.90113,0.07579891,0.07579891,0,-1,0,0.07579891,0,0,1.387779E-17,0,0,0.07978833,0.07579891,0,0,3.151288,1.71753,0,0.07978833,-0.07978833,2.926334,48.77213,0.1144123,0.08337881,0,0,1.71753
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,33.89154,33.89154,0.03886009,0.03886009,0,-1,0,0.03886009,0,0,0,0,0,0.04090536,0.03886009,0,0,3.239942,1.637742,0,0.04090536,-0.04090536,2.883216,48.0535,0.1144123,0.0427461,0,0,1.637742
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,32.77971,32.77971,0.1303936,0.1303936,0,-1,0,0.1303936,0,0,0,0,0,0.1372564,0.1303936,0,0,3.285392,1.596836,0,0.1372564,-0.1372564,2.738535,45.64215,0.1144123,0.143433,0,0,1.596836
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,31.82763,31.82763,0.2672239,0.2672239,0,-1,0,0.2672239,0,0,0,0,0,0.2812883,0.2672239,0,0,3.437899,1.45958,0,0.2812883,-0.2812883,2.442031,40.70043,0.1144123,0.2939462,0,0,1.45958
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,31.05446,31.05446,0.168523,0.168523,0,-1,0,0.168523,0,0,2.775558E-17,0,0,0.1773926,0.168523,0,0,3.750442,1.178292,0,0.1773926,-0.1773926,2.255043,37.58397,0.1144123,0.1853753,0,0,1.178292
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,30.21101,30.21101,0.09577614,0.09577614,0,-1,0,0.09577614,0,0,1.387779E-17,0,0,0.100817,0.09577614,0,0,3.947545,1.000899,0,0.100817,-0.100817,2.148772,35.81279,0.1144123,0.1053538,0,0,1.000899
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,29.5273,29.5273,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.059563,0.9000819,0,0,0,2.148772,35.81279,0.1144123,0,0,0,0.9000819
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,29.0225,29.0225,0.222916,0.222916,0,0,0,0.222916,0,0,2.775558E-17,0,0,0.2346484,0.222916,0,0,4.059563,0.9000819,0,0.2346484,-0.2346484,1.901431,31.69045,0.1144123,0.2452076,0,0,0.9000819
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,0.3341922,34.19968,28.48576,0.617094,0.617094,0,0,0,0.617094,54.1558,0,0,0,0.3341922,0.6495727,0.617094,0,0,4.320284,0.6654335,0,0.3153804,-0.3153804,1.568991,26.14979,0.1144123,0.6788034,0.2673538,0,0.9996257
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,0.5742418,40.00988,29.83401,0,0,0,0,0,0,0,0,0,0,0.5742418,0,0,0,0,4.670707,0.350053,0.5742418,0,0.5742418,2.113764,35.22934,0.1142438,0,0.4593934,0,0.9242948
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,1.083863,54.35465,33.2845,0.1220649,0.1220649,0,-1,0,0.1220649,887.9398,0,0,0,1.083863,0.1284893,0.1220649,0,0,4.096465,0.8668706,0.9553732,0,0.9553732,3.020111,50.33508,0.1139646,0.1342714,0.86709,0,1.950733
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,1.269209,62.80394,36.66471,0,0,0,0,0,0,0,0,0,0,1.269209,0,0,0,0,3.141092,1.726707,1.269209,0,1.269209,4.224188,70.40299,0.1135957,0,1.015367,0,2.995915
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,1.213349,64.72041,39.39316,0.5625136,0.5625136,0,0,0,0.5625136,215.7013,0,0,0,1.213349,0.5921196,0.5625136,0,0,1.871883,2.868994,0.6212296,0,0.6212296,4.813538,80.22547,0.1134161,0.6187651,0.9706794,0,4.082344
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,1.294389,69.32951,41.40595,0.3668299,0.3668299,0,0,0,0.3668299,352.8582,0,0,0,1.294389,0.3861368,0.3668299,0,0,1.250653,3.428101,0.9082527,0,0.9082527,5.675182,94.58618,0.1131544,0.4035129,1.035511,0,4.72249
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,1.38614,74.33147,43.31011,0.3291665,0.3291665,0,0,0,0.3291665,421.106,0.6972482,0,0,1.38614,0.346491,0.3291665,0,0,0.3424007,4.245528,0.3424007,0,0.3424007,6.000012,100,0.1130561,0.3620831,1.108912,0,5.631668
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,1.167627,69.68159,44.42833,0.0172397,0.0172397,0,-1,0,0.0172397,6772.895,1.14948,0,0,1.167627,0.01814705,0.0172397,0,0,0,4.553689,0,0,0,6.000012,100,0.1130561,0.01896367,0.9341012,0,5.721315
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,0.9127671,63.65901,44.74782,0,0,0,0,0,0,0,0.9127671,0,0,0.9127671,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1130561,0,0.7302136,0,5.466456
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,0.6542323,58.15418,45.10565,0.5272338,0.5272338,0,0,0,0.5272338,124.0877,0.09924943,0,0,0.6542323,0.5549829,0.5272338,0,0,0,4.553689,0,0,0,6.000012,100,0.1130561,0.5799571,0.5233859,0,5.207922
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,0.2767262,49.74883,44.53057,0.2756062,0.2756062,0,0,0,0.2756062,100.4064,0,0,0,0.2767262,0.2901117,0.2756062,0,0,0,4.553689,0,0.01338558,-0.01338558,5.985902,99.76484,0.1130561,0.3031667,0.2213809,0,4.830415
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,0.06116696,44.13502,43.02257,0,0,0,0,0,0,0,0.04629409,0,0,0.06116696,0,0,0,0,0.01487286,4.540303,0.01487286,0,0.01487286,6.000012,100,0.1130518,0,0.04893357,0,4.60147
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,41.58487,41.58487,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1130518,0,0,0,4.553689
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,39.96824,39.96824,0.09861715,0.09861715,0,-1,0,0.09861715,0,0,1.387779E-17,0,0,0.1038075,0.09861715,0,0,0,4.553689,0,0.1038075,-0.1038075,5.890589,98.17629,0.1130518,0.1084789,0,0,4.553689
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,38.20466,38.20466,0.008802203,0.008802203,0,-1,0,0.008802203,0,0,0,0,0,0.009265477,0.008802203,0,0,0.1153417,4.449882,0,0.009265477,-0.009265477,5.880823,98.01351,0.1130518,0.009682423,0,0,4.449882
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,36.40912,36.40912,0.0856801,0.0856801,0,-1,0,0.0856801,0,0,1.387779E-17,0,0,0.09018958,0.0856801,0,0,0.1256367,4.440616,0,0.09018958,-0.09018958,5.785754,96.42905,0.1130518,0.09424811,0,0,4.440616
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,35.00975,35.00975,0.2481115,0.2481115,0,-1,0,0.2481115,0,0,0,0,0,0.26117,0.2481115,0,0,0.2258473,4.350426,0,0.26117,-0.26117,5.510457,91.84077,0.1130518,0.2729226,0,0,4.350426
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,34.00016,34.00016,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5160362,4.089256,0,0,0,5.510457,91.84077,0.1130518,0,0,0,4.089256
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,32.90751,32.90751,0.03609355,0.03609355,0,-1,0,0.03609355,0,0,6.938894E-18,0,0,0.03799321,0.03609355,0,0,0.5160362,4.089256,0,0.03799321,-0.03799321,5.470409,91.17329,0.1130518,0.03970291,0,0,4.089256
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,31.93626,31.93626,0.04030193,0.04030193,0,-1,0,0.04030193,0,0,0,0,0,0.04242309,0.04030193,0,0,0.5582508,4.051263,0,0.04242309,-0.04242309,5.425691,90.428,0.1130518,0.04433213,0,0,4.051263
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,31.16309,31.16309,0.09591585,0.09591585,0,-1,0,0.09591585,0,0,1.387779E-17,0,0,0.1009641,0.09591585,0,0,0.6053876,4.00884,0,0.1009641,-0.1009641,5.319265,88.65424,0.1130518,0.1055074,0,0,4.00884
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,30.33241,30.33241,0.1195988,0.1195988,0,-1,0,0.1195988,0,0,1.387779E-17,0,0,0.1258935,0.1195988,0,0,0.7175699,3.907876,0,0.1258935,-0.1258935,5.186562,86.44253,0.1130518,0.1315587,0,0,3.907876
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,29.63593,29.63593,0.1431223,0.1431223,0,0,0,0.1431223,0,0,2.775558E-17,0,0,0.1506551,0.1431223,0,0,0.8574516,3.781982,0,0.1506551,-0.1506551,5.027758,83.79579,0.1130518,0.1574346,0,0,3.781982
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,29.1503,29.1503,0.2633091,0.2633091,0,0,0,0.2633091,0,0,5.551115E-17,0,0,0.2771674,0.2633091,0,0,1.024846,3.631327,0,0.2771674,-0.2771674,4.735598,78.92647,0.1130518,0.2896399,0,0,3.631327
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,0.2230057,32.39785,28.62634,0.4307378,0.4307378,0,0,0,0.4307378,51.77296,0,5.551115E-17,0,0.2230057,0.4534082,0.4307378,0,0,1.33281,3.35416,0,0.2304025,-0.2304025,4.492732,74.87872,0.1130518,0.4738116,0.1784046,0,3.577166
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,0.5300215,39.34733,29.99376,0.6675711,0.6675711,0,0,0,0.6675711,79.39552,1.110223E-16,0,0,0.5300215,0.7027065,0.6675711,0,0,1.588813,3.123758,0,0.1726849,-0.1726849,4.310706,71.84496,0.1130518,0.7343282,0.4240172,0,3.653779
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,0.8331,49.06506,33.42508,1.211356,1.211356,0,-1,0,1.211356,68.77416,0,0,0,0.8331,1.275112,1.211356,0,0,1.780685,2.951073,0,0.4420117,-0.4420117,3.844785,64.07962,0.1130518,1.332492,0.6664799,0,3.784173
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,0.825219,52.67554,36.81168,0.9172247,0.9172247,0,0,0,0.9172247,89.96912,0,1.110223E-16,0,0.825219,0.9654997,0.9172247,0,0,2.271809,2.509061,0,0.1402807,-0.1402807,3.696916,61.61514,0.1130518,1.008947,0.6601751,0,3.33428
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,0.8694659,56.66916,39.50179,0,0,0,0,0,0,0,0,0,0,0.8694659,0,0,0,0,2.427676,2.36878,0.8694659,0,0.8694659,4.521764,75.36258,0.1128029,0,0.6955728,0,3.238246
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,1.364574,71.3991,41.51458,0.2701852,0.2701852,0,0,0,0.2701852,505.0514,0,0,0,1.364574,0.2844055,0.2701852,0,0,1.55821,3.151299,1.080169,0,1.080169,5.546502,92.44151,0.1124952,0.2972037,1.091659,0,4.515874
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,1.442672,76.14718,43.41874,0,0,0,0,0,0,0,0.9646301,0,0,1.442672,0,0,0,0,0.4780416,4.123452,0.4780416,0,0.4780416,6.000012,100,0.1123595,0,1.154137,0,5.566123
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,1.220565,71.22775,44.53057,0.3153809,0.3153809,0,-1,0,0.3153809,387.0131,0.8885854,0,0,1.220565,0.3319799,0.3153809,0,0,0,4.553689,0,0,0,6.000012,100,0.1123595,0.346919,0.9764522,0,5.774254
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,0.6933601,58.74085,44.85645,0.4513034,0.4513034,0,0,0,0.4513034,153.635,0.2183039,0,0,0.6933601,0.4750562,0.4513034,0,0,0,4.553689,0,0,0,6.000012,100,0.1123595,0.4964337,0.5546881,0,5.247049
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,0.3954242,52.82329,45.21428,0.5194865,0.5194865,0,0,0,0.5194865,76.11829,0,0,0,0.3954242,0.5468279,0.5194865,0,0,0,4.553689,0,0.1514037,-0.1514037,5.840418,97.34011,0.1123595,0.5714352,0.3163394,0,4.949113
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,0.3547759,51.36877,44.60724,1.121674,1.121674,0,0,0,1.121674,31.62916,0,2.220446E-16,0,0.3547759,1.180709,1.121674,0,0,0.1682263,4.402285,0,0.8259331,-0.8259331,4.969809,82.82998,0.1123595,1.233841,0.2838207,0,4.757061
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,0.06284155,44.27512,43.1312,1.481122,1.481122,0.425,0,0.172125,1.481122,4.242835,0,0,0,0.06284155,1.111707,1.056122,0,0,1.08593,3.576352,0,1.048865,-1.048865,3.864207,64.40333,0.1123595,1.629234,0.05027324,1.7,3.639194
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,41.69349,41.69349,0.8560007,0.8560007,0,-1,0,0.8560007,0,0,1.110223E-16,0,0,0.9010534,0.8560007,0,0,2.251336,2.527487,0,0.9010534,-0.9010534,2.914414,48.57346,0.1123595,0.9416008,0,0,2.527487
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,40.07687,40.07687,0.9551846,0.9551846,0,-1,0,0.9551846,0,0,2.220446E-16,0,0,1.005457,0.9551846,0,0,3.252506,1.626433,0,1.005457,-1.005457,1.854568,30.90941,0.1123595,1.050703,0,0,1.626433
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,38.31329,38.31329,0.7052387,0.5899271,0,-1,0,0.5899271,0,0,0.1153116,0.1858355,0,0.6209759,0.5899271,0,0,4.369681,0.6209759,0,0.6209759,-0.6209759,1.200002,20,0.1123595,0.7757626,0,0,0.6209759
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,36.53692,36.53692,0.1937201,0,0,-1,0,0,0,0,0.1937201,0.2130921,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1123595,0.2130921,0,0,0
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,35.13116,35.13116,0.005832999,0,0,-1,0,0,0,0,0.005832999,0.006416299,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1123595,0.006416299,0,0,0
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,34.10879,34.10879,0.09100005,0,0,-1,0,0,0,0,0.09100005,0.1001001,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1123595,0.1001001,0,0,0
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,33.02892,33.02892,0.1012715,0,0,-1,0,0,0,0,0.1012715,0.1113987,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1123595,0.1113987,0,0,0
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,32.06405,32.06405,0.1102249,0,0,-1,0,0,0,0,0.1102249,0.1212474,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1123595,0.1212474,0,0,0
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,31.29088,31.29088,0.1638614,0,0,-1,0,0,0,0,0.1638614,0.1802476,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1123595,0.1802476,0,0,0
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,30.44104,30.44104,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1123595,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,29.75733,29.75733,0.220395,0.220395,1.673027,0,0.5128363,0.220395,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1129213,0.2424345,0,1.7,0
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,29.29088,29.29088,0.2193995,0.2193995,1.672031,0,0.5125645,0.2193995,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1134785,0.2413395,0,1.7,1.242
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,0.3225282,34.29085,28.7733,0.470581,0.470581,1.7,0,0.5202,0.470581,68.53831,0,0,0,0.3225282,0,0,1.229419,1.167948,2.299654,2.484,1.490476,0,1.490476,5.232358,87.2058,0.1140216,0.517639,0.2580226,1.7,2.806528
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,0.7673975,44.09373,30.14072,0,0,0,0,0,0,0,0,0,0,0.7673975,0,0,0,0,0.8091781,3.825429,0.7673975,0,0.7673975,5.960375,99.33939,0.1138036,0,0.613918,0,4.592826
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,1.057339,54.11253,33.59122,0.9743649,0.9743649,0,-1,0,0.9743649,108.5157,0,0,0,1.057339,1.025647,0.9743649,0,0,0.04178055,4.516087,0.03169176,0,0.03169176,5.990441,99.84048,0.1137947,1.071801,0.8458713,0,5.573425
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,1.26821,63.12279,36.94587,1.095512,1.095512,0,0,0,1.095512,115.7641,0.1049503,0,0,1.26821,1.153171,1.095512,0,0,0.01008879,4.544609,0.01008879,0,0.01008879,6.000012,100,0.1137918,1.205063,1.014568,0,5.812819
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,1.147424,63.36662,39.64236,0.1336127,0.1336127,0,0,0,0.1336127,858.7684,1.006779,0,0,1.147424,0.140645,0.1336127,0,0,0,4.553689,0,0,0,6.000012,100,0.1137918,0.146974,0.9179389,0,5.701113
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,1.125758,65.24055,41.65516,0.4162123,0.4162123,0,0,0,0.4162123,270.4768,0.6876396,0,0,1.125758,0.4381182,0.4162123,0,0,0,4.553689,0,0,0,6.000012,100,0.1137918,0.4578335,0.9006062,0,5.679447
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,1.289893,71.91547,43.55931,0.5641038,0.5641038,0,0,0,0.5641038,228.6623,0.6960993,0,0,1.289893,0.5937935,0.5641038,0,0,0,4.553689,0,0,0,6.000012,100,0.1137918,0.6205142,1.031914,0,5.843582
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,1.071937,67.45362,44.63919,0,0,0,-1,0,0,0,1.071937,0,0,1.071937,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1137918,0,0.8575495,0,5.625626
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,0.9712768,65.32635,44.96507,0.3272507,0.3272507,0,0,0,0.3272507,296.799,0.6268023,0,0,0.9712768,0.3444745,0.3272507,0,0,0,4.553689,0,0,0,6.000012,100,0.1137918,0.3599758,0.7770214,0,5.524966
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,0.7263132,59.99258,45.3229,0,0,0,0,0,0,0,0.7263132,0,0,0.7263132,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1137918,0,0.5810505,0,5.280002
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,0.3532829,51.44597,44.70948,0.8905274,0.8905274,0,0,0,0.8905274,39.6712,0,1.110223E-16,0,0.3532829,0.9373972,0.8905274,0,0,0,4.553689,0,0.5841144,-0.5841144,5.384301,89.73817,0.1137918,0.9795801,0.2826263,0,4.906972
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,0.06102981,44.3513,43.23983,0.2178112,0.2178112,0,0,0,0.2178112,28.0196,0,0,0,0.06102981,0.2292749,0.2178112,0,0,0.649016,3.969575,0,0.1682451,-0.1682451,5.206955,86.78242,0.1137918,0.2395923,0.04882385,0,4.030604
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,41.83407,41.83407,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.835955,3.801329,0,0,0,5.206955,86.78242,0.1137918,0,0,0,3.801329
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,40.21745,40.21745,0.9773105,0.9773105,0,-1,0,0.9773105,0,0,1.110223E-16,0,0,1.028748,0.9773105,0,0,0.835955,3.801329,0,1.028748,-1.028748,4.12256,68.7092,0.1137918,1.075042,0,0,3.801329
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,38.46025,38.46025,0.8743727,0.8743727,0,-1,0,0.8743727,0,0,1.110223E-16,0,0,0.9203923,0.8743727,0,0,1.979008,2.772582,0,0.9203923,-0.9203923,3.152381,52.53959,0.1137918,0.9618099,0,0,2.772582
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,36.67749,36.67749,0.02884476,0.02884476,0,-1,0,0.02884476,0,0,3.469447E-18,0,0,0.0303629,0.02884476,0,0,3.001666,1.852189,0,0.0303629,-0.0303629,3.120376,52.00616,0.1137918,0.03172924,0,0,1.852189
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,35.25896,35.25896,0.1364961,0.1364961,0,-1,0,0.1364961,0,0,0,0,0,0.1436801,0.1364961,0,0,3.035403,1.821826,0,0.1436801,-0.1436801,2.968924,49.48197,0.1137918,0.1501457,0,0,1.821826
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,34.23659,34.23659,0.03526554,0.03526554,0,-1,0,0.03526554,0,0,6.938894E-18,0,0,0.03712162,0.03526554,0,0,3.195047,1.678146,0,0.03712162,-0.03712162,2.929794,48.82981,0.1137918,0.03879209,0,0,1.678146
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,33.15671,33.15671,0.3026531,0.3026531,0,-1,0,0.3026531,0,0,5.551115E-17,0,0,0.3185822,0.3026531,0,0,3.236294,1.641025,0,0.3185822,-0.3185822,2.593979,43.2329,0.1137918,0.3329184,0,0,1.641025
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,32.20463,32.20463,0.1856716,0.1856716,0,-1,0,0.1856716,0,0,0,0,0,0.1954437,0.1856716,0,0,3.590274,1.322443,0,0.1954437,-0.1954437,2.387963,39.79931,0.1137918,0.2042387,0,0,1.322443
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,31.43146,31.43146,0.1004426,0.1004426,0,-1,0,0.1004426,0,0,1.387779E-17,0,0,0.1057291,0.1004426,0,0,3.807434,1.126999,0,0.1057291,-0.1057291,2.276515,37.94184,0.1137918,0.1104869,0,0,1.126999
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,30.58801,30.58801,0.1307274,0.1307274,0,-1,0,0.1307274,0,0,2.775558E-17,0,0,0.1376078,0.1307274,0,0,3.92491,1.02127,0,0.1376078,-0.1376078,2.131464,35.52433,0.1137918,0.1438002,0,0,1.02127
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,29.9043,29.9043,0.1320177,0.1320177,0,0,0,0.1320177,0,0,2.775558E-17,0,0,0.138966,0.1320177,0,0,4.077808,0.8836619,0,0.138966,-0.138966,1.984981,33.08295,0.1137918,0.1452195,0,0,0.8836619
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,29.43784,29.43784,0.1512508,0.1512508,0,0,0,0.1512508,0,0,0,0,0,0.1592114,0.1512508,0,0,4.232214,0.7446958,0,0.1592114,-0.1592114,1.817157,30.28589,0.1137918,0.1663759,0,0,0.7446958
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,0.3447806,34.85144,28.93305,0.9833,0.9833,0.425,0,0.172125,0.9833,35.06362,0,0,0,0.3447806,0.5876843,0.5583,0,0,4.409116,0.5854845,0,0.2429036,-0.2429036,1.561114,26.01852,0.1137918,1.08163,0.2758245,1.7,0.9302651
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,0.6272095,41.52058,30.30046,0.3609948,0.3609948,1.7,0,0.5202,0.3609948,173.7448,0,0,0,0.6272095,0,0,1.339005,1.272055,4.679009,0.3425809,1.899264,0,1.899264,3.362915,56.04847,0.1142148,0.3970943,0.5017676,1.7,0.9697904
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,0.8381792,49.53453,33.75096,0.3575698,0.3575698,0,-1,0,0.3575698,234.41,0,0,0,0.8381792,0.3763892,0.3575698,0,0,2.779745,2.051919,0.46179,0,0.46179,3.801007,63.34999,0.1140842,0.3933268,0.6705434,0,2.890098
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,0.6863123,50.06118,37.09283,0.01292635,0.01292635,0,0,0,0.01292635,5309.405,0,0,0,0.6863123,0.01360669,0.01292635,0,0,2.317955,2.46753,0.6727057,0,0.6727057,4.439192,73.98638,0.1138945,0.01421899,0.5490499,0,3.153842
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,0.5924379,51.05723,39.78933,0.3043794,0.3043794,0,0,0,0.3043794,194.638,0,0,0,0.5924379,0.3203993,0.3043794,0,0,1.645249,3.072965,0.2720385,0,0.2720385,4.69727,78.28768,0.1138179,0.3348173,0.4739503,0,3.665403
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,0.5105236,51.54315,41.80212,0.2622542,0.2622542,0,0,0,0.2622542,194.6674,0,0,0,0.5105236,0.2760571,0.2622542,0,0,1.37321,3.3178,0.2344665,0,0.2344665,4.919705,81.99492,0.1137521,0.2884796,0.4084189,0,3.828323
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,0.598296,55.42045,43.70628,1.187893,1.187893,0,0,0,1.187893,50.36615,0,2.220446E-16,0,0.598296,1.250414,1.187893,0,0,1.138744,3.52882,0,0.6521177,-0.6521177,4.232312,70.5384,0.1137521,1.306682,0.4786368,0,4.127116
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,0.4688056,53.87025,44.78616,0.1506269,0.1506269,0,-1,0,0.1506269,311.2362,0,0,0,0.4688056,0.1585547,0.1506269,0,0,1.863319,2.876702,0.3102509,0,0.3102509,4.526642,75.44389,0.113665,0.1656896,0.3750445,0,3.345507
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,0.8329994,62.18763,45.10565,0,0,0,0,0,0,0,0,0,0,0.8329994,0,0,0,0,1.553068,3.155928,0.8329994,0,0.8329994,5.316895,88.61474,0.1134319,0,0.6663995,0,3.988927
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,0.5848324,57.00518,45.43153,0.8055348,0.8055348,0,0,0,0.8055348,72.60176,0,0,0,0.5848324,0.8479314,0.8055348,0,0,0.7200687,3.905627,0,0.263099,-0.263099,5.039564,83.99257,0.1134319,0.8860883,0.467866,0,4.490459
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,0.2394338,49.36004,44.85645,0.4082521,0.4082521,0,0,0,0.4082521,58.64851,0,5.551115E-17,0,0.2394338,0.4297391,0.4082521,0,0,1.012401,3.642528,0,0.1903053,-0.1903053,4.838965,80.64925,0.1134319,0.4490774,0.191547,0,3.881962
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,0.0407258,44.12102,43.3804,0.578126,0.578126,0,0,0,0.578126,7.044452,0,1.110223E-16,0,0.0407258,0.6085536,0.578126,0,0,1.223851,3.452223,0,0.5678278,-0.5678278,4.240422,70.67355,0.1134319,0.6359385,0.03258064,0,3.492949
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,41.9427,41.9427,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.854771,2.884395,0,0,0,4.240422,70.67355,0.1134319,0,0,0,2.884395
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,40.36441,40.36441,0.8139145,0.8139145,0,-1,0,0.8139145,0,0,1.110223E-16,0,0,0.8567522,0.8139145,0,0,1.854771,2.884395,0,0.8567522,-0.8567522,3.337326,55.62198,0.1134319,0.895306,0,0,2.884395
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,38.60083,38.60083,1.095361,1.095361,0,-1,0,1.095361,0,0,2.220446E-16,0,0,1.153012,1.095361,0,0,2.806718,2.027643,0,1.153012,-1.153012,2.121944,35.36567,0.1134319,1.204897,0,0,2.027643
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,36.78612,36.78612,0.2031298,0.2031298,0,-1,0,0.2031298,0,0,2.775558E-17,0,0,0.2138209,0.2031298,0,0,4.087842,0.874631,0,0.2138209,-0.2138209,1.896557,31.60923,0.1134319,0.2234428,0,0,0.874631
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,35.36758,35.36758,0.2406454,0.2406454,0,-1,0,0.2406454,0,0,2.775558E-17,0,0,0.253311,0.2406454,0,0,4.325421,0.6608101,0,0.253311,-0.253311,1.629544,27.15902,0.1134319,0.2647099,0,0,0.6608101
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,34.34521,34.34521,0.1236036,0.1236036,0,-1,0,0.1236036,0,0,1.387779E-17,0,0,0.130109,0.1236036,0,0,4.606877,0.4074991,0,0.130109,-0.130109,1.492397,24.87324,0.1134319,0.1359639,0,0,0.4074991
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,33.26534,33.26534,0.1649686,0.1649686,0,-1,0,0.1649686,0,0,2.775558E-17,0,0,0.1736511,0.1649686,0,0,4.751443,0.2773901,0,0.1736511,-0.1736511,1.309353,21.8225,0.1134319,0.1814654,0,0,0.2773901
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,32.31326,32.31326,0.07628363,0.07628363,0,-1,0,0.07628363,0,0,1.387779E-17,0,0,0.08029856,0.07628363,0,0,4.944389,0.103739,0,0.08029856,-0.08029856,1.224711,20.41181,0.1134319,0.08391199,0,0,0.103739
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,31.55926,31.55926,0.1543969,0.02226839,0,-1,0,0.02226839,0,0,0.1321285,0.1475682,0,0.02344041,0.02226839,0,0,5.033609,0.02344041,0,0.02344041,-0.02344041,1.200002,20,0.1134319,0.1698366,0,0,0.02344041
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,30.7158,30.7158,0.2112737,0,0,-1,0,0,0,0,0.2112737,0.232401,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1134319,0.232401,0,0,0
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,30.03209,30.03209,0.1841119,0.1841119,1.636744,0,0.502931,0.1841119,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1139496,0.2025231,0,1.7,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,29.57842,29.57842,0.06465027,0.06465027,1.517282,0,0.4703179,0.06465027,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1143753,0.07111529,0,1.7,1.242
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,0.2422479,33.20988,29.09279,0.7795438,0.7795438,1.7,0,0.5202,0.7795438,31.07561,0,0,0,0.2422479,0,0,0.9204562,0.8744334,2.299654,2.484,1.116681,0,1.116681,4.877745,81.29559,0.1149149,0.8574982,0.1937984,1.7,2.726248
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,0.7186236,43.47519,30.46021,1.217386,1.217386,0,0,0,1.217386,59.03006,0,2.220446E-16,0,0.7186236,1.281459,1.217386,0,0,1.182973,3.489013,0,0.5628352,-0.5628352,4.284465,71.40761,0.1149149,1.339124,0.5748989,0,4.207637
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,0.8436179,49.80567,33.89154,0.2089954,0.2089954,0,-1,0,0.2089954,403.6538,0,0,0,0.8436179,0.2199951,0.2089954,0,0,1.808345,2.926178,0.6236227,0,0.6236227,4.876085,81.26793,0.1147404,0.2298949,0.6748943,0,3.769796
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,1.168122,60.98927,37.23341,1.206712,1.206712,0,0,0,1.206712,96.80205,0,0,0,1.168122,1.270223,1.206712,0,0,1.184723,3.487438,0,0.1021013,-0.1021013,4.768461,79.4742,0.1147404,1.327384,0.9344978,0,4.655561
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,1.175916,64.42465,39.9299,0.6163662,0.6163662,0,0,0,0.6163662,190.7821,0,0,0,1.175916,0.6488065,0.6163662,0,0,1.298169,3.385337,0.5271097,0,0.5271097,5.268521,87.80852,0.1145934,0.6780028,0.940733,0,4.561254
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,0.881563,59.67755,41.91074,0.6214339,0.6214339,0,0,0,0.6214339,141.8595,0,0,0,0.881563,0.6541409,0.6214339,0,0,0.7710588,3.859736,0.227422,0,0.227422,5.484273,91.40437,0.11453,0.6835773,0.7052504,0,4.741299
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,0.935827,63.13248,43.81491,0.7235308,0.7235308,0,0,0,0.7235308,129.3417,0,0,0,0.935827,0.7616114,0.7235308,0,0,0.5436367,4.064416,0.1742156,0,0.1742156,5.649548,94.15895,0.1144816,0.795884,0.7486616,0,5.000243
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,0.9294247,64.22827,44.89478,0.3727544,0.3727544,0,-1,0,0.3727544,249.3397,0.1676305,0,0,0.9294247,0.392373,0.3727544,0,0,0.3694212,4.22121,0.3694212,0,0.3694212,6.000012,100,0.1143789,0.4100298,0.7435398,0,5.150635
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,0.9512504,65.12772,45.21428,0.3446774,0.3446774,0,0,0,0.3446774,275.9828,0.5884322,0,0,0.9512504,0.3628183,0.3446774,0,0,0,4.553689,0,0,0,6.000012,100,0.1143789,0.3791451,0.7610003,0,5.50494
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,0.514719,55.63232,45.54015,0.83148,0.83148,0,0,0,0.83148,61.90396,0,1.110223E-16,0,0.514719,0.8752421,0.83148,0,0,0,4.553689,0,0.3605231,-0.3605231,5.619987,93.66627,0.1143789,0.914628,0.4117752,0,5.068408
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,0.2495398,49.66821,44.96507,0.141918,0.141918,0,0,0,0.141918,175.8338,0,0,0,0.2495398,0.1493874,0.141918,0,0,0.4005812,4.193166,0.1001524,0,0.1001524,5.715,95.24982,0.1143511,0.1561098,0.1996318,0,4.442706
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,0.05581707,44.50658,43.48903,1.306536,1.306536,0.425,0,0.172125,1.306536,4.272141,1.110223E-16,0,0,0.05581707,0.9279327,0.8815361,0,0,0.3004288,4.283303,0,0.8721157,-0.8721157,4.79571,79.92834,0.1143511,1.43719,0.04465366,1.7,4.33912
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,42.08966,42.08966,1.115705,1.115705,0,-1,0,1.115705,0,0,2.220446E-16,0,0,1.174426,1.115705,0,0,1.269446,3.411187,0,1.174426,-1.174426,3.557755,59.29581,0.1143511,1.227276,0,0,3.411187
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,40.47304,40.47304,0.4248512,0.4248512,0,-1,0,0.4248512,0,0,5.551115E-17,0,0,0.4472118,0.4248512,0,0,2.574364,2.236761,0,0.4472118,-0.4472118,3.086353,51.43911,0.1143511,0.4673363,0,0,2.236761
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,38.70945,38.70945,0.2951066,0.2951066,0,-1,0,0.2951066,0,0,0,0,0,0.3106385,0.2951066,0,0,3.071266,1.789549,0,0.3106385,-0.3106385,2.758911,45.98176,0.1143511,0.3246173,0,0,1.789549
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,36.91392,36.91392,0.1007605,0.1007605,0,-1,0,0.1007605,0,0,1.387779E-17,0,0,0.1060637,0.1007605,0,0,3.41642,1.478911,0,0.1060637,-0.1060637,2.64711,44.11842,0.1143511,0.1108365,0,0,1.478911
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,35.49538,35.49538,0.1207538,0.1207538,0,-1,0,0.1207538,0,0,1.387779E-17,0,0,0.1271092,0.1207538,0,0,3.534269,1.372847,0,0.1271092,-0.1271092,2.513125,41.88534,0.1143511,0.1328291,0,0,1.372847
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,34.46662,34.46662,0.04619649,0.04619649,0,-1,0,0.04619649,0,0,6.938894E-18,0,0,0.04862789,0.04619649,0,0,3.675501,1.245738,0,0.04862789,-0.04862789,2.461867,41.03103,0.1143511,0.05081614,0,0,1.245738
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,33.37396,33.37396,0.0485068,0.0485068,0,-1,0,0.0485068,0,0,6.938894E-18,0,0,0.05105979,0.0485068,0,0,3.729532,1.19711,0,0.05105979,-0.05105979,2.408045,40.13401,0.1143511,0.05335748,0,0,1.19711
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,32.44105,32.44105,0.05862749,0.05862749,0,-1,0,0.05862749,0,0,6.938894E-18,0,0,0.06171315,0.05862749,0,0,3.786265,1.14605,0,0.06171315,-0.06171315,2.342994,39.04982,0.1143511,0.06449024,0,0,1.14605
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,31.66788,31.66788,0.1121557,0.1121557,0,-1,0,0.1121557,0,0,0,0,0,0.1180586,0.1121557,0,0,3.854836,1.084337,0,0.1180586,-0.1180586,2.218549,36.97575,0.1143511,0.1233712,0,0,1.084337
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,30.85638,30.85638,0.1256433,0.1256433,0,-1,0,0.1256433,0,0,0,0,0,0.1322561,0.1256433,0,0,3.986012,0.9662783,0,0.1322561,-0.1322561,2.079139,34.65225,0.1143511,0.1382076,0,0,0.9662783
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,30.17267,30.17267,0.04086713,0.04086713,0,0,0,0.04086713,0,0,6.938894E-18,0,0,0.04301804,0.04086713,0,0,4.132963,0.8340222,0,0.04301804,-0.04301804,2.033794,33.8965,0.1143511,0.04495385,0,0,0.8340222
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,29.72538,29.72538,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.180761,0.7910042,0,0,0,2.033794,33.8965,0.1143511,0,0,0,0.7910042
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,0.1152654,31.17486,29.23976,0.1219035,0.1219035,0,0,0,0.1219035,94.55459,0,0,0,0.1152654,0.1283195,0.1219035,0,0,4.180761,0.7910042,0,0.01305413,-0.01305413,2.020034,33.66716,0.1143511,0.1340939,0.0922123,0,0.9062696
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,0.1057549,32.37632,30.58801,0,0,0,0,0,0,0,0,0,0,0.1057549,0,0,0,0,4.195265,0.77795,0.1057549,0,0.1057549,2.120362,35.33929,0.1143218,0,0.08460394,0,0.883705
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,0.09968351,35.73978,34.01933,0.5238741,0.5238741,0,-1,0,0.5238741,19.02814,0,0,0,0.09968351,0.5514464,0.5238741,0,0,4.08951,0.8731295,0,0.4517629,-0.4517629,1.644162,27.40264,0.1143218,0.5762615,0.07974681,0,0.972813
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,0.3946853,44.53865,37.34203,0,0,0,0,0,0,0,0,0,0,0.3946853,0,0,0,0,4.591469,0.4213665,0.3946853,0,0.3946853,2.018593,33.64315,0.1142124,0,0.3157482,0,0.8160518
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,0.1267769,42.31784,40.03853,0.55849,0.55849,0,0,0,0.55849,22.69994,0,0,0,0.1267769,0.5878842,0.55849,0,0,4.196784,0.7765833,0,0.4611073,-0.4611073,1.532543,25.54234,0.1142124,0.6143391,0.1014215,0,0.9033602
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,0.1734983,45.19621,42.01937,1.272451,1.272451,0.8079255,0,0.2766636,1.272451,13.63497,5.551115E-17,0,0,0.1734983,0.4889742,0.4645255,0,0,4.709126,0.315476,0,0.315476,-0.315476,1.200002,20,0.1142124,1.399696,0.1387986,1.7,0.4889742
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,0.5113453,53.82922,43.92353,1.276489,1.276489,1.7,0,0.5202,1.276489,40.05872,0,0,0,0.5113453,0,0,0.4235105,0.4023349,5.059654,0,0.9136803,0,0.9136803,2.066796,34.44653,0.1146271,1.404139,0.4090763,1.7,0.5113453
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,0.9390931,64.5801,44.99702,0.2858351,0.2858351,0,-1,0,0.2858351,328.5437,0,0,0,0.9390931,0.300879,0.2858351,0,0,4.145974,0.8223122,0.6382141,0,0.6382141,2.672259,44.53756,0.1144504,0.3144186,0.7512744,0,1.761405
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,0.6300789,57.86497,45.3229,0,0,0,0,0,0,0,0,0,0,0.6300789,0,0,0,0,3.50776,1.396705,0.6300789,0,0.6300789,3.270004,54.49995,0.1142766,0,0.5040631,0,2.026784
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,0.1332446,48.13515,45.64878,0.848711,0.848711,0,0,0,0.848711,15.69965,0,1.110223E-16,0,0.1332446,0.89338,0.848711,0,0,2.877681,1.963776,0,0.7601354,-0.7601354,2.468751,41.14576,0.1142766,0.9335821,0.1065957,0,2.09702
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,0.1355008,47.59331,45.0737,0.5429725,0.5429725,0,0,0,0.5429725,24.95537,0,0,0,0.1355008,0.57155,0.5429725,0,0,3.722276,1.20364,0,0.4360492,-0.4360492,2.009115,33.48518,0.1142766,0.5972697,0.1084006,0,1.339141
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,0.05220658,44.54964,43.59766,1.107178,1.107178,0.425,0,0.172125,1.107178,4.715283,0,0,0,0.05220658,0.7180822,0.6821781,0,0,4.206775,0.7675912,0,0.6658756,-0.6658756,1.30722,21.78696,0.1142766,1.217896,0.04176526,1.7,0.8197978
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,42.15995,42.15995,0.243321,0.09662981,0,-1,0,0.09662981,0,0,0.1466912,0.1710233,0,0.1017156,0.09662981,0,0,4.946637,0.1017156,0,0.1017156,-0.1017156,1.200002,20,0.1142766,0.2676531,0,0,0.1017156
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,40.58167,40.58167,1.029032,0,0,-1,0,0,0,0,1.029032,1.131935,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1142766,1.131935,0,0,0
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,38.81808,38.81808,0.6537578,0,0,-1,0,0,0,0,0.6537578,0.7191336,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1142766,0.7191336,0,0,0
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,37.02254,37.02254,0.1101349,0,0,-1,0,0,0,0,0.1101349,0.1211484,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1142766,0.1211484,0,0,0
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,35.58484,35.58484,0.04442668,0,0,-1,0,0,0,0,0.04442668,0.04886935,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1142766,0.04886935,0,0,0
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,34.55608,34.55608,0.03864649,0,0,-1,0,0,0,0,0.03864649,0.04251114,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1142766,0.04251114,0,0,0
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,33.48259,33.48259,0.05543613,0,0,-1,0,0,0,0,0.05543613,0.06097975,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1142766,0.06097975,0,0,0
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,32.53051,32.53051,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1142766,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,31.77012,31.77012,0.05677298,0,0,-1,0,0,0,0,0.05677298,0.06245027,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1142766,0.06245027,0,0,0
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,30.96501,30.96501,0.01921631,0,0,-1,0,0,0,0,0.01921631,0.02113794,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1142766,0.02113794,0,0,0
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,30.2813,30.2813,0.004353371,0.004353371,1.456985,0,0.4538569,0.004353371,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1146498,0.004788707,0,1.7,0
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,29.86596,29.86596,0.07541694,0.07541694,1.528049,0,0.4732572,0.07541694,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1150722,0.08295863,0,1.7,1.242
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,0.3134044,34.74382,29.36755,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3134044,0,0,1.452632,1.38,2.299654,2.484,1.693404,0,1.693404,5.424873,90.41437,0.115351,0,0.2507235,1.7,2.797404
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,0.5467219,40.42942,30.7158,0.4337887,0.4337887,0,0,0,0.4337887,126.0341,0,0,0,0.5467219,0.4566197,0.4337887,0,0,0.60625,4.008064,0.09010223,0,0.09010223,5.510351,91.839,0.1153262,0.4771676,0.4373775,0,4.554786
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,0.6871458,46.86453,34.14713,0.7872205,0.7872205,0,-1,0,0.7872205,87.2876,0,0,0,0.6871458,0.8286532,0.7872205,0,0,0.5161478,4.089156,0,0.1415073,-0.1415073,5.361189,89.35298,0.1153262,0.8659425,0.5497167,0,4.776302
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,0.822463,53.33043,37.45066,0.9866001,0.9866001,0,0,0,0.9866001,83.36337,0,0,0,0.822463,1.038526,0.9866001,0,0,0.6733781,3.947649,0,0.2160634,-0.2160634,5.133439,85.55714,0.1153262,1.08526,0.6579704,0,4.770112
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,1.171964,64.58764,40.14716,0.3074347,0.3074347,0,0,0,0.3074347,381.2075,0,0,0,1.171964,0.3236155,0.3074347,0,0,0.9134486,3.731585,0.8483487,0,0.8483487,5.938253,98.97068,0.1150933,0.3381782,0.9375713,0,4.90355
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,1.267816,69.50712,42.12161,0.1818715,0.1818715,0,0,0,0.1818715,697.0945,1.011273,0,0,1.267816,0.1914437,0.1818715,0,0,0.06509983,4.495099,0.06509983,0,0.06509983,6.000012,100,0.1150755,0.2000587,1.014253,0,5.762916
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,1.111422,67.73466,44.03216,0.6769332,0.6769332,0,0,0,0.6769332,164.1849,0.3988606,0,0,1.111422,0.7125612,0.6769332,0,0,0,4.553689,0,0,0,6.000012,100,0.1150755,0.7446265,0.8891374,0,5.665111
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,0.7702062,60.74248,45.10565,0.4007937,0.4007937,0,-1,0,0.4007937,192.1702,0.3483181,0,0,0.7702062,0.4218881,0.4007937,0,0,0,4.553689,0,0,0,6.000012,100,0.1150755,0.4408731,0.6161649,0,5.323895
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,0.8425533,62.78106,45.43153,0.1799515,0.1799515,0,0,0,0.1799515,468.2112,0.6531305,0,0,0.8425533,0.1894227,0.1799515,0,0,0,4.553689,0,0,0,6.000012,100,0.1150755,0.1979467,0.6740426,0,5.396242
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,0.7496231,61.00388,45.75741,0.2489895,0.2489895,0,0,0,0.2489895,301.0662,0.4875289,0,0,0.7496231,0.2620942,0.2489895,0,0,0,4.553689,0,0,0,6.000012,100,0.1150755,0.2738884,0.5996984,0,5.303312
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,0.1752157,48.45875,45.18233,1.529453,1.529453,0.425,0,0.172125,1.529453,11.4561,0,0,0,0.1752157,1.162582,1.104453,0,0,0,4.553689,0,0.9873663,-0.9873663,4.959237,82.65378,0.1150755,1.682398,0.1401726,1.7,4.728905
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,0.05234542,44.66148,43.70628,0.5045434,0.5045434,0,0,0,0.5045434,10.37481,0,1.110223E-16,0,0.05234542,0.5310982,0.5045434,0,0,1.097074,3.566323,0,0.4787529,-0.4787529,4.454587,74.24297,0.1150755,0.5549977,0.04187633,0,3.618668
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,42.30691,42.30691,0.9468808,0.9468808,0,-1,0,0.9468808,0,0,1.110223E-16,0,0,0.9967167,0.9468808,0,0,1.629021,3.08757,0,0.9967167,-0.9967167,3.403955,56.73247,0.1150755,1.041569,0,0,3.08757
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,40.69029,40.69029,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.736484,2.090853,0,0,0,3.403955,56.73247,0.1150755,0,0,0,2.090853
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,38.9267,38.9267,0.6215721,0.6215721,0,-1,0,0.6215721,0,0,1.110223E-16,0,0,0.6542864,0.6215721,0,0,2.736484,2.090853,0,0.6542864,-0.6542864,2.714277,45.23785,0.1150755,0.6837293,0,0,2.090853
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,37.13117,37.13117,0.2362258,0.2362258,0,-1,0,0.2362258,0,0,2.775558E-17,0,0,0.2486587,0.2362258,0,0,3.463469,1.436567,0,0.2486587,-0.2486587,2.452168,40.86938,0.1150755,0.2598483,0,0,1.436567
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,35.70624,35.70624,0.01300171,0.01300171,0,-1,0,0.01300171,0,0,1.734723E-18,0,0,0.01368601,0.01300171,0,0,3.739757,1.187908,0,0.01368601,-0.01368601,2.437741,40.62894,0.1150755,0.01430188,0,0,1.187908
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,34.68387,34.68387,0.2560851,0.2560851,0,-1,0,0.2560851,0,0,0,0,0,0.2695633,0.2560851,0,0,3.754963,1.174222,0,0.2695633,-0.2695633,2.153597,35.8932,0.1150755,0.2816936,0,0,1.174222
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,33.604,33.604,0.05384307,0.05384307,0,-1,0,0.05384307,0,0,6.938894E-18,0,0,0.05667692,0.05384307,0,0,4.054478,0.9046589,0,0.05667692,-0.05667692,2.093854,34.8975,0.1150755,0.05922738,0,0,0.9046589
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,32.65192,32.65192,0.152772,0.152772,0,-1,0,0.152772,0,0,2.775558E-17,0,0,0.1608127,0.152772,0,0,4.117452,0.8479819,0,0.1608127,-0.1608127,1.924342,32.07231,0.1150755,0.1680492,0,0,0.8479819
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,31.91709,31.91709,0.2896421,0.2896421,0,-1,0,0.2896421,0,0,5.551115E-17,0,0,0.3048864,0.2896421,0,0,4.296133,0.6871693,0,0.3048864,-0.3048864,1.602964,26.71601,0.1150755,0.3186063,0,0,0.6871693
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,31.10558,31.10558,0.2207869,0.2207869,0,-1,0,0.2207869,0,0,2.775558E-17,0,0,0.2324072,0.2207869,0,0,4.634896,0.3822829,0,0.2324072,-0.2324072,1.357985,22.63304,0.1150755,0.2428656,0,0,0.3822829
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,30.42826,30.42826,0.1346886,0.1346886,1.58732,0,0.4894384,0.1346886,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.893126,0.1498756,1.38,0,1.38,2.667168,44.45271,0.1155351,0.1481574,0,1.7,0.1498756
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,30.01292,30.01292,0.1090603,0.1090603,1.561692,0,0.4824419,0.1090603,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.513126,1.391876,1.38,0,1.38,3.976351,66.27238,0.1159733,0.1199664,0,1.7,1.391876
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,0.374792,36.00643,29.5273,0.5473857,0.5473857,1.7,0,0.5202,0.5473857,68.46946,0,0,0,0.374792,0,0,1.152614,1.094984,2.133126,2.633876,1.469776,0,1.469776,5.370703,89.51154,0.1164828,0.6021243,0.2998336,1.7,3.008668
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,0.4326158,38.46862,30.87555,0,0,0,0,0,0,0,0,0,0,0.4326158,0,0,0,0,0.6633503,3.956674,0.4326158,0,0.4326158,5.781118,96.35178,0.1163642,0,0.3460926,0,4.389289
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,0.3655027,40.81652,34.30687,0,0,0,-1,0,0,0,0.1347682,0,0,0.3655027,0,0,0,0,0.2307345,4.346028,0.2307345,0,0.2307345,6.000012,100,0.1163011,0,0.2924022,0,4.711531
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,1.163685,61.31701,37.59763,0.8066471,0.8066471,0,0,0,0.8066471,144.262,0.3145829,0,0,1.163685,0.8491023,0.8066471,0,0,0,4.553689,0,0,0,6.000012,100,0.1163011,0.8873119,0.9309481,0,5.717374
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,1.174841,64.79151,40.25579,0.5995305,0.5995305,0,0,0,0.5995305,195.9601,0.5437559,0,0,1.174841,0.6310847,0.5995305,0,0,0,4.553689,0,0,0,6.000012,100,0.1163011,0.6594835,0.9398725,0,5.728529
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,1.319587,71.05737,42.23024,0.9858645,0.9858645,0,0,0,0.9858645,133.8508,0.281835,0,0,1.319587,1.037752,0.9858645,0,0,0,4.553689,0,0,0,6.000012,100,0.1163011,1.084451,1.05567,0,5.873276
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,0.8943029,62.47879,44.10245,0.5499868,0.5499868,0,0,0,0.5499868,162.6044,0.3153695,0,0,0.8943029,0.5789334,0.5499868,0,0,0,4.553689,0,0,0,6.000012,100,0.1163011,0.6049854,0.7154423,0,5.447992
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,0.4636473,54.18538,45.18233,1.116893,1.116893,0,-1,0,1.116893,41.51224,0,0,0,0.4636473,1.175677,1.116893,0,0,0,4.553689,0,0.7120296,-0.7120296,5.249467,87.49094,0.1163011,1.228582,0.3709179,0,5.017336
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,0.2479858,50.19168,45.50182,0.5629689,0.5629689,0,0,0,0.5629689,44.04965,0,1.110223E-16,0,0.2479858,0.5925988,0.5629689,0,0,0.791144,3.841659,0,0.344613,-0.344613,4.886213,81.43672,0.1163011,0.6192657,0.1983887,0,4.089645
