Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,37.20146,37.20146,0.2864292,0.2864292,0,-1,0,0.2864292,0,0,0,0,0,0.3015044,0.2864292,0,0,3.094385,1.768742,0,0.3015044,-0.3015044,2.746607,45.77669,0.1102763,0.3150721,0,0,1.768742
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,36.21104,36.21104,0.1196813,0.1196813,0,-1,0,0.1196813,0,0,0,0,0,0.1259803,0.1196813,0,0,3.42939,1.467238,0,0.1259803,-0.1259803,2.613812,43.56345,0.1102763,0.1316494,0,0,1.467238
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,35.20784,35.20784,0.1303625,0.1303625,0,-1,0,0.1303625,0,0,2.775558E-17,0,0,0.1372236,0.1303625,0,0,3.569368,1.341258,0,0.1372236,-0.1372236,2.469166,41.15268,0.1102763,0.1433987,0,0,1.341258
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,34.34521,34.34521,0.06109244,0.06109244,0,-1,0,0.06109244,0,0,6.938894E-18,0,0,0.06430784,0.06109244,0,0,3.721839,1.204034,0,0.06430784,-0.06430784,2.401379,40.02291,0.1102763,0.06720169,0,0,1.204034
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,33.604,33.604,0.1325387,0.1325387,0,-1,0,0.1325387,0,0,0,0,0,0.1395144,0.1325387,0,0,3.793292,1.139726,0,0.1395144,-0.1395144,2.254318,37.5719,0.1102763,0.1457926,0,0,1.139726
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,32.88834,32.88834,0.07562523,0.07562523,0,-1,0,0.07562523,0,0,1.387779E-17,0,0,0.07960551,0.07562523,0,0,3.948308,1.000212,0,0.07960551,-0.07960551,2.170407,36.17337,0.1102763,0.08318776,0,0,1.000212
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,32.27492,32.27492,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.036758,0.9206064,0,0,0,2.170407,36.17337,0.1102763,0,0,0,0.9206064
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,0.02867236,32.53018,32.04488,0.08407003,0.08407003,0,0,0,0.08407003,34.10533,0,0,0,0.02867236,0.08849477,0.08407003,0,0,4.036758,0.9206064,0,0.05982241,-0.05982241,2.107348,35.1224,0.1102763,0.09247703,0.02293789,0,0.9492787
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,0.3331087,37.47879,31.66788,0.05682596,0.05682596,0,0,0,0.05682596,586.1911,0,0,0,0.3331087,0.0598168,0.05682596,0,0,4.103228,0.8607839,0.2732919,0,0.2732919,2.366616,39.44352,0.1102155,0.06250855,0.266487,0,1.193893
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,0.4649988,41.16917,32.86917,0.4148402,0.4148402,0,0,0,0.4148402,112.0911,0,0,0,0.4649988,0.4366739,0.4148402,0,0,3.829936,1.106747,0.02832495,0,0.02832495,2.393487,39.89137,0.1102092,0.4563242,0.3719991,0,1.571746
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,0.6355695,47.89249,36.05129,0.4731508,0.4731508,0,-1,0,0.4731508,134.3271,0,0,0,0.6355695,0.4980535,0.4731508,0,0,3.801611,1.132239,0.1375161,0,0.1375161,2.523947,42.06569,0.1101786,0.5204659,0.5084556,0,1.767809
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,1.124509,61.86451,38.85641,0,0,0,0,0,0,0,0,0,0,1.124509,0,0,0,0,3.664095,1.256004,1.124509,0,1.124509,3.59075,59.8457,0.1099291,0,0.8996073,0,2.380513
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,1.04719,62.82962,41.25898,0.6403627,0.6403627,0,0,0,0.6403627,163.5307,0,0,0,1.04719,0.6740661,0.6403627,0,0,2.539586,2.268062,0.3731237,0,0.3731237,3.944726,65.74529,0.1098466,0.704399,0.8377517,0,3.315252
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,1.122528,66.9337,43.1312,0.995159,0.995159,0,0,0,0.995159,112.7989,0,0,0,1.122528,1.047536,0.995159,0,0,2.166462,2.603873,0.07499216,0,0.07499216,4.01587,66.93102,0.10983,1.094675,0.8980224,0,3.726401
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,1.075354,67.93066,44.96507,1.191849,1.191849,0,0,0,1.191849,90.22569,0,0,0,1.075354,1.254577,1.191849,0,0,2.09147,2.671366,0,0.1792238,-0.1792238,3.826951,63.78239,0.10983,1.311033,0.8602829,0,3.74672
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,0.7226442,60.7132,46.04495,1.150695,1.150695,0,-1,0,1.150695,62.80069,0,2.220446E-16,0,0.7226442,1.211257,1.150695,0,0,2.290607,2.492142,0,0.4886133,-0.4886133,3.311907,55.19835,0.10983,1.265764,0.5781153,0,3.214787
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,0.6278955,58.95649,46.36444,0.5758539,0.5758539,0,0,0,0.5758539,109.0373,0,0,0,0.6278955,0.606162,0.5758539,0,0,2.833511,2.003529,0.02173343,0,0.02173343,3.332525,55.54198,0.1098252,0.6334393,0.5023164,0,2.631424
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,0.3436264,53.28455,46.65198,1.419944,1.419944,0.425,0,0.172125,1.419944,24.19999,0,0,0,0.3436264,1.04731,0.994944,0,0,2.811778,2.023089,0,0.7036831,-0.7036831,2.590778,43.17955,0.1098252,1.561938,0.2749011,1.7,2.366715
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,0.2195294,50.26905,46.11524,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2195294,0,0,1.452632,1.38,3.593648,1.319406,1.599529,0,1.599529,4.108225,68.47028,0.110098,0,0.1756236,1.7,1.538935
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,0.02551658,45.25355,44.78616,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02551658,0,0,1.452632,1.38,1.994118,2.758982,1.405517,0,1.405517,5.441615,90.69341,0.1104119,0,0.02041326,1.7,2.784499
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,43.59766,43.59766,0.5135239,0.5135239,0,-1,0,0.5135239,0,0,1.110223E-16,0,0,0.5405515,0.5135239,0,0,0.5886018,4.023947,0,0.5405515,-0.5405515,4.871824,81.19691,0.1104119,0.5648763,0,0,4.023947
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,42.08966,42.08966,0.7700977,0.7700977,0,-1,0,0.7700977,0,0,1.110223E-16,0,0,0.8106292,0.7700977,0,0,1.189215,3.483396,0,0.8106292,-0.8106292,4.017346,66.95563,0.1104119,0.8471075,0,0,3.483396
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,40.36441,40.36441,0.6267853,0.6267853,0,-1,0,0.6267853,0,0,1.110223E-16,0,0,0.659774,0.6267853,0,0,2.089914,2.672767,0,0.659774,-0.659774,3.321883,55.3646,0.1104119,0.6894639,0,0,2.672767
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,38.63916,38.63916,0.2309639,0.2309639,0,-1,0,0.2309639,0,0,2.775558E-17,0,0,0.2431199,0.2309639,0,0,2.822996,2.012993,0,0.2431199,-0.2431199,3.065612,51.09343,0.1104119,0.2540602,0,0,2.012993
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,37.23341,37.23341,0.0122973,0.0122973,0,-1,0,0.0122973,0,0,1.734723E-18,0,0,0.01294452,0.0122973,0,0,3.093129,1.769873,0,0.01294452,-0.01294452,3.051967,50.86602,0.1104119,0.01352702,0,0,1.769873
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,36.24937,36.24937,0.1021862,0.1021862,0,-1,0,0.1021862,0,0,0,0,0,0.1075644,0.1021862,0,0,3.107512,1.756928,0,0.1075644,-0.1075644,2.938585,48.97631,0.1104119,0.1124048,0,0,1.756928
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,35.23979,35.23979,0.2501491,0.2501491,0,-1,0,0.2501491,0,0,0,0,0,0.2633148,0.2501491,0,0,3.227028,1.649364,0,0.2633148,-0.2633148,2.661026,44.35035,0.1104119,0.275164,0,0,1.649364
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,34.35799,34.35799,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.5196,1.386049,0,0,0,2.661026,44.35035,0.1104119,0,0,0,1.386049
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,33.64233,33.64233,0.06932513,0.06932513,0,-1,0,0.06932513,0,0,1.387779E-17,0,0,0.07297383,0.06932513,0,0,3.5196,1.386049,0,0.07297383,-0.07297383,2.584105,43.06833,0.1104119,0.07625765,0,0,1.386049
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,32.92029,32.92029,0.1975993,0.1975993,0,-1,0,0.1975993,0,0,2.775558E-17,0,0,0.2079993,0.1975993,0,0,3.600682,1.313075,0,0.2079993,-0.2079993,2.364855,39.41417,0.1104119,0.2173593,0,0,1.313075
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,32.33242,32.33242,0.06701443,0.06701443,0,0,0,0.06701443,0,0,1.387779E-17,0,0,0.0705415,0.06701443,0,0,3.831792,1.105076,0,0.0705415,-0.0705415,2.290498,38.17488,0.1104119,0.07371587,0,0,1.105076
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,0.01994131,32.43332,32.096,0,0,0,0,0,0,0,0,0,0,0.01994131,0,0,0,0,3.910172,1.034534,0.01994131,0,0.01994131,2.309415,38.49018,0.1104075,0,0.01595305,0,1.054476
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,0.3240741,37.38832,31.73817,0.6280953,0.6280953,0,0,0,0.6280953,51.59633,0,0,0,0.3240741,0.6611529,0.6280953,0,0,3.89023,1.052482,0,0.3370788,-0.3370788,1.954103,32.56832,0.1104075,0.6909048,0.2592593,0,1.376556
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,0.3662973,39.38609,32.92029,0.8249686,0.8249686,0.425,0,0.172125,0.8249686,44.40137,0,0,0,0.3662973,0.4210196,0.3999686,0,0,4.264762,0.7154028,0,0.05472226,-0.05472226,1.896421,31.60695,0.1104075,0.9074655,0.2930379,1.7,1.0817
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,0.364673,42.65358,36.08324,0.811718,0.811718,0,-1,0,0.811718,44.92607,0,1.110223E-16,0.1959554,0.364673,0.85444,0.811718,0,0,4.325565,0.6606805,0,0.489767,-0.489767,1.380161,23.00264,0.1104075,0.8928898,0.2917384,0,1.025354
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,1.013893,59.22711,38.85641,0,0,0,0,0,0,0,0,0,0,1.013893,0,0,0,0,4.86975,0.1709135,1.013893,0,1.013893,2.342024,39.03365,0.1101841,0,0.811114,0,1.184806
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,0.98021,61.226,41.25898,0.3546444,0.3546444,0,0,0,0.3546444,276.3924,0,0,0,0.98021,0.3733099,0.3546444,0,0,3.855858,1.083417,0.6069002,0,0.6069002,2.91778,48.62957,0.1100508,0.3901088,0.784168,0,2.063627
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,1.116862,66.78912,43.1312,0.9534906,0.9534906,0,0,0,0.9534906,117.134,0,0,0,1.116862,1.003674,0.9534906,0,0,3.248958,1.629627,0.1131872,0,0.1131872,3.025159,50.41921,0.110026,1.04884,0.8934892,0,2.746489
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,1.339107,75.10806,44.96507,0,0,0,0,0,0,0,0,0,0,1.339107,0,0,0,0,3.135771,1.731495,1.339107,0,1.339107,4.295547,71.59231,0.1097332,0,1.071285,0,3.070602
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,0.9905018,67.06809,46.04495,0,0,0,-1,0,0,0,0,0,0,0.9905018,0,0,0,0,1.796664,2.936691,0.9905018,0,0.9905018,5.235219,87.25348,0.1095176,0,0.7924014,0,3.927193
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,0.5042368,56.2611,46.33249,0.006289819,0.006289819,0,0,0,0.006289819,8016.714,0,0,0,0.5042368,0.006620863,0.006289819,0,0,0.8061622,3.828143,0.4976159,0,0.4976159,5.707299,95.12147,0.1094096,0.006918801,0.4033895,0,4.33238
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,0.4095053,54.62724,46.65198,0,0,0,0,0,0,0,0.1009591,0,0,0.4095053,0,0,0,0,0.3085462,4.275997,0.3085462,0,0.3085462,6.000012,100,0.1093428,0,0.3276042,0,4.685503
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,0.0939105,47.86456,46.11524,0,0,0,0,0,0,0,0.0939105,0,0,0.0939105,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1093428,0,0.0751284,0,4.647599
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,0.02031625,45.15807,44.78616,0.3001201,0.3001201,0,0,0,0.3001201,6.769374,0,0,0,0.02031625,0.3159158,0.3001201,0,0,0,4.553689,0,0.2955996,-0.2955996,5.688423,94.80685,0.1093428,0.330132,0.016253,0,4.574005
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,43.63599,43.63599,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.328444,4.25809,0,0,0,5.688423,94.80685,0.1093428,0,0,0,4.25809
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,42.12161,42.12161,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.328444,4.25809,0,0,0,5.688423,94.80685,0.1093428,0,0,0,4.25809
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,40.39636,40.39636,0.03469881,0.03469881,0,-1,0,0.03469881,0,0,0,0,0,0.03652506,0.03469881,0,0,0.328444,4.25809,0,0.03652506,-0.03652506,5.649922,94.16518,0.1093428,0.03816869,0,0,4.25809
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,38.67111,38.67111,0.06902426,0.06902426,0,-1,0,0.06902426,0,0,0,0,0,0.07265712,0.06902426,0,0,0.3690274,4.221564,0,0.07265712,-0.07265712,5.573335,92.88873,0.1093428,0.07592668,0,0,4.221564
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,37.27174,37.27174,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4497575,4.148907,0,0,0,5.573335,92.88873,0.1093428,0,0,0,4.148907
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,36.28133,36.28133,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4497575,4.148907,0,0,0,5.573335,92.88873,0.1093428,0,0,0,4.148907
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,35.27813,35.27813,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4497575,4.148907,0,0,0,5.573335,92.88873,0.1093428,0,0,0,4.148907
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,34.4155,34.4155,0.1125383,0.1125383,0,-1,0,0.1125383,0,0,0,0,0,0.1184614,0.1125383,0,0,0.4497575,4.148907,0,0.1184614,-0.1184614,5.448465,90.80757,0.1093428,0.1237921,0,0,4.148907
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,33.69345,33.69345,0.0857501,0.0857501,0,-1,0,0.0857501,0,0,0,0,0,0.09026326,0.0857501,0,0,0.5813813,4.030446,0,0.09026326,-0.09026326,5.35332,89.22181,0.1093428,0.0943251,0,0,4.030446
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,32.97779,32.97779,0.06057221,0.06057221,0,-1,0,0.06057221,0,0,6.938894E-18,0,0,0.06376022,0.06057221,0,0,0.6816738,3.940182,0,0.06376022,-0.06376022,5.28611,88.10166,0.1093428,0.06662943,0,0,3.940182
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,32.38354,32.38354,0.2720364,0.2720364,0,0,0,0.2720364,0,0,5.551115E-17,0,0,0.2863541,0.2720364,0,0,0.7525184,3.876422,0,0.2863541,-0.2863541,4.984267,83.07095,0.1093428,0.29924,0,0,3.876422
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,0.0306796,32.67323,32.15351,0.2121027,0.2121027,0,0,0,0.2121027,14.4645,0,0,0,0.0306796,0.223266,0.2121027,0,0,1.07069,3.590068,0,0.1925864,-0.1925864,4.781263,79.68755,0.1093428,0.233313,0.02454368,0,3.620748
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,0.1671488,34.65508,31.78929,0.9530372,0.9530372,0,0,0,0.9530372,17.53853,0,0,0,0.1671488,1.003197,0.9530372,0,0,1.284675,3.397482,0,0.8360483,-0.8360483,3.89999,64.99971,0.1093428,1.048341,0.133719,0,3.564631
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,0.2897395,38.05001,32.97779,0.2029561,0.2029561,0,0,0,0.2029561,142.7597,0,0,0,0.2897395,0.2136379,0.2029561,0,0,2.213617,2.561434,0.07610152,0,0.07610152,3.972187,66.20298,0.1093263,0.2232517,0.2317916,0,2.851173
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,0.4072281,43.49795,36.12158,1.114229,1.114229,0,-1,0,1.114229,36.54797,0,2.220446E-16,0,0.4072281,1.172873,1.114229,0,0,2.137516,2.629925,0,0.7656446,-0.7656446,3.165126,52.752,0.1093263,1.225652,0.3257824,0,3.037153
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,0.6396553,51.01934,38.85641,0.7705204,0.7705204,0,0,0,0.7705204,83.01601,0,0,0,0.6396553,0.8110741,0.7705204,0,0,2.988232,1.86428,0,0.1714189,-0.1714189,2.984435,49.74048,0.1093263,0.8475724,0.5117242,0,2.503936
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,0.4670449,50.08553,41.25898,0,0,0,0,0,0,0,0,0,0,0.4670449,0,0,0,0,3.178697,1.692861,0.4670449,0,0.4670449,3.427513,57.1251,0.1092253,0,0.3736359,0,2.159906
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,0.3455108,49.60196,43.09286,0.04784317,0.04784317,0,0,0,0.04784317,722.1736,0,0,0,0.3455108,0.05036123,0.04784317,0,0,2.711652,2.113202,0.2951495,0,0.2951495,3.707516,61.79181,0.1091615,0.05262749,0.2764086,0,2.458713
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,0.2620476,49.87219,44.92673,0.9427748,0.9427748,0,0,0,0.9427748,27.79535,0,1.110223E-16,0,0.2620476,0.9923946,0.9427748,0,0,2.416503,2.378836,0,0.730347,-0.730347,2.937663,48.96095,0.1091615,1.037052,0.2096381,0,2.640884
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,0.5827391,57.58423,46.00661,0.3949168,0.3949168,0,-1,0,0.3949168,147.56,0,0,0,0.5827391,0.4157019,0.3949168,0,0,3.227999,1.648489,0.1670372,0,0.1670372,3.096128,51.60204,0.1091255,0.4344085,0.4661913,0,2.231229
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,0.3325412,52.68737,46.29415,0.2032567,0.2032567,0,0,0,0.2032567,163.6065,0,0,0,0.3325412,0.2139545,0.2032567,0,0,3.060962,1.798823,0.1185868,0,0.1185868,3.20863,53.47705,0.1090999,0.2235824,0.266033,0,2.131364
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,0.2624029,51.62966,46.62003,0,0,0,0,0,0,0,0,0,0,0.2624029,0,0,0,0,2.942375,1.905551,0.2624029,0,0.2624029,3.457567,57.626,0.1090434,0,0.2099223,0,2.167954
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,0.05661242,47.16503,46.11524,1.080154,1.080154,0,0,0,1.080154,5.241145,0,2.220446E-16,0,0.05661242,1.137004,1.080154,0,0,2.679973,2.141714,0,1.080391,-1.080391,2.318734,38.64549,0.1090434,1.188169,0.04528994,0,2.198326
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,0.02913135,45.31999,44.78616,0.6514501,0.6514501,0,0,0,0.6514501,4.47177,0,1.110223E-16,0,0.02913135,0.685737,0.6514501,0,0,3.880408,1.061322,0,0.6566056,-0.6566056,1.626611,27.11013,0.1090434,0.7165951,0.02330508,0,1.090454
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,43.63599,43.63599,0.5746476,0.3844807,0,-1,0,0.3844807,0,0,0.1901669,0.2476316,0,0.4047166,0.3844807,0,0,4.609969,0.4047166,0,0.4047166,-0.4047166,1.200002,20,0.1090434,0.6321124,0,0,0.4047166
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,42.15995,42.15995,0.1828251,0,0,-1,0,0,0,0,0.1828251,0.2011077,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1090434,0.2011077,0,0,0
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,40.4347,40.4347,0.1816279,0,0,-1,0,0,0,0,0.1816279,0.1997907,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1090434,0.1997907,0,0,0
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,38.70945,38.70945,0.05975754,0,0,-1,0,0,0,0,0.05975754,0.06573329,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1090434,0.06573329,0,0,0
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,37.31009,37.31009,0.2388227,0,0,-1,0,0,0,0,0.2388227,0.262705,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1090434,0.262705,0,0,0
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,36.31966,36.31966,0.04620932,0,0,-1,0,0,0,0,0.04620932,0.05083025,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1090434,0.05083025,0,0,0
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,35.31646,35.31646,0.2268669,0,0,-1,0,0,0,0,0.2268669,0.2495536,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1090434,0.2495536,0,0,0
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,34.45384,34.45384,0.005744056,0,0,-1,0,0,0,0,0.005744056,0.006318462,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1090434,0.006318462,0,0,0
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,33.73179,33.73179,0.04789041,0,0,-1,0,0,0,0,0.04789041,0.05267945,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1090434,0.05267945,0,0,0
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,33.01613,33.01613,0.02871647,0,0,-1,0,0,0,0,0.02871647,0.03158811,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1090434,0.03158811,0,0,0
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,32.42188,32.42188,0.1056376,0.1056376,1.558269,0,0.4815075,0.1056376,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1094241,0.1162014,0,1.7,0
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.01302236,32.4249,32.20463,0.271648,0.271648,1.7,0,0.5202,0.271648,4.793835,0,0,0,0.01302236,0,0,1.428352,1.356934,3.679654,1.242,1.369957,0,1.369957,3.808841,63.48055,0.1098893,0.2988129,0.01041789,1.7,1.255022
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,0.411672,39.10067,31.8468,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.411672,0,0,1.452632,1.38,2.309698,2.474961,1.791672,0,1.791672,5.50857,91.80931,0.110114,0,0.3293376,1.7,2.886633
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,0.7119542,46.13063,33.01613,0.5682466,0.5682466,0,0,0,0.5682466,125.2897,0,0,0,0.7119542,0.5981543,0.5682466,0,0,0.5180257,4.087466,0.1138,0,0.1138,5.61653,93.60864,0.1100895,0.6250712,0.5695634,0,4.79942
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,0.9416488,54.45906,36.14075,0.6671713,0.6671713,0,-1,0,0.6671713,141.1405,0,0,0,0.9416488,0.7022856,0.6671713,0,0,0.4042257,4.189886,0.2393632,0,0.2393632,5.84361,97.3933,0.110038,0.7338884,0.7533191,0,5.131535
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,1.248238,64.95514,38.85641,0.09168261,0.09168261,0,0,0,0.09168261,1361.477,0.9868674,0,0,1.248238,0.096508,0.09168261,0,0,0.1648625,4.405313,0.1648625,0,0.1648625,6.000012,100,0.1100025,0.1008509,0.9985904,0,5.653551
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,1.273405,68.58194,41.25898,0.5899745,0.5899745,0,0,0,0.5899745,215.8408,0.6523796,0,0,1.273405,0.6210257,0.5899745,0,0,0,4.553689,0,0,0,6.000012,100,0.1100025,0.6489719,1.018724,0,5.827094
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,1.22698,69.61749,43.09286,0.4865331,0.4865331,0,0,0,0.4865331,252.1884,0.7148398,0,0,1.22698,0.5121401,0.4865331,0,0,0,4.553689,0,0,0,6.000012,100,0.1100025,0.5351864,0.981584,0,5.780669
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,1.137564,69.49691,44.92673,0.2286323,0.2286323,0,0,0,0.2286323,497.5519,0.8968989,0,0,1.137564,0.2406656,0.2286323,0,0,0,4.553689,0,0,0,6.000012,100,0.1100025,0.2514955,0.9100515,0,5.691253
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,1.053906,68.62724,46.00661,0,0,0,-1,0,0,0,1.053906,0,0,1.053906,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1100025,0,0.8431246,0,5.607595
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,0.8434299,63.78413,46.29415,0.5931638,0.5931638,0,0,0,0.5931638,142.1917,0.219047,0,0,0.8434299,0.6243829,0.5931638,0,0,0,4.553689,0,0,0,6.000012,100,0.1100025,0.6524801,0.6747439,0,5.397119
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,0.7295851,61.51119,46.62003,0.1007502,0.1007502,0,0,0,0.1007502,724.1525,0.6235323,0,0,0.7295851,0.1060528,0.1007502,0,0,0,4.553689,0,0,0,6.000012,100,0.1100025,0.1108252,0.5836681,0,5.283274
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,0.3559586,52.97157,46.11524,1.910327,1.910327,0.5303271,0,0.2008793,1.910327,18.63338,2.220446E-16,0,0,0.3559586,1.452632,1.38,0,0,0,4.553689,0,1.096673,-1.096673,4.844017,80.73346,0.1100025,2.10136,0.2847668,1.7,4.909647
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,0.03813365,45.4857,44.78616,1.001267,1.001267,0,0,0,1.001267,3.80854,0,2.220446E-16,0,0.03813365,1.053965,1.001267,0,0,1.218526,3.457016,0,1.015831,-1.015831,3.773237,62.88715,0.1100025,1.101394,0.03050692,0,3.49515
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,43.66794,43.66794,0.6034413,0.6034413,0,-1,0,0.6034413,0,0,1.110223E-16,0,0,0.6352014,0.6034413,0,0,2.347227,2.441185,0,0.6352014,-0.6352014,3.103676,51.72783,0.1100025,0.6637855,0,0,2.441185
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,42.19828,42.19828,0.5343394,0.5343394,0,-1,0,0.5343394,0,0,0,0,0,0.5624625,0.5343394,0,0,3.053007,1.805983,0,0.5624625,-0.5624625,2.510788,41.84639,0.1100025,0.5877733,0,0,1.805983
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,40.47304,40.47304,0.08738787,0.08738787,0,-1,0,0.08738787,0,0,0,0,0,0.09198724,0.08738787,0,0,3.677965,1.24352,0,0.09198724,-0.09198724,2.413825,40.23034,0.1100025,0.09612667,0,0,1.24352
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,38.74779,38.74779,0.07509895,0.07509895,0,-1,0,0.07509895,0,0,1.387779E-17,0,0,0.07905153,0.07509895,0,0,3.780173,1.151533,0,0.07905153,-0.07905153,2.330498,38.84155,0.1100025,0.08260885,0,0,1.151533
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,37.34203,37.34203,0.19105,0.19105,0,-1,0,0.19105,0,0,0,0,0,0.2011053,0.19105,0,0,3.868008,1.072482,0,0.2011053,-0.2011053,2.118514,35.30849,0.1100025,0.210155,0,0,1.072482
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,36.358,36.358,0.1411697,0.1411697,0,-1,0,0.1411697,0,0,0,0,0,0.1485997,0.1411697,0,0,4.091458,0.8713765,0,0.1485997,-0.1485997,1.961876,32.69787,0.1100025,0.1552867,0,0,0.8713765
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,35.34841,35.34841,0.1477093,0.1477093,0,-1,0,0.1477093,0,0,2.775558E-17,0,0,0.1554834,0.1477093,0,0,4.256569,0.7227768,0,0.1554834,-0.1554834,1.797982,29.96631,0.1100025,0.1624802,0,0,0.7227768
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,34.48579,34.48579,0.05563342,0.05563342,0,-1,0,0.05563342,0,0,6.938894E-18,0,0,0.0585615,0.05563342,0,0,4.429328,0.5672934,0,0.0585615,-0.0585615,1.736253,28.93749,0.1100025,0.06119676,0,0,0.5672934
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,33.77013,33.77013,0.1816022,0.1816022,0,-1,0,0.1816022,0,0,0,0,0,0.1911602,0.1816022,0,0,4.494397,0.5087319,0,0.1911602,-0.1911602,1.534752,25.57915,0.1100025,0.1997624,0,0,0.5087319
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,33.06725,33.06725,0.007647353,0.007647353,0,-1,0,0.007647353,0,0,8.673617E-19,0,0,0.008049846,0.007647353,0,0,4.706797,0.3175717,0,0.008049846,-0.008049846,1.526267,25.43773,0.1100025,0.008412088,0,0,0.3175717
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,32.473,32.473,0.1408845,0.1408845,0,0,0,0.1408845,0,0,2.775558E-17,0,0,0.1482995,0.1408845,0,0,4.715741,0.3095219,0,0.1482995,-0.1482995,1.369946,22.83238,0.1100025,0.154973,0,0,0.3095219
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,0.03634802,32.87223,32.25575,0.2761971,0.2761971,1.7,0,0.5202,0.2761971,13.16017,0,0,0,0.03634802,0,0,1.423803,1.352613,4.880518,0.1612223,1.388961,0,1.388961,2.687629,44.79374,0.1104587,0.3038168,0.02907841,1.7,0.1975704
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,0.267078,36.52982,31.89792,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.267078,0,0,1.452632,1.38,3.491558,1.411287,1.647078,0,1.647078,4.250185,70.83627,0.110711,0,0.2136624,1.7,1.678365
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,0.4782951,41.62929,33.06725,0.2463823,0.2463823,1.684471,0,0.5159606,0.2463823,194.1272,0,0,0,0.4782951,0,0,1.438089,1.366184,1.84448,2.893657,1.84448,0,1.84448,6.000012,100,0.1110554,0.2710205,0.3826361,1.7,3.371953
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,0.6037929,47.39191,36.17909,0.1715824,0.1715824,0,-1,0,0.1715824,351.8967,0.4231798,0,0,0.6037929,0.1806131,0.1715824,0,0,0,4.553689,0,0,0,6.000012,100,0.1110554,0.1887407,0.4830343,0,5.157482
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,1.047765,60.02303,38.85641,1.05615,1.05615,0,0,0,1.05615,99.20605,0,0,0,1.047765,1.111737,1.05615,0,0,0,4.553689,0,0.06397211,-0.06397211,5.93258,98.87613,0.1110554,1.161765,0.8382117,0,5.601454
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,0.8445568,58.06084,41.22704,1.008986,1.008986,0,0,0,1.008986,83.70351,0,2.220446E-16,0,0.8445568,1.062091,1.008986,0,0,0.07108012,4.489717,0,0.2175339,-0.2175339,5.703279,95.05445,0.1110554,1.109885,0.6756455,0,5.334274
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,1.054107,65.12753,43.06091,0.4056458,0.4056458,0,0,0,0.4056458,259.8589,0.3143269,0,0,1.054107,0.4269956,0.4056458,0,0,0.3127845,4.272183,0.3127845,0,0.3127845,6.000012,100,0.1109882,0.4462104,0.8432856,0,5.32629
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,0.9329765,64.31385,44.89478,0.2872276,0.2872276,0,0,0,0.2872276,324.8213,0.6306317,0,0,0.9329765,0.3023449,0.2872276,0,0,0,4.553689,0,0,0,6.000012,100,0.1109882,0.3159504,0.7463812,0,5.486665
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,0.7843074,62.03464,45.96827,0.4775259,0.4775259,0,-1,0,0.4775259,164.2439,0.2816485,0,0,0.7843074,0.5026589,0.4775259,0,0,0,4.553689,0,0,0,6.000012,100,0.1109882,0.5252786,0.6274459,0,5.337996
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,0.6382733,59.06554,46.25581,0.2326842,0.2326842,0,0,0,0.2326842,274.3088,0.3933426,0,0,0.6382733,0.2449307,0.2326842,0,0,0,4.553689,0,0,0,6.000012,100,0.1109882,0.2559526,0.5106186,0,5.191962
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,0.1956004,50.28307,46.5817,0.08023994,0.08023994,0,0,0,0.08023994,243.7693,0.1111373,0,0,0.1956004,0.08446309,0.08023994,0,0,0,4.553689,0,0,0,6.000012,100,0.1109882,0.08826393,0.1564803,0,4.74929
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,0.0519211,47.03891,46.0769,0.6172919,0.6172919,0,0,0,0.6172919,8.411111,0,1.110223E-16,0,0.0519211,0.6497809,0.6172919,0,0,0,4.553689,0,0.5978598,-0.5978598,5.369812,89.4967,0.1109882,0.6790211,0.04153688,0,4.60561
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,0.02944831,45.32582,44.78616,0.3377568,0.3377568,0,0,0,0.3377568,8.718793,0,5.551115E-17,0,0.02944831,0.3555335,0.3377568,0,0,0.6642887,3.955829,0,0.3260852,-0.3260852,5.026089,83.76797,0.1109882,0.3715325,0.02355865,0,3.985277
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,43.66794,43.66794,1.796619,1.38,0,-1,0,1.38,0,0,0.4166186,0.5962805,0,1.452632,1.38,0,0,1.026605,3.629744,0,1.452632,-1.452632,3.49488,58.24789,0.1109882,1.97628,0,0,3.629744
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,42.23024,42.23024,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.64064,2.177112,0,0,0,3.49488,58.24789,0.1109882,0,0,0,2.177112
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,40.50499,40.50499,0.7547469,0.7547469,0,-1,0,0.7547469,0,0,1.110223E-16,0,0,0.7944704,0.7547469,0,0,2.64064,2.177112,0,0.7944704,-0.7944704,2.657435,44.2905,0.1109882,0.8302216,0,0,2.177112
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,38.77974,38.77974,0.1087769,0.1087769,0,-1,0,0.1087769,0,0,1.387779E-17,0,0,0.114502,0.1087769,0,0,3.523386,1.382642,0,0.114502,-0.114502,2.536739,42.2789,0.1109882,0.1196546,0,0,1.382642
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,37.38037,37.38037,0.08885947,0.08885947,0,-1,0,0.08885947,0,0,1.387779E-17,0,0,0.09353628,0.08885947,0,0,3.65061,1.26814,0,0.09353628,-0.09353628,2.438143,40.63564,0.1109882,0.09774541,0,0,1.26814
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,36.38995,36.38995,0.1381802,0.1381802,0,-1,0,0.1381802,0,0,2.775558E-17,0,0,0.1454528,0.1381802,0,0,3.754539,1.174604,0,0.1454528,-0.1454528,2.284823,38.0803,0.1109882,0.1519982,0,0,1.174604
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,35.38675,35.38675,0.07059273,0.07059273,0,-1,0,0.07059273,0,0,0,0,0,0.07430814,0.07059273,0,0,3.916153,1.029151,0,0.07430814,-0.07430814,2.206495,36.77485,0.1109882,0.07765201,0,0,1.029151
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,34.50496,34.50496,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.998718,0.9548428,0,0,0,2.206495,36.77485,0.1109882,0,0,0,0.9548428
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,33.7893,33.7893,0.07231487,0.07231487,0,-1,0,0.07231487,0,0,1.387779E-17,0,0,0.07612091,0.07231487,0,0,3.998718,0.9548428,0,0.07612091,-0.07612091,2.126256,35.43754,0.1109882,0.07954635,0,0,0.9548428
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,33.08642,33.08642,0.03292691,0.03292691,0,-1,0,0.03292691,0,0,0,0,0,0.0346599,0.03292691,0,0,4.083297,0.8787219,0,0.0346599,-0.0346599,2.089722,34.82863,0.1109882,0.0362196,0,0,0.8787219
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,32.51134,32.51134,0.104113,0.104113,0,0,0,0.104113,0,0,0,0,0,0.1095926,0.104113,0,0,4.121808,0.844062,0,0.1095926,-0.1095926,1.974201,32.90329,0.1109882,0.1145243,0,0,0.844062
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.01067856,32.49396,32.31326,0.01866102,0.01866102,0,0,0,0.01866102,57.22387,0,0,0,0.01067856,0.01964318,0.01866102,0,0,4.243577,0.7344694,0,0.008964622,-0.008964622,1.964751,32.74579,0.1109882,0.02052712,0.008542847,0,0.7451479
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,0.439845,39.73643,31.95543,0.1838218,0.1838218,0,0,0,0.1838218,239.278,0,0,0,0.439845,0.1934966,0.1838218,0,0,4.253538,0.7255048,0.2463484,0,0.2463484,2.198458,36.6409,0.1109353,0.2022039,0.351876,0,1.16535
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,0.8409639,48.88778,33.11837,0.6989625,0.6989625,0,0,0,0.6989625,120.316,0,0,0,0.8409639,0.73575,0.6989625,0,0,4.00719,0.9472183,0.1052139,0,0.1052139,2.298273,38.30447,0.1109127,0.7688587,0.6727711,0,1.788182
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,1.015341,56.17234,36.19187,0.2658024,0.2658024,0,-1,0,0.2658024,381.9908,0,0,0,1.015341,0.279792,0.2658024,0,0,3.901976,1.041911,0.7355486,0,0.7355486,2.996075,49.93449,0.1107551,0.2923826,0.8122724,0,2.057251
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,1.272396,65.57771,38.85641,0.1936088,0.1936088,0,0,0,0.1936088,657.1995,0,0,0,1.272396,0.2037987,0.1936088,0,0,3.166427,1.703905,1.068597,0,1.068597,4.009836,66.83046,0.110527,0.2129696,1.017917,0,2.9763
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,1.326236,69.97099,41.22704,0,0,0,0,0,0,0,0,0,0,1.326236,0,0,0,0,2.09783,2.665642,1.326236,0,1.326236,5.268013,87.80004,0.1102452,0,1.060988,0,3.991877
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,1.402834,74.4939,43.06091,0.7439286,0.7439286,0,0,0,0.7439286,188.5711,0,0,0,1.402834,0.7830827,0.7439286,0,0,0.7715946,3.859254,0.6197515,0,0.6197515,5.855961,97.59915,0.1101139,0.8183214,1.122267,0,5.262088
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,1.073742,67.80533,44.89478,0,0,0,0,0,0,0,0.9218989,0,0,1.073742,0,0,0,0,0.1518431,4.41703,0.1518431,0,0.1518431,6.000012,100,0.1100818,0,0.8589936,0,5.490772
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,1.221155,73.03587,45.96827,1.478281,1.38,0,-1,0,1.38,88.48949,2.220446E-16,0.09828081,0.2461089,1.221155,1.452632,1.38,0,0,0,4.553689,0,0.2314766,-0.2314766,5.756014,95.93338,0.1100818,1.626109,0.976924,0,5.774844
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,1.031786,68.4045,46.29415,0.44895,0.44895,0,0,0,0.44895,229.8221,0.3020112,0,0,1.031786,0.4725789,0.44895,0,0,0.2571962,4.322212,0.2571962,0,0.2571962,6.000012,100,0.1100275,0.493845,0.8254291,0,5.353999
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,0.7452198,61.82514,46.5817,0.08847089,0.08847089,0,0,0,0.08847089,842.3334,0.6520926,0,0,0.7452198,0.09312725,0.08847089,0,0,0,4.553689,0,0,0,6.000012,100,0.1100275,0.09731798,0.5961758,0,5.298909
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,0.3129935,52.06976,46.0769,0.2769791,0.2769791,0,0,0,0.2769791,113.0026,0.02143653,0,0,0.3129935,0.2915569,0.2769791,0,0,0,4.553689,0,0,0,6.000012,100,0.1100275,0.304677,0.2503948,0,4.866683
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,0.03663341,45.45806,44.78616,0.7978474,0.7978474,0,0,0,0.7978474,4.59153,0,1.110223E-16,0,0.03663341,0.8398393,0.7978474,0,0,0,4.553689,0,0.803206,-0.803206,5.153358,85.88914,0.1100275,0.8776321,0.02930672,0,4.590322
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,43.66794,43.66794,0.5007506,0.5007506,0,-1,0,0.5007506,0,0,1.110223E-16,0,0,0.5271059,0.5007506,0,0,0.892451,3.750483,0,0.5271059,-0.5271059,4.59774,76.62885,0.1100275,0.5508257,0,0,3.750483
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,42.23024,42.23024,1.183376,1.183376,0,-1,0,1.183376,0,0,2.220446E-16,0,0,1.245659,1.183376,0,0,1.478124,3.223377,0,1.245659,-1.245659,3.284701,54.7449,0.1100275,1.301713,0,0,3.223377
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,40.54333,40.54333,1.182207,1.182207,0,-1,0,1.182207,0,0,2.220446E-16,0,0,1.244428,1.182207,0,0,2.86219,1.977718,0,1.244428,-1.244428,1.972958,32.88257,0.1100275,1.300427,0,0,1.977718
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,38.81808,38.81808,0.1824958,0.1824958,0,-1,0,0.1824958,0,0,0,0,0,0.1921008,0.1824958,0,0,4.244887,0.7332904,0,0.1921008,-0.1921008,1.770466,29.50771,0.1100275,0.2007454,0,0,0.7332904
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,37.41871,37.41871,0.1409237,0.1409237,0,-1,0,0.1409237,0,0,2.775558E-17,0,0,0.1483407,0.1409237,0,0,4.458333,0.5411896,0,0.1483407,-0.1483407,1.614101,26.90164,0.1100275,0.155016,0,0,0.5411896
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,36.40912,36.40912,0.08222068,0.08222068,0,-1,0,0.08222068,0,0,0,0,0,0.08654808,0.08222068,0,0,4.623156,0.3928488,0,0.08654808,-0.08654808,1.522872,25.38115,0.1100275,0.09044275,0,0,0.3928488
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,35.4187,35.4187,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.71932,0.3063008,0,0,0,1.522872,25.38115,0.1100275,0,0,0,0.3063008
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,34.5433,34.5433,0.103643,0.103643,0,-1,0,0.103643,0,0,0,0,0,0.1090979,0.103643,0,0,4.71932,0.3063008,0,0.1090979,-0.1090979,1.407872,23.46449,0.1100275,0.1140073,0,0,0.3063008
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,33.82125,33.82125,0.03867384,0.03867384,0,-1,0,0.03867384,0,0,6.938894E-18,0,0,0.04070931,0.03867384,0,0,4.84054,0.1972028,0,0.04070931,-0.04070931,1.364961,22.74931,0.1100275,0.04254123,0,0,0.1972028
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,33.11837,33.11837,0.03494382,0.03494382,0,-1,0,0.03494382,0,0,0,0,0,0.03678297,0.03494382,0,0,4.885773,0.1564935,0,0.03678297,-0.03678297,1.326188,22.1031,0.1100275,0.0384382,0,0,0.1564935
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,32.56246,32.56246,0.09256532,0.09256532,0,0,0,0.09256532,0,0,0,0,0,0.09743717,0.09256532,0,0,4.926642,0.1197106,0,0.09743717,-0.09743717,1.223481,20.3913,0.1100275,0.1018218,0,0,0.1197106
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,0.03750164,33.00092,32.36437,0.2310461,0.2310461,1.683678,0,0.515744,0.2310461,16.23124,2.220446E-16,0,0,0.03750164,0,0,1.452632,1.38,5.034906,0.02227339,1.417502,0,1.417502,2.568241,42.80393,0.1104597,0.2541507,0.03000131,1.7,0.05977503
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,0.3158419,37.51756,32.00654,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3158419,0,0,1.452632,1.38,3.617404,1.298025,1.695842,0,1.695842,4.177058,69.61749,0.110697,0,0.2526735,1.7,1.613867
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,0.569534,43.47128,33.15671,0.4379291,0.4379291,1.7,0,0.5202,0.4379291,130.0516,0,0,0,0.569534,0,0,1.262071,1.198967,1.921563,2.824283,1.768501,0,1.768501,5.854805,97.5799,0.1110601,0.481722,0.4556272,1.7,3.393816
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,0.9279988,54.28063,36.24937,0.1686783,0.1686783,0,-1,0,0.1686783,550.1591,0.5973815,0,0,0.9279988,0.1775561,0.1686783,0,0,0.1530613,4.415934,0.1530613,0,0.1530613,6.000012,100,0.1110278,0.1855461,0.7423991,0,5.343933
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,1.260242,65.30296,38.88837,0,0,0,0,0,0,0,1.260242,0,0,1.260242,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1110278,0,1.008193,0,5.813931
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,1.272861,68.5674,41.25898,1.155389,1.155389,0,0,0,1.155389,110.1673,0.05666169,0,0,1.272861,1.216199,1.155389,0,0,0,4.553689,0,0,0,6.000012,100,0.1110278,1.270928,1.018289,0,5.82655
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,1.278693,71.01877,43.09286,0.5664883,0.5664883,0,0,0,0.5664883,225.7228,0.6823897,0,0,1.278693,0.5963035,0.5664883,0,0,0,4.553689,0,0,0,6.000012,100,0.1110278,0.6231371,1.022955,0,5.832382
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,1.351561,75.38018,44.89478,0,0,0,0,0,0,0,1.351561,0,0,1.351561,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1110278,0,1.081249,0,5.905251
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,1.160634,71.43066,46.00661,0,0,0,-1,0,0,0,1.160634,0,0,1.160634,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1110278,0,0.9285071,0,5.714323
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,1.01699,68.02858,46.29415,0.4509125,0.4509125,0,0,0,0.4509125,225.5404,0.5423449,0,0,1.01699,0.4746447,0.4509125,0,0,0,4.553689,0,0,0,6.000012,100,0.1110278,0.4960037,0.8135917,0,5.570679
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,0.7248868,61.40434,46.62003,0.1401028,0.1401028,0,0,0,0.1401028,517.3964,0.5774102,0,0,0.7248868,0.1474766,0.1401028,0,0,0,4.553689,0,0,0,6.000012,100,0.1110278,0.1541131,0.5799094,0,5.278576
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,0.3073441,51.9971,46.11524,0.195225,0.195225,0,0,0,0.195225,157.4307,0.101844,0,0,0.3073441,0.2055001,0.195225,0,0,0,4.553689,0,0,0,6.000012,100,0.1110278,0.2147475,0.2458753,0,4.861033
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,0.03116621,45.38948,44.81811,0.2656425,0.2656425,0,0,0,0.2656425,11.73239,0,0,0,0.03116621,0.2796237,0.2656425,0,0,0,4.553689,0,0.2484574,-0.2484574,5.738115,95.63506,0.1110278,0.2922067,0.02493297,0,4.584855
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,43.70628,43.70628,0.2197676,0.2197676,0,-1,0,0.2197676,0,0,2.775558E-17,0,0,0.2313344,0.2197676,0,0,0.2760638,4.305232,0,0.2313344,-0.2313344,5.494267,91.57093,0.1110278,0.2417444,0,0,4.305232
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,42.26857,42.26857,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.533102,4.073897,0,0,0,5.494267,91.57093,0.1110278,0,0,0,4.073897
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,40.58167,40.58167,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.533102,4.073897,0,0,0,5.494267,91.57093,0.1110278,0,0,0,4.073897
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,38.85641,38.85641,0.1878138,0.1878138,0,-1,0,0.1878138,0,0,2.775558E-17,0,0,0.1976988,0.1878138,0,0,0.533102,4.073897,0,0.1976988,-0.1976988,5.285874,88.09772,0.1110278,0.2065952,0,0,4.073897
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,37.45066,37.45066,0.05605391,0.05605391,0,-1,0,0.05605391,0,0,6.938894E-18,0,0,0.05900412,0.05605391,0,0,0.7527673,3.876198,0,0.05900412,-0.05900412,5.223679,87.06113,0.1110278,0.06165931,0,0,3.876198
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,36.46663,36.46663,0.1898293,0.1898293,0,-1,0,0.1898293,0,0,2.775558E-17,0,0,0.1998203,0.1898293,0,0,0.8183274,3.817194,0,0.1998203,-0.1998203,5.01305,83.55066,0.1110278,0.2088122,0,0,3.817194
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,35.45704,35.45704,0.0774705,0.0774705,0,-1,0,0.0774705,0,0,1.387779E-17,0,0,0.0815479,0.0774705,0,0,1.04035,3.617374,0,0.0815479,-0.0815479,4.92709,82.11801,0.1110278,0.08521756,0,0,3.617374
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,34.57525,34.57525,0.171524,0.171524,0,-1,0,0.171524,0,0,2.775558E-17,0,0,0.1805515,0.171524,0,0,1.130959,3.535826,0,0.1805515,-0.1805515,4.736772,78.94604,0.1110278,0.1886764,0,0,3.535826
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,33.85959,33.85959,0.181876,0.181876,0,-1,0,0.181876,0,0,2.775558E-17,0,0,0.1914485,0.181876,0,0,1.331572,3.355274,0,0.1914485,-0.1914485,4.534968,75.58265,0.1110278,0.2000637,0,0,3.355274
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,33.15671,33.15671,0.1097369,0.1097369,0,-1,0,0.1097369,0,0,0,0,0,0.1155125,0.1097369,0,0,1.544292,3.163826,0,0.1155125,-0.1155125,4.413207,73.55331,0.1110278,0.1207106,0,0,3.163826
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,32.58163,32.58163,0.08205204,0.08205204,0,0,0,0.08205204,0,0,1.387779E-17,0,0,0.08637057,0.08205204,0,0,1.672639,3.048314,0,0.08637057,-0.08637057,4.322165,72.03593,0.1110278,0.09025725,0,0,3.048314
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,0.02923299,32.8986,32.40271,0.1295793,0.1295793,0,0,0,0.1295793,22.55992,0,2.775558E-17,0,0.02923299,0.1363993,0.1295793,0,0,1.768607,2.961943,0,0.1071663,-0.1071663,4.209201,70.15321,0.1110278,0.1425373,0.02338639,0,2.991176
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,0.2596121,36.56751,32.06405,0.8230838,0.8230838,0,0,0,0.8230838,31.54139,0,0,0,0.2596121,0.866404,0.8230838,0,0,1.88768,2.854777,0,0.6067919,-0.6067919,3.569586,59.49299,0.1110278,0.9053922,0.2076896,0,3.114389
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,0.3333133,39.06697,33.19505,0.3343797,0.3343797,0,0,0,0.3343797,99.6811,0,0,0,0.3333133,0.3519786,0.3343797,0,0,2.561893,2.247985,0,0.01866528,-0.01866528,3.549911,59.16507,0.1110278,0.3678176,0.2666506,0,2.581298
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,0.5593094,46.60256,36.26854,1.186762,1.186762,0,-1,0,1.186762,47.12903,0,0,0,0.5593094,1.249223,1.186762,0,0,2.582633,2.22932,0,0.6899137,-0.6899137,2.822679,47.04455,0.1110278,1.305438,0.4474475,0,2.788629
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,0.8513189,55.57371,38.88837,0.43285,0.43285,0,0,0,0.43285,196.6776,0,0,0,0.8513189,0.4556316,0.43285,0,0,3.349204,1.539406,0.3956873,0,0.3956873,3.198061,53.3009,0.1109443,0.476135,0.6810551,0,2.390725
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,1.056316,63.05135,41.25898,0.01090469,0.01090469,0,0,0,0.01090469,9686.8,0,0,0,1.056316,0.01147863,0.01090469,0,0,2.953516,1.895524,1.044837,0,1.044837,4.18928,69.8212,0.1107246,0.01199516,0.8450527,0,2.95184
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,0.9975526,63.77794,43.09286,0.2149832,0.2149832,0,0,0,0.2149832,464.0143,0,0,0,0.9975526,0.2262981,0.2149832,0,0,1.908679,2.835878,0.7712545,0,0.7712545,4.920956,82.01578,0.110563,0.2364815,0.7980421,0,3.83343
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,1.253449,72.62626,44.92673,0.9895563,0.9895563,0,0,0,0.9895563,126.6678,0,0,0,1.253449,1.041638,0.9895563,0,0,1.137424,3.530007,0.2118111,0,0.2118111,5.121898,85.3648,0.1105187,1.088512,1.002759,0,4.783456
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,1.246142,73.78092,46.00661,0.686015,0.686015,0,-1,0,0.686015,181.6494,0,0,0,1.246142,0.722121,0.686015,0,0,0.9256134,3.720637,0.5240207,0,0.5240207,5.619028,93.65028,0.1104092,0.7546164,0.9969134,0,4.966779
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,1.057787,69.07092,46.29415,0,0,0,0,0,0,0,0.6561947,0,0,1.057787,0,0,0,0,0.4015927,4.192255,0.4015927,0,0.4015927,6.000012,100,0.1103255,0,0.84623,0,5.250043
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,0.5987983,58.59926,46.62003,0.6582466,0.6582466,0,0,0,0.6582466,90.96868,0,0,0,0.5987983,0.6928912,0.6582466,0,0,0,4.553689,0,0.09409291,-0.09409291,5.900829,98.34696,0.1103255,0.7240713,0.4790386,0,5.152487
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,0.3300751,52.45112,46.11524,0.5621353,0.5621353,0,0,0,0.5621353,58.7181,0,1.110223E-16,0,0.3300751,0.5917214,0.5621353,0,0,0.1045477,4.459596,0,0.2616462,-0.2616462,5.62503,93.75031,0.1103255,0.6183488,0.2640601,0,4.789671
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,0.03257074,45.41533,44.81811,0.3698804,0.3698804,0,0,0,0.3698804,8.805748,0,5.551115E-17,0,0.03257074,0.3893478,0.3698804,0,0,0.3952657,4.19795,0,0.3567771,-0.3567771,5.248954,87.48239,0.1103255,0.4068685,0.02605659,0,4.230521
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,43.74462,43.74462,0.6637443,0.6637443,0,-1,0,0.6637443,0,0,1.110223E-16,0,0,0.6986781,0.6637443,0,0,0.7916847,3.841173,0,0.6986781,-0.6986781,4.512483,75.20789,0.1103255,0.7301187,0,0,3.841173
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,42.30691,42.30691,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.567994,3.142495,0,0,0,4.512483,75.20789,0.1103255,0,0,0,3.142495
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,40.58167,40.58167,0.9968846,0.9968846,0,-1,0,0.9968846,0,0,2.220446E-16,0,0,1.049352,0.9968846,0,0,1.567994,3.142495,0,1.049352,-1.049352,3.406368,56.77269,0.1103255,1.096573,0,0,3.142495
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,38.85641,38.85641,0.1628576,0.1628576,0,-1,0,0.1628576,0,0,0,0,0,0.171429,0.1628576,0,0,2.733941,2.093142,0,0.171429,-0.171429,3.225666,53.76099,0.1103255,0.1791433,0,0,2.093142
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,37.45066,37.45066,0.1539973,0.1539973,0,-1,0,0.1539973,0,0,2.775558E-17,0,0,0.1621024,0.1539973,0,0,2.924417,1.921713,0,0.1621024,-0.1621024,3.054795,50.91315,0.1103255,0.1693971,0,0,1.921713
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,36.47941,36.47941,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.104531,1.759611,0,0,0,3.054795,50.91315,0.1103255,0,0,0,1.759611
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,35.47621,35.47621,0.1798226,0.1798226,0,-1,0,0.1798226,0,0,2.775558E-17,0,0,0.1892869,0.1798226,0,0,3.104531,1.759611,0,0.1892869,-0.1892869,2.855269,47.58772,0.1103255,0.1978048,0,0,1.759611
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,34.59442,34.59442,0.1150345,0.1150345,0,-1,0,0.1150345,0,0,0,0,0,0.1210889,0.1150345,0,0,3.31485,1.570324,0,0.1210889,-0.1210889,2.72763,45.46041,0.1103255,0.1265379,0,0,1.570324
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,33.87876,33.87876,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.449393,1.449235,0,0,0,2.72763,45.46041,0.1103255,0,0,0,1.449235
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,33.17588,33.17588,0.1099702,0.1099702,0,-1,0,0.1099702,0,0,1.387779E-17,0,0,0.1157582,0.1099702,0,0,3.449393,1.449235,0,0.1157582,-0.1157582,2.60561,43.42675,0.1103255,0.1209673,0,0,1.449235
