Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,32.61996,32.61996,0.009312892,0.009312892,0,0,0,0.009312892,0,0,1.734723E-18,0,0,0.009803044,0.009312892,0,0,3.578013,1.333477,0,0.009803044,-0.009803044,2.595277,43.25453,0.1103255,0.01024418,0,0,1.333477
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.01607189,32.71338,32.44105,0.1344803,0.1344803,0,0,0,0.1344803,11.95111,0,0,0,0.01607189,0.1415582,0.1344803,0,0,3.588906,1.323674,0,0.1254863,-0.1254863,2.463003,41.04997,0.1103255,0.1479283,0.01285751,0,1.339746
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,0.4316058,39.731,32.096,0.7608048,0.7608048,0,0,0,0.7608048,56.73017,0,1.110223E-16,0,0.4316058,0.8008471,0.7608048,0,0,3.728335,1.198188,0,0.3692413,-0.3692413,2.073788,34.56307,0.1103255,0.8368853,0.3452847,0,1.629793
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,0.7208031,46.53942,33.227,0.7127622,0.7127622,0,0,0,0.7127622,101.1281,0,0,0,0.7208031,0.750276,0.7127622,0,0,4.138603,0.8289462,0,0.02947292,-0.02947292,2.042721,34.04529,0.1103255,0.7840384,0.5766425,0,1.549749
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,1.027414,56.53636,36.26854,0.4798256,0.4798256,0,-1,0,0.4798256,214.1224,0,0,0,1.027414,0.5050796,0.4798256,0,0,4.17135,0.7994733,0.5223346,0,0.5223346,2.538251,42.30411,0.1102168,0.5278081,0.8219314,0,1.826888
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,1.24944,64.98595,38.85641,0.2898125,0.2898125,0,0,0,0.2898125,431.1201,0,0,0,1.24944,0.3050658,0.2898125,0,0,3.649016,1.269575,0.944374,0,0.944374,3.434163,57.23594,0.1100207,0.3187937,0.9995518,0,2.519014
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,1.407951,72.25613,41.22704,0.9857741,0.9857741,0,0,0,0.9857741,142.827,0,0,0,1.407951,1.037657,0.9857741,0,0,2.704642,2.119511,0.3702945,0,0.3702945,3.785455,63.0908,0.1099441,1.084352,1.126361,0,3.527463
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,1.428353,75.24604,43.06091,0.538649,0.538649,0,0,0,0.538649,265.1733,0,0,0,1.428353,0.5669989,0.538649,0,0,2.334347,2.452776,0.8613543,0,0.8613543,4.602608,76.70998,0.1097661,0.5925139,1.142683,0,3.88113
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,1.405596,76.98417,44.89478,1.089089,1.089089,0,0,0,1.089089,129.0616,0,0,0,1.405596,1.14641,1.089089,0,0,1.472993,3.227995,0.2591867,0,0.2591867,4.848494,80.80807,0.1097127,1.197998,1.124477,0,4.633592
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,1.237502,73.53886,46.00661,0.4825451,0.4825451,0,-1,0,0.4825451,256.453,0,0,0,1.237502,0.5079423,0.4825451,0,0,1.213807,3.461263,0.7295594,0,0.7295594,5.540615,92.3434,0.1095626,0.5307996,0.9900013,0,4.698765
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,1.058019,69.07688,46.29415,1.393021,1.393021,0.847938,0,0.2875871,1.393021,75.95139,0,0,0,1.058019,0.5737717,0.5450831,0,0,0.4842471,4.117867,0.4842471,0,0.4842471,6.000012,100,0.1097036,1.532323,0.846415,1.7,5.175885
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,0.7056695,60.96909,46.62003,0.7156671,0.7156671,0,0,0,0.7156671,98.60303,0,0,0,0.7056695,0.7533338,0.7156671,0,0,0,4.553689,0,0.04766432,-0.04766432,5.949769,99.16263,0.1097036,0.7872338,0.5645356,0,5.259358
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,0.3505497,52.8625,46.11524,0.006095702,0.006095702,0,0,0,0.006095702,5750.768,0.2911728,0,0,0.3505497,0.006416529,0.006095702,0,0,0.05296035,4.506025,0.05296035,0,0.05296035,6.000012,100,0.1096927,0.006705272,0.2804397,0,4.856575
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,0.04010442,45.55412,44.81811,0.9926269,0.9926269,0,0,0,0.9926269,4.040232,0,2.220446E-16,0,0.04010442,1.04487,0.9926269,0,0,0,4.553689,0,1.004766,-1.004766,4.940896,82.3481,0.1096927,1.09189,0.03208354,0,4.593793
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,43.74462,43.74462,0.4696996,0.4696996,0,-1,0,0.4696996,0,0,5.551115E-17,0,0,0.4944206,0.4696996,0,0,1.116407,3.548923,0,0.4944206,-0.4944206,4.419731,73.66203,0.1096927,0.5166695,0,0,3.548923
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,42.30691,42.30691,0.7839462,0.7839462,0,-1,0,0.7839462,0,0,0,0,0,0.8252065,0.7839462,0,0,1.665763,3.054502,0,0.8252065,-0.8252065,3.549886,59.16466,0.1096927,0.8623408,0,0,3.054502
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,40.61361,40.61361,0.1764605,0.1764605,0,-1,0,0.1764605,0,0,2.775558E-17,0,0,0.1857479,0.1764605,0,0,2.582659,2.229296,0,0.1857479,-0.1857479,3.354091,55.90141,0.1096927,0.1941065,0,0,2.229296
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,38.85641,38.85641,0.1992379,0.1992379,0,-1,0,0.1992379,0,0,2.775558E-17,0,0,0.2097241,0.1992379,0,0,2.789046,2.043548,0,0.2097241,-0.2097241,3.133023,52.21694,0.1096927,0.2191617,0,0,2.043548
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,37.489,37.489,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.022072,1.833824,0,0,0,3.133023,52.21694,0.1096927,0,0,0,1.833824
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,36.47941,36.47941,0.244178,0.244178,0,-1,0,0.244178,0,0,2.775558E-17,0,0,0.2570294,0.244178,0,0,3.022072,1.833824,0,0.2570294,-0.2570294,2.86209,47.7014,0.1096927,0.2685958,0,0,1.833824
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,35.47621,35.47621,0.04115317,0.04115317,0,-1,0,0.04115317,0,0,0,0,0,0.04331913,0.04115317,0,0,3.307661,1.576795,0,0.04331913,-0.04331913,2.816427,46.94036,0.1096927,0.04526849,0,0,1.576795
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,34.61359,34.61359,0.235045,0.235045,0,-1,0,0.235045,0,0,2.775558E-17,0,0,0.2474158,0.235045,0,0,3.355793,1.533475,0,0.2474158,-0.2474158,2.555628,42.59372,0.1096927,0.2585495,0,0,1.533475
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,33.89154,33.89154,0.2858955,0.2858955,0,-1,0,0.2858955,0,0,5.551115E-17,0,0,0.3009427,0.2858955,0,0,3.630699,1.286059,0,0.3009427,-0.3009427,2.238407,37.30671,0.1096927,0.3144851,0,0,1.286059
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,33.19505,33.19505,0.07988296,0.07988296,0,-1,0,0.07988296,0,0,0,0,0,0.08408733,0.07988296,0,0,3.96508,0.9851168,0,0.08408733,-0.08408733,2.149771,35.82944,0.1096927,0.08787125,0,0,0.9851168
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,32.65192,32.65192,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.05851,0.9010295,0,0,0,2.149771,35.82944,0.1096927,0,0,0,0.9010295
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,0.02103942,32.82975,32.473,0,0,0,0,0,0,0,0,0,0,0.02103942,0,0,0,0,4.05851,0.9010295,0.02103942,0,0.02103942,2.169731,36.16211,0.1096883,0,0.01683154,0,0.922069
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,0.3943667,39.08249,32.13434,0.3682836,0.3682836,0,0,0,0.3682836,107.0824,0,0,0,0.3943667,0.3876669,0.3682836,0,0,4.037471,0.919965,0.006699806,0,0.006699806,2.176087,36.26804,0.109687,0.4051119,0.3154934,0,1.314332
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,0.7628797,47.39439,33.227,0.6497389,0.6497389,0,0,0,0.6497389,117.4133,0,0,0,0.7628797,0.6839357,0.6497389,0,0,4.030771,0.9259948,0.07894398,0,0.07894398,2.250979,37.51625,0.1096708,0.7147128,0.6103037,0,1.688874
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,0.9943154,55.78415,36.26854,0,0,0,-1,0,0,0,0,0,0,0.9943154,0,0,0,0,3.951827,0.9970444,0.9943154,0,0.9943154,3.19427,53.23773,0.1094669,0,0.7954524,0,1.99136
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,1.256979,65.17963,38.85641,1.08664,1.08664,0,0,0,1.08664,115.6757,0,0,0,1.256979,1.143832,1.08664,0,0,2.957512,1.891928,0.1131465,0,0.1131465,3.30161,55.02673,0.1094437,1.195304,1.005583,0,3.148907
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,1.339701,70.34107,41.22704,1.217639,1.217639,0,0,0,1.217639,110.0245,0,0,0,1.339701,1.281725,1.217639,0,0,2.844365,1.99376,0.05797568,0,0.05797568,3.356611,55.9434,0.1094318,1.339403,1.071761,0,3.333461
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,1.27306,70.77628,43.02257,0,0,0,0,0,0,0,0,0,0,1.27306,0,0,0,0,2.78639,2.045938,1.27306,0,1.27306,4.564342,76.07221,0.1091721,0,1.018448,0,3.318999
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,1.240315,72.17471,44.85645,0.4424657,0.4424657,0,0,0,0.4424657,280.3188,0,0,0,1.240315,0.4657534,0.4424657,0,0,1.513329,3.191693,0.7745614,0,0.7745614,5.299155,88.31908,0.1090146,0.4867123,0.9922519,0,4.432007
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,1.110059,70.03883,45.96827,0.3405653,0.3405653,0,-1,0,0.3405653,325.9461,0.0128017,0,0,1.110059,0.3584898,0.3405653,0,0,0.738768,3.888798,0.738768,0,0.738768,6.000012,100,0.1088649,0.3746218,0.8880476,0,4.998857
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,1.01813,68.01201,46.25581,0.8743353,0.8743353,0,0,0,0.8743353,116.4461,0.09777668,0,0,1.01813,0.9203529,0.8743353,0,0,0,4.553689,0,0,0,6.000012,100,0.1088649,0.9617688,0.8145037,0,5.571818
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,0.740828,61.72475,46.5817,1.016216,1.016216,0,0,0,1.016216,72.90066,0,0,0,0.740828,1.069701,1.016216,0,0,0,4.553689,0,0.3288728,-0.3288728,5.653349,94.22231,0.1088649,1.117837,0.5926624,0,5.294517
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,0.3637522,53.12902,46.11524,0.02437556,0.02437556,0,0,0,0.02437556,1492.282,0,0,0,0.3637522,0.02565848,0.02437556,0,0,0.3654143,4.224816,0.3380937,0,0.3380937,5.974093,99.56802,0.1087965,0.02681312,0.2910017,0,4.588568
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,0.03579532,45.4747,44.81811,0,0,0,0,0,0,0,0.008474719,0,0,0.03579532,0,0,0,0,0.0273206,4.5291,0.0273206,0,0.0273206,6.000012,100,0.1087909,0,0.02863626,0,4.564896
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,43.74462,43.74462,0.2340037,0.2340037,0,-1,0,0.2340037,0,0,2.775558E-17,0,0,0.2463197,0.2340037,0,0,0,4.553689,0,0.2463197,-0.2463197,5.740368,95.67262,0.1087909,0.2574041,0,0,4.553689
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,42.30691,42.30691,1.23418,1.23418,0,-1,0,1.23418,0,0,2.220446E-16,0,0,1.299137,1.23418,0,0,0.2736885,4.307369,0,1.299137,-1.299137,4.370957,72.84914,0.1087909,1.357598,0,0,4.307369
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,40.58167,40.58167,1.272316,1.272316,0,-1,0,1.272316,0,0,2.220446E-16,0.01954777,0,1.33928,1.272316,0,0,1.717174,3.008232,0,1.33928,-1.33928,2.959232,49.32044,0.1087909,1.399548,0,0,3.008232
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,38.81808,38.81808,0.1997431,0.1997431,0,-1,0,0.1997431,0,0,2.775558E-17,0,0,0.2102559,0.1997431,0,0,3.205263,1.668952,0,0.2102559,-0.2102559,2.737603,45.62663,0.1087909,0.2197174,0,0,1.668952
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,37.45066,37.45066,0.1918161,0.1918161,0,-1,0,0.1918161,0,0,0,0,0,0.2019116,0.1918161,0,0,3.438881,1.458696,0,0.2019116,-0.2019116,2.52477,42.07941,0.1087909,0.2109977,0,0,1.458696
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,36.46663,36.46663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.663227,1.256784,0,0,0,2.52477,42.07941,0.1087909,0,0,0,1.256784
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,35.45704,35.45704,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.663227,1.256784,0,0,0,2.52477,42.07941,0.1087909,0,0,0,1.256784
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,34.59442,34.59442,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.663227,1.256784,0,0,0,2.52477,42.07941,0.1087909,0,0,0,1.256784
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,33.89154,33.89154,0.1824647,0.1824647,0,-1,0,0.1824647,0,0,0,0,0,0.1920681,0.1824647,0,0,3.663227,1.256784,0,0.1920681,-0.1920681,2.322312,38.70512,0.1087909,0.2007111,0,0,1.256784
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,33.19505,33.19505,0.1601186,0.1601186,0,-1,0,0.1601186,0,0,2.775558E-17,0,0,0.1685459,0.1601186,0,0,3.876636,1.064716,0,0.1685459,-0.1685459,2.144649,35.74408,0.1087909,0.1761305,0,0,1.064716
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,32.67109,32.67109,0.08432075,0.08432075,0,0,0,0.08432075,0,0,0,0,0,0.08875868,0.08432075,0,0,4.06391,0.8961704,0,0.08875868,-0.08875868,2.051089,34.18475,0.1087909,0.09275283,0,0,0.8961704
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,0.03755831,33.13018,32.49217,0.0003902835,0.0003902835,0,0,0,0.0003902835,9623.34,0,0,0,0.03755831,0.0004108248,0.0003902835,0,0,4.16253,0.8074117,0.03714748,0,0.03714748,2.08633,34.7721,0.1087834,0.0004293119,0.03004665,0,0.84497
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,0.1676926,35.01578,32.13434,0.3103748,0.3103748,0,0,0,0.3103748,54.02906,0,0,0,0.1676926,0.3267103,0.3103748,0,0,4.125383,0.8408445,0,0.1590177,-0.1590177,1.918711,31.97845,0.1087834,0.3414123,0.1341541,0,1.008537
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,0.4626836,41.52322,33.24617,0.3171817,0.3171817,0,0,0,0.3171817,145.8734,0,0,0,0.4626836,0.3338754,0.3171817,0,0,4.302069,0.6818267,0.1288081,0,0.1288081,2.040909,34.01508,0.1087574,0.3488998,0.3701468,0,1.14451
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,0.620329,47.79969,36.24937,0.6937729,0.6937729,0,-1,0,0.6937729,89.41384,0,0,0,0.620329,0.7302873,0.6937729,0,0,4.173261,0.797754,0,0.1099582,-0.1099582,1.925003,32.08332,0.1087574,0.7631502,0.4962632,0,1.418083
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,0.8630254,55.75331,38.81808,0.3834831,0.3834831,0,0,0,0.3834831,225.0491,0,0,0,0.8630254,0.4036664,0.3834831,0,0,4.295437,0.6877958,0.459359,0,0.459359,2.360789,39.34641,0.1086647,0.4218314,0.6904203,0,1.550821
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,0.6917582,54.62915,41.15675,0.06830145,0.06830145,0,0,0,0.06830145,1012.802,0,0,0,0.6917582,0.07189627,0.06830145,0,0,3.836078,1.101219,0.619862,0,0.619862,2.948842,49.14726,0.1085398,0.0751316,0.5534066,0,1.792977
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,0.5682575,54.01224,42.99062,0.07292036,0.07292036,0,0,0,0.07292036,779.285,0,0,0,0.5682575,0.07675827,0.07292036,0,0,3.216216,1.659095,0.4914992,0,0.4914992,3.415119,56.91853,0.108441,0.0802124,0.4546059,0,2.227352
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,0.1587766,47.77398,44.81811,0,0,0,0,0,0,0,0,0,0,0.1587766,0,0,0,0,2.724717,2.101444,0.1587766,0,0.1587766,3.565747,59.429,0.1084091,0,0.1270213,0,2.260221
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,0.1693914,49.07829,45.89798,0.8553725,0.8553725,0,-1,0,0.8553725,19.80323,0,0,0,0.1693914,0.9003922,0.8553725,0,0,2.56594,2.244343,0,0.7310008,-0.7310008,2.795205,46.58665,0.1084091,0.9409098,0.1355131,0,2.413734
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,0.4303396,54.60355,46.22387,0.2655138,0.2655138,0,0,0,0.2655138,162.0781,0,0,0,0.4303396,0.2794882,0.2655138,0,0,3.378163,1.513342,0.1508514,0,0.1508514,2.938315,48.97182,0.1083788,0.2920652,0.3442717,0,1.943682
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,0.1979079,50.28853,46.54335,0.1994003,0.1994003,0,0,0,0.1994003,99.25154,0,0,0,0.1979079,0.209895,0.1994003,0,0,3.227312,1.649108,0,0.01198719,-0.01198719,2.92568,48.76123,0.1083788,0.2193403,0.1583263,0,1.847016
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,0.05002251,46.97138,46.04495,0.5280872,0.5280872,0,0,0,0.5280872,9.472396,0,0,0,0.05002251,0.5558813,0.5280872,0,0,3.240631,1.637121,0,0.5058587,-0.5058587,2.392458,39.87421,0.1083788,0.5808959,0.04001801,0,1.687144
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,0.02972591,45.33092,44.78616,0.9142715,0.9142715,0,0,0,0.9142715,3.251322,0,1.110223E-16,0,0.02972591,0.9623911,0.9142715,0,0,3.802696,1.131262,0,0.9326652,-0.9326652,1.409342,23.48899,0.1083788,1.005699,0.02378073,0,1.160988
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,43.74462,43.74462,1.163577,0.1886674,0,-1,0,0.1886674,0,0,0.9749094,1.091267,0,0.1985972,0.1886674,0,0,4.838991,0.1985972,0,0.1985972,-0.1985972,1.200002,20,0.1083788,1.279934,0,0,0.1985972
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,42.30691,42.30691,1.303208,0,0,-1,0,0,0,0,1.303208,1.433529,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1083788,1.433529,0,0,0
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,40.58167,40.58167,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1083788,0,0,0,0
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,38.81808,38.81808,0.1156183,0,0,-1,0,0,0,0,0.1156183,0.1271802,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1083788,0.1271802,0,0,0
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,37.45066,37.45066,0.2005975,0,0,-1,0,0,0,0,0.2005975,0.2206572,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1083788,0.2206572,0,0,0
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,36.46663,36.46663,0.0748885,0,0,-1,0,0,0,0,0.0748885,0.08237735,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1083788,0.08237735,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,35.47621,35.47621,0.3068398,0,0,-1,0,0,0,0,0.3068398,0.3375238,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1083788,0.3375238,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,34.63276,34.63276,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1083788,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,33.92987,33.92987,0.1753867,0,0,-1,0,0,0,0,0.1753867,0.1929254,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1083788,0.1929254,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,33.227,33.227,0.07313601,0,0,-1,0,0,0,0,0.07313601,0.08044961,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1083788,0.08044961,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,32.70942,32.70942,0.175862,0.175862,1.628494,0,0.5006787,0.175862,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1087767,0.1934481,0,1.7,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,0.03460347,33.11828,32.53051,0.05968095,0.05968095,1.512313,0,0.4689613,0.05968095,57.98077,2.220446E-16,0,0,0.03460347,0,0,1.452632,1.38,3.679654,1.242,1.414603,0,1.414603,3.851196,64.18647,0.1091008,0.06564905,0.02768278,1.7,1.276603
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,0.2676701,36.83638,32.18546,0.6468278,0.6468278,1.7,0,0.5202,0.6468278,41.38198,0,0,0,0.2676701,0,0,1.053172,1.000514,2.265051,2.515143,1.268184,0,1.268184,5.054301,84.23817,0.1095571,0.7115105,0.2141361,1.7,2.782813
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,0.1275662,35.46329,33.26534,0,0,0,0,0,0,0,0,0,0,0.1275662,0,0,0,0,0.9968672,3.656508,0.1275662,0,0.1275662,5.175321,86.25517,0.1095315,0,0.1020529,0,3.784075
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,0.2062482,39.90174,36.24937,0.9083055,0.9083055,0,-1,0,0.9083055,22.70692,0,1.110223E-16,0,0.2062482,0.956111,0.9083055,0,0,0.869301,3.771318,0,0.7498628,-0.7498628,4.384896,73.08145,0.1095315,0.999136,0.1649985,0,3.977566
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,0.605204,50.22798,38.77974,0.001464792,0.001464792,0,0,0,0.001464792,41316.72,0,0,0,0.605204,0.001541886,0.001464792,0,0,1.702482,3.021455,0.6036621,0,0.6036621,4.95758,82.62617,0.1094101,0.001611271,0.4841632,0,3.626659
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,0.4483739,49.56322,41.11841,0.1409964,0.1409964,0,0,0,0.1409964,318.0037,0,0,0,0.4483739,0.1484173,0.1409964,0,0,1.09882,3.564751,0.2999566,0,0.2999566,5.242144,87.36889,0.10935,0.1550961,0.3586991,0,4.013125
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,0.5642554,53.88715,42.95228,0,0,0,0,0,0,0,0,0,0,0.5642554,0,0,0,0,0.7988632,3.834712,0.5642554,0,0.5642554,5.777443,96.29053,0.1092369,0,0.4514043,0,4.398967
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,0.5638126,55.85769,44.78616,0.6168832,0.6168832,0,0,0,0.6168832,91.39698,0,0,0,0.5638126,0.6493508,0.6168832,0,0,0.2346079,4.342542,0,0.08553813,-0.08553813,5.687278,94.78778,0.1092369,0.6785715,0.4510501,0,4.906354
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,0.5847139,57.47421,45.86604,0.5316054,0.5316054,0,-1,0,0.5316054,109.9902,0,0,0,0.5847139,0.5595846,0.5316054,0,0,0.3296503,4.257004,0.02512929,0,0.02512929,5.711118,95.18511,0.1092319,0.5847659,0.4677711,0,4.841718
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,0.4425015,54.81419,46.18553,0.2902749,0.2902749,0,0,0,0.2902749,152.4422,0,0,0,0.4425015,0.3055525,0.2902749,0,0,0.304521,4.27962,0.136949,0,0.136949,5.841039,97.35046,0.1092045,0.3193024,0.3540012,0,4.722122
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,0.05572003,47.5472,46.51141,0.8014885,0.8014885,0,0,0,0.8014885,6.952069,0,1.110223E-16,0,0.05572003,0.8436722,0.8014885,0,0,0.1675721,4.402874,0,0.7879521,-0.7879521,5.010465,83.50758,0.1092045,0.8816374,0.04457603,0,4.458594
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,0.1802187,49.43644,46.04495,0,0,0,0,0,0,0,0,0,0,0.1802187,0,0,0,0,1.043074,3.614922,0.1802187,0,0.1802187,5.181435,86.35708,0.1091685,0,0.144175,0,3.795141
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,0.03693146,45.42505,44.74782,0,0,0,0,0,0,0,0,0,0,0.03693146,0,0,0,0,0.8628557,3.777119,0.03693146,0,0.03693146,5.216472,86.94102,0.1091611,0,0.02954517,0,3.81405
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,43.70628,43.70628,0.007535468,0.007535468,0,-1,0,0.007535468,0,0,0,0,0,0.007932072,0.007535468,0,0,0.8259242,3.810357,0,0.007932072,-0.007932072,5.20811,86.80167,0.1091611,0.008289015,0,0,3.810357
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,42.26857,42.26857,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8347377,3.802425,0,0,0,5.20811,86.80167,0.1091611,0,0,0,3.802425
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,40.54333,40.54333,0.1448774,0.1448774,0,-1,0,0.1448774,0,0,0,0,0,0.1525025,0.1448774,0,0,0.8347377,3.802425,0,0.1525025,-0.1525025,5.047359,84.12247,0.1091611,0.1593651,0,0,3.802425
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,38.81808,38.81808,0.2149595,0.2149595,0,-1,0,0.2149595,0,0,2.775558E-17,0,0,0.2262732,0.2149595,0,0,1.004185,3.649923,0,0.2262732,-0.2262732,4.808846,80.14727,0.1091611,0.2364555,0,0,3.649923
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,37.45066,37.45066,0.03437466,0.03437466,0,-1,0,0.03437466,0,0,0,0,0,0.03618385,0.03437466,0,0,1.255599,3.423649,0,0.03618385,-0.03618385,4.770705,79.51158,0.1091611,0.03781212,0,0,3.423649
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,36.46663,36.46663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.295804,3.387465,0,0,0,4.770705,79.51158,0.1091611,0,0,0,3.387465
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,35.47621,35.47621,0.02561444,0.02561444,0,-1,0,0.02561444,0,0,3.469447E-18,0,0,0.02696257,0.02561444,0,0,1.295804,3.387465,0,0.02696257,-0.02696257,4.742283,79.0379,0.1091611,0.02817589,0,0,3.387465
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,34.64553,34.64553,0.1049718,0.1049718,0,-1,0,0.1049718,0,0,1.387779E-17,0,0,0.1104966,0.1049718,0,0,1.325762,3.360503,0,0.1104966,-0.1104966,4.62581,77.09668,0.1091611,0.115469,0,0,3.360503
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,33.92987,33.92987,0.1157301,0.1157301,0,-1,0,0.1157301,0,0,1.387779E-17,0,0,0.1218211,0.1157301,0,0,1.448536,3.250006,0,0.1218211,-0.1218211,4.497399,74.9565,0.1091611,0.1273031,0,0,3.250006
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,33.227,33.227,0.02670377,0.02670377,0,-1,0,0.02670377,0,0,3.469447E-18,0,0,0.02810923,0.02670377,0,0,1.583893,3.128185,0,0.02810923,-0.02810923,4.46777,74.46268,0.1091611,0.02937414,0,0,3.128185
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,32.70942,32.70942,0.06566371,0.06566371,0,0,0,0.06566371,0,0,1.387779E-17,0,0,0.0691197,0.06566371,0,0,1.615126,3.100076,0,0.0691197,-0.0691197,4.394911,73.24837,0.1091611,0.07223009,0,0,3.100076
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.01410132,32.78233,32.54329,0.09781532,0.09781532,0,0,0,0.09781532,14.41627,0,0,0,0.01410132,0.1029635,0.09781532,0,0,1.691925,3.030956,0,0.08886217,-0.08886217,4.301242,71.68723,0.1091611,0.1075969,0.01128106,0,3.045058
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,0.3010465,37.45547,32.20463,0.04722277,0.04722277,0,0,0,0.04722277,637.5029,0,0,0,0.3010465,0.04970818,0.04722277,0,0,1.790661,2.942094,0.2513383,0,0.2513383,4.539682,75.66122,0.1091109,0.05194504,0.2408372,0,3.243141
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,0.4297354,40.94427,33.2845,0.6242807,0.6242807,0,0,0,0.6242807,68.83688,0,1.110223E-16,0,0.4297354,0.6571376,0.6242807,0,0,1.539323,3.168299,0,0.2274022,-0.2274022,4.299979,71.66618,0.1091109,0.6867087,0.3437883,0,3.598034
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,0.6378614,48.15338,36.24937,0.9374015,0.9374015,0,-1,0,0.9374015,68.0457,0,0,0,0.6378614,0.9867384,0.9374015,0,0,1.791992,2.940896,0,0.348877,-0.348877,3.932231,65.53705,0.1091109,1.031142,0.5102891,0,3.578758
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,0.6686577,51.5027,38.74779,0.4178087,0.4178087,0,0,0,0.4178087,160.0392,0,0,0,0.6686577,0.4397987,0.4178087,0,0,2.179633,2.592019,0.2288591,0,0.2288591,4.149345,69.15562,0.1090652,0.4595896,0.5349262,0,3.260677
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,0.832931,57.634,41.08007,0.04967891,0.04967891,0,0,0,0.04967891,1676.629,0,0,0,0.832931,0.05229359,0.04967891,0,0,1.950774,2.797992,0.7806374,0,0.7806374,4.889923,81.49856,0.1089097,0.0546468,0.6663448,0,3.630924
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,1.118766,66.53782,42.882,0.8410365,0.8410365,0,0,0,0.8410365,133.0223,0,0,0,1.118766,0.8853016,0.8410365,0,0,1.170136,3.500566,0.2334643,0,0.2334643,5.111407,85.18994,0.1088633,0.9251401,0.8950127,0,4.619332
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,1.072068,67.54098,44.70948,0.7746047,0.7746047,0,0,0,0.7746047,138.4019,0,0,0,1.072068,0.8153733,0.7746047,0,0,0.9366721,3.710684,0.2566945,0,0.2566945,5.354928,89.24863,0.1088123,0.8520651,0.8576543,0,4.782752
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,1.161337,71.22977,45.8277,0.2385336,0.2385336,0,-1,0,0.2385336,486.8651,0.2302713,0,0,1.161337,0.251088,0.2385336,0,0,0.6799776,3.941709,0.6799776,0,0.6799776,6.000012,100,0.1086774,0.2623869,0.9290695,0,5.103046
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,0.8860845,64.63158,46.14719,0.1568583,0.1568583,0,0,0,0.1568583,564.895,0.7209705,0,0,0.8860845,0.165114,0.1568583,0,0,0,4.553689,0,0,0,6.000012,100,0.1086774,0.1725441,0.7088676,0,5.439774
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,0.6241876,58.99397,46.47307,0.2073216,0.2073216,0,0,0,0.2073216,301.0721,0.4059544,0,0,0.6241876,0.2182333,0.2073216,0,0,0,4.553689,0,0,0,6.000012,100,0.1086774,0.2280538,0.4993501,0,5.177876
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,0.3055766,51.84893,46.00661,1.072993,1.072993,0,0,0,1.072993,28.47891,0,0,0,0.3055766,1.129466,1.072993,0,0,0,4.553689,0,0.8238894,-0.8238894,5.131556,85.52576,0.1086774,1.180292,0.2444613,0,4.859265
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,0.02652878,45.23369,44.74782,0,0,0,0,0,0,0,0,0,0,0.02652878,0,0,0,0,0.9154328,3.7298,0.02652878,0,0.02652878,5.156723,85.94522,0.1086722,0,0.02122303,0,3.756328
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,43.70628,43.70628,0.9861772,0.9861772,0,-1,0,0.9861772,0,0,2.220446E-16,0,0,1.038081,0.9861772,0,0,0.888904,3.753675,0,1.038081,-1.038081,4.06249,67.70803,0.1086722,1.084795,0,0,3.753675
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,42.30691,42.30691,1.599384,1.38,0,-1,0,1.38,0,0,0.2193838,0.3793221,0,1.452632,1.38,0,0,2.042328,2.715594,0,1.452632,-1.452632,2.531282,42.18795,0.1086722,1.759322,0,0,2.715594
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,40.58167,40.58167,1.160208,1.160208,0,-1,0,1.160208,0,0,2.220446E-16,0.07641462,0,1.221272,1.160208,0,0,3.656363,1.262963,0,1.221272,-1.221272,1.243948,20.73243,0.1086722,1.276229,0,0,1.262963
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,38.81808,38.81808,0.1887275,0.0396062,0,-1,0,0.0396062,0,0,0.1491213,0.1679941,0,0.04169074,0.0396062,0,0,5.013331,0.04169074,0,0.04169074,-0.04169074,1.200002,20,0.1086722,0.2076003,0,0,0.04169074
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,37.45066,37.45066,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1086722,0,0,0,0
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,36.47941,36.47941,0.2208616,0,0,-1,0,0,0,0,0.2208616,0.2429477,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1086722,0.2429477,0,0,0
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,35.49538,35.49538,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1086722,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,34.6647,34.6647,0.1961672,0,0,-1,0,0,0,0,0.1961672,0.2157839,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1086722,0.2157839,0,0,0
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,33.94904,33.94904,0.2645914,0,0,-1,0,0,0,0,0.2645914,0.2910506,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1086722,0.2910506,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,33.24617,33.24617,0.1796793,0,0,-1,0,0,0,0,0.1796793,0.1976473,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1086722,0.1976473,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,32.74137,32.74137,0.04873067,0.04873067,1.501362,0,0.4659719,0.04873067,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1089931,0.05360373,0,1.7,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,0.03918499,33.24774,32.58163,0.2589275,0.2589275,1.7,0,0.5202,0.2589275,15.13358,0,0,0,0.03918499,0,0,1.441072,1.369019,3.679654,1.242,1.408204,0,1.408204,3.845125,64.08529,0.1094161,0.2848203,0.03134799,1.7,1.281185
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,0.3207287,37.85077,32.24297,1.480359,1.480359,1.7,0,0.5202,1.480359,21.6656,0,0,0,0.3207287,0,0,0.2196407,0.2086587,2.271451,2.509383,0.5293874,0,0.5293874,4.347346,72.45562,0.1095993,1.628395,0.2565829,1.7,2.830112
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,0.7404575,47.02163,33.30367,0.7504585,0.7504585,1.7,0,0.5202,0.7504585,98.66735,0,0,0,0.7404575,0,0,0.9495415,0.9020644,1.742063,2.985832,1.642522,0,1.642522,5.905579,98.42612,0.1099726,0.8255043,0.592366,1.7,3.72629
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,0.7205364,49.82415,36.23021,0.2745893,0.2745893,0,-1,0,0.2745893,262.4051,0.3319539,0,0,0.7205364,0.2890414,0.2745893,0,0,0.09954117,4.464102,0.09954117,0,0.09954117,6.000012,100,0.1099529,0.3020482,0.5764291,0,5.184639
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,0.7165385,52.46485,38.70945,0.4318915,0.4318915,0,0,0,0.4318915,165.9071,0.261916,0,0,0.7165385,0.4546226,0.4318915,0,0,0,4.553689,0,0,0,6.000012,100,0.1099529,0.4750806,0.5732308,0,5.270227
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,0.8868911,58.81723,41.04812,0.3801335,0.3801335,0,0,0,0.3801335,233.3104,0.4867505,0,0,0.8868911,0.4001406,0.3801335,0,0,0,4.553689,0,0,0,6.000012,100,0.1099529,0.4181469,0.7095128,0,5.44058
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,1.249371,69.90963,42.84366,0.2614964,0.2614964,0,0,0,0.2614964,477.7774,0.9741113,0,0,1.249371,0.2752594,0.2614964,0,0,0,4.553689,0,0,0,6.000012,100,0.1099529,0.2876461,0.9994965,0,5.80306
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,1.138552,69.21976,44.67753,0.6805948,0.6805948,0,0,0,0.6805948,167.2878,0.4221365,0,0,1.138552,0.7164156,0.6805948,0,0,0,4.553689,0,0,0,6.000012,100,0.1099529,0.7486543,0.9108416,0,5.692241
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,0.9238471,65.09236,45.75741,0,0,0,-1,0,0,0,0.9238471,0,0,0.9238471,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1099529,0,0.7390777,0,5.477536
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,0.7869638,62.21829,46.0769,0.372614,0.372614,0,0,0,0.372614,211.2009,0.3947386,0,0,0.7869638,0.3922252,0.372614,0,0,0,4.553689,0,0,0,6.000012,100,0.1099529,0.4098754,0.6295711,0,5.340653
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,0.4849434,55.96436,46.43473,0.8779604,0.8779604,0,0,0,0.8779604,55.23522,0,1.110223E-16,0,0.4849434,0.9241688,0.8779604,0,0,0,4.553689,0,0.4392254,-0.4392254,5.537028,92.28361,0.1099529,0.9657564,0.3879547,0,5.038632
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,0.2639003,50.98516,45.96827,0.8455501,0.8455501,0,0,0,0.8455501,31.21049,0,0,0,0.2639003,0.8900527,0.8455501,0,0,0.4880283,4.114463,0,0.6261523,-0.6261523,4.877005,81.28326,0.1099529,0.930105,0.2111203,0,4.378364
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,0.0348034,45.34737,44.70948,0.4907656,0.4907656,0,0,0,0.4907656,7.091654,0,5.551115E-17,0,0.0348034,0.5165954,0.4907656,0,0,1.183753,3.488311,0,0.481792,-0.481792,4.369152,72.81905,0.1099529,0.5398422,0.02784272,0,3.523115
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,43.70628,43.70628,0.6116192,0.6116192,0,-1,0,0.6116192,0,0,0,0,0,0.6438097,0.6116192,0,0,1.719077,3.006519,0,0.6438097,-0.6438097,3.690517,61.50849,0.1099529,0.6727811,0,0,3.006519
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,42.26857,42.26857,1.604318,1.38,0,-1,0,1.38,0,0,0.2243178,0.3847496,0,1.452632,1.38,0,0,2.434422,2.36271,0,1.452632,-1.452632,2.159309,35.98841,0.1099529,1.76475,0,0,2.36271
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,40.54333,40.54333,0.778522,0.778522,0,-1,0,0.778522,0,0,1.110223E-16,0,0,0.8194968,0.778522,0,0,4.048457,0.9100779,0,0.8194968,-0.8194968,1.295483,21.59134,0.1099529,0.8563742,0,0,0.9100779
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,38.81808,38.81808,0.05774088,0.05774088,0,-1,0,0.05774088,0,0,6.938894E-18,0,0,0.06077987,0.05774088,0,0,4.959009,0.0905811,0,0.06077987,-0.06077987,1.231416,20.52355,0.1099529,0.06351497,0,0,0.0905811
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,37.45066,37.45066,0.1761421,0.02831117,0,-1,0,0.02831117,0,0,0.1478309,0.1654452,0,0.02980123,0.02831117,0,0,5.026542,0.02980123,0,0.02980123,-0.02980123,1.200002,20,0.1099529,0.1937563,0,0,0.02980123
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,36.49858,36.49858,0.09066901,0,0,-1,0,0,0,0,0.09066901,0.09973592,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1099529,0.09973592,0,0,0
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,35.50816,35.50816,0.02168204,0,0,-1,0,0,0,0,0.02168204,0.02385024,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1099529,0.02385024,0,0,0
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,34.70304,34.70304,0.1786257,0,0,-1,0,0,0,0,0.1786257,0.1964883,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1099529,0.1964883,0,0,0
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,33.96822,33.96822,0.1259688,0,0,-1,0,0,0,0,0.1259688,0.1385657,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1099529,0.1385657,0,0,0
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,33.26534,33.26534,0.09710766,0,0,-1,0,0,0,0,0.09710766,0.1068184,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1099529,0.1068184,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,32.76054,32.76054,0.1857626,0.1857626,1.638394,0,0.5033816,0.1857626,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1103426,0.2043388,0,1.7,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,0.04101579,33.29825,32.6008,0.1134131,0.1134131,1.566045,0,0.4836302,0.1134131,36.16496,0,0,0,0.04101579,0,0,1.452632,1.38,3.679654,1.242,1.421016,0,1.421016,3.857279,64.28786,0.1106827,0.1247544,0.03281263,1.7,1.283016
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,0.3516699,38.42648,32.25575,0.4749444,0.4749444,1.7,0,0.5202,0.4749444,74.04443,0,0,0,0.3516699,0,0,1.225056,1.163803,2.258639,2.520914,1.515473,0,1.515473,5.294983,88.24954,0.1110752,0.5224389,0.2813359,1.7,2.872584
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,0.6077551,44.37374,33.30367,0.6608238,0.6608238,0,0,0,0.6608238,91.96931,0,0,0,0.6077551,0.695604,0.6608238,0,0,0.7431659,3.88484,0,0.0878489,-0.0878489,5.202382,86.70619,0.1110752,0.7269062,0.4862041,0,4.492595
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,0.7007585,49.39484,36.21104,0.5353894,0.5353894,0,-1,0,0.5353894,130.8876,0,0,0,0.7007585,0.5635678,0.5353894,0,0,0.8407758,3.796991,0.1371907,0,0.1371907,5.332532,88.87537,0.1110479,0.5889283,0.5606068,0,4.497749
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,0.8213226,54.67138,38.67111,0.3519078,0.3519078,0,0,0,0.3519078,233.3914,0,0,0,0.8213226,0.3704293,0.3519078,0,0,0.7035851,3.920462,0.4508933,0,0.4508933,5.760288,96.0046,0.1109582,0.3870986,0.6570581,0,4.741785
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,0.8327141,57.51396,40.97783,0.7350615,0.7350615,0,0,0,0.7350615,113.285,0,0,0,0.8327141,0.7737489,0.7350615,0,0,0.2526918,4.326266,0.05896521,0,0.05896521,5.816227,96.93692,0.1109465,0.8085676,0.6661713,0,5.15898
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,0.8747948,60.50441,42.77337,0.6525669,0.6525669,0,0,0,0.6525669,134.0544,0,0,0,0.8747948,0.6869125,0.6525669,0,0,0.1937266,4.379335,0.1878823,0,0.1878823,5.994468,99.90759,0.1109092,0.7178235,0.6998358,0,5.25413
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,1.061173,67.14233,44.60724,0.7272806,0.7272806,0,0,0,0.7272806,145.9097,0.2897704,0,0,1.061173,0.7655585,0.7272806,0,0,0.005844224,4.548429,0.005844224,0,0.005844224,6.000012,100,0.1109081,0.8000086,0.8489385,0,5.609602
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,0.6776196,59.34447,45.71907,0.1513071,0.1513071,0,-1,0,0.1513071,447.8438,0.5183489,0,0,0.6776196,0.1592706,0.1513071,0,0,0,4.553689,0,0,0,6.000012,100,0.1109081,0.1664378,0.5420957,0,5.231308
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,0.4364359,54.53971,46.04495,0.2704224,0.2704224,0,0,0,0.2704224,161.3904,0.1517807,0,0,0.4364359,0.2846552,0.2704224,0,0,0,4.553689,0,0,0,6.000012,100,0.1109081,0.2974647,0.3491488,0,4.990125
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,0.4017783,54.20552,46.40278,0.06346536,0.06346536,0,0,0,0.06346536,633.0672,0.3349727,0,0,0.4017783,0.06680564,0.06346536,0,0,0,4.553689,0,0,0,6.000012,100,0.1109081,0.06981189,0.3214227,0,4.955467
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,0.2461499,50.60407,45.93633,0.5499776,0.5499776,0,0,0,0.5499776,44.75635,0,0,0,0.2461499,0.5789238,0.5499776,0,0,0,4.553689,0,0.3327739,-0.3327739,5.649238,94.15377,0.1109081,0.6049753,0.1969199,0,4.799839
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,0.01883177,45.02197,44.67753,0,0,0,0,0,0,0,0,0,0,0.01883177,0,0,0,0,0.3697488,4.220915,0.01883177,0,0.01883177,5.667103,94.45152,0.1109043,0,0.01506542,0,4.239747
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,43.66794,43.66794,0.79657,0.79657,0,-1,0,0.79657,0,0,1.110223E-16,0,0,0.8384947,0.79657,0,0,0.350917,4.237864,0,0.8384947,-0.8384947,4.783252,79.7207,0.1109043,0.876227,0,0,4.237864
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,42.26857,42.26857,0.6099408,0.6099408,0,-1,0,0.6099408,0,0,0,0,0,0.6420429,0.6099408,0,0,1.282578,3.399369,0,0.6420429,-0.6420429,4.106479,68.44118,0.1109043,0.6709349,0,0,3.399369
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,40.54333,40.54333,0.04371619,0.04371619,0,-1,0,0.04371619,0,0,0,0,0,0.04601704,0.04371619,0,0,1.995959,2.757326,0,0.04601704,-0.04601704,4.057973,67.63274,0.1109043,0.04808781,0,0,2.757326
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,38.81808,38.81808,0.3291749,0.3291749,0,-1,0,0.3291749,0,0,5.551115E-17,0,0,0.3464999,0.3291749,0,0,2.047089,2.711309,0,0.3464999,-0.3464999,3.69273,61.54538,0.1109043,0.3620924,0,0,2.711309
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,37.45066,37.45066,0.083894,0.083894,0,-1,0,0.083894,0,0,0,0,0,0.08830947,0.083894,0,0,2.432089,2.364809,0,0.08830947,-0.08830947,3.599644,59.99394,0.1109043,0.09228341,0,0,2.364809
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,36.47941,36.47941,0.08525826,0.08525826,0,-1,0,0.08525826,0,0,0,0,0,0.08974554,0.08525826,0,0,2.53021,2.2765,0,0.08974554,-0.08974554,3.505044,58.41727,0.1109043,0.09378409,0,0,2.2765
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,35.50816,35.50816,0.05876134,0.05876134,0,-1,0,0.05876134,0,0,6.938894E-18,0,0,0.06185405,0.05876134,0,0,2.629928,2.186754,0,0.06185405,-0.06185405,3.439844,57.33061,0.1109043,0.06463747,0,0,2.186754
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,34.6647,34.6647,0.04361903,0.04361903,0,-1,0,0.04361903,0,0,6.938894E-18,0,0,0.04591477,0.04361903,0,0,2.698654,2.1249,0,0.04591477,-0.04591477,3.391445,56.52398,0.1109043,0.04798093,0,0,2.1249
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,33.94904,33.94904,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.749671,2.078985,0,0,0,3.391445,56.52398,0.1109043,0,0,0,2.078985
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,33.24617,33.24617,0.1628684,0.1628684,0,-1,0,0.1628684,0,0,2.775558E-17,0,0,0.1714405,0.1628684,0,0,2.749671,2.078985,0,0.1714405,-0.1714405,3.210731,53.51208,0.1109043,0.1791553,0,0,2.078985
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,32.74137,32.74137,0.1487527,0.1487527,0,0,0,0.1487527,0,0,2.775558E-17,0,0,0.1565818,0.1487527,0,0,2.94016,1.907545,0,0.1565818,-0.1565818,3.045679,50.76122,0.1109043,0.163628,0,0,1.907545
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.0120815,32.78643,32.58163,0,0,0,0,0,0,0,0,0,0,0.0120815,0,0,0,0,3.11414,1.750963,0.0120815,0,0.0120815,3.057141,50.95225,0.1109019,0,0.0096652,0,1.763044
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,0.4001346,39.31575,32.25575,0.9302676,0.9302676,0,0,0,0.9302676,43.01284,0,0,0,0.4001346,0.9792291,0.9302676,0,0,3.102058,1.761836,0,0.5790945,-0.5790945,2.446722,40.77861,0.1109019,1.023294,0.3201077,0,2.161971
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,0.7633949,47.48933,33.30367,1.308485,1.308485,0.425,0,0.172125,1.308485,58.34188,0,2.220446E-16,0,0.7633949,0.9299843,0.8834851,0,0,3.745497,1.182742,0,0.1665895,-0.1665895,2.271121,37.85194,0.1109019,1.439334,0.6107159,1.7,1.946137
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,1.06884,57.4007,36.19187,0.9610423,0.9610423,0,-1,0,0.9610423,111.2168,0,0,0,1.06884,1.011624,0.9610423,0,0,3.930596,1.016152,0.05721677,0,0.05721677,2.325402,38.75661,0.1108906,1.057147,0.8550722,0,2.084993
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,0.976927,58.15596,38.67111,0,0,0,0,0,0,0,0,0,0,0.976927,0,0,0,0,3.873379,1.067647,0.976927,0,0.976927,3.252196,54.20316,0.1106971,0,0.7815416,0,2.044574
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,1.22248,66.84501,40.9395,0.3978812,0.3978812,0,0,0,0.3978812,307.2475,0,0,0,1.22248,0.4188223,0.3978812,0,0,2.896452,1.946882,0.8036579,0,0.8036579,4.014613,66.91008,0.1105385,0.4376694,0.9779842,0,3.169362
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,1.365744,72.99934,42.73503,0.556873,0.556873,0,0,0,0.556873,245.2523,0,0,0,1.365744,0.5861821,0.556873,0,0,2.092795,2.670174,0.7795615,0,0.7795615,4.75417,79.23601,0.110385,0.6125603,1.092595,0,4.035917
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,1.025849,66.20938,44.5689,0.2570961,0.2570961,0,0,0,0.2570961,399.0139,0,0,0,1.025849,0.2706274,0.2570961,0,0,1.313233,3.371779,0.7552216,0,0.7552216,5.470636,91.17709,0.1102368,0.2828057,0.8206792,0,4.397628
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,0.830373,62.77923,45.68073,0,0,0,-1,0,0,0,0.2723616,0,0,0.830373,0,0,0,0,0.5580114,4.051479,0.5580114,0,0.5580114,6.000012,100,0.1101275,0,0.6642985,0,4.881852
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,0.9049183,64.92271,46.00661,0.6634051,0.6634051,0,0,0,0.6634051,136.4051,0.206597,0,0,0.9049183,0.6983212,0.6634051,0,0,0,4.553689,0,0,0,6.000012,100,0.1101275,0.7297456,0.7239346,0,5.458607
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,0.5917735,58.16838,46.36444,1.266116,1.266116,0.425,0,0.172125,1.266116,46.73929,0,0,0,0.5917735,0.885385,0.8411158,0,0,0,4.553689,0,0.2936115,-0.2936115,5.690518,94.84178,0.1101275,1.392727,0.4734188,1.7,5.145463
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,0.2803473,51.27608,45.93633,0.1262994,0.1262994,0,0,0,0.1262994,221.9704,0,0,0,0.2803473,0.1329467,0.1262994,0,0,0.326235,4.260077,0.1474005,0,0.1474005,5.830355,97.17239,0.1100987,0.1389293,0.2242778,0,4.540425
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,0.04089964,45.42753,44.67753,1.139835,1.139835,0,0,0,1.139835,3.588206,0,0,0,0.04089964,1.199827,1.139835,0,0,0.1788345,4.392738,0,1.158927,-1.158927,4.608738,76.81215,0.1100987,1.253819,0.03271971,0,4.433638
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,43.66794,43.66794,0.6528093,0.6528093,0,-1,0,0.6528093,0,0,0,0,0,0.6871676,0.6528093,0,0,1.466531,3.233811,0,0.6871676,-0.6871676,3.8844,64.73987,0.1100987,0.7180902,0,0,3.233811
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,42.26857,42.26857,0.8570669,0.8570669,0,-1,0,0.8570669,0,0,1.110223E-16,0,0,0.9021757,0.8570669,0,0,2.230051,2.546643,0,0.9021757,-0.9021757,2.933423,48.89029,0.1100987,0.9427736,0,0,2.546643
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,40.54333,40.54333,0.02795198,0.02795198,0,-1,0,0.02795198,0,0,3.469447E-18,0,0,0.02942314,0.02795198,0,0,3.232468,1.644467,0,0.02942314,-0.02942314,2.902409,48.37338,0.1100987,0.03074718,0,0,1.644467
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,38.77974,38.77974,0.2272461,0.2272461,0,-1,0,0.2272461,0,0,2.775558E-17,0,0,0.2392065,0.2272461,0,0,3.265161,1.615044,0,0.2392065,-0.2392065,2.650263,44.17096,0.1100987,0.2499707,0,0,1.615044
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,37.41871,37.41871,0.1616703,0.1616703,0,-1,0,0.1616703,0,0,2.775558E-17,0,0,0.1701792,0.1616703,0,0,3.530946,1.375838,0,0.1701792,-0.1701792,2.470878,41.18122,0.1100987,0.1778373,0,0,1.375838
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,36.46663,36.46663,0.2681767,0.2681767,0,-1,0,0.2681767,0,0,5.551115E-17,0,0,0.2822913,0.2681767,0,0,3.720034,1.205659,0,0.2822913,-0.2822913,2.173317,36.22188,0.1100987,0.2949944,0,0,1.205659
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,35.49538,35.49538,0.1886108,0.1886108,0,-1,0,0.1886108,0,0,2.775558E-17,0,0,0.1985377,0.1886108,0,0,4.03369,0.9233674,0,0.1985377,-0.1985377,1.96404,32.73394,0.1100987,0.2074719,0,0,0.9233674
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,34.6647,34.6647,0.1191482,0.1191482,0,-1,0,0.1191482,0,0,1.387779E-17,0,0,0.1254191,0.1191482,0,0,4.254288,0.7248297,0,0.1254191,-0.1254191,1.831837,30.53055,0.1100987,0.131063,0,0,0.7248297
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,33.94904,33.94904,0.03151312,0.03151312,0,-1,0,0.03151312,0,0,0,0,0,0.03317171,0.03151312,0,0,4.393642,0.5994106,0,0.03317171,-0.03317171,1.796871,29.94778,0.1100987,0.03466443,0,0,0.5994106
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,33.24617,33.24617,0.02715729,0.02715729,0,-1,0,0.02715729,0,0,3.469447E-18,0,0,0.02858662,0.02715729,0,0,4.4305,0.5662389,0,0.02858662,-0.02858662,1.766738,29.44557,0.1100987,0.02987302,0,0,0.5662389
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,32.76054,32.76054,0.1710979,0.1710979,0,0,0,0.1710979,0,0,2.775558E-17,0,0,0.180103,0.1710979,0,0,4.462263,0.5376523,0,0.180103,-0.180103,1.576892,26.28149,0.1100987,0.1882077,0,0,0.5376523
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,0.02110648,32.95897,32.6008,0.001875797,0.001875797,0,0,0,0.001875797,1125.201,0,0,0,0.02110648,0.001974523,0.001875797,0,0,4.662377,0.3575492,0.01913196,0,0.01913196,1.595043,26.58399,0.1100949,0.002063377,0.01688519,0,0.3786557
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,0.2350626,36.347,32.27492,0,0,0,0,0,0,0,0,0,0,0.2350626,0,0,0,0,4.643246,0.374768,0.2350626,0,0.2350626,1.818043,30.30065,0.110049,0,0.1880501,0,0.6098306
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,0.335806,39.22533,33.30367,0.5091854,0.5091854,0,0,0,0.5091854,65.94965,0,1.110223E-16,0,0.335806,0.5359846,0.5091854,0,0,4.408183,0.5863243,0,0.2001786,-0.2001786,1.607036,26.78387,0.110049,0.560104,0.2686448,0,0.9221303
