Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,0.3693938,42.82241,36.15992,0.522409,0.522409,0,-1,0,0.522409,70.70969,0,0,0.1376266,0.3693938,0.5499042,0.522409,0,0,4.630604,0.3861457,0,0.1805104,-0.1805104,1.416761,23.61264,0.110049,0.5746499,0.295515,0,0.7555395
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,0.2736419,43.5594,38.60083,0,0,0,0,0,0,0,0,0,0,0.2736419,0,0,0,0,4.831171,0.2056353,0.2736419,0,0.2736419,1.676361,27.93929,0.1099956,0,0.2189135,0,0.4792772
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,0.3486023,47.37418,40.90116,0.6718618,0.6718618,1.7,0,0.5202,0.6718618,51.88601,0,0,0,0.3486023,0,0,1.028138,0.9767313,4.557529,0.451913,1.325334,0,1.325334,2.933682,48.89461,0.1104221,0.7390479,0.2788818,1.7,0.8005153
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,0.1285416,45.04813,42.69669,0.05806147,0.05806147,1.510693,0,0.4685192,0.05806147,221.3887,2.220446E-16,0,0,0.1285416,0,0,1.452632,1.38,3.232195,1.644713,1.508542,0,1.508542,4.36481,72.7467,0.1107095,0.06386762,0.1028332,1.7,1.773255
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,0.1420541,47.13223,44.49862,0.05298338,0.05298338,1.505615,0,0.4671329,0.05298338,268.1107,2.220446E-16,0,0,0.1420541,0,0,1.452632,1.38,1.723654,3.002401,1.522054,0,1.522054,5.808758,96.81244,0.11099,0.05828172,0.1136433,1.7,3.144455
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,0.1672484,48.74368,45.61044,0.5114477,0.5114477,0,-1,0,0.5114477,32.70098,0,0,0,0.1672484,0.538366,0.5114477,0,0,0.2015995,4.372249,0,0.3711176,-0.3711176,5.417566,90.29258,0.11099,0.5625924,0.1337987,0,4.539498
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,0.2809653,51.3214,45.96827,0.8507019,0.8507019,0,0,0,0.8507019,33.02747,0,0,0,0.2809653,0.8954756,0.8507019,0,0,0.6139524,4.001132,0,0.6145104,-0.6145104,4.769815,79.49676,0.11099,0.935772,0.2247722,0,4.282097
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,0.1441422,49.03803,46.33249,0,0,0,0,0,0,0,0,0,0,0.1441422,0,0,0,0,1.296742,3.386621,0.1441422,0,0.1441422,4.90656,81.77584,0.1109618,0,0.1153138,0,3.530764
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,0.2362682,50.3386,45.86604,1.125941,1.125941,0,0,0,1.125941,20.98407,0,0,0,0.2362682,1.185201,1.125941,0,0,1.152599,3.516349,0,0.9489326,-0.9489326,3.906297,65.10483,0.1109618,1.238535,0.1890146,0,3.752618
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,0.03752005,45.32678,44.63919,1.123505,1.123505,0,0,0,1.123505,3.339555,0,2.220446E-16,0,0.03752005,1.182637,1.123505,0,0,2.206969,2.567417,0,1.145117,-1.145117,2.699239,44.98722,0.1109618,1.235855,0.03001604,0,2.604937
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,43.63599,43.63599,0.5127384,0.5127384,0,-1,0,0.5127384,0,0,0,0,0,0.5397246,0.5127384,0,0,3.479321,1.4223,0,0.5397246,-0.5397246,2.130319,35.50524,0.1109618,0.5640122,0,0,1.4223
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,42.23024,42.23024,0.7613516,0.7613516,0,-1,0,0.7613516,0,0,1.110223E-16,0,0,0.8014228,0.7613516,0,0,4.079015,0.8825756,0,0.8014228,-0.8014228,1.285545,21.42571,0.1109618,0.8374868,0,0,0.8825756
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,40.50499,40.50499,0.6029323,0.0770952,0,-1,0,0.0770952,0,0,0.5258371,0.5861304,0,0.08115284,0.0770952,0,0,4.969484,0.08115284,0,0.08115284,-0.08115284,1.200002,20,0.1109618,0.6632256,0,0,0.08115284
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,38.74779,38.74779,0.04934366,0,0,-1,0,0,0,0,0.04934366,0.05427802,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1109618,0.05427802,0,0,0
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,37.41871,37.41871,0.1687132,0,0,-1,0,0,0,0,0.1687132,0.1855845,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1109618,0.1855845,0,0,0
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,36.44746,36.44746,0.1117727,0,0,-1,0,0,0,0,0.1117727,0.12295,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1109618,0.12295,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,35.45704,35.45704,0.1662388,0,0,-1,0,0,0,0,0.1662388,0.1828627,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1109618,0.1828627,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,34.6647,34.6647,0.08933657,0,0,-1,0,0,0,0,0.08933657,0.09827023,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1109618,0.09827023,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,33.94904,33.94904,0.0667523,0,0,-1,0,0,0,0,0.0667523,0.07342754,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1109618,0.07342754,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,33.24617,33.24617,0.1861242,0,0,-1,0,0,0,0,0.1861242,0.2047366,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1109618,0.2047366,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,32.76054,32.76054,0.08335526,0.08335526,1.535987,0,0.4754244,0.08335526,0,4.440892E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1112847,0.09169078,0,1.7,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.006228318,32.72551,32.61996,0.2344636,0.2344636,1.687095,0,0.516677,0.2344636,2.656412,2.220446E-16,0,0,0.006228318,0,0,1.452632,1.38,3.679654,1.242,1.386228,0,1.386228,3.824277,63.73782,0.1116851,0.2579099,0.004982654,1.7,1.248228
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,0.3546325,38.52043,32.29409,1.156206,1.156206,1.7,0,0.5202,1.156206,30.67209,0,0,0,0.3546325,0,0,0.5437939,0.5166042,2.293426,2.489605,0.8712367,0,0.8712367,4.650805,77.51326,0.1119822,1.271827,0.283706,1.7,2.844238
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,0.7142094,46.5041,33.31646,0.3435069,0.3435069,1.088749,0,0.3533284,0.3435069,207.9171,0,0,0,0.7142094,0,0,0.745242,0.7079799,1.422189,3.273719,1.422189,0,1.422189,6.000012,100,0.1120556,0.3778576,0.5713676,1.7,3.987928
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,0.9814761,55.34792,36.14075,0.2249012,0.2249012,0,-1,0,0.2249012,436.4031,0.7447379,0,0,0.9814761,0.2367382,0.2249012,0,0,0,4.553689,0,0,0,6.000012,100,0.1120556,0.2473914,0.7851809,0,5.535165
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,0.9659092,57.78543,38.56887,1.023768,1.023768,0,0,0,1.023768,94.34843,0,0,0,0.9659092,1.077651,1.023768,0,0,0,4.553689,0,0.1117416,-0.1117416,5.882226,98.0369,0.1120556,1.126145,0.7727273,0,5.519598
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,1.182219,65.67561,40.83087,1.071684,1.071684,0,0,0,1.071684,110.3141,0,0,0,1.182219,1.128089,1.071684,0,0,0.1241573,4.441947,0.05413013,0,0.05413013,5.933578,98.89278,0.112045,1.178853,0.945775,0,5.624166
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,1.174022,67.64845,42.6264,0.7363715,0.7363715,0,0,0,0.7363715,159.4333,0.3288667,0,0,1.174022,0.7751279,0.7363715,0,0,0.07002717,4.490664,0.07002717,0,0.07002717,6.000012,100,0.1120314,0.8100086,0.9392174,0,5.664686
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,1.06913,67.16859,44.46028,1.01977,1.01977,0,0,0,1.01977,104.8403,0,0,0,1.06913,1.073442,1.01977,0,0,0,4.553689,0,0.004312292,-0.004312292,5.995466,99.92424,0.1120314,1.121747,0.8553039,0,5.622819
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,1.127462,69.97712,45.54015,0.948238,0.948238,0,-1,0,0.948238,118.9008,0.1245256,0,0,1.127462,0.9981453,0.948238,0,0,0.004791436,4.549376,0.004791436,0,0.004791436,6.000012,100,0.1120304,1.043062,0.9019699,0,5.676839
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,0.8940162,64.53516,45.89798,1.238155,1.238155,0,0,0,1.238155,72.20549,0,0,0,0.8940162,1.303321,1.238155,0,0,0,4.553689,0,0.4093052,-0.4093052,5.568566,92.80926,0.1120304,1.361971,0.715213,0,5.447705
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,0.528392,56.69026,46.25581,0.7954484,0.7954484,0,0,0,0.7954484,66.42694,0,0,0,0.528392,0.8373141,0.7954484,0,0,0.4547836,4.144384,0,0.3089221,-0.3089221,5.242934,87.38206,0.1120304,0.8749932,0.4227136,0,4.672776
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,0.2518742,50.60399,45.8277,0.3801591,0.3801591,0,0,0,0.3801591,66.25495,0,0,0,0.2518742,0.4001675,0.3801591,0,0,0.7980303,3.835462,0,0.1482933,-0.1482933,5.086619,84.77682,0.1120304,0.418175,0.2014994,0,4.087336
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,0.03831986,45.30941,44.60724,1.027102,1.027102,0,0,0,1.027102,3.730871,0,0,0,0.03831986,1.08116,1.027102,0,0,0.9628006,3.687168,0,1.04284,-1.04284,3.987369,66.45602,0.1120304,1.129812,0.03065589,0,3.725488
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,43.59766,43.59766,0.9312538,0.9312538,0,-1,0,0.9312538,0,0,1.110223E-16,0,0,0.9802671,0.9312538,0,0,2.121512,2.644328,0,0.9802671,-0.9802671,2.954077,49.23451,0.1120304,1.024379,0,0,2.644328
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,42.19828,42.19828,1.103501,1.103501,0,-1,0,1.103501,0,0,0,0,0,1.16158,1.103501,0,0,3.210698,1.664061,0,1.16158,-1.16158,1.729663,28.82767,0.1120304,1.213851,0,0,1.664061
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,40.50499,40.50499,1.260648,0.4773565,0,-1,0,0.4773565,0,0,0.7832918,0.9093566,0,0.5024805,0.4773565,0,0,4.501343,0.5024805,0,0.5024805,-0.5024805,1.200002,20,0.1120304,1.386713,0,0,0.5024805
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,38.74779,38.74779,0.09525196,0,0,-1,0,0,0,0,0.09525196,0.1047771,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1120304,0.1047771,0,0,0
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,37.38037,37.38037,0.04894765,0,0,-1,0,0,0,0,0.04894765,0.05384242,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1120304,0.05384242,0,0,0
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,36.42829,36.42829,0.08912228,0,0,-1,0,0,0,0,0.08912228,0.09803451,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1120304,0.09803451,0,0,0
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,35.45704,35.45704,0.1887216,0,0,-1,0,0,0,0,0.1887216,0.2075938,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1120304,0.2075938,0,0,0
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,34.6647,34.6647,0.1582586,0,0,-1,0,0,0,0,0.1582586,0.1740845,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1120304,0.1740845,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,33.94904,33.94904,0.09884497,0,0,-1,0,0,0,0,0.09884497,0.1087295,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1120304,0.1087295,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,33.24617,33.24617,0.08121558,0,0,-1,0,0,0,0,0.08121558,0.08933713,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1120304,0.08933713,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,32.77971,32.77971,0.04866254,0.04866254,1.501294,0,0.4659533,0.04866254,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1123295,0.0535288,0,1.7,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,0.03453341,33.21969,32.63275,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.03453341,0,0,1.452632,1.38,3.679654,1.242,1.414533,0,1.414533,3.85113,64.18536,0.1125948,0,0.02762673,1.7,1.276533
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,0.3378621,38.23467,32.31326,0.3871206,0.3871206,1.7,0,0.5202,0.3871206,87.27567,0,0,0,0.3378621,0,0,1.312879,1.247235,2.265121,2.51508,1.585098,0,1.585098,5.354885,89.24791,0.1129554,0.4258327,0.2702897,1.7,2.852942
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,0.6454499,45.12996,33.31646,0.6416657,0.6416657,0,0,0,0.6416657,100.5897,0,0,0,0.6454499,0.6754376,0.6416657,0,0,0.6800234,3.941668,0,0.02998771,-0.02998771,5.323275,88.72108,0.1129554,0.7058322,0.5163599,0,4.587118
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,0.8483136,52.39964,36.12158,0.7164034,0.7164034,0,-1,0,0.7164034,118.4128,0,0,0,0.8483136,0.7541088,0.7164034,0,0,0.7133431,3.91168,0.09420478,0,0.09420478,5.412646,90.21059,0.112937,0.7880437,0.6786509,0,4.759994
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,0.8259984,54.61592,38.53054,0.6447252,0.6447252,0,0,0,0.6447252,128.1163,0,0,0,0.8259984,0.6786581,0.6447252,0,0,0.6191384,3.996464,0.1473403,0,0.1473403,5.552425,92.54023,0.1129082,0.7091977,0.6607987,0,4.822463
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,1.06206,62.60292,40.76058,0.2424983,0.2424983,0,0,0,0.2424983,437.9659,0.3350003,0,0,1.06206,0.2552613,0.2424983,0,0,0.471798,4.129071,0.471798,0,0.471798,6.000012,100,0.1128161,0.2667481,0.8496478,0,5.19113
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,1.364056,72.72097,42.55611,0,0,0,0,0,0,0,1.364056,0,0,1.364056,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1128161,0,1.091245,0,5.917746
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,1.251749,71.90562,44.38999,1.155025,1.155025,0,0,0,1.155025,108.3741,0.0359323,0,0,1.251749,1.215816,1.155025,0,0,0,4.553689,0,0,0,6.000012,100,0.1128161,1.270528,1.001399,0,5.805438
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,1.173126,71.10671,45.46987,0,0,0,-1,0,0,0,1.173126,0,0,1.173126,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1128161,0,0.9385005,0,5.726815
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,0.9979646,66.99874,45.8277,1.034037,1.034037,0,0,0,1.034037,96.51154,0,0,0,0.9979646,1.088459,1.034037,0,0,0,4.553689,0,0.0904949,-0.0904949,5.904622,98.41017,0.1128161,1.13744,0.7983717,0,5.551653
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,0.6841938,60.04812,46.22387,0.4661596,0.4661596,0,0,0,0.4661596,146.7724,0.09294956,0,0,0.6841938,0.4906943,0.4661596,0,0,0.1005499,4.463194,0.1005499,0,0.1005499,6.000012,100,0.1127965,0.5127756,0.5473551,0,5.147388
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,0.2928782,51.37129,45.78936,1.207082,1.207082,0,0,0,1.207082,24.26333,0,0,0,0.2928782,1.270612,1.207082,0,0,0,4.553689,0,0.9777342,-0.9777342,4.969389,82.823,0.1127965,1.32779,0.2343026,0,4.846567
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,0.03201502,45.15496,44.5689,0.2004714,0.2004714,0,0,0,0.2004714,15.96987,0,0,0,0.03201502,0.2110225,0.2004714,0,0,1.086371,3.575955,0,0.1790075,-0.1790075,4.780699,79.67816,0.1127965,0.2205185,0.02561202,0,3.60797
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,43.55931,43.55931,1.698938,1.38,0,-1,0,1.38,0,0,0.3189377,0.4888315,0,1.452632,1.38,0,0,1.285269,3.396947,0,1.452632,-1.452632,3.249491,54.15808,0.1127965,1.868832,0,0,3.396947
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,42.19828,42.19828,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.899304,1.944316,0,0,0,3.249491,54.15808,0.1127965,0,0,0,1.944316
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,40.47304,40.47304,0.08654611,0.08654611,0,-1,0,0.08654611,0,0,0,0,0,0.09110117,0.08654611,0,0,2.899304,1.944316,0,0.09110117,-0.09110117,3.153462,52.55759,0.1127965,0.09520072,0,0,1.944316
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,38.74779,38.74779,0.150963,0.150963,0,-1,0,0.150963,0,0,0,0,0,0.1589085,0.150963,0,0,3.000527,1.853215,0,0.1589085,-0.1589085,2.985958,49.76586,0.1127965,0.1660593,0,0,1.853215
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,37.38037,37.38037,0.1017237,0.1017237,0,-1,0,0.1017237,0,0,1.387779E-17,0,0,0.1070776,0.1017237,0,0,3.177092,1.694306,0,0.1070776,-0.1070776,2.873088,47.8847,0.1127965,0.1118961,0,0,1.694306
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,36.42829,36.42829,0.06849891,0.06849891,0,-1,0,0.06849891,0,0,1.387779E-17,0,0,0.07210412,0.06849891,0,0,3.296067,1.587228,0,0.07210412,-0.07210412,2.797084,46.61797,0.1127965,0.0753488,0,0,1.587228
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,35.45704,35.45704,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.376183,1.515124,0,0,0,2.797084,46.61797,0.1127965,0,0,0,1.515124
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,34.6647,34.6647,0.1003134,0.1003134,0,-1,0,0.1003134,0,0,1.387779E-17,0,0,0.105593,0.1003134,0,0,3.376183,1.515124,0,0.105593,-0.105593,2.685779,44.76289,0.1127965,0.1103447,0,0,1.515124
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,33.94904,33.94904,0.209054,0.209054,0,-1,0,0.209054,0,0,0,0,0,0.2200569,0.209054,0,0,3.493509,1.409531,0,0.2200569,-0.2200569,2.453819,40.89689,0.1127965,0.2299594,0,0,1.409531
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,33.26534,33.26534,0.1574735,0.1574735,0,-1,0,0.1574735,0,0,0,0,0,0.1657616,0.1574735,0,0,3.738016,1.189474,0,0.1657616,-0.1657616,2.27909,37.98476,0.1127965,0.1732208,0,0,1.189474
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,32.79888,32.79888,0.2184828,0.2184828,0,0,0,0.2184828,0,0,2.775558E-17,0,0,0.2299819,0.2184828,0,0,3.922196,1.023713,0,0.2299819,-0.2299819,2.036668,33.9444,0.1127965,0.2403311,0,0,1.023713
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.006607262,32.7639,32.65192,0.1771028,0.1771028,0,0,0,0.1771028,3.73075,0,2.775558E-17,0,0.006607262,0.186424,0.1771028,0,0,4.177731,0.793731,0,0.1798167,-0.1798167,1.847125,30.78535,0.1127965,0.1948131,0.00528581,0,0.8003382
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,0.4066277,39.51594,32.33242,0.9421332,0.9421332,0.425,0,0.172125,0.9421332,43.16032,0,0,0,0.4066277,0.5443507,0.5171332,0,0,4.377528,0.6139142,0,0.137723,-0.137723,1.701952,28.36581,0.1127965,1.036346,0.3253022,1.7,1.020542
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,0.8158378,48.58459,33.31646,1.352693,1.352693,1.7,0,0.5202,1.352693,60.3121,0,0,0,0.8158378,0,0,0.3473067,0.3299414,4.530553,0.4761912,1.145779,0,1.145779,2.788934,46.48213,0.1131609,1.487963,0.6526703,1.7,1.292029
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,1.137969,58.91758,36.10241,0.6460745,0.6460745,0,-1,0,0.6460745,176.1358,0,0,0,1.137969,0.6800784,0.6460745,0,0,3.384774,1.507392,0.4578903,0,0.4578903,3.223326,53.722,0.1130716,0.710682,0.910375,0,2.645361
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,1.280049,65.32641,38.4922,0.6340611,0.6340611,0,0,0,0.6340611,201.881,0,0,0,1.280049,0.6674328,0.6340611,0,0,2.926883,1.919494,0.6126164,0,0.6126164,3.804505,63.40829,0.1129523,0.6974672,1.024039,0,3.199543
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,1.225969,66.6299,40.69029,0.7369661,0.7369661,0,0,0,0.7369661,166.3535,0,0,0,1.225969,0.7757538,0.7369661,0,0,2.314267,2.470849,0.4502151,0,0.4502151,4.231617,70.52681,0.1128647,0.8106627,0.9807751,0,3.696817
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,1.21262,68.52601,42.51778,0.6946249,0.6946249,0,0,0,0.6946249,174.572,0,0,0,1.21262,0.7311841,0.6946249,0,0,1.864052,2.876042,0.4814363,0,0.4814363,4.688347,78.13897,0.1127713,0.7640874,0.9700962,0,4.088663
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,1.08512,67.407,44.3197,0.5420693,0.5420693,0,0,0,0.5420693,200.181,0,0,0,1.08512,0.5705993,0.5420693,0,0,1.382616,3.309335,0.5145207,0,0.5145207,5.176465,86.27424,0.1126716,0.5962762,0.8680959,0,4.394454
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,0.9219742,64.66978,45.43153,0.5082518,0.5082518,0,-1,0,0.5082518,181.401,0,0,0,0.9219742,0.535002,0.5082518,0,0,0.8680951,3.772403,0.3869722,0,0.3869722,5.543579,92.39279,0.1125968,0.559077,0.7375793,0,4.694377
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,0.7011113,59.94543,45.78936,1.013749,1.013749,0,0,0,1.013749,69.16022,0,0,0,0.7011113,1.067104,1.013749,0,0,0.4811229,4.120678,0,0.3659932,-0.3659932,5.157788,85.96296,0.1125968,1.115124,0.560889,0,4.82179
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,0.5784818,57.68656,46.18553,0,0,0,0,0,0,0,0,0,0,0.5784818,0,0,0,0,0.887782,3.754685,0.5784818,0,0.5784818,5.706584,95.10954,0.1124851,0,0.4627854,0,4.333167
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,0.3088135,51.65403,45.75741,0.9406932,0.9406932,0,0,0,0.9406932,32.82829,0,1.110223E-16,0,0.3088135,0.9902034,0.9406932,0,0,0.3093003,4.275319,0,0.6813899,-0.6813899,4.988336,83.13876,0.1124851,1.034763,0.2470508,0,4.584132
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,0.04180883,45.2966,44.53057,0.7206815,0.7206815,0,0,0,0.7206815,5.801291,0,0,0,0.04180883,0.7586122,0.7206815,0,0,1.0664,3.593929,0,0.7168033,-0.7168033,4.232759,70.54584,0.1124851,0.7927497,0.03344707,0,3.635738
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,43.55931,43.55931,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.862848,2.877126,0,0,0,4.232759,70.54584,0.1124851,0,0,0,2.877126
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,42.15995,42.15995,0.5918442,0.5918442,0,-1,0,0.5918442,0,0,1.110223E-16,0,0,0.6229939,0.5918442,0,0,1.862848,2.877126,0,0.6229939,-0.6229939,3.576066,59.60098,0.1124851,0.6510286,0,0,2.877126
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,40.47304,40.47304,1.347003,1.347003,0,-1,0,1.347003,0,0,2.220446E-16,0.1017032,0,1.417898,1.347003,0,0,2.555064,2.254132,0,1.417898,-1.417898,2.08147,34.6911,0.1124851,1.481703,0,0,2.254132
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,38.74779,38.74779,0.2415769,0.2415769,0,-1,0,0.2415769,0,0,2.775558E-17,0,0,0.2542915,0.2415769,0,0,4.130506,0.8362339,0,0.2542915,-0.2542915,1.813424,30.22366,0.1124851,0.2657346,0,0,0.8362339
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,37.38037,37.38037,0.136991,0.136991,0,-1,0,0.136991,0,0,2.775558E-17,0,0,0.1442011,0.136991,0,0,4.413052,0.5819423,0,0.1442011,-0.1442011,1.661422,27.69032,0.1124851,0.1506901,0,0,0.5819423
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,36.42829,36.42829,0.01054372,0.01054372,0,-1,0,0.01054372,0,0,0,0,0,0.01109865,0.01054372,0,0,4.573275,0.4377412,0,0.01109865,-0.01109865,1.649723,27.49533,0.1124851,0.01159809,0,0,0.4377412
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,35.45704,35.45704,0.1051351,0.1051351,0,-1,0,0.1051351,0,0,1.387779E-17,0,0,0.1106685,0.1051351,0,0,4.585607,0.4266426,0,0.1106685,-0.1106685,1.533068,25.55109,0.1124851,0.1156486,0,0,0.4266426
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,34.64553,34.64553,0.1863038,0.1863038,0,-1,0,0.1863038,0,0,0,0,0,0.1961093,0.1863038,0,0,4.708572,0.3159741,0,0.1961093,-0.1961093,1.326351,22.10581,0.1124851,0.2049342,0,0,0.3159741
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,33.94904,33.94904,0.06645652,0.06645652,0,-1,0,0.06645652,0,0,1.387779E-17,0,0,0.06995423,0.06645652,0,0,4.926471,0.1198648,0,0.06995423,-0.06995423,1.252613,20.87684,0.1124851,0.07310218,0,0,0.1198648
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,33.26534,33.26534,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.004198,0.0499106,0,0,0,1.252613,20.87684,0.1124851,0,0,0,0.0499106
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,32.79888,32.79888,0.09583818,0.09583818,1.54847,0,0.4788322,0.09583818,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.004198,0.0499106,1.38,0,1.38,2.561796,42.69651,0.1128026,0.105422,0,1.7,0.0499106
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.0168876,32.93845,32.65192,0.07678228,0.07678228,1.529414,0,0.47363,0.07678228,21.99414,0,0,0,0.0168876,0,0,1.452632,1.38,3.624198,1.291911,1.396888,0,1.396888,3.887,64.7832,0.1131054,0.0844605,0.01351008,1.7,1.308798
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,0.04361541,33.07307,32.33242,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04361541,0,0,1.452632,1.38,2.227311,2.549109,1.423615,0,1.423615,5.23756,87.29249,0.113362,0,0.03489233,1.7,2.592725
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,0.2071953,36.91841,33.31646,0.5893009,0.5893009,0,0,0,0.5893009,35.15951,0,1.110223E-16,0,0.2071953,0.6203168,0.5893009,0,0,0.8036951,3.830363,0,0.4131215,-0.4131215,4.802092,80.0347,0.113362,0.648231,0.1657563,0,4.037559
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,0.07480314,37.37452,36.07046,0.05055323,0.05055323,0,-1,0,0.05055323,147.9691,0,0,0,0.07480314,0.05321393,0.05055323,0,0,1.262719,3.417242,0.02158921,0,0.02158921,4.822573,80.37605,0.1133579,0.05560856,0.05984251,0,3.492045
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,0.2476914,42.89129,38.42191,0.2882715,0.2882715,0,0,0,0.2882715,85.92294,0,0,0,0.2476914,0.3034437,0.2882715,0,0,1.24113,3.436672,0,0.05575233,-0.05575233,4.763805,79.39659,0.1133579,0.3170986,0.1981531,0,3.684364
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,0.2368357,44.98262,40.65195,0,0,0,0,0,0,0,0,0,0,0.2368357,0,0,0,0,1.303077,3.38092,0.2368357,0,0.2368357,4.988487,83.14128,0.1133122,0,0.1894686,0,3.617756
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,0.2643646,47.35576,42.44749,0.7644169,0.7644169,0,0,0,0.7644169,34.58382,0,0,0,0.2643646,0.8046494,0.7644169,0,0,1.066241,3.594072,0,0.5402848,-0.5402848,4.418977,73.64947,0.1133122,0.8408586,0.2114917,0,3.858437
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,0.1187428,46.47348,44.28136,0,0,0,0,0,0,0,0,0,0,0.1187428,0,0,0,0,1.666558,3.053787,0.1187428,0,0.1187428,4.531626,75.52695,0.1132893,0,0.09499426,0,3.17253
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,0.2750903,50.57685,45.36124,0.5061677,0.5061677,0,-1,0,0.5061677,54.34766,0,1.110223E-16,0,0.2750903,0.5328081,0.5061677,0,0,1.547815,3.160656,0,0.2577178,-0.2577178,4.259968,70.99932,0.1132893,0.5567845,0.2200723,0,3.435746
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,0.271365,50.8741,45.71907,0.3536729,0.3536729,0,0,0,0.3536729,76.72767,0,0,0,0.271365,0.3722872,0.3536729,0,0,1.834168,2.902938,0,0.1009223,-0.1009223,4.153586,69.2263,0.1132893,0.3890402,0.217092,0,3.174303
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,0.152194,48.97066,46.11524,0.8508508,0.8508508,0,0,0,0.8508508,17.88728,0,1.110223E-16,0,0.152194,0.8956324,0.8508508,0,0,1.946304,2.802016,0,0.7434384,-0.7434384,3.369933,56.16544,0.1132893,0.9359359,0.1217552,0,2.95421
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,0.03387525,46.34392,45.71907,0.3743067,0.3743067,0,0,0,0.3743067,9.050132,0,5.551115E-17,0,0.03387525,0.3940071,0.3743067,0,0,2.772346,2.058577,0,0.3601318,-0.3601318,2.990321,49.83858,0.1132893,0.4117374,0.0271002,0,2.092453
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,0.03828071,45.19957,44.49862,0.700354,0.700354,0,0,0,0.700354,5.465909,0,1.110223E-16,0,0.03828071,0.7372147,0.700354,0,0,3.172493,1.698445,0,0.698934,-0.698934,2.25358,37.55959,0.1132893,0.7703894,0.03062457,0,1.736726
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,43.48903,43.48903,0.8648373,0.8648373,0,-1,0,0.8648373,0,0,1.110223E-16,0.001785167,0,0.910355,0.8648373,0,0,3.949086,0.9995114,0,0.910355,-0.910355,1.293981,21.56631,0.1132893,0.951321,0,0,0.9995114
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,42.12161,42.12161,0.7064676,0.08469856,0,-1,0,0.08469856,0,0,0.6217691,0.6924158,0,0.08915638,0.08469856,0,0,4.960592,0.08915638,0,0.08915638,-0.08915638,1.200002,20,0.1132893,0.7771144,0,0,0.08915638
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,40.4347,40.4347,0.4972097,0,0,-1,0,0,0,0,0.4972097,0.5469307,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1132893,0.5469307,0,0,0
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,38.70945,38.70945,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1132893,0,0,0,0
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,37.38037,37.38037,0.127432,0,0,-1,0,0,0,0,0.127432,0.1401753,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1132893,0.1401753,0,0,0
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,36.42829,36.42829,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1132893,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,35.45704,35.45704,0.001118957,0,0,-1,0,0,0,0,0.001118957,0.001230853,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1132893,0.001230853,0,0,0
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,34.64553,34.64553,0.1260895,0,0,-1,0,0,0,0,0.1260895,0.1386985,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1132893,0.1386985,0,0,0
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,33.94904,33.94904,0.02927199,0,0,-1,0,0,0,0,0.02927199,0.03219919,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1132893,0.03219919,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,33.26534,33.26534,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1132893,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,32.81805,32.81805,0.191837,0.191837,1.644469,0,0.5050399,0.191837,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1136519,0.2110206,0,1.7,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,0.03269225,33.20752,32.65192,0.1131553,0.1131553,1.565787,0,0.4835598,0.1131553,28.89149,2.220446E-16,0,0,0.03269225,0,0,1.452632,1.38,3.679654,1.242,1.412692,0,1.412692,3.849383,64.15625,0.113966,0.1244708,0.0261538,1.7,1.274692
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,0.3094829,37.75973,32.35159,0.7048528,0.7048528,1.7,0,0.5202,0.7048528,43.90746,0,0,0,0.3094829,0,0,0.9951472,0.9453899,2.266962,2.513423,1.254873,0,1.254873,5.03986,83.9975,0.1143779,0.7753381,0.2475864,1.7,2.822906
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,0.1970589,36.73841,33.31646,0.4654048,0.4654048,0,0,0,0.4654048,42.34139,0,0,0,0.1970589,0.4898998,0.4654048,0,0,1.012089,3.642808,0,0.2928409,-0.2928409,4.731178,78.85281,0.1143779,0.5119453,0.1576471,0,3.839867
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,0.4744341,44.71158,36.05129,1.235606,1.235606,0,-1,0,1.235606,38.39688,0,0,0,0.4744341,1.300638,1.235606,0,0,1.337468,3.349968,0,0.8262036,-0.8262036,3.860283,64.33793,0.1143779,1.359166,0.3795473,0,3.824402
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,0.5651034,48.987,38.38357,0.9049248,0.9049248,0,0,0,0.9049248,62.44755,0,0,0,0.5651034,0.9525524,0.9049248,0,0,2.255472,2.523764,0,0.387449,-0.387449,3.451876,57.53115,0.1143779,0.9954172,0.4520827,0,3.088867
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,0.6282387,52.65736,40.58167,0,0,0,0,0,0,0,0,0,0,0.6282387,0,0,0,0,2.685971,2.136315,0.6282387,0,0.6282387,4.047875,67.46446,0.1142566,0,0.5025909,0,2.764554
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,0.3599792,49.0983,42.33886,0.1351825,0.1351825,0,0,0,0.1351825,266.2912,0,0,0,0.3599792,0.1422974,0.1351825,0,0,2.057732,2.70173,0.2176818,0,0.2176818,4.254387,70.9063,0.1142147,0.1487008,0.2879833,0,3.061709
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,0.3223725,50.27263,44.17274,0.4440266,0.4440266,0,0,0,0.4440266,72.60207,0,5.551115E-17,0,0.3223725,0.4673964,0.4440266,0,0,1.840051,2.897643,0,0.1450239,-0.1450239,4.101518,68.3585,0.1142147,0.4884293,0.257898,0,3.220016
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,0.4073058,53.14537,45.29095,1.013562,1.013562,0,-1,0,1.013562,40.18559,0,0,0,0.4073058,1.066907,1.013562,0,0,2.001188,2.75262,0,0.6596014,-0.6596014,3.406237,56.7705,0.1142147,1.114918,0.3258446,0,3.159925
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,0.08853255,47.29182,45.64878,0.458343,0.458343,0,0,0,0.458343,19.31578,5.551115E-17,0,0,0.08853255,0.4824663,0.458343,0,0,2.734079,2.093018,0,0.3939338,-0.3939338,2.990994,49.84981,0.1142147,0.5041773,0.07082604,0,2.181551
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,0.2771099,51.32474,46.04495,0.4686415,0.4686415,0,0,0,0.4686415,59.13047,0,0,0,0.2771099,0.4933068,0.4686415,0,0,3.171783,1.699084,0,0.2161969,-0.2161969,2.763103,46.05162,0.1142147,0.5155056,0.2216879,0,1.976194
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,0.1830013,49.08475,45.64878,0.417727,0.417727,0,0,0,0.417727,43.80884,0,5.551115E-17,0,0.1830013,0.4397126,0.417727,0,0,3.412002,1.482887,0,0.2567112,-0.2567112,2.492506,41.54168,0.1142147,0.4594997,0.1464011,0,1.665889
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,0.04085037,45.17622,44.42833,1.51955,1.51955,0.425,0,0.172125,1.51955,2.68832,0,0,0,0.04085037,1.152158,1.09455,0,0,3.697237,1.226176,0,1.111308,-1.111308,1.321084,22.01802,0.1142147,1.671505,0.0326803,1.7,1.267026
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,43.45708,43.45708,0.3046,0.1091248,0,-1,0,0.1091248,0,0,0.1954752,0.2259353,0,0.1148682,0.1091248,0,0,4.932023,0.1148682,0,0.1148682,-0.1148682,1.200002,20,0.1142147,0.33506,0,0,0.1148682
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,42.05132,42.05132,1.019566,0,0,-1,0,0,0,0,1.019566,1.121523,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1142147,1.121523,0,0,0
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,40.36441,40.36441,0.6514168,0,0,-1,0,0,0,0,0.6514168,0.7165585,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1142147,0.7165585,0,0,0
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,38.63916,38.63916,0.2044327,0,0,-1,0,0,0,0,0.2044327,0.2248759,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1142147,0.2248759,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,37.34203,37.34203,0.05335936,0,0,-1,0,0,0,0,0.05335936,0.05869529,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1142147,0.05869529,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,36.40912,36.40912,0.083278,0,0,-1,0,0,0,0,0.083278,0.0916058,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1142147,0.0916058,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,35.43787,35.43787,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1142147,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,34.64553,34.64553,0.18184,0,0,-1,0,0,0,0,0.18184,0.200024,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1142147,0.200024,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,33.94904,33.94904,0.0039417,0,0,-1,0,0,0,0,0.0039417,0.00433587,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1142147,0.00433587,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,33.26534,33.26534,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1142147,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,32.79888,32.79888,0.1057425,0.1057425,1.558374,0,0.4815361,0.1057425,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1145281,0.1163167,0,1.7,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,0.02644798,33.10111,32.65192,0.02533346,0.02533346,1.477965,0,0.4595844,0.02533346,104.3994,0,0,0,0.02644798,0,0,1.452632,1.38,3.679654,1.242,1.406448,0,1.406448,3.843459,64.05753,0.1147941,0.02786681,0.02115839,1.7,1.268448
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,0.3418953,38.32799,32.33242,0.5732246,0.5732246,1.7,0,0.5202,0.5732246,59.6442,0,0,0,0.3418953,0,0,1.126775,1.070437,2.273206,2.507803,1.412332,0,1.412332,5.183315,86.3884,0.1151705,0.630547,0.2735162,1.7,2.849699
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,0.5574312,43.40777,33.31646,0.3725573,0.3725573,0,0,0,0.3725573,149.6229,0,0,0,0.5574312,0.3921656,0.3725573,0,0,0.8608745,3.778902,0.1652655,0,0.1652655,5.340099,89.00148,0.1151386,0.4098131,0.4459449,0,4.336333
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,1.084696,57.55964,36.01295,0.3209095,0.3209095,0,-1,0,0.3209095,338.0067,0.05128717,0,0,1.084696,0.3377994,0.3209095,0,0,0.695609,3.927641,0.695609,0,0.695609,6.000012,100,0.1150046,0.3530004,0.8677565,0,5.012336
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,1.145806,61.73625,38.31329,1.449582,1.449582,0.425,0,0.172125,1.449582,79.04391,0.06729894,0,0,1.145806,1.078507,1.024582,0,0,0,4.553689,0,0,0,6.000012,100,0.1150046,1.59454,0.9166451,1.7,5.699495
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,1.226527,66.37789,40.47304,0.5540612,0.5540612,0,0,0,0.5540612,221.3703,0.6433044,0,0,1.226527,0.5832223,0.5540612,0,0,0,4.553689,0,0,0,6.000012,100,0.1150046,0.6094673,0.9812214,0,5.780216
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,1.104289,65.43626,42.26857,0.2496016,0.2496016,0,0,0,0.2496016,442.4207,0.8415505,0,0,1.104289,0.2627385,0.2496016,0,0,0,4.553689,0,0,0,6.000012,100,0.1150046,0.2745617,0.8834312,0,5.657978
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,0.8576987,61.62191,44.10245,0,0,0,0,0,0,0,0.8576987,0,0,0.8576987,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1150046,0,0.686159,0,5.411388
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,0.8379882,62.42727,45.21428,0,0,0,-1,0,0,0,0.8379882,0,0,0.8379882,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1150046,0,0.6703905,0,5.391677
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,0.6909238,59.47773,45.57211,0,0,0,0,0,0,0,0.6909238,0,0,0.6909238,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1150046,0,0.5527391,0,5.244613
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,0.6488494,59.02498,46.00661,0.435844,0.435844,0,0,0,0.435844,148.8719,0.1900662,0,0,0.6488494,0.4587831,0.435844,0,0,0,4.553689,0,0,0,6.000012,100,0.1150046,0.4794284,0.5190795,0,5.202538
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,0.3001756,51.3299,45.61044,0.4336768,0.4336768,0,0,0,0.4336768,69.21642,0,0,0,0.3001756,0.4565019,0.4336768,0,0,0,4.553689,0,0.1563263,-0.1563263,5.835229,97.25363,0.1150046,0.4770445,0.2401405,0,4.853865
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,0.03845548,45.09367,44.38999,0,0,0,0,0,0,0,0,0,0,0.03845548,0,0,0,0,0.1736959,4.397363,0.03845548,0,0.03845548,5.871712,97.86166,0.1149972,0,0.03076438,0,4.435818
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,43.41874,43.41874,0.2368807,0.2368807,0,-1,0,0.2368807,0,0,2.775558E-17,0,0,0.2493481,0.2368807,0,0,0.1352404,4.431973,0,0.2493481,-0.2493481,5.608876,93.48107,0.1149972,0.2605688,0,0,4.431973
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,42.01937,42.01937,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4122939,4.182624,0,0,0,5.608876,93.48107,0.1149972,0,0,0,4.182624
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,40.36441,40.36441,0.3322175,0.3322175,0,-1,0,0.3322175,0,0,5.551115E-17,0,0,0.3497026,0.3322175,0,0,0.4122939,4.182624,0,0.3497026,-0.3497026,5.240257,87.33744,0.1149972,0.3654392,0,0,4.182624
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,38.63916,38.63916,0.03099621,0.03099621,0,-1,0,0.03099621,0,0,3.469447E-18,0,0,0.03262759,0.03099621,0,0,0.8008524,3.832922,0,0.03262759,-0.03262759,5.205864,86.76423,0.1149972,0.03409583,0,0,3.832922
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,37.34203,37.34203,0.1073477,0.1073477,0,-1,0,0.1073477,0,0,1.387779E-17,0,0,0.1129975,0.1073477,0,0,0.8371052,3.800294,0,0.1129975,-0.1129975,5.086754,84.77907,0.1149972,0.1180824,0,0,3.800294
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,36.40912,36.40912,0.1692937,0.1692937,0,-1,0,0.1692937,0,0,2.775558E-17,0,0,0.1782039,0.1692937,0,0,0.962658,3.687297,0,0.1782039,-0.1782039,4.898911,81.64835,0.1149972,0.186223,0,0,3.687297
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,35.45704,35.45704,0.1605218,0.1605218,0,-1,0,0.1605218,0,0,2.775558E-17,0,0,0.1689703,0.1605218,0,0,1.160662,3.509093,0,0.1689703,-0.1689703,4.7208,78.67986,0.1149972,0.176574,0,0,3.509093
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,34.6647,34.6647,0.1352139,0.1352139,0,-1,0,0.1352139,0,0,0,0,0,0.1423305,0.1352139,0,0,1.348407,3.340122,0,0.1423305,-0.1423305,4.570771,76.17937,0.1149972,0.1487353,0,0,3.340122
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,33.96822,33.96822,0.2241811,0.2241811,0,-1,0,0.2241811,0,0,2.775558E-17,0,0,0.2359801,0.2241811,0,0,1.506552,3.197792,0,0.2359801,-0.2359801,4.322026,72.03363,0.1149972,0.2465992,0,0,3.197792
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,33.30367,33.30367,0.1037174,0.1037174,0,-1,0,0.1037174,0,0,1.387779E-17,0,0,0.1091762,0.1037174,0,0,1.768752,2.961812,0,0.1091762,-0.1091762,4.206944,70.1156,0.1149972,0.1140892,0,0,2.961812
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,32.83083,32.83083,0.2203202,0.2203202,0,0,0,0.2203202,0,0,2.775558E-17,0,0,0.231916,0.2203202,0,0,1.890059,2.852636,0,0.231916,-0.231916,3.962483,66.04126,0.1149972,0.2423522,0,0,2.852636
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.01515339,32.94738,32.69025,0.1789627,0.1789627,0,0,0,0.1789627,8.467343,0,2.775558E-17,0,0.01515339,0.1883818,0.1789627,0,0,2.147744,2.62072,0,0.1732284,-0.1732284,3.779885,62.99795,0.1149972,0.196859,0.01212271,0,2.635873
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,0.3781122,39.02372,32.36437,0.02424406,0.02424406,0,0,0,0.02424406,1559.608,0,0,0,0.3781122,0.02552006,0.02424406,0,0,2.34022,2.447491,0.3525921,0,0.3525921,4.114383,68.57291,0.1149294,0.02666846,0.3024897,0,2.825603
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,0.6794741,45.84835,33.35479,0.7866811,0.7866811,0,0,0,0.7866811,86.37224,0,0,0,0.6794741,0.8280854,0.7866811,0,0,1.987628,2.764824,0,0.1486113,-0.1486113,3.957733,65.96208,0.1149294,0.8653492,0.5435793,0,3.444298
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,1.006274,55.73795,35.99379,0.487406,0.487406,0,-1,0,0.487406,206.4549,0,0,0,1.006274,0.513059,0.487406,0,0,2.152751,2.616213,0.4932146,0,0.4932146,4.425637,73.76048,0.1148347,0.5361466,0.8050189,0,3.622487
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,0.9564336,57.23886,38.28133,0.1371295,0.1371295,0,0,0,0.1371295,697.4672,0,0,0,0.9564336,0.1443469,0.1371295,0,0,1.659537,3.060106,0.8120867,0,0.8120867,5.196051,86.60067,0.114679,0.1508425,0.7651469,0,4.01654
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,1.214931,66.03149,40.4347,0.8987713,0.8987713,0,0,0,0.8987713,135.1768,0,0,0,1.214931,0.9460751,0.8987713,0,0,0.8474498,3.790984,0.2688554,0,0.2688554,5.451109,90.85164,0.1146276,0.9886484,0.9719444,0,5.005915
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,1.260367,69.44199,42.23024,1.32434,1.32434,0.6766565,0,0.2408272,1.32434,95.1694,0,0,0,1.260367,0.6817725,0.6476839,0,0,0.5785944,4.032954,0.5785944,0,0.5785944,6.000012,100,0.1146443,1.456774,1.008294,1.7,5.293321
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,1.161281,69.03001,44.03216,0,0,0,0,0,0,0,1.161281,0,0,1.161281,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1146443,0,0.929025,0,5.71497
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,1.190139,71.16343,45.14399,0.1583694,0.1583694,0,-1,0,0.1583694,751.4958,1.023435,0,0,1.190139,0.1667046,0.1583694,0,0,0,4.553689,0,0,0,6.000012,100,0.1146443,0.1742063,0.9521114,0,5.743828
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,0.9151824,64.63155,45.54015,0.3762638,0.3762638,0,0,0,0.3762638,243.2289,0.5191153,0,0,0.9151824,0.3960672,0.3762638,0,0,0,4.553689,0,0,0,6.000012,100,0.1146443,0.4138902,0.732146,0,5.468872
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,0.6807265,59.65323,45.93633,0.1413279,0.1413279,0,0,0,0.1413279,481.6647,0.5319603,0,0,0.6807265,0.1487662,0.1413279,0,0,0,4.553689,0,0,0,6.000012,100,0.1146443,0.1554607,0.5445812,0,5.234416
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,0.3385856,52.05431,45.57211,0.2755497,0.2755497,0,0,0,0.2755497,122.8764,0.04853325,0,0,0.3385856,0.2900524,0.2755497,0,0,0,4.553689,0,0,0,6.000012,100,0.1146443,0.3031047,0.2708685,0,4.892274
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,0.04306104,45.13984,44.35165,0.3119793,0.3119793,0,0,0,0.3119793,13.80253,0,5.551115E-17,0,0.04306104,0.3283993,0.3119793,0,0,0,4.553689,0,0.2853382,-0.2853382,5.699239,94.98713,0.1146443,0.3431772,0.03444883,0,4.59675
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,43.3804,43.3804,1.828707,1.38,0,-1,0,1.38,0,0,0.4487071,0.6315778,0,1.452632,1.38,0,0,0.3170425,4.268351,0,1.452632,-1.452632,4.168031,69.46704,0.1146443,2.011578,0,0,4.268351
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,41.98103,41.98103,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.931078,2.815719,0,0,0,4.168031,69.46704,0.1146443,0,0,0,2.815719
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,40.32607,40.32607,0.3868061,0.3868061,0,-1,0,0.3868061,0,0,5.551115E-17,0,0,0.4071643,0.3868061,0,0,1.931078,2.815719,0,0.4071643,-0.4071643,3.738842,62.31391,0.1146443,0.4254867,0,0,2.815719
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,38.63916,38.63916,0.1944909,0.1944909,0,-1,0,0.1944909,0,0,0,0,0,0.2047272,0.1944909,0,0,2.383482,2.408555,0,0.2047272,-0.2047272,3.523041,58.71723,0.1146443,0.21394,0,0,2.408555
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,37.34203,37.34203,0.1722676,0.1722676,0,-1,0,0.1722676,0,0,2.775558E-17,0,0,0.1813343,0.1722676,0,0,2.610957,2.203828,0,0.1813343,-0.1813343,3.331897,55.53151,0.1146443,0.1894943,0,0,2.203828
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,36.40912,36.40912,0.1170672,0.1170672,0,-1,0,0.1170672,0,0,1.387779E-17,0,0,0.1232287,0.1170672,0,0,2.81244,2.022493,0,0.1232287,-0.1232287,3.202003,53.36661,0.1146443,0.128774,0,0,2.022493
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,35.45704,35.45704,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.94936,1.899265,0,0,0,3.202003,53.36661,0.1146443,0,0,0,1.899265
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,34.6647,34.6647,0.03497584,0.03497584,0,-1,0,0.03497584,0,0,0,0,0,0.03681668,0.03497584,0,0,2.94936,1.899265,0,0.03681668,-0.03681668,3.163195,52.71981,0.1146443,0.03847342,0,0,1.899265
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,33.981,33.981,0.2120384,0.2120384,0,-1,0,0.2120384,0,0,2.775558E-17,0,0,0.2231983,0.2120384,0,0,2.990268,1.862448,0,0.2231983,-0.2231983,2.927923,48.79862,0.1146443,0.2332422,0,0,1.862448
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,33.30367,33.30367,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.238266,1.63925,0,0,0,2.927923,48.79862,0.1146443,0,0,0,1.63925
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,32.85,32.85,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.238266,1.63925,0,0,0,2.927923,48.79862,0.1146443,0,0,0,1.63925
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,0.03358681,33.28049,32.70942,0.1587418,0.1587418,0,0,0,0.1587418,21.15813,0,0,0,0.03358681,0.1670967,0.1587418,0,0,3.238266,1.63925,0,0.1335099,-0.1335099,2.787191,46.4531,0.1146443,0.174616,0.02686945,0,1.672836
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,0.2850753,37.35266,32.38354,0.01648513,0.01648513,0,0,0,0.01648513,1729.287,0,0,0,0.2850753,0.01735277,0.01648513,0,0,3.38661,1.50574,0.2677225,0,0.2677225,3.041175,50.68615,0.1145932,0.01813364,0.2280602,0,1.790815
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,0.6039483,44.33353,33.33562,0,0,0,0,0,0,0,0,0,0,0.6039483,0,0,0,0,3.118888,1.74669,0.6039483,0,0.6039483,3.614131,60.2354,0.114478,0,0.4831586,0,2.350638
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,0.8458202,52.1671,35.96183,0.3896622,0.3896622,0,-1,0,0.3896622,217.065,0,0,0,0.8458202,0.4101708,0.3896622,0,0,2.514939,2.290243,0.4356495,0,0.4356495,4.027424,67.1236,0.1143951,0.4286284,0.6766562,0,3.136064
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,0.9499094,57.00277,38.20466,0,0,0,0,0,0,0,0,0,0,0.9499094,0,0,0,0,2.07929,2.682328,0.9499094,0,0.9499094,4.928587,82.14296,0.1142147,0,0.7599275,0,3.632237
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,0.9708188,59.92503,40.32607,0,0,0,0,0,0,0,0,0,0,0.9708188,0,0,0,0,1.12938,3.537246,0.9708188,0,0.9708188,5.849587,97.49293,0.1140309,0,0.7766551,0,4.508065
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,0.9577335,61.69421,42.12161,0,0,0,0,0,0,0,0.7991719,0,0,0.9577335,0,0,0,0,0.1585617,4.410984,0.1585617,0,0.1585617,6.000012,100,0.114001,0,0.7661868,0,5.368717
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,0.946634,63.51686,43.92353,0.3085455,0.3085455,0,0,0,0.3085455,306.8053,0.6218493,0,0,0.946634,0.3247847,0.3085455,0,0,0,4.553689,0,0,0,6.000012,100,0.114001,0.3394,0.7573072,0,5.500323
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,0.983752,65.71504,45.03536,0.0285606,0.0285606,0,-1,0,0.0285606,3444.437,0.9536882,0,0,0.983752,0.03006379,0.0285606,0,0,0,4.553689,0,0,0,6.000012,100,0.114001,0.03141666,0.7870016,0,5.537441
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,0.8731683,63.54634,45.46987,1.090518,1.090518,0,0,0,1.090518,80.06911,0,0,0,0.8731683,1.147914,1.090518,0,0,0,4.553689,0,0.2747456,-0.2747456,5.710405,95.17322,0.114001,1.19957,0.6985347,0,5.426857
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,0.6584733,59.11785,45.89798,0.950156,0.950156,0,0,0,0.950156,69.3016,0,1.110223E-16,0,0.6584733,1.000164,0.950156,0,0,0.3052729,4.278943,0,0.3416909,-0.3416909,5.350231,89.17033,0.114001,1.045171,0.5267786,0,4.937417
