Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,0.3225491,51.66099,45.50182,0.8444259,0.8444259,0,0,0,0.8444259,38.19744,0,0,0,0.3225491,0.8888694,0.8444259,0,0,0.6849295,3.937252,0,0.5663202,-0.5663202,4.753277,79.22112,0.114001,0.9288685,0.2580393,0,4.259801
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,0.040039,45.01364,44.28136,0.9906616,0.9906616,0,0,0,0.9906616,4.041643,0,3.330669E-16,0,0.040039,1.042802,0.9906616,0,0,1.314174,3.370932,0,1.002763,-1.002763,3.696272,61.60441,0.114001,1.089728,0.0320312,0,3.410971
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,43.31011,43.31011,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.428355,2.36817,0,0,0,3.696272,61.60441,0.114001,0,0,0,2.36817
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,41.9427,41.9427,0.1520596,0.1520596,0,-1,0,0.1520596,0,0,2.775558E-17,0,0,0.1600627,0.1520596,0,0,2.428355,2.36817,0,0.1600627,-0.1600627,3.527551,58.7924,0.114001,0.1672655,0,0,2.36817
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,40.29412,40.29412,0.04175277,0.04175277,0,-1,0,0.04175277,0,0,0,0,0,0.04395029,0.04175277,0,0,2.606202,2.208107,0,0.04395029,-0.04395029,3.481224,58.02028,0.114001,0.04592805,0,0,2.208107
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,38.60083,38.60083,0.0639993,0.0639993,0,-1,0,0.0639993,0,0,0,0,0,0.06736768,0.0639993,0,0,2.655036,2.164156,0,0.06736768,-0.06736768,3.410212,56.83675,0.114001,0.07039922,0,0,2.164156
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,37.34203,37.34203,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.729889,2.096789,0,0,0,3.410212,56.83675,0.114001,0,0,0,2.096789
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,36.40912,36.40912,0.02630692,0.02630692,0,-1,0,0.02630692,0,0,0,0,0,0.02769149,0.02630692,0,0,2.729889,2.096789,0,0.02769149,-0.02769149,3.381022,56.35026,0.114001,0.02893761,0,0,2.096789
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,35.47621,35.47621,0.08740373,0.08740373,0,-1,0,0.08740373,0,0,1.387779E-17,0,0,0.09200392,0.08740373,0,0,2.760657,2.069097,0,0.09200392,-0.09200392,3.284042,54.73392,0.114001,0.0961441,0,0,2.069097
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,34.70304,34.70304,0.1029894,0.1029894,0,-1,0,0.1029894,0,0,1.387779E-17,0,0,0.1084099,0.1029894,0,0,2.862884,1.977093,0,0.1084099,-0.1084099,3.169768,52.82936,0.114001,0.1132883,0,0,1.977093
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,34.01933,34.01933,0.09742825,0.09742825,0,-1,0,0.09742825,0,0,0,0,0,0.1025561,0.09742825,0,0,2.983339,1.868684,0,0.1025561,-0.1025561,3.061664,51.02763,0.114001,0.1071711,0,0,1.868684
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,33.33562,33.33562,0.05654094,0.05654094,0,-1,0,0.05654094,0,0,6.938894E-18,0,0,0.05951677,0.05654094,0,0,3.097291,1.766127,0,0.05951677,-0.05951677,2.998928,49.98203,0.114001,0.06219503,0,0,1.766127
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,32.90751,32.90751,0.2496888,0.2496888,0,0,0,0.2496888,0,0,2.775558E-17,0,0,0.2628303,0.2496888,0,0,3.16342,1.706611,0,0.2628303,-0.2628303,2.72188,45.36459,0.114001,0.2746577,0,0,1.706611
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.01483072,32.9931,32.74137,0.07480323,0.07480323,0,0,0,0.07480323,19.82631,0,0,0,0.01483072,0.07874024,0.07480323,0,0,3.455454,1.44378,0,0.06390952,-0.06390952,2.654514,44.24181,0.114001,0.08228355,0.01186457,0,1.458611
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,0.2163678,36.16595,32.42188,0,0,0,0,0,0,0,0,0,0,0.2163678,0,0,0,0,3.526464,1.379871,0.2163678,0,0.2163678,2.859778,47.66288,0.1139601,0,0.1730942,0,1.596239
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,0.2997217,38.64013,33.37396,0,0,0,0,0,0,0,0,0,0,0.2997217,0,0,0,0,3.310097,1.574602,0.2997217,0,0.2997217,3.14412,52.40189,0.1139036,0,0.2397774,0,1.874324
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,0.6293873,47.65033,35.94267,0,0,0,-1,0,0,0,0,0,0,0.6293873,0,0,0,0,3.010375,1.844351,0.6293873,0,0.6293873,3.741209,62.35336,0.113785,0,0.5035099,0,2.473739
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,0.7856132,53.34218,38.17271,0,0,0,0,0,0,0,0,0,0,0.7856132,0,0,0,0,2.380988,2.4108,0.7856132,0,0.7856132,4.486507,74.77496,0.1136374,0,0.6284906,0,3.196413
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,0.9800283,60.05889,40.25579,0.6077151,0.6077151,0,0,0,0.6077151,161.2644,0,0,0,0.9800283,0.6397001,0.6077151,0,0,1.595374,3.117852,0.3403282,0,0.3403282,4.809371,80.15601,0.1135735,0.6684866,0.7840226,0,4.09788
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,0.9942157,62.48101,42.05132,0.6978438,0.6978438,0,0,0,0.6978438,142.4697,0,0,0,0.9942157,0.7345725,0.6978438,0,0,1.255046,3.424147,0.2596432,0,0.2596432,5.05569,84.26133,0.1135249,0.7676283,0.7953725,0,4.418363
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,0.9114497,62.59742,43.85324,0.359889,0.359889,0,0,0,0.359889,253.2586,0,0,0,0.9114497,0.3788305,0.359889,0,0,0.995403,3.657826,0.5326192,0,0.5326192,5.560977,92.68276,0.1134252,0.3958779,0.7291598,0,4.569276
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,0.9589169,65.02435,44.96507,0,0,0,-1,0,0,0,0.4961332,0,0,0.9589169,0,0,0,0,0.4627838,4.137184,0.4627838,0,0.4627838,6.000012,100,0.1133387,0,0.7671335,0,5.0961
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,0.7016395,59.48304,45.36124,0.2132995,0.2132995,0,0,0,0.2132995,328.9456,0.4771137,0,0,0.7016395,0.2245258,0.2132995,0,0,0,4.553689,0,0,0,6.000012,100,0.1133387,0.2346295,0.5613116,0,5.255329
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,0.3855273,53.26822,45.8277,0.7415158,0.7415158,0,0,0,0.7415158,51.99178,0,0,0,0.3855273,0.7805429,0.7415158,0,0,0,4.553689,0,0.3950157,-0.3950157,5.583629,93.0603,0.1133387,0.8156674,0.3084218,0,4.939216
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,0.1291674,47.87611,45.46987,0.5932208,0.5932208,0,0,0,0.5932208,21.77392,0,1.110223E-16,0,0.1291674,0.624443,0.5932208,0,0,0.4389063,4.158673,0,0.4952756,-0.4952756,5.061563,84.35921,0.1133387,0.6525429,0.1033339,0,4.287841
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,0.03875684,44.95157,44.24303,0.7023742,0.7023742,0,0,0,0.7023742,5.517977,0,1.110223E-16,0,0.03875684,0.7393412,0.7023742,0,0,0.9892125,3.663398,0,0.7005844,-0.7005844,4.323082,72.05122,0.1133387,0.7726116,0.03100547,0,3.702155
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,43.27177,43.27177,1.095159,1.095159,0,-1,0,1.095159,0,0,2.220446E-16,0,0,1.152799,1.095159,0,0,1.76764,2.962813,0,1.152799,-1.152799,3.107925,51.79865,0.1133387,1.204675,0,0,2.962813
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,41.91074,41.91074,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.048527,1.810014,0,0,0,3.107925,51.79865,0.1133387,0,0,0,1.810014
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,40.25579,40.25579,1.376777,1.376777,0,-1,0,1.376777,0,0,2.220446E-16,0.1344549,0,1.449239,1.376777,0,0,3.048527,1.810014,0,1.449239,-1.449239,1.580293,26.33816,0.1133387,1.514455,0,0,1.810014
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,38.60083,38.60083,0.09671455,0.09671455,0,-1,0,0.09671455,0,0,1.387779E-17,0,0,0.1018048,0.09671455,0,0,4.658793,0.3607751,0,0.1018048,-0.1018048,1.472981,24.54964,0.1133387,0.106386,0,0,0.3607751
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,37.31009,37.31009,0.308536,0.2460218,0,-1,0,0.2460218,0,0,0.0625142,0.0933678,0,0.2589704,0.2460218,0,0,4.77191,0.2589704,0,0.2589704,-0.2589704,1.200002,20,0.1133387,0.3393896,0,0,0.2589704
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,36.40912,36.40912,0.05664677,0,0,-1,0,0,0,0,0.05664677,0.06231145,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1133387,0.06231145,0,0,0
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,35.47621,35.47621,0.1084689,0,0,-1,0,0,0,0,0.1084689,0.1193158,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1133387,0.1193158,0,0,0
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,34.70304,34.70304,0.02902117,0,0,-1,0,0,0,0,0.02902117,0.03192329,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1133387,0.03192329,0,0,0
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,34.01933,34.01933,0.128389,0,0,-1,0,0,0,0,0.128389,0.141228,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1133387,0.141228,0,0,0
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,33.35479,33.35479,0.002442387,0,0,-1,0,0,0,0,0.002442387,0.002686626,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1133387,0.002686626,0,0,0
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,32.92029,32.92029,0.2403838,0.2403838,1.693015,0,0.5182932,0.2403838,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1137138,0.2644222,0,1.7,0
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,0.04412641,33.51186,32.76054,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04412641,0,0,1.452632,1.38,3.679654,1.242,1.424126,0,1.424126,3.86023,64.33704,0.1139594,0,0.03530113,1.7,1.286126
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,0.2915058,37.54095,32.45383,0.7664674,0.7664674,1.7,0,0.5202,0.7664674,38.03239,0,0,0,0.2915058,0,0,0.9335326,0.886856,2.255528,2.523714,1.178362,0,1.178362,4.978122,82.96854,0.1143406,0.8431141,0.2332047,1.7,2.81522
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,0.6878781,46.05825,33.39313,0.6374061,0.6374061,0,0,0,0.6374061,107.9183,0,0,0,0.6878781,0.6709538,0.6374061,0,0,1.077166,3.584239,0.01692429,0,0.01692429,4.994178,83.23614,0.1143374,0.7011467,0.5503025,0,4.272118
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,0.697264,49.00859,35.9235,0,0,0,-1,0,0,0,0,0,0,0.697264,0,0,0,0,1.060242,3.599471,0.697264,0,0.697264,5.655661,94.26083,0.1142071,0,0.5578112,0,4.296735
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,0.8271371,54.16108,38.10242,1.440441,1.440441,0.425,0,0.172125,1.440441,57.42251,0,0,0,0.8271371,1.068885,1.01544,0,0,0.3629778,4.227009,0,0.2417476,-0.2417476,5.400836,90.01376,0.1142071,1.584485,0.6617097,1.7,5.054146
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,0.76955,55.26935,40.21745,0.3660146,0.3660146,0,0,0,0.3660146,210.2512,0,0,0,0.76955,0.3852785,0.3660146,0,0,0.6315863,3.985261,0.3842715,0,0.3842715,5.765388,96.08961,0.1141354,0.4026161,0.61564,0,4.754811
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,1.167297,66.68979,41.98103,0,0,0,0,0,0,0,0.9199827,0,0,1.167297,0,0,0,0,0.2473148,4.331106,0.2473148,0,0.2473148,6.000012,100,0.1140893,0,0.933838,0,5.498403
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,1.047702,65.86185,43.81491,0.201635,0.201635,0,0,0,0.201635,519.6031,0.8354544,0,0,1.047702,0.2122473,0.201635,0,0,0,4.553689,0,0,0,6.000012,100,0.1140893,0.2217985,0.8381614,0,5.601391
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,0.8285035,61.88024,44.92673,0,0,0,-1,0,0,0,0.8285035,0,0,0.8285035,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1140893,0,0.6628029,0,5.382193
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,0.9392989,64.96332,45.3229,0.3868346,0.3868346,0,0,0,0.3868346,242.8167,0.5321046,0,0,0.9392989,0.4071943,0.3868346,0,0,0,4.553689,0,0,0,6.000012,100,0.1140893,0.4255181,0.7514391,0,5.492988
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,0.6347625,58.44254,45.75741,0.4378429,0.4378429,0,0,0,0.4378429,144.9749,0.1738752,0,0,0.6347625,0.4608873,0.4378429,0,0,0,4.553689,0,0,0,6.000012,100,0.1140893,0.4816272,0.50781,0,5.188451
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,0.239719,49.91862,45.39319,0.4827325,0.4827325,0,0,0,0.4827325,49.65877,0,1.110223E-16,0,0.239719,0.5081394,0.4827325,0,0,0,4.553689,0,0.2684204,-0.2684204,5.717072,95.28434,0.1140893,0.5310057,0.1917752,0,4.793408
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,0.02197872,44.61202,44.21107,0,0,0,0,0,0,0,0,0,0,0.02197872,0,0,0,0,0.2982449,4.285268,0.02197872,0,0.02197872,5.737923,95.63186,0.1140852,0,0.01758298,0,4.307247
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,43.23983,43.23983,1.034962,1.034962,0,-1,0,1.034962,0,0,0,0,0,1.089434,1.034962,0,0,0.2762662,4.305049,0,1.089434,-1.089434,4.589559,76.49249,0.1140852,1.138459,0,0,4.305049
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,41.87241,41.87241,0.7894902,0.7894902,0,-1,0,0.7894902,0,0,1.110223E-16,0,0,0.8310423,0.7894902,0,0,1.486749,3.215615,0,0.8310423,-0.8310423,3.713563,61.89259,0.1140852,0.8684392,0,0,3.215615
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,40.21745,40.21745,0.5915554,0.5915554,0,-1,0,0.5915554,0,0,1.110223E-16,0,0,0.6226899,0.5915554,0,0,2.410129,2.384573,0,0.6226899,-0.6226899,3.05719,50.95307,0.1140852,0.6507109,0,0,2.384573
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,38.56887,38.56887,0.2021669,0.2021669,0,-1,0,0.2021669,0,0,0,0,0,0.2128073,0.2021669,0,0,3.102007,1.761883,0,0.2128073,-0.2128073,2.832872,47.21443,0.1140852,0.2223836,0,0,1.761883
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,37.31009,37.31009,0.1917676,0.1917676,0,-1,0,0.1917676,0,0,2.775558E-17,0,0,0.2018606,0.1917676,0,0,3.338459,1.549076,0,0.2018606,-0.2018606,2.620092,43.66811,0.1140852,0.2109443,0,0,1.549076
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,36.38995,36.38995,0.241395,0.241395,0,-1,0,0.241395,0,0,2.775558E-17,0,0,0.2541,0.241395,0,0,3.562749,1.347215,0,0.2541,-0.2541,2.352247,39.20404,0.1140852,0.2655345,0,0,1.347215
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,35.45704,35.45704,0.2060108,0.2060108,0,-1,0,0.2060108,0,0,2.775558E-17,0,0,0.2168534,0.2060108,0,0,3.845082,1.093115,0,0.2168534,-0.2168534,2.123663,35.39432,0.1140852,0.2266118,0,0,1.093115
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,34.68387,34.68387,0.0597482,0.0597482,0,-1,0,0.0597482,0,0,0,0,0,0.06289284,0.0597482,0,0,4.08603,0.8762617,0,0.06289284,-0.06289284,2.057369,34.28941,0.1140852,0.06572302,0,0,0.8762617
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,34.00016,34.00016,0.08091354,0.08091354,0,-1,0,0.08091354,0,0,1.387779E-17,0,0,0.08517215,0.08091354,0,0,4.155911,0.8133689,0,0.08517215,-0.08517215,1.967589,32.79309,0.1140852,0.0890049,0,0,0.8133689
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,33.31646,33.31646,0.2610559,0.2610559,0,-1,0,0.2610559,0,0,5.551115E-17,0,0,0.2747957,0.2610559,0,0,4.250547,0.7281967,0,0.2747957,-0.2747957,1.677929,27.96543,0.1140852,0.2871614,0,0,0.7281967
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,32.90751,32.90751,0.1329874,0.1329874,0,0,0,0.1329874,0,0,2.775558E-17,0,0,0.1399868,0.1329874,0,0,4.555875,0.4534011,0,0.1399868,-0.1399868,1.53037,25.50612,0.1140852,0.1462862,0,0,0.4534011
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,0.0228956,33.1303,32.74137,0.1625541,0.1625541,0,0,0,0.1625541,14.08492,0,2.775558E-17,0,0.0228956,0.1711095,0.1625541,0,0,4.711416,0.3134143,0,0.1482139,-0.1482139,1.374139,22.90227,0.1140852,0.1788095,0.01831648,0,0.3363099
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,0.3730912,39.01146,32.44105,0.2249396,0.2249396,1.677571,0,0.5140769,0.2249396,165.8629,0,0,0,0.3730912,0,0,1.452632,1.38,4.876099,0.1652004,1.753091,0,1.753091,3.037267,50.62102,0.1143782,0.2474335,0.298473,1.7,0.5382916
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,0.7082824,46.4474,33.37396,0.106404,0.106404,1.559036,0,0.4817167,0.106404,665.6539,2.220446E-16,0,0,0.7082824,0,0,1.452632,1.38,3.123007,1.742982,2.088282,0,2.088282,5.018386,83.6396,0.1145488,0.1170444,0.5666259,1.7,2.451265
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,0.9365905,54.06335,35.89154,0.8576053,0.8576053,0,-1,0,0.8576053,109.21,0,0,0,0.9365905,0.9027424,0.8576053,0,0,1.034725,3.622437,0.03384803,0,0.03384803,5.050497,84.17478,0.1145425,0.9433659,0.7492724,0,4.559027
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,1.058328,59.3447,38.06408,0.8079987,0.8079987,0,0,0,0.8079987,130.9814,0,0,0,1.058328,0.850525,0.8079987,0,0,1.000877,3.6529,0.2078031,0,0.2078031,5.247636,87.46043,0.1145039,0.8887986,0.8466625,0,4.711228
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,1.351022,69.28252,40.14716,0.003299893,0.003299893,0,0,0,0.003299893,40941.37,0.5544742,0,0,1.351022,0.003473572,0.003299893,0,0,0.7930738,3.839923,0.7930738,0,0.7930738,6.000012,100,0.1143568,0.003629882,1.080817,0,5.190944
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,1.195272,67.32714,41.91074,0,0,0,0,0,0,0,1.195272,0,0,1.195272,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1143568,0,0.956218,0,5.748961
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,1.248477,70.96074,43.70628,0.630887,0.630887,0,0,0,0.630887,197.8924,0.5843858,0,0,1.248477,0.6640916,0.630887,0,0,0,4.553689,0,0,0,6.000012,100,0.1143568,0.6939757,0.9987819,0,5.802166
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,1.109667,68.6373,44.81811,0,0,0,-1,0,0,0,1.109667,0,0,1.109667,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1143568,0,0.8877337,0,5.663356
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,0.9079554,64.12592,45.25261,0,0,0,0,0,0,0,0.9079554,0,0,0.9079554,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1143568,0,0.7263643,0,5.461644
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,0.6363885,58.39416,45.68073,0.1072349,0.1072349,0,0,0,0.1072349,593.4529,0.5235097,0,0,0.6363885,0.1128788,0.1072349,0,0,0,4.553689,0,0,0,6.000012,100,0.1143568,0.1179584,0.5091108,0,5.190077
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,0.3163045,51.39041,45.36124,0.8625498,0.8625498,0,0,0,0.8625498,36.67086,0,0,0,0.3163045,0.9079472,0.8625498,0,0,0,4.553689,0,0.5916427,-0.5916427,5.376366,89.60592,0.1143568,0.9488048,0.2530436,0,4.869993
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,0.04467579,44.95116,44.1344,0.05040459,0.05040459,0,0,0,0.05040459,88.63438,0,0,0,0.04467579,0.05305746,0.05040459,0,0,0.6573808,3.962046,0,0.008381669,-0.008381669,5.367531,89.45866,0.1143568,0.05544505,0.03574063,0,4.006722
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,43.16954,43.16954,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6666937,3.953665,0,0,0,5.367531,89.45866,0.1143568,0,0,0,3.953665
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,41.80212,41.80212,0.4853804,0.4853804,0,-1,0,0.4853804,0,0,5.551115E-17,0,0,0.5109267,0.4853804,0,0,0.6666937,3.953665,0,0.5109267,-0.5109267,4.828967,80.48262,0.1143568,0.5339184,0,0,3.953665
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,40.1855,40.1855,0.5996799,0.5996799,0,-1,0,0.5996799,0,0,1.110223E-16,0,0,0.631242,0.5996799,0,0,1.23439,3.442738,0,0.631242,-0.631242,4.163579,69.39285,0.1143568,0.6596479,0,0,3.442738
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,38.53054,38.53054,0.1372667,0.1372667,0,-1,0,0.1372667,0,0,2.775558E-17,0,0,0.1444913,0.1372667,0,0,1.93577,2.811496,0,0.1444913,-0.1444913,4.011272,66.8544,0.1143568,0.1509934,0,0,2.811496
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,37.27174,37.27174,0.1126757,0.1126757,0,-1,0,0.1126757,0,0,0,0,0,0.118606,0.1126757,0,0,2.096316,2.667005,0,0.118606,-0.118606,3.88625,64.77071,0.1143568,0.1239433,0,0,2.667005
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,36.358,36.358,0.1152157,0.1152157,0,-1,0,0.1152157,0,0,1.387779E-17,0,0,0.1212797,0.1152157,0,0,2.2281,2.548398,0,0.1212797,-0.1212797,3.75841,62.64005,0.1143568,0.1267372,0,0,2.548398
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,35.4187,35.4187,0.1306024,0.1306024,0,-1,0,0.1306024,0,0,0,0,0,0.1374762,0.1306024,0,0,2.362856,2.427119,0,0.1374762,-0.1374762,3.613498,60.22484,0.1143568,0.1436626,0,0,2.427119
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,34.64553,34.64553,0.131461,0.131461,0,-1,0,0.131461,0,0,0,0,0,0.13838,0.131461,0,0,2.515607,2.289643,0,0.13838,-0.13838,3.467633,57.79376,0.1143568,0.1446071,0,0,2.289643
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,33.96822,33.96822,0.01695316,0.01695316,0,-1,0,0.01695316,0,0,3.469447E-18,0,0,0.01784544,0.01695316,0,0,2.669363,2.151263,0,0.01784544,-0.01784544,3.448822,57.48025,0.1143568,0.01864848,0,0,2.151263
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,33.30367,33.30367,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.689191,2.133417,0,0,0,3.448822,57.48025,0.1143568,0,0,0,2.133417
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,32.88834,32.88834,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.689191,2.133417,0,0,0,3.448822,57.48025,0.1143568,0,0,0,2.133417
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,0.04127487,33.44385,32.74137,0.1233145,0.1233145,0,0,0,0.1233145,33.47122,0,1.387779E-17,0,0.04127487,0.1298047,0.1233145,0,0,2.689191,2.133417,0,0.08852987,-0.08852987,3.355503,55.92494,0.1143568,0.135646,0.0330199,0,2.174692
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,0.3944523,39.38461,32.42188,0.478976,0.478976,0,0,0,0.478976,82.35325,0,0,0,0.3944523,0.5041853,0.478976,0,0,2.787557,2.044888,0,0.109733,-0.109733,3.239834,53.99713,0.1143568,0.5268736,0.3155618,0,2.43934
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,0.5920842,44.12217,33.35479,0.7288923,0.7288923,0,0,0,0.7288923,81.23068,0,0,0,0.5920842,0.7672551,0.7288923,0,0,2.909483,1.935154,0,0.1751708,-0.1751708,3.055188,50.9197,0.1143568,0.8017815,0.4736674,0,2.527239
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,0.9081885,53.39575,35.85321,1.156414,1.156414,0,-1,0,1.156414,78.53487,0,0,0,0.9081885,1.217278,1.156414,0,0,3.104117,1.759984,0,0.3090898,-0.3090898,2.729379,45.48956,0.1143568,1.272056,0.7265508,0,2.668172
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,1.058952,59.2771,37.99379,0.8758118,0.8758118,0,0,0,0.8758118,120.9109,0,0,0,1.058952,0.9219071,0.8758118,0,0,3.44755,1.450894,0.1370451,0,0.1370451,2.859391,47.65643,0.1143314,0.963393,0.8471618,0,2.509846
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,1.018504,60.75672,40.07687,0,0,0,0,0,0,0,0,0,0,1.018504,0,0,0,0,3.310505,1.574234,1.018504,0,1.018504,3.825629,63.76036,0.1141431,0,0.8148035,0,2.592739
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,1.058653,63.83293,41.87241,0.9079554,0.9079554,0,0,0,0.9079554,116.5975,0,0,0,1.058653,0.9557425,0.9079554,0,0,2.292001,2.490888,0.1029103,0,0.1029103,3.923259,65.38751,0.1141241,0.9987509,0.8469223,0,3.549541
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,1.063234,66.07575,43.66794,0.03141399,0.03141399,0,0,0,0.03141399,3384.586,0,0,0,1.063234,0.03306736,0.03141399,0,0,2.18909,2.583508,1.030166,0,1.030166,4.90056,81.67584,0.1139344,0.03455539,0.850587,0,3.646741
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,1.058214,67.28065,44.78616,0.7017008,0.7017008,0,-1,0,0.7017008,150.8071,0,0,0,1.058214,0.7386324,0.7017008,0,0,1.158924,3.510658,0.319582,0,0.319582,5.203743,86.72887,0.1138756,0.7718709,0.8465715,0,4.568872
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,0.8646769,63.05326,45.21428,0.09742894,0.09742894,0,0,0,0.09742894,887.4949,0,0,0,0.8646769,0.1025568,0.09742894,0,0,0.8393419,3.798281,0.7621201,0,0.7621201,5.926753,98.77902,0.1137358,0.1071718,0.6917415,0,4.662958
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,0.4216919,53.81705,45.64878,0.4150651,0.4150651,0,0,0,0.4150651,101.5966,0,0,0,0.4216919,0.4369106,0.4150651,0,0,0.07722179,4.48419,0,0.01521868,-0.01521868,5.910711,98.51166,0.1137358,0.4565715,0.3373535,0,4.905881
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,0.2303802,49.66483,45.3229,0.7086201,0.7086201,0,0,0,0.7086201,32.5111,0,1.110223E-16,0,0.2303802,0.7459159,0.7086201,0,0,0.09413144,4.468971,0,0.5155358,-0.5155358,5.367289,89.45464,0.1137358,0.7794822,0.1843042,0,4.699351
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,0.04286865,44.88584,44.10245,0.4691333,0.4691333,0,0,0,0.4691333,9.13784,0,0,0,0.04286865,0.4938245,0.4691333,0,0,0.666949,3.953435,0,0.4509559,-0.4509559,4.89194,81.53216,0.1137358,0.5160466,0.03429492,0,3.996304
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,43.1312,43.1312,0.4499586,0.4499586,0,-1,0,0.4499586,0,0,5.551115E-17,0,0,0.4736407,0.4499586,0,0,1.168011,3.502479,0,0.4736407,-0.4736407,4.392678,73.21116,0.1137358,0.4949545,0,0,3.502479
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,41.73183,41.73183,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.694278,3.028838,0,0,0,4.392678,73.21116,0.1137358,0,0,0,3.028838
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,40.14716,40.14716,0.4687065,0.4687065,0,-1,0,0.4687065,0,0,5.551115E-17,0,0,0.4933753,0.4687065,0,0,1.694278,3.028838,0,0.4933753,-0.4933753,3.872615,64.54346,0.1137358,0.5155772,0,0,3.028838
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,38.4922,38.4922,0.04945381,0.04945381,0,-1,0,0.04945381,0,0,6.938894E-18,0,0,0.05205664,0.04945381,0,0,2.242473,2.535463,0,0.05205664,-0.05205664,3.817743,63.62892,0.1137358,0.05439918,0,0,2.535463
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,37.23341,37.23341,0.1139913,0.1139913,0,-1,0,0.1139913,0,0,1.387779E-17,0,0,0.1199909,0.1139913,0,0,2.300314,2.483406,0,0.1199909,-0.1199909,3.691261,61.5209,0.1137358,0.1253905,0,0,2.483406
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,36.33883,36.33883,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.433637,2.363415,0,0,0,3.691261,61.5209,0.1137358,0,0,0,2.363415
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,35.40592,35.40592,0.1335144,0.1335144,0,-1,0,0.1335144,0,0,0,0,0,0.1405415,0.1335144,0,0,2.433637,2.363415,0,0.1405415,-0.1405415,3.543117,59.05184,0.1137358,0.1468659,0,0,2.363415
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,34.64553,34.64553,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.589794,2.222874,0,0,0,3.543117,59.05184,0.1137358,0,0,0,2.222874
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,33.96822,33.96822,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.589794,2.222874,0,0,0,3.543117,59.05184,0.1137358,0,0,0,2.222874
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,33.30367,33.30367,0.301903,0.301903,0,-1,0,0.301903,0,0,5.551115E-17,0,0,0.3177927,0.301903,0,0,2.589794,2.222874,0,0.3177927,-0.3177927,3.208134,53.4688,0.1137358,0.3320933,0,0,2.222874
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,32.86917,32.86917,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.942897,1.905081,0,0,0,3.208134,53.4688,0.1137358,0,0,0,1.905081
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,0.02195354,33.10146,32.72859,0.04401629,0.04401629,0,0,0,0.04401629,49.87594,0,6.938894E-18,0,0.02195354,0.04633294,0.04401629,0,0,2.942897,1.905081,0,0.0243794,-0.0243794,3.182436,53.0405,0.1137358,0.04841793,0.01756283,0,1.927035
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,0.2241678,36.30421,32.42188,0.4375407,0.4375407,0,0,0,0.4375407,51.23358,0,5.551115E-17,0,0.2241678,0.4605691,0.4375407,0,0,2.969985,1.880702,0,0.2364014,-0.2364014,2.933247,48.88736,0.1137358,0.4812948,0.1793342,0,2.10487
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,0.564652,43.56805,33.33562,1.257966,1.257966,0.425,0,0.172125,1.257966,44.8861,0,0,0,0.564652,0.8768066,0.8329663,0,0,3.232654,1.644301,0,0.3121547,-0.3121547,2.604208,43.40337,0.1137358,1.383763,0.4517216,1.7,2.208952
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,0.4989464,44.91528,35.7957,0.6276143,0.6276143,0,-1,0,0.6276143,79.49889,0,1.110223E-16,0,0.4989464,0.6606466,0.6276143,0,0,3.579492,1.332146,0,0.1617002,-0.1617002,2.433761,40.5626,0.1137358,0.6903757,0.3991571,0,1.831092
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,0.8547119,54.55486,37.91712,0.1181897,0.1181897,0,0,0,0.1181897,723.1696,0,0,0,0.8547119,0.1244102,0.1181897,0,0,3.759159,1.170446,0.7303017,0,0.7303017,3.126585,52.10966,0.1136021,0.1300087,0.6837696,0,2.025158
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,1.026284,60.85915,40.00658,0,0,0,0,0,0,0,0,0,0,1.026284,0,0,0,0,3.028857,1.827717,1.026284,0,1.026284,4.100204,68.33661,0.1134148,0,0.8210276,0,2.854002
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,0.9474497,61.03843,41.76378,0,0,0,0,0,0,0,0,0,0,0.9474497,0,0,0,0,2.002573,2.751373,0.9474497,0,0.9474497,4.999034,83.31707,0.1132424,0,0.7579598,0,3.698823
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,0.8475004,60.76847,43.55931,0,0,0,0,0,0,0,0,0,0,0.8475004,0,0,0,0,1.055123,3.604078,0.8475004,0,0.8475004,5.803044,96.7172,0.1130887,0,0.6780003,0,4.451579
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,0.7042045,58.78318,44.67753,0.6546577,0.6546577,0,-1,0,0.6546577,107.5683,0,0,0,0.7042045,0.6891134,0.6546577,0,0,0.2076228,4.366828,0.0150911,0,0.0150911,5.81736,96.95581,0.1130859,0.7201235,0.5633636,0,5.071033
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,0.6472235,58.00092,45.10565,0.23,0.23,0,0,0,0.23,281.4016,0.2125866,0,0,0.6472235,0.2421052,0.23,0,0,0.1925317,4.380411,0.1925317,0,0.1925317,6.000012,100,0.1130511,0.253,0.5177788,0,5.027634
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,0.3400042,52.08269,45.57211,0.862841,0.862841,0,0,0,0.862841,39.4052,0,0,0,0.3400042,0.9082537,0.862841,0,0,0,4.553689,0,0.5682495,-0.5682495,5.401024,90.01689,0.1130511,0.9491251,0.2720034,0,4.893693
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,0.2652721,50.2324,45.21428,0.7679412,0.7679412,0,0,0,0.7679412,34.54328,0,0,0,0.2652721,0.8083591,0.7679412,0,0,0.6313883,3.98544,0,0.5430871,-0.5430871,4.82856,80.47585,0.1130511,0.8447353,0.2122177,0,4.250711
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,0.04167309,44.79325,44.03216,0.2422998,0.2422998,0,0,0,0.2422998,17.19898,0,2.775558E-17,0,0.04167309,0.2550524,0.2422998,0,0,1.234818,3.442352,0,0.2133793,-0.2133793,4.603639,76.72717,0.1130511,0.2665297,0.03333847,0,3.484025
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,43.06091,43.06091,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.471906,3.228973,0,0,0,4.603639,76.72717,0.1130511,0,0,0,3.228973
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,41.65516,41.65516,0.4499066,0.4499066,0,-1,0,0.4499066,0,0,5.551115E-17,0,0,0.4735859,0.4499066,0,0,1.471906,3.228973,0,0.4735859,-0.4735859,4.104435,68.40712,0.1130511,0.4948973,0,0,3.228973
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,40.07687,40.07687,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.998113,2.755387,0,0,0,4.104435,68.40712,0.1130511,0,0,0,2.755387
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,38.42191,38.42191,0.08287527,0.08287527,0,-1,0,0.08287527,0,0,1.387779E-17,0,0,0.08723713,0.08287527,0,0,1.998113,2.755387,0,0.08723713,-0.08723713,4.012479,66.87453,0.1130511,0.0911628,0,0,2.755387
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,37.20146,37.20146,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.095043,2.66815,0,0,0,4.012479,66.87453,0.1130511,0,0,0,2.66815
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,36.28133,36.28133,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.095043,2.66815,0,0,0,4.012479,66.87453,0.1130511,0,0,0,2.66815
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,35.36758,35.36758,0.1327593,0.1327593,0,-1,0,0.1327593,0,0,2.775558E-17,0,0,0.1397466,0.1327593,0,0,2.095043,2.66815,0,0.1397466,-0.1397466,3.865174,64.41943,0.1130511,0.1460352,0,0,2.66815
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,34.61359,34.61359,0.3166072,0.3166072,0,-1,0,0.3166072,0,0,5.551115E-17,0,0,0.3332707,0.3166072,0,0,2.250317,2.528404,0,0.3332707,-0.3332707,3.513875,58.56448,0.1130511,0.3482679,0,0,2.528404
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,33.94904,33.94904,0.1187612,0.1187612,0,-1,0,0.1187612,0,0,1.387779E-17,0,0,0.1250118,0.1187612,0,0,2.620618,2.195133,0,0.1250118,-0.1250118,3.382102,56.36824,0.1130511,0.1306373,0,0,2.195133
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,33.2845,33.2845,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.75952,2.070121,0,0,0,3.382102,56.36824,0.1130511,0,0,0,2.070121
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,32.86917,32.86917,0.01762165,0.01762165,0,0,0,0.01762165,0,0,3.469447E-18,0,0,0.0185491,0.01762165,0,0,2.75952,2.070121,0,0.0185491,-0.0185491,3.362549,56.04237,0.1130511,0.01938381,0,0,2.070121
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,0.0295818,33.23141,32.72859,0.1547313,0.1547313,0,0,0,0.1547313,19.11817,0,0,0,0.0295818,0.1628751,0.1547313,0,0,2.78013,2.051572,0,0.1332933,-0.1332933,3.222046,53.70065,0.1130511,0.1702045,0.02366544,0,2.081154
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,0.3343139,38.26297,32.40271,0,0,0,0,0,0,0,0,0,0,0.3343139,0,0,0,0,2.928234,1.918279,0.3343139,0,0.3343139,3.539204,58.98661,0.1129906,0,0.2674511,0,2.252593
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,0.6375716,44.97416,33.31646,0.7862792,0.7862792,0,0,0,0.7862792,81.08718,0,1.110223E-16,0,0.6375716,0.8276623,0.7862792,0,0,2.59392,2.219161,0,0.1900907,-0.1900907,3.33883,55.64706,0.1129906,0.8649071,0.5100573,0,2.856733
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,0.9346602,53.87538,35.76375,1.229506,1.229506,0,-1,0,1.229506,76.01918,0,0,0,0.9346602,1.294217,1.229506,0,0,2.805132,2.02907,0,0.3595563,-0.3595563,2.959825,49.33031,0.1129906,1.352456,0.7477282,0,2.963731
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,1.152958,61.39929,37.88517,0,0,0,0,0,0,0,0,0,0,1.152958,0,0,0,0,3.204639,1.669514,1.152958,0,1.152958,4.053617,67.56014,0.1127824,0,0.9223662,0,2.822472
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,1.261924,66.63036,39.9299,0.3808335,0.3808335,0,0,0,0.3808335,331.3584,0,0,0,1.261924,0.4008774,0.3808335,0,0,2.051681,2.707176,0.8610466,0,0.8610466,4.870477,81.17445,0.1126275,0.4189169,1.009539,0,3.9691
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,1.386556,72.24958,41.69349,0.2833139,0.2833139,0,0,0,0.2833139,489.4061,0,0,0,1.386556,0.2982252,0.2833139,0,0,1.190634,3.482118,1.088331,0,1.088331,5.902958,98.38244,0.1124322,0.3116453,1.109245,0,4.868674
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,1.360246,73.81396,43.48903,1.098594,1.098594,0,0,0,1.098594,123.8171,0.101528,0,0,1.360246,1.156414,1.098594,0,0,0.1023039,4.461616,0.1023039,0,0.1023039,6.000012,100,0.1124139,1.208453,1.088197,0,5.821862
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,1.187736,70.43681,44.60724,0.2929834,0.2929834,0,-1,0,0.2929834,405.3936,0.8793324,0,0,1.187736,0.3084036,0.2929834,0,0,0,4.553689,0,0,0,6.000012,100,0.1124139,0.3222817,0.9501888,0,5.741425
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,0.9419306,64.6933,45.03536,0,0,0,0,0,0,0,0.9419306,0,0,0.9419306,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1124139,0,0.7535444,0,5.495619
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,0.6214651,57.87311,45.50182,0.511425,0.511425,0,0,0,0.511425,121.5164,0.08312302,0,0,0.6214651,0.5383421,0.511425,0,0,0,4.553689,0,0,0,6.000012,100,0.1124139,0.5625675,0.4971721,0,5.175154
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,0.3107735,51.09455,45.18233,0.2628646,0.2628646,0,0,0,0.2628646,118.2257,0.03407395,0,0,0.3107735,0.2766996,0.2628646,0,0,0,4.553689,0,0,0,6.000012,100,0.1124139,0.289151,0.2486188,0,4.864462
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,0.03204616,44.53981,43.95548,0,0,0,0,0,0,0,0.03204616,0,0,0.03204616,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1124139,0,0.02563693,0,4.585735
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,42.99062,42.99062,0.5253052,0.5253052,0,-1,0,0.5253052,0,0,1.110223E-16,0,0,0.5529529,0.5253052,0,0,0,4.553689,0,0.5529529,-0.5529529,5.417149,90.28563,0.1124139,0.5778357,0,0,4.553689
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,41.6232,41.6232,0.7369757,0.7369757,0,-1,0,0.7369757,0,0,0,0,0,0.7757639,0.7369757,0,0,0.6143921,4.000736,0,0.7757639,-0.7757639,4.599422,76.65688,0.1124139,0.8106732,0,0,4.000736
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,40.03853,40.03853,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.476352,3.224972,0,0,0,4.599422,76.65688,0.1124139,0,0,0,3.224972
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,38.42191,38.42191,0.1018848,0.1018848,0,-1,0,0.1018848,0,0,1.387779E-17,0,0,0.1072471,0.1018848,0,0,1.476352,3.224972,0,0.1072471,-0.1072471,4.486373,74.77274,0.1124139,0.1120732,0,0,3.224972
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,37.16312,37.16312,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.595515,3.117725,0,0,0,4.486373,74.77274,0.1124139,0,0,0,3.117725
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,36.28133,36.28133,0.008143409,0.008143409,0,-1,0,0.008143409,0,0,1.734723E-18,0,0,0.008572009,0.008143409,0,0,1.595515,3.117725,0,0.008572009,-0.008572009,4.477337,74.62214,0.1124139,0.00895775,0,0,3.117725
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,35.34841,35.34841,0.06480204,0.06480204,0,-1,0,0.06480204,0,0,1.387779E-17,0,0,0.06821267,0.06480204,0,0,1.60504,3.109153,0,0.06821267,-0.06821267,4.405435,73.42377,0.1124139,0.07128225,0,0,3.109153
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,34.63276,34.63276,0.2016373,0.2016373,0,-1,0,0.2016373,0,0,0,0,0,0.2122498,0.2016373,0,0,1.680832,3.04094,0,0.2122498,-0.2122498,4.181704,69.69493,0.1124139,0.221801,0,0,3.04094
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,33.96822,33.96822,0.1774382,0.1774382,0,-1,0,0.1774382,0,0,2.775558E-17,0,0,0.1867771,0.1774382,0,0,1.916665,2.828691,0,0.1867771,-0.1867771,3.984824,66.4136,0.1124139,0.1951821,0,0,2.828691
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,33.31646,33.31646,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.124195,2.641913,0,0,0,3.984824,66.4136,0.1124139,0,0,0,2.641913
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,32.88834,32.88834,0.07233826,0.07233826,0,0,0,0.07233826,0,0,1.387779E-17,0,0,0.07614554,0.07233826,0,0,2.124195,2.641913,0,0.07614554,-0.07614554,3.904559,65.07586,0.1124139,0.07957209,0,0,2.641913
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,0.0438453,33.48779,32.74137,0.1582568,0.1582568,0,0,0,0.1582568,27.70516,0,0,0,0.0438453,0.1665861,0.1582568,0,0,2.208801,2.565768,0,0.1227408,-0.1227408,3.775179,62.91953,0.1124139,0.1740825,0.03507624,0,2.609613
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,0.2671458,37.09012,32.44105,0.6744571,0.6744571,0,0,0,0.6744571,39.60902,0,1.110223E-16,0,0.2671458,0.7099549,0.6744571,0,0,2.34518,2.443027,0,0.442809,-0.442809,3.308418,55.14018,0.1124139,0.7419028,0.2137167,0,2.710173
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,0.3208575,39.00511,33.35479,0,0,0,0,0,0,0,0,0,0,0.3208575,0,0,0,0,2.83719,2.000218,0.3208575,0,0.3208575,3.61281,60.21338,0.1123565,0,0.256686,0,2.321076
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,0.7006343,48.8821,35.74458,0.3984617,0.3984617,0,-1,0,0.3984617,175.8348,0,0,0,0.7006343,0.4194334,0.3984617,0,0,2.516332,2.28899,0.2812009,0,0.2812009,3.87958,64.65954,0.1123063,0.4383079,0.5605074,0,2.989624
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,1.076235,59.4749,37.81488,0.184314,0.184314,0,0,0,0.184314,583.914,0,0,0,1.076235,0.1940147,0.184314,0,0,2.235131,2.542071,0.8822203,0,0.8822203,4.716528,78.60864,0.1121488,0.2027453,0.860988,0,3.618306
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,0.7048112,53.43934,39.82128,0.06765381,0.06765381,0,0,0,0.06765381,1041.791,0,0,0,0.7048112,0.07121454,0.06765381,0,0,1.352911,3.336069,0.6335966,0,0.6335966,5.31761,88.62666,0.1120361,0.07441919,0.5638489,0,4.04088
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,0.7283493,55.93298,41.6232,0.7654581,0.7654581,0,0,0,0.7654581,95.15208,0,0,0,0.7283493,0.8057454,0.7654581,0,0,0.7193144,3.906306,0,0.07739609,-0.07739609,5.236028,87.26695,0.1120361,0.8420039,0.5826794,0,4.634655
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,1.019312,64.64619,43.3804,0.7880353,0.7880353,0,0,0,0.7880353,129.3484,0,0,0,1.019312,0.8295109,0.7880353,0,0,0.8053101,3.82891,0.1898006,0,0.1898006,5.416089,90.26796,0.1120023,0.8668389,0.8154492,0,4.848221
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,0.9150284,63.42567,44.49862,0.689593,0.689593,0,-1,0,0.689593,132.6911,0,0,0,0.9150284,0.7258874,0.689593,0,0,0.6155094,3.99973,0.189141,0,0.189141,5.595523,93.25854,0.1119687,0.7585523,0.7320227,0,4.914759
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,0.7339038,59.72219,44.92673,0.4798864,0.4798864,0,0,0,0.4798864,152.9328,0,0,0,0.7339038,0.5051436,0.4798864,0,0,0.4263684,4.169957,0.2287601,0,0.2287601,5.812544,96.87554,0.1119281,0.5278751,0.587123,0,4.903861
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,0.4563914,54.30051,45.43153,0,0,0,0,0,0,0,0.2587831,0,0,0.4563914,0,0,0,0,0.1976083,4.375842,0.1976083,0,0.1976083,6.000012,100,0.1118931,0,0.3651131,0,4.832233
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,0.1827841,48.52507,45.10565,0,0,0,0,0,0,0,0.1827841,0,0,0.1827841,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1118931,0,0.1462273,0,4.736473
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,0.04634231,44.73123,43.8852,0.456986,0.456986,0,0,0,0.456986,10.14086,0,5.551115E-17,0,0.04634231,0.4810379,0.456986,0,0,0,4.553689,0,0.4346956,-0.4346956,5.541802,92.36319,0.1118931,0.5026847,0.03707385,0,4.600031
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,42.95228,42.95228,0.5878814,0.5878814,0,-1,0,0.5878814,0,0,0,0,0,0.6188226,0.5878814,0,0,0.4829951,4.118993,0,0.6188226,-0.6188226,4.889506,81.49161,0.1118931,0.6466696,0,0,4.118993
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,41.55291,41.55291,0.3031577,0.3031577,0,-1,0,0.3031577,0,0,5.551115E-17,0,0,0.3191133,0.3031577,0,0,1.170576,3.500171,0,0.3191133,-0.3191133,4.553132,75.88537,0.1118931,0.3334734,0,0,3.500171
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,40.00658,40.00658,0.8677374,0.8677374,0,-1,0,0.8677374,0,0,1.110223E-16,0,0,0.9134077,0.8677374,0,0,1.525146,3.181057,0,0.9134077,-0.9134077,3.590315,59.83847,0.1118931,0.9545111,0,0,3.181057
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,38.38357,38.38357,0.1769193,0.1769193,0,-1,0,0.1769193,0,0,2.775558E-17,0,0,0.1862308,0.1769193,0,0,2.540044,2.26765,0,0.1862308,-0.1862308,3.394011,56.56673,0.1118931,0.1946112,0,0,2.26765
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,37.13117,37.13117,0.03202813,0.03202813,0,-1,0,0.03202813,0,0,0,0,0,0.03371383,0.03202813,0,0,2.746967,2.081419,0,0.03371383,-0.03371383,3.358473,55.97444,0.1118931,0.03523095,0,0,2.081419
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,36.26854,36.26854,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.784426,2.047705,0,0,0,3.358473,55.97444,0.1118931,0,0,0,2.047705
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,35.34841,35.34841,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.784426,2.047705,0,0,0,3.358473,55.97444,0.1118931,0,0,0,2.047705
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,34.63276,34.63276,0.1222929,0.1222929,0,-1,0,0.1222929,0,0,2.775558E-17,0,0,0.1287294,0.1222929,0,0,2.784426,2.047705,0,0.1287294,-0.1287294,3.22278,53.7129,0.1118931,0.1345222,0,0,2.047705
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,33.96822,33.96822,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.927459,1.918976,0,0,0,3.22278,53.7129,0.1118931,0,0,0,1.918976
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,33.31646,33.31646,0.07643774,0.07643774,0,-1,0,0.07643774,0,0,1.387779E-17,0,0,0.08046078,0.07643774,0,0,2.927459,1.918976,0,0.08046078,-0.08046078,3.137967,52.29935,0.1118931,0.08408152,0,0,1.918976
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,32.88834,32.88834,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.01686,1.838515,0,0,0,3.137967,52.29935,0.1118931,0,0,0,1.838515
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,0.03541816,33.3438,32.74137,0,0,0,0,0,0,0,0,0,0,0.03541816,0,0,0,0,3.01686,1.838515,0.03541816,0,0.03541816,3.171568,52.85936,0.1118868,0,0.02833453,0,1.873933
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,0.4018679,39.52155,32.42188,0.6632155,0.6632155,0,0,0,0.6632155,60.59386,0,1.110223E-16,0,0.4018679,0.6981216,0.6632155,0,0,2.981442,1.870391,0,0.2962537,-0.2962537,2.859289,47.65472,0.1118868,0.7295371,0.3214943,0,2.272259
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,0.5241353,42.78697,33.33562,1.558118,1.558118,0.425,0,0.172125,1.558118,33.63901,2.220446E-16,0,0,0.5241353,1.192755,1.133118,0,0,3.310613,1.574138,0,0.66862,-0.66862,2.154502,35.90829,0.1118868,1.713929,0.4193082,1.7,2.098273
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,0.9431878,54.01991,35.72541,0.2810153,0.2810153,0,-1,0,0.2810153,335.6357,0,0,0,0.9431878,0.2958056,0.2810153,0,0,4.053524,0.9055176,0.6473822,0,0.6473822,2.768662,46.14428,0.1117721,0.3091168,0.7545502,0,1.848705
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,1.141625,60.99435,37.77654,0.8414186,0.8414186,0,0,0,0.8414186,135.6786,0,0,0,1.141625,0.8857038,0.8414186,0,0,3.406142,1.488162,0.2559211,0,0.2559211,3.011451,50.19074,0.1117268,0.9255605,0.9132999,0,2.629786
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,1.139052,63.28942,39.75099,0.1457123,0.1457123,0,0,0,0.1457123,781.713,0,0,0,1.139052,0.1533813,0.1457123,0,0,3.15022,1.71849,0.9856704,0,0.9856704,3.946539,65.77553,0.1115528,0.1602835,0.9112414,0,2.857542
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,1.207453,67.2061,41.55291,1.049446,1.049446,0,0,0,1.049446,115.0563,0,0,0,1.207453,1.10468,1.049446,0,0,2.16455,2.605594,0.1027734,0,0.1027734,4.044039,67.40051,0.1115347,1.15439,0.9659626,0,3.813047
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,0.8865995,61.43475,43.34845,1.027173,1.027173,0,0,0,1.027173,86.31455,0,0,0,0.8865995,1.081234,1.027173,0,0,2.061777,2.69809,0,0.1946349,-0.1946349,3.838876,63.98114,0.1115347,1.12989,0.7092796,0,3.584689
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,0.7645952,59.89252,44.46028,0.666266,0.666266,0,-1,0,0.666266,114.7582,0,0,0,0.7645952,0.7013326,0.666266,0,0,2.278038,2.503455,0.06326255,0,0.06326255,3.898892,64.9814,0.1115235,0.7328925,0.6116761,0,3.26805
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,0.8293083,61.86269,44.89478,0.6962638,0.6962638,0,0,0,0.6962638,119.1083,0,0,0,0.8293083,0.7329092,0.6962638,0,0,2.214775,2.560391,0.09639902,0,0.09639902,3.990344,66.5056,0.1115065,0.7658901,0.6634466,0,3.3897
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,0.3581811,52.25988,45.39319,1.420862,1.420862,0.425,0,0.172125,1.420862,25.20872,0,0,0,0.3581811,1.048275,0.9958617,0,0,2.118376,2.647151,0,0.6900944,-0.6900944,3.262921,54.3819,0.1115065,1.562948,0.2865449,1.7,3.005332
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,0.2414718,49.62344,45.0737,0.5621039,0.5621039,1.7,0,0.5202,0.5621039,42.95857,0,0,0,0.2414718,0,0,1.137896,1.081001,2.885148,1.957056,1.322473,0,1.322473,4.517529,75.292,0.1118837,0.6183143,0.1931774,1.7,2.198528
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,0.04587295,44.69049,43.85324,0.1980387,0.1980387,1.65067,0,0.506733,0.1980387,23.16363,2.220446E-16,0,0,0.04587295,0,0,1.452632,1.38,1.562674,3.147282,1.425873,0,1.425873,5.870231,97.83698,0.1122176,0.2178425,0.03669836,1.7,3.193155
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,42.91394,42.91394,0.2252074,0.2252074,0,-1,0,0.2252074,0,0,0,0,0,0.2370604,0.2252074,0,0,0.1368015,4.430568,0,0.2370604,-0.2370604,5.620347,93.67226,0.1122176,0.2477282,0,0,4.430568
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,41.51458,41.51458,1.156987,1.156987,0,-1,0,1.156987,0,0,0,0,0,1.217881,1.156987,0,0,0.400202,4.193507,0,1.217881,-1.217881,4.336587,72.27631,0.1122176,1.272686,0,0,4.193507
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,39.96824,39.96824,0.04355936,0.04355936,0,-1,0,0.04355936,0,0,6.938894E-18,0,0,0.04585196,0.04355936,0,0,1.753403,2.975626,0,0.04585196,-0.04585196,4.288255,71.47078,0.1122176,0.04791529,0,0,2.975626
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,38.35162,38.35162,0.01119659,0.01119659,0,-1,0,0.01119659,0,0,1.734723E-18,0,0,0.01178588,0.01119659,0,0,1.80435,2.929774,0,0.01178588,-0.01178588,4.275832,71.26373,0.1122176,0.01231624,0,0,2.929774
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,37.13117,37.13117,0.07271241,0.07271241,0,-1,0,0.07271241,0,0,0,0,0,0.07653937,0.07271241,0,0,1.817445,2.917988,0,0.07653937,-0.07653937,4.195152,69.91907,0.1122176,0.07998365,0,0,2.917988
