Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,0.8339214,57.94429,41.33566,0.8165888,0.8165888,0,-1,0,0.8165888,102.1226,0,0,0,0.8339214,0.8595672,0.8165888,0,0,0,4.553689,0,0.02564579,-0.02564579,5.972979,99.54945,0.1153727,0.8982477,0.6671371,0,5.38761
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,0.755909,56.81207,41.87241,0.1021583,0.1021583,0,0,0,0.1021583,739.9388,0.6198786,0,0,0.755909,0.1075351,0.1021583,0,0,0.02849532,4.528043,0.02849532,0,0.02849532,6.000012,100,0.1153683,0.1123741,0.6047272,0,5.283952
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,0.5028676,52.11721,42.48583,0.1755389,0.1755389,0,0,0,0.1755389,286.4708,0.3180899,0,0,0.5028676,0.1847778,0.1755389,0,0,0,4.553689,0,0,0,6.000012,100,0.1153683,0.1930927,0.4022941,0,5.056557
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,0.3120621,47.93728,42.12161,0.0357931,0.0357931,0,0,0,0.0357931,871.8499,0.2743852,0,0,0.3120621,0.03767695,0.0357931,0,0,0,4.553689,0,0,0,6.000012,100,0.1153683,0.03937241,0.2496497,0,4.865751
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,0.06423534,42.02194,40.86921,0.6946903,0.6946903,0,0,0,0.6946903,9.246616,0,1.110223E-16,0,0.06423534,0.731253,0.6946903,0,0,0,4.553689,0,0.6670176,-0.6670176,5.296914,88.28172,0.1153683,0.7641594,0.05138828,0,4.617924
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,39.78933,39.78933,0.3881295,0.3881295,0,-1,0,0.3881295,0,0,5.551115E-17,0,0,0.4085574,0.3881295,0,0,0.7411307,3.886671,0,0.4085574,-0.4085574,4.866256,81.10411,0.1153683,0.4269425,0,0,3.886671
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,38.4922,38.4922,0.06961501,0.06961501,0,-1,0,0.06961501,0,0,0,0,0,0.07327896,0.06961501,0,0,1.195083,3.478114,0,0.07327896,-0.07327896,4.789013,79.81673,0.1153683,0.07657651,0,0,3.478114
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,37.23341,37.23341,0.2693575,0.2693575,0,-1,0,0.2693575,0,0,5.551115E-17,0,0,0.2835342,0.2693575,0,0,1.276504,3.404835,0,0.2835342,-0.2835342,4.490142,74.83556,0.1153683,0.2962932,0,0,3.404835
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,35.99379,35.99379,0.2562962,0.2562962,0,-1,0,0.2562962,0,0,5.551115E-17,0,0,0.2697855,0.2562962,0,0,1.591542,3.121301,0,0.2697855,-0.2697855,4.205763,70.09592,0.1153683,0.2819259,0,0,3.121301
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,35.13116,35.13116,0.120029,0.120029,0,-1,0,0.120029,0,0,1.387779E-17,0,0,0.1263463,0.120029,0,0,1.891304,2.851515,0,0.1263463,-0.1263463,4.072583,67.87624,0.1153683,0.1320319,0,0,2.851515
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,34.43467,34.43467,0.183043,0.183043,0,-1,0,0.183043,0,0,2.775558E-17,0,0,0.1926768,0.183043,0,0,2.031689,2.725169,0,0.1926768,-0.1926768,3.869483,64.49126,0.1153683,0.2013473,0,0,2.725169
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,33.6615,33.6615,0.142761,0.142761,0,-1,0,0.142761,0,0,0,0,0,0.1502748,0.142761,0,0,2.245774,2.532492,0,0.1502748,-0.1502748,3.71108,61.85121,0.1153683,0.1570371,0,0,2.532492
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,33.13754,33.13754,0.09876766,0.09876766,0,-1,0,0.09876766,0,0,1.387779E-17,0,0,0.103966,0.09876766,0,0,2.412746,2.382217,0,0.103966,-0.103966,3.60149,60.02472,0.1153683,0.1086444,0,0,2.382217
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,32.58163,32.58163,0.1051321,0.1051321,0,-1,0,0.1051321,0,0,1.387779E-17,0,0,0.1106654,0.1051321,0,0,2.528264,2.278251,0,0.1106654,-0.1106654,3.484839,58.08053,0.1153683,0.1156453,0,0,2.278251
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,32.11517,32.11517,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.651226,2.167586,0,0,0,3.484839,58.08053,0.1153683,0,0,0,2.167586
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,31.719,31.719,0.223089,0.223089,0,0,0,0.223089,0,0,2.775558E-17,0,0,0.2348305,0.223089,0,0,2.651226,2.167586,0,0.2348305,-0.2348305,3.237306,53.95499,0.1153683,0.2453979,0,0,2.167586
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.01465826,31.80628,31.55926,0.1903524,0.1903524,0,0,0,0.1903524,7.70059,0,2.775558E-17,0,0.01465826,0.2003709,0.1903524,0,0,2.912148,1.932755,0,0.1857127,-0.1857127,3.041547,50.69235,0.1153683,0.2093876,0.01172661,0,1.947414
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,0.3158773,36.75761,31.27172,0.0232083,0.0232083,0,0,0,0.0232083,1361.053,0,0,0,0.3158773,0.02442979,0.0232083,0,0,3.118496,1.747043,0.2914475,0,0.2914475,3.318038,55.30053,0.1153232,0.02552913,0.2527018,0,2.06292
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,0.5622067,42.02553,31.93626,0,0,0,0,0,0,0,0,0,0,0.5622067,0,0,0,0,2.827048,2.009346,0.5622067,0,0.5622067,3.851395,64.18978,0.1152363,0,0.4497654,0,2.571552
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,0.8867652,50.48308,33.68067,1.42379,1.38,0,-1,0,1.38,64.25835,2.220446E-16,0.04378997,0.186169,0.8867652,1.452632,1.38,0,0,2.264842,2.515332,0,0.5658664,-0.5658664,3.254919,54.24854,0.1152363,1.566169,0.7094122,0,3.402097
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,1.19927,59.35636,35.23979,0,0,0,0,0,0,0,0,0,0,1.19927,0,0,0,0,2.893582,1.949465,1.19927,0,1.19927,4.392647,73.21063,0.1150515,0,0.959416,0,3.148735
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,1.324117,64.42564,36.84363,0.7879654,0.7879654,0,0,0,0.7879654,168.0426,0,0,0,1.324117,0.8294373,0.7879654,0,0,1.694312,3.028808,0.49468,0,0.49468,4.861941,81.03219,0.1149754,0.8667619,1.059294,0,4.352925
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,1.256723,64.68662,38.46025,0.3550389,0.3550389,0,0,0,0.3550389,353.9678,0,0,0,1.256723,0.3737252,0.3550389,0,0,1.199632,3.47402,0.8829982,0,0.8829982,5.699627,94.99359,0.1148398,0.3905428,1.005379,0,4.730743
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,1.056313,61.69637,40.10882,0,0,0,0,0,0,0,0.7396796,0,0,1.056313,0,0,0,0,0.3166338,4.268719,0.3166338,0,0.3166338,6.000012,100,0.1147913,0,0.8450507,0,5.325032
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,0.7037808,54.92217,41.1887,0,0,0,-1,0,0,0,0.7037808,0,0,0.7037808,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1147913,0,0.5630247,0,5.25747
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,0.8756682,59.33886,41.73183,0.08838701,0.08838701,0,0,0,0.08838701,990.7205,0.7826292,0,0,0.8756682,0.09303895,0.08838701,0,0,0,4.553689,0,0,0,6.000012,100,0.1147913,0.0972257,0.7005345,0,5.429357
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,0.4764204,51.42194,42.33886,0,0,0,0,0,0,0,0.4764204,0,0,0.4764204,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1147913,0,0.3811363,0,5.030109
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,0.3185534,47.91689,41.98103,0.5589428,0.5589428,0,0,0,0.5589428,56.99213,0,1.110223E-16,0,0.3185534,0.5883608,0.5589428,0,0,0,4.553689,0,0.2698074,-0.2698074,5.71561,95.25998,0.1147913,0.6148371,0.2548427,0,4.872242
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,0.04833259,41.58722,40.72224,0,0,0,0,0,0,0,0,0,0,0.04833259,0,0,0,0,0.299786,4.283882,0.04833259,0,0.04833259,5.761462,96.02418,0.1147838,0,0.03866607,0,4.332214
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,39.61041,39.61041,0.8381435,0.8381435,0,-1,0,0.8381435,0,0,1.110223E-16,0,0,0.8822563,0.8381435,0,0,0.2514535,4.327381,0,0.8822563,-0.8822563,4.831482,80.52454,0.1147838,0.9219579,0,0,4.327381
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,38.31329,38.31329,0.02304513,0.02304513,0,-1,0,0.02304513,0,0,3.469447E-18,0,0,0.02425804,0.02304513,0,0,1.231738,3.445124,0,0.02425804,-0.02425804,4.805912,80.09838,0.1147838,0.02534965,0,0,3.445124
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,37.09283,37.09283,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.258692,3.420866,0,0,0,4.805912,80.09838,0.1147838,0,0,0,3.420866
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,35.85321,35.85321,0.03927751,0.03927751,0,-1,0,0.03927751,0,0,0,0,0,0.04134474,0.03927751,0,0,1.258692,3.420866,0,0.04134474,-0.04134474,4.762331,79.37202,0.1147838,0.04320526,0,0,3.420866
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,35.00975,35.00975,0.08610806,0.08610806,0,-1,0,0.08610806,0,0,0,0,0,0.09064007,0.08610806,0,0,1.30463,3.379522,0,0.09064007,-0.09064007,4.666788,77.77965,0.1147838,0.09471887,0,0,3.379522
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,34.32604,34.32604,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.405341,3.288882,0,0,0,4.666788,77.77965,0.1147838,0,0,0,3.288882
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,33.55288,33.55288,0.1432563,0.1432563,0,-1,0,0.1432563,0,0,2.775558E-17,0,0,0.1507961,0.1432563,0,0,1.405341,3.288882,0,0.1507961,-0.1507961,4.507835,75.13043,0.1147838,0.1575819,0,0,3.288882
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,33.02892,33.02892,0.02086218,0.02086218,0,-1,0,0.02086218,0,0,3.469447E-18,0,0,0.02196019,0.02086218,0,0,1.572893,3.138086,0,0.02196019,-0.02196019,4.484687,74.74464,0.1147838,0.0229484,0,0,3.138086
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,32.49217,32.49217,0.02345439,0.02345439,0,-1,0,0.02345439,0,0,3.469447E-18,0,0,0.02468883,0.02345439,0,0,1.597293,3.116125,0,0.02468883,-0.02468883,4.458663,74.3109,0.1147838,0.02579983,0,0,3.116125
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,32.04488,32.04488,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.624725,3.091437,0,0,0,4.458663,74.3109,0.1147838,0,0,0,3.091437
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,31.62955,31.62955,0.1166664,0.1166664,0,0,0,0.1166664,0,0,1.387779E-17,0,0,0.1228067,0.1166664,0,0,1.624725,3.091437,0,0.1228067,-0.1228067,4.329213,72.1534,0.1147838,0.128333,0,0,3.091437
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.01677619,31.75242,31.4698,0,0,0,0,0,0,0,0,0,0,0.01677619,0,0,0,0,1.761177,2.96863,0.01677619,0,0.01677619,4.345128,72.41866,0.1147813,0,0.01342095,0,2.985406
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,0.1251143,33.30991,31.18226,0.1711732,0.1711732,0,0,0,0.1711732,73.09219,0,0,0,0.1251143,0.1801824,0.1711732,0,0,1.744401,2.983728,0,0.0550681,-0.0550681,4.287081,71.45122,0.1147813,0.1882906,0.1000914,0,3.108843
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,0.1069668,33.66981,31.8468,0.2927098,0.2927098,0,0,0,0.2927098,36.54364,0,0,0,0.1069668,0.3081156,0.2927098,0,0,1.805587,2.92866,0,0.2011487,-0.2011487,4.075052,67.9174,0.1147813,0.3219808,0.08557346,0,3.035627
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,0.1833669,36.75659,33.57205,0.2127104,0.2127104,0,-1,0,0.2127104,86.20498,0,0,0,0.1833669,0.2239056,0.2127104,0,0,2.029086,2.727512,0,0.04053872,-0.04053872,4.03232,67.20521,0.1147813,0.2339814,0.1466935,0,2.910878
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,0.1764323,38.21008,35.11838,0.7693099,0.7693099,0,0,0,0.7693099,22.93384,0,1.110223E-16,0,0.1764323,0.8097998,0.7693099,0,0,2.074129,2.686973,0,0.6333676,-0.6333676,3.364692,56.07809,0.1147813,0.8462409,0.1411458,0,2.863405
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,0.1786411,39.85931,36.69666,1.543018,1.543018,0.425,0,0.172125,1.543018,11.57738,0,0,0,0.1786411,1.176861,1.118018,0,0,2.777871,2.053605,0,0.9982195,-0.9982195,2.312477,38.5412,0.1147813,1.697319,0.1429128,1.7,2.232246
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,0.475462,47.12788,38.31329,0.1346089,0.1346089,1.58724,0,0.4894167,0.1346089,353.2173,2.220446E-16,0,0,0.475462,0,0,1.452632,1.38,3.887003,1.055386,1.855462,0,1.855462,4.072722,67.87857,0.1149671,0.1480698,0.3803696,1.7,1.530848
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,0.4194827,47.77776,39.96824,0.7693416,0.7693416,1.7,0,0.5202,0.7693416,54.52489,0,0,0,0.4194827,0,0,0.9306583,0.8841254,2.031542,2.725302,1.303608,0,1.303608,5.309434,88.49039,0.1152819,0.8462758,0.3355862,1.7,3.144784
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,0.2697959,45.97456,41.00978,0.5657531,0.5657531,0,-1,0,0.5657531,47.68793,0,0,0,0.2697959,0.5955296,0.5657531,0,0,0.7279333,3.898549,0,0.3257337,-0.3257337,4.96608,82.76784,0.1152819,0.6223284,0.2158367,0,4.168345
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,0.1883199,44.99675,41.55291,0.6823561,0.6823561,0,0,0,0.6823561,27.59847,0,0,0,0.1883199,0.7182695,0.6823561,0,0,1.08986,3.572815,0,0.5299497,-0.5299497,4.407465,73.4576,0.1152819,0.7505916,0.1506559,0,3.761135
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.01309169,42.39544,42.15995,0.6888997,0.6888997,0,0,0,0.6888997,1.900377,0,1.110223E-16,0,0.01309169,0.7251576,0.6888997,0,0,1.678693,3.042866,0,0.7120659,-0.7120659,3.656881,60.9479,0.1152819,0.7577897,0.01047336,0,3.055957
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,0.06343816,42.94721,41.80212,0.2005586,0.2005586,0,0,0,0.2005586,31.63074,0,2.775558E-17,0,0.06343816,0.2111143,0.2005586,0,0,2.469877,2.3308,0,0.1476761,-0.1476761,3.501217,58.3535,0.1152819,0.2206144,0.05075053,0,2.394238
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,0.03065236,41.09019,40.54333,0.3746206,0.3746206,0,0,0,0.3746206,8.182241,0,0,0,0.03065236,0.3943374,0.3746206,0,0,2.633961,2.183124,0,0.3636851,-0.3636851,3.117859,51.96421,0.1152819,0.4120826,0.02452189,0,2.213776
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,39.46345,39.46345,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.038056,1.819439,0,0,0,3.117859,51.96421,0.1152819,0,0,0,1.819439
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,38.17271,38.17271,1.037859,1.037859,0,-1,0,1.037859,0,0,0,0,0,1.092483,1.037859,0,0,3.038056,1.819439,0,1.092483,-1.092483,1.966281,32.77128,0.1152819,1.141645,0,0,1.819439
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,36.94587,36.94587,0.4826944,0.4826944,0,-1,0,0.4826944,0,0,5.551115E-17,0,0,0.5080994,0.4826944,0,0,4.251926,0.7269555,0,0.5080994,-0.5080994,1.430697,23.8449,0.1152819,0.5309638,0,0,0.7269555
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,35.72541,35.72541,0.1156223,0.1156223,0,-1,0,0.1156223,0,0,1.387779E-17,0,0,0.1217076,0.1156223,0,0,4.816481,0.2188561,0,0.1217076,-0.1217076,1.302406,21.70672,0.1152819,0.1271845,0,0,0.2188561
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,34.88196,34.88196,0.01826742,0.01826742,0,-1,0,0.01826742,0,0,0,0,0,0.01922886,0.01826742,0,0,4.951712,0.09714844,0,0.01922886,-0.01922886,1.282137,21.3689,0.1152819,0.02009416,0,0,0.09714844
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,34.21742,34.21742,0.1648136,0.0740236,0,-1,0,0.0740236,0,0,0.09079001,0.1072714,0,0.07791957,0.0740236,0,0,4.973077,0.07791957,0,0.07791957,-0.07791957,1.200002,20,0.1152819,0.181295,0,0,0.07791957
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,33.44425,33.44425,0.08067014,0,0,-1,0,0,0,0,0.08067014,0.08873716,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1152819,0.08873716,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,32.92029,32.92029,0.1598853,0,0,-1,0,0,0,0,0.1598853,0.1758739,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1152819,0.1758739,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,32.40271,32.40271,0.02450504,0,0,-1,0,0,0,0,0.02450504,0.02695554,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1152819,0.02695554,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,31.95543,31.95543,0.1159744,0,0,-1,0,0,0,0,0.1159744,0.1275718,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1152819,0.1275718,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,31.55926,31.55926,0.2388844,0.2388844,1.691516,0,0.5178839,0.2388844,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1155806,0.2627729,0,1.7,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,0.03561327,32.0132,31.41229,0.1909606,0.1909606,1.643592,0,0.5048007,0.1909606,18.64954,2.220446E-16,0,0,0.03561327,0,0,1.452632,1.38,3.679654,1.242,1.415613,0,1.415613,3.852154,64.20244,0.1158534,0.2100566,0.02849061,1.7,1.277613
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,0.07795927,32.42425,31.10558,1.066927,1.066927,1.7,0,0.5202,1.066927,7.306898,0,0,0,0.07795927,0,0,0.6330729,0.6014193,2.264041,2.516052,0.6793786,0,0.6793786,4.496669,74.94434,0.116033,1.17362,0.06236742,1.7,2.594011
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,0.1062851,33.58054,31.77012,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1062851,0,0,1.452632,1.38,1.584663,3.127493,1.486285,0,1.486285,5.906683,98.44452,0.1162169,0,0.08502805,1.7,3.233778
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,0.2133762,37.19839,33.48259,1.118338,1.118338,0,-1,0,1.118338,19.07977,0,2.220446E-16,0,0.2133762,1.177198,1.118338,0,0,0.09837749,4.465149,0,0.9638214,-0.9638214,4.890726,81.51194,0.1162169,1.230172,0.170701,0,4.678525
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,0.4355423,42.86757,35.00975,0.6209035,0.6209035,0,0,0,0.6209035,70.14653,0,0,0,0.4355423,0.6535826,0.6209035,0,0,1.16929,3.501328,0,0.2180404,-0.2180404,4.660891,77.68137,0.1162169,0.6829938,0.3484338,0,3.93687
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,0.5077376,45.92867,36.58804,0.2956247,0.2956247,0,0,0,0.2956247,171.7507,0,0,0,0.5077376,0.3111839,0.2956247,0,0,1.411557,3.283288,0.1965537,0,0.1965537,4.847358,80.78915,0.1161867,0.3251872,0.4061901,0,3.791025
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,0.3140231,43.90755,38.20466,0.7060085,0.7060085,0,0,0,0.7060085,44.47865,0,0,0,0.3140231,0.7431669,0.7060085,0,0,1.215003,3.460186,0,0.4291438,-0.4291438,4.395001,73.24987,0.1161867,0.7766094,0.2512185,0,3.774209
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,0.1776074,43.02884,39.82128,0.8928447,0.8928447,0,0,0,0.8928447,19.8923,0,1.110223E-16,0,0.1776074,0.9398366,0.8928447,0,0,1.69183,3.031042,0,0.7622292,-0.7622292,3.591541,59.8589,0.1161867,0.9821292,0.1420859,0,3.208649
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,0.4090528,48.52135,40.86921,0.4375789,0.4375789,0,-1,0,0.4375789,93.48092,0,0,0,0.4090528,0.4606094,0.4375789,0,0,2.538751,2.268813,0,0.05155658,-0.05155658,3.537196,58.95314,0.1161867,0.4813368,0.3272422,0,2.677866
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,0.4217146,49.33693,41.40595,1.393222,1.393222,0.425,0,0.172125,1.393222,30.26901,0,0,0,0.4217146,1.019181,0.9682223,0,0,2.596036,2.217256,0,0.5974668,-0.5974668,2.90741,48.45674,0.1161867,1.532544,0.3373716,1.7,2.638971
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,0.4643705,50.83882,42.01937,0.801742,0.801742,1.7,0,0.5202,0.801742,57.92019,0,0,0,0.4643705,0,0,0.898258,0.8533452,3.259888,1.619789,1.317716,0,1.317716,4.157505,69.29161,0.1164946,0.8819161,0.3714964,1.7,2.08416
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,0.2092834,45.49456,41.65516,0.3641866,0.3641866,1.7,0,0.5202,0.3641866,57.46599,0,0,0,0.2092834,0,0,1.335813,1.269023,1.942173,2.805733,1.478306,0,1.478306,5.559949,92.66564,0.1167768,0.4006053,0.1674268,1.7,3.015017
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,0.05664179,41.40891,40.39636,0,0,0,0,0,0,0,0,0,0,0.05664179,0,0,0,0,0.4638666,4.136209,0.05664179,0,0.05664179,5.613685,93.56123,0.1167681,0,0.04531343,0,4.192851
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,39.32287,39.32287,0.8472016,0.8472016,0,-1,0,0.8472016,0,0,1.110223E-16,0,0,0.8917912,0.8472016,0,0,0.4072248,4.187187,0,0.8917912,-0.8917912,4.673654,77.89408,0.1167681,0.9319218,0,0,4.187187
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,38.06408,38.06408,0.9286339,0.9286339,0,-1,0,0.9286339,0,0,1.110223E-16,0,0,0.9775093,0.9286339,0,0,1.398104,3.295395,0,0.9775093,-0.9775093,3.643269,60.72103,0.1167681,1.021497,0,0,3.295395
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,36.84363,36.84363,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.484225,2.317886,0,0,0,3.643269,60.72103,0.1167681,0,0,0,2.317886
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,35.61679,35.61679,0.1297344,0.1297344,0,-1,0,0.1297344,0,0,0,0,0,0.1365626,0.1297344,0,0,2.484225,2.317886,0,0.1365626,-0.1365626,3.499319,58.32187,0.1167681,0.1427079,0,0,2.317886
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,34.7925,34.7925,0.2349272,0.2349272,0,-1,0,0.2349272,0,0,0,0,0,0.2472918,0.2349272,0,0,2.635962,2.181324,0,0.2472918,-0.2472918,3.238651,53.97741,0.1167681,0.2584199,0,0,2.181324
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,34.12796,34.12796,0.1091806,0.1091806,0,-1,0,0.1091806,0,0,1.387779E-17,0,0,0.1149269,0.1091806,0,0,2.91073,1.934032,0,0.1149269,-0.1149269,3.117507,51.95835,0.1167681,0.1200986,0,0,1.934032
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,33.35479,33.35479,0.1243361,0.1243361,0,-1,0,0.1243361,0,0,1.387779E-17,0,0,0.1308801,0.1243361,0,0,3.038427,1.819105,0,0.1308801,-0.1308801,2.979548,49.65903,0.1167681,0.1367697,0,0,1.819105
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,32.85,32.85,0.1248225,0.1248225,0,-1,0,0.1248225,0,0,0,0,0,0.1313921,0.1248225,0,0,3.183849,1.688225,0,0.1313921,-0.1313921,2.841048,47.35071,0.1167681,0.1373048,0,0,1.688225
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,32.31326,32.31326,0.1783052,0.1783052,0,-1,0,0.1783052,0,0,0,0,0,0.1876897,0.1783052,0,0,3.32984,1.556833,0,0.1876897,-0.1876897,2.643206,44.05334,0.1167681,0.1961357,0,0,1.556833
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,31.87875,31.87875,0.07136066,0.07136066,0,-1,0,0.07136066,0,0,1.387779E-17,0,0,0.07511649,0.07136066,0,0,3.538384,1.369143,0,0.07511649,-0.07511649,2.564026,42.73368,0.1167681,0.07849672,0,0,1.369143
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,31.48258,31.48258,0.157574,0.157574,0,0,0,0.157574,0,0,0,0,0,0.1658674,0.157574,0,0,3.621847,1.294026,0,0.1658674,-0.1658674,2.389186,39.81969,0.1167681,0.1733314,0,0,1.294026
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,0.03025751,31.85205,31.342,0.09316512,0.09316512,0,0,0,0.09316512,32.47729,0,1.387779E-17,0,0.03025751,0.09806855,0.09316512,0,0,3.806144,1.128159,0,0.06781104,-0.06781104,2.317707,38.62838,0.1167681,0.1024816,0.02420601,0,1.158417
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,0.2815088,35.8986,31.03529,0.3112441,0.3112441,0,0,0,0.3112441,90.4463,0,0,0,0.2815088,0.3276254,0.3112441,0,0,3.88149,1.060348,0,0.04611659,-0.04611659,2.269096,37.8182,0.1167681,0.3423685,0.225207,0,1.341857
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,0.7012256,44.48117,31.69983,0.4693872,0.4693872,0,0,0,0.4693872,149.3917,0,0,0,0.7012256,0.4940917,0.4693872,0,0,3.93273,1.014231,0.2071339,0,0.2071339,2.465601,41.09326,0.1167363,0.5163259,0.5609805,0,1.715457
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,0.8110291,48.56981,33.39313,0.395827,0.395827,0,-1,0,0.395827,204.8948,0,0,0,0.8110291,0.41666,0.395827,0,0,3.725597,1.200652,0.3943691,0,0.3943691,2.839732,47.32877,0.1166758,0.4354097,0.6488233,0,2.011681
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,1.101833,56.65435,34.90113,0.6804487,0.6804487,0,0,0,0.6804487,161.9275,0,0,0,1.101833,0.7162617,0.6804487,0,0,3.331228,1.555584,0.3855716,0,0.3855716,3.205517,53.42518,0.1166167,0.7484935,0.8814666,0,2.657418
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,1.057043,57.46304,36.47941,0.4237189,0.4237189,0,0,0,0.4237189,249.4681,0,0,0,1.057043,0.4460199,0.4237189,0,0,2.945656,1.902599,0.6110235,0,0.6110235,3.785185,63.08629,0.1165232,0.4660908,0.8456348,0,2.959642
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,0.8723658,55.10859,38.06408,0,0,0,0,0,0,0,0,0,0,0.8723658,0,0,0,0,2.334632,2.45252,0.8723658,0,0.8723658,4.612784,76.87958,0.1163899,0,0.6978926,0,3.324886
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,0.8361625,56.13056,39.6807,0.3096816,0.3096816,0,0,0,0.3096816,270.0072,0,0,0,0.8361625,0.3259806,0.3096816,0,0,1.462267,3.237649,0.5101819,0,0.5101819,5.096785,84.94625,0.1163121,0.3406497,0.66893,0,4.073812
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,0.9525824,60.0015,40.76058,0.4631884,0.4631884,0,-1,0,0.4631884,205.6577,0,0,0,0.9525824,0.4875667,0.4631884,0,0,0.9520847,3.696813,0.4650156,0,0.4650156,5.537938,92.29877,0.1162413,0.5095072,0.7620659,0,4.649395
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,0.6481141,53.81275,41.25898,0,0,0,0,0,0,0,0.161045,0,0,0.6481141,0,0,0,0,0.4870691,4.115327,0.4870691,0,0.4870691,6.000012,100,0.1161673,0,0.5184913,0,4.763441
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,0.6050298,53.57293,41.87241,0.3595324,0.3595324,0,0,0,0.3595324,168.2824,0.2265746,0,0,0.6050298,0.3784552,0.3595324,0,0,0,4.553689,0,0,0,6.000012,100,0.1161673,0.3954857,0.4840238,0,5.158719
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,0.298871,47.09242,41.55291,0.1053939,0.1053939,0,0,0,0.1053939,283.5752,0.18793,0,0,0.298871,0.110941,0.1053939,0,0,0,4.553689,0,0,0,6.000012,100,0.1161673,0.1159333,0.2390968,0,4.85256
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,0.06604531,41.47527,40.29412,0.3366441,0.3366441,0,0,0,0.3366441,19.61873,0,0,0,0.06604531,0.3543622,0.3366441,0,0,0,4.553689,0,0.2883169,-0.2883169,5.696099,94.9348,0.1161673,0.3703085,0.05283625,0,4.619734
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,39.17591,39.17591,0.5262145,0.5262145,0,-1,0,0.5262145,0,0,0,0,0,0.55391,0.5262145,0,0,0.3203521,4.265372,0,0.55391,-0.55391,5.112227,85.20361,0.1161673,0.5788359,0,0,4.265372
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,37.91712,37.91712,0.7149294,0.7149294,0,-1,0,0.7149294,0,0,0,0,0,0.7525573,0.7149294,0,0,0.9358076,3.711462,0,0.7525573,-0.7525573,4.318962,71.98255,0.1161673,0.7864224,0,0,3.711462
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,36.69666,36.69666,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.771982,2.958905,0,0,0,4.318962,71.98255,0.1161673,0,0,0,2.958905
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,35.49538,35.49538,0.1616848,0.1616848,0,-1,0,0.1616848,0,0,2.775558E-17,0,0,0.1701946,0.1616848,0,0,1.771982,2.958905,0,0.1701946,-0.1701946,4.139561,68.99255,0.1161673,0.1778533,0,0,2.958905
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,34.68387,34.68387,0.01391677,0.01391677,0,-1,0,0.01391677,0,0,1.734723E-18,0,0,0.01464923,0.01391677,0,0,1.961087,2.78871,0,0.01464923,-0.01464923,4.124119,68.73518,0.1161673,0.01530845,0,0,2.78871
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,34.01933,34.01933,0.01918628,0.01918628,0,-1,0,0.01918628,0,0,3.469447E-18,0,0,0.02019609,0.01918628,0,0,1.977364,2.774061,0,0.02019609,-0.02019609,4.102831,68.38038,0.1161673,0.02110491,0,0,2.774061
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,33.26534,33.26534,0.1768769,0.1768769,0,-1,0,0.1768769,0,0,2.775558E-17,0,0,0.1861863,0.1768769,0,0,1.999804,2.753865,0,0.1861863,-0.1861863,3.906573,65.10943,0.1161673,0.1945646,0,0,2.753865
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,32.74137,32.74137,0.08085843,0.08085843,0,-1,0,0.08085843,0,0,0,0,0,0.08511414,0.08085843,0,0,2.206678,2.567679,0,0.08511414,-0.08511414,3.816855,63.61412,0.1161673,0.08894428,0,0,2.567679
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,32.2238,32.2238,0.162676,0.162676,0,-1,0,0.162676,0,0,0,0,0,0.1712379,0.162676,0,0,2.301249,2.482564,0,0.1712379,-0.1712379,3.636354,60.60579,0.1161673,0.1789436,0,0,2.482564
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,31.78929,31.78929,0.02469993,0.02469993,0,-1,0,0.02469993,0,0,3.469447E-18,0,0,0.02599993,0.02469993,0,0,2.491514,2.311327,0,0.02599993,-0.02599993,3.608948,60.14902,0.1161673,0.02716992,0,0,2.311327
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,31.41229,31.41229,0.1261168,0.1261168,0,0,0,0.1261168,0,0,0,0,0,0.1327545,0.1261168,0,0,2.520402,2.285327,0,0.1327545,-0.1327545,3.469013,57.81676,0.1161673,0.1387285,0,0,2.285327
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,0.03454373,31.83478,31.25255,0.2378469,0.2378469,0,0,0,0.2378469,14.52351,0,2.775558E-17,0,0.03454373,0.2503652,0.2378469,0,0,2.667907,2.152572,0,0.2158214,-0.2158214,3.241517,54.02517,0.1161673,0.2616316,0.02763498,0,2.187116
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,0.2035742,34.45098,30.96501,0.7719669,0.7719669,0,0,0,0.7719669,26.37085,0,2.220446E-16,0,0.2035742,0.8125967,0.7719669,0,0,2.907709,1.936751,0,0.6090225,-0.6090225,2.599551,43.32576,0.1161673,0.8491636,0.1628594,0,2.140325
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,0.4649134,39.84018,31.61038,0.7368442,0.7368442,0,0,0,0.7368442,63.09521,0,1.110223E-16,0,0.4649134,0.7756255,0.7368442,0,0,3.584401,1.327728,0,0.3107121,-0.3107121,2.272032,37.86712,0.1161673,0.8105286,0.3719307,0,1.792642
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,0.9373736,51.12032,33.2845,0,0,0,-1,0,0,0,0,0,0,0.9373736,0,0,0,0,3.929636,1.017016,0.9373736,0,0.9373736,3.161302,52.68827,0.116025,0,0.7498989,0,1.95439
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,1.076499,55.94387,34.7925,0,0,0,0,0,0,0,0,0,0,1.076499,0,0,0,0,2.992263,1.860652,1.076499,0,1.076499,4.182559,69.70918,0.115862,0,0.861199,0,2.937151
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,1.098953,58.29787,36.358,0.9088188,0.9088188,0,0,0,0.9088188,120.921,0,0,0,1.098953,0.9566514,0.9088188,0,0,1.915764,2.829501,0.1423012,0,0.1423012,4.317557,71.95914,0.1158405,0.9997007,0.8791621,0,3.928454
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,1.114891,60.56193,37.95546,0.431441,0.431441,0,0,0,0.431441,258.411,0,0,0,1.114891,0.4541484,0.431441,0,0,1.773463,2.957572,0.6607429,0,0.6607429,4.944393,82.40639,0.1157407,0.4745851,0.8919131,0,4.072464
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,0.6770986,52.58028,39.57207,0.9820924,0.9820924,0,0,0,0.9820924,68.94449,0,1.110223E-16,0,0.6770986,1.033782,0.9820924,0,0,1.11272,3.552241,0,0.3566829,-0.3566829,4.568417,76.14012,0.1157407,1.080302,0.5416789,0,4.22934
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,0.7455719,55.18862,40.61361,0.3224286,0.3224286,0,-1,0,0.3224286,231.2363,0,0,0,0.7455719,0.3393986,0.3224286,0,0,1.509034,3.195558,0.4061733,0,0.4061733,4.953746,82.56227,0.1156795,0.3546715,0.5964575,0,3.94113
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,0.5797334,52.2303,41.11841,0,0,0,0,0,0,0,0,0,0,0.5797334,0,0,0,0,1.102861,3.561114,0.5797334,0,0.5797334,5.50373,91.72865,0.1155922,0,0.4637868,0,4.140848
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,0.4126572,49.50077,41.73183,0.9849169,0.9849169,0,0,0,0.9849169,41.89767,0,0,0,0.4126572,1.036755,0.9849169,0,0,0.5231275,4.082874,0,0.6240974,-0.6240974,4.845873,80.76439,0.1155922,1.083409,0.3301257,0,4.495532
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,0.1394766,43.93946,41.40595,0.7283911,0.7283911,0,0,0,0.7283911,19.14859,0,1.110223E-16,0,0.1394766,0.7667274,0.7283911,0,0,1.216569,3.458777,0,0.6272509,-0.6272509,4.184693,69.74474,0.1155922,0.8012302,0.1115813,0,3.598253
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,0.04675709,40.98077,40.14716,0.4613927,0.4613927,0,0,0,0.4613927,10.1339,0,0,0,0.04675709,0.4856766,0.4613927,0,0,1.913514,2.831526,0,0.4389195,-0.4389195,3.722031,62.03373,0.1155922,0.507532,0.03740567,0,2.878283
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,39.03533,39.03533,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.401203,2.392606,0,0,0,3.722031,62.03373,0.1155922,0,0,0,2.392606
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,37.77654,37.77654,0.3244033,0.3244033,0,-1,0,0.3244033,0,0,5.551115E-17,0,0,0.3414772,0.3244033,0,0,2.401203,2.392606,0,0.3414772,-0.3414772,3.362082,56.0346,0.1155922,0.3568437,0,0,2.392606
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,36.56887,36.56887,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.780622,2.051129,0,0,0,3.362082,56.0346,0.1155922,0,0,0,2.051129
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,35.38675,35.38675,0.1942609,0.1942609,0,-1,0,0.1942609,0,0,0,0,0,0.2044852,0.1942609,0,0,2.780622,2.051129,0,0.2044852,-0.2044852,3.146536,52.44217,0.1155922,0.213687,0,0,2.051129
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,34.59442,34.59442,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.007828,1.846644,0,0,0,3.146536,52.44217,0.1155922,0,0,0,1.846644
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,33.92987,33.92987,0.08869078,0.08869078,0,-1,0,0.08869078,0,0,1.387779E-17,0,0,0.09335871,0.08869078,0,0,3.007828,1.846644,0,0.09335871,-0.09335871,3.048127,50.80202,0.1155922,0.09755985,0,0,1.846644
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,33.19505,33.19505,0.09413922,0.09413922,0,-1,0,0.09413922,0,0,1.387779E-17,0,0,0.09909391,0.09413922,0,0,3.111559,1.753285,0,0.09909391,-0.09909391,2.943673,49.06112,0.1155922,0.1035531,0,0,1.753285
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,32.67109,32.67109,0.1497075,0.1497075,0,-1,0,0.1497075,0,0,0,0,0,0.1575869,0.1497075,0,0,3.221664,1.654191,0,0.1575869,-0.1575869,2.777562,46.29261,0.1155922,0.1646783,0,0,1.654191
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,32.15351,32.15351,0.2410141,0.2410141,0,-1,0,0.2410141,0,0,2.775558E-17,0,0,0.2536991,0.2410141,0,0,3.39676,1.496605,0,0.2536991,-0.2536991,2.51014,41.83558,0.1155922,0.2651155,0,0,1.496605
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,31.719,31.719,0.03608886,0.03608886,0,-1,0,0.03608886,0,0,6.938894E-18,0,0,0.03798828,0.03608886,0,0,3.678648,1.242906,0,0.03798828,-0.03798828,2.470097,41.1682,0.1155922,0.03969775,0,0,1.242906
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,31.342,31.342,0.07612794,0.07612794,0,0,0,0.07612794,0,0,0,0,0,0.08013467,0.07612794,0,0,3.720857,1.204917,0,0.08013467,-0.08013467,2.385627,39.76038,0.1155922,0.08374073,0,0,1.204917
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.01654965,31.46058,31.18226,0,0,0,0,0,0,0,0,0,0,0.01654965,0,0,0,0,3.809896,1.124783,0.01654965,0,0.01654965,2.401328,40.02205,0.1155897,0,0.01323972,0,1.141332
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,0.3715952,37.37276,30.89472,0.7582036,0.7582036,0,0,0,0.7582036,49.00994,0,1.110223E-16,0,0.3715952,0.7981091,0.7582036,0,0,3.793346,1.139677,0,0.4265139,-0.4265139,1.951743,32.52898,0.1155897,0.834024,0.2972761,0,1.511272
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,0.7575442,45.43203,31.54009,0.4077979,0.4077979,0,0,0,0.4077979,185.7646,0,0,0,0.7575442,0.4292609,0.4077979,0,0,4.267251,0.7131634,0.3282833,0,0.3282833,2.26318,37.71958,0.1155403,0.4485776,0.6060354,0,1.470708
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,0.770166,47.50828,33.19505,0.4458244,0.4458244,0,-1,0,0.4458244,172.751,0,0,0,0.770166,0.4692889,0.4458244,0,0,3.938967,1.008618,0.3008772,0,0.3008772,2.548617,42.47686,0.1154951,0.4904068,0.6161328,0,1.778784
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,0.8246318,50.28913,34.68387,0,0,0,0,0,0,0,0,0,0,0.8246318,0,0,0,0,3.63809,1.279408,0.8246318,0,0.8246318,3.330931,55.51541,0.1153713,0,0.6597054,0,2.10404
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,1.133274,58.98016,36.24937,0.5266382,0.5266382,0,0,0,0.5266382,215.1903,0,0,0,1.133274,0.554356,0.5266382,0,0,2.813458,2.021576,0.5789183,0,0.5789183,3.880141,64.66889,0.1152846,0.579302,0.9066194,0,3.154851
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,1.197453,62.40833,37.81488,0,0,0,0,0,0,0,0,0,0,1.197453,0,0,0,0,2.23454,2.542603,1.197453,0,1.197453,5.016144,83.60224,0.1151056,0,0.9579622,0,3.740056
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,0.9910511,59.36164,39.4315,1.435258,1.435258,0.425,0,0.172125,1.435258,69.05037,0,0,0,0.9910511,1.06343,1.010258,0,0,1.037087,3.62031,0,0.07237861,-0.07237861,4.939851,82.33068,0.1151056,1.578784,0.7928408,1.7,4.611362
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,0.720958,54.5022,40.47304,1.021583,1.021583,0,-1,0,1.021583,70.57261,0,2.220446E-16,0,0.720958,1.075351,1.021583,0,0,1.117508,3.547932,0,0.3543929,-0.3543929,4.566288,76.10464,0.1151056,1.123742,0.5767664,0,4.26889
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,0.6924074,54.4464,40.97783,0.5584776,0.5584776,0,0,0,0.5584776,123.9812,0,0,0,0.6924074,0.5878711,0.5584776,0,0,1.511278,3.193539,0.1045363,0,0.1045363,4.66546,77.75751,0.11509,0.6143253,0.5539259,0,3.885946
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,0.5282523,51.67279,41.58487,0,0,0,0,0,0,0,0,0,0,0.5282523,0,0,0,0,1.406742,3.287621,0.5282523,0,0.5282523,5.166604,86.10989,0.1150113,0,0.4226018,0,3.815874
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,0.3009274,46.82708,41.25898,0.4933532,0.4933532,0,0,0,0.4933532,60.99634,0,5.551115E-17,0,0.3009274,0.5193191,0.4933532,0,0,0.8784894,3.763048,0,0.2183917,-0.2183917,4.936399,82.27315,0.1150113,0.5426885,0.2407419,0,4.063976
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.06812298,41.22295,40.00658,0.7009362,0.7009362,0,0,0,0.7009362,9.718856,0,1.110223E-16,0,0.06812298,0.7378276,0.7009362,0,0,1.121147,3.544657,0,0.6697046,-0.6697046,4.230468,70.50766,0.1150113,0.7710298,0.05449839,0,3.61278
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,38.88837,38.88837,0.3226518,0.3226518,0,-1,0,0.3226518,0,0,5.551115E-17,0,0,0.3396335,0.3226518,0,0,1.865263,2.874952,0,0.3396335,-0.3396335,3.872463,64.54092,0.1150113,0.354917,0,0,2.874952
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,37.62957,37.62957,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.242634,2.535319,0,0,0,3.872463,64.54092,0.1150113,0,0,0,2.535319
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,36.42829,36.42829,0.2402344,0.2402344,0,-1,0,0.2402344,0,0,2.775558E-17,0,0,0.2528783,0.2402344,0,0,2.242634,2.535319,0,0.2528783,-0.2528783,3.605906,60.09831,0.1150113,0.2642578,0,0,2.535319
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,35.25896,35.25896,0.1373641,0.1373641,0,-1,0,0.1373641,0,0,0,0,0,0.1445938,0.1373641,0,0,2.52361,2.28244,0,0.1445938,-0.1445938,3.45349,57.55806,0.1150113,0.1511005,0,0,2.28244
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,34.50496,34.50496,0.1041972,0.1041972,0,-1,0,0.1041972,0,0,1.387779E-17,0,0,0.1096813,0.1041972,0,0,2.684269,2.137846,0,0.1096813,-0.1096813,3.337876,55.63116,0.1150113,0.1146169,0,0,2.137846
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,33.84042,33.84042,0.06395764,0.06395764,0,-1,0,0.06395764,0,0,1.387779E-17,0,0,0.06732383,0.06395764,0,0,2.806137,2.028165,0,0.06732383,-0.06732383,3.266911,54.4484,0.1150113,0.0703534,0,0,2.028165
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,33.10559,33.10559,0.1538507,0.1538507,0,-1,0,0.1538507,0,0,2.775558E-17,0,0,0.1619481,0.1538507,0,0,2.880942,1.960841,0,0.1619481,-0.1619481,3.096202,51.60327,0.1150113,0.1692358,0,0,1.960841
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,32.6008,32.6008,0.004385249,0.004385249,0,-1,0,0.004385249,0,0,8.673617E-19,0,0,0.004616051,0.004385249,0,0,3.060884,1.798893,0,0.004616051,-0.004616051,3.091337,51.52217,0.1150113,0.004823774,0,0,1.798893
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,32.07683,32.07683,0.01235834,0.01235834,0,-1,0,0.01235834,0,0,1.734723E-18,0,0,0.01300878,0.01235834,0,0,3.066013,1.794277,0,0.01300878,-0.01300878,3.077624,51.29364,0.1150113,0.01359418,0,0,1.794277
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,31.64871,31.64871,0.2785502,0.2785502,0,-1,0,0.2785502,0,0,5.551115E-17,0,0,0.2932107,0.2785502,0,0,3.080467,1.781268,0,0.2932107,-0.2932107,2.768553,46.14246,0.1150113,0.3064052,0,0,1.781268
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,31.27172,31.27172,0.04535448,0.04535448,0,0,0,0.04535448,0,0,6.938894E-18,0,0,0.04774156,0.04535448,0,0,3.406257,1.488058,0,0.04774156,-0.04774156,2.718229,45.30373,0.1150113,0.04988993,0,0,1.488058
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.03453593,31.68717,31.10558,0.1644365,0.1644365,0,0,0,0.1644365,21.00259,0,0,0,0.03453593,0.1730911,0.1644365,0,0,3.459303,1.440316,0,0.1385552,-0.1385552,2.572179,42.86956,0.1150113,0.1808802,0.02762875,0,1.474852
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,0.1520166,33.40467,30.81804,0.732725,0.732725,0,0,0,0.732725,20.74674,0,1.110223E-16,0,0.1520166,0.7712894,0.732725,0,0,3.613253,1.301761,0,0.6192729,-0.6192729,1.919408,31.99007,0.1150113,0.8059974,0.1216132,0,1.453778
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,0.2889609,36.45989,31.45063,0.5818095,0.5818095,0,0,0,0.5818095,49.6659,0,0,0,0.2889609,0.6124311,0.5818095,0,0,4.301334,0.6824882,0,0.3234701,-0.3234701,1.578441,26.30729,0.1150113,0.6399905,0.2311687,0,0.9714491
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,0.458757,41.28075,33.08642,0.6586404,0.6586404,0,-1,0,0.6586404,69.65211,0,0,0.2962735,0.458757,0.6933057,0.6586404,0,0,4.660746,0.359018,0,0.2345487,-0.2345487,1.331205,22.1867,0.1150113,0.7245045,0.3670056,0,0.8177751
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,0.7654636,48.93314,34.57525,1.572596,1.572596,0.7271594,0,0.2546145,1.572596,48.67517,0,0,0,0.7654636,0.8899329,0.8454363,0,0,4.921355,0.1244693,0,0.1244693,-0.1244693,1.200002,20,0.1150113,1.729855,0.6123708,1.7,0.8899329
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,0.9746932,55.15174,36.10241,0.02533407,0.02533407,1.477966,0,0.4595846,0.02533407,3847.361,0,0,0,0.9746932,0,0,1.452632,1.38,5.059654,0,2.354693,0,2.354693,3.433861,57.23089,0.115074,0.02786748,0.7797545,1.7,0.9746932
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,0.9775952,57.01559,37.66791,0.6306826,0.6306826,1.7,0,0.5202,0.6306826,155.0059,0,0,0,0.9775952,0,0,1.069317,1.015852,2.704961,2.119224,1.993447,0,1.993447,5.32501,88.74999,0.1152767,0.6937508,0.7820762,1.7,3.096819
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,0.8144051,55.17135,39.25259,0.04750146,0.04750146,0,0,0,0.04750146,1714.484,0.05288915,0,0,0.8144051,0.05000154,0.04750146,0,0,0.7115144,3.913326,0.7115144,0,0.7115144,6.000012,100,0.1151712,0.05225161,0.6515241,0,4.727731
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,0.6958996,53.7696,40.29412,0.6607872,0.6607872,0,-1,0,0.6607872,105.3137,0.0003340783,0,0,0.6958996,0.6955655,0.6607872,0,0,0,4.553689,0,0,0,6.000012,100,0.1151712,0.7268659,0.5567197,0,5.249588
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,0.8248467,57.12978,40.79253,0.6460092,0.6460092,0,0,0,0.6460092,127.6834,0.144837,0,0,0.8248467,0.6800097,0.6460092,0,0,0,4.553689,0,0,0,6.000012,100,0.1151712,0.7106102,0.6598774,0,5.378536
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,0.4676608,50.21318,41.36761,1.015466,1.015466,0,0,0,1.015466,46.05379,0,0,0,0.4676608,1.068912,1.015466,0,0,0,4.553689,0,0.6012511,-0.6012511,5.366238,89.43712,0.1151712,1.117013,0.3741286,0,5.02135
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,0.1805699,44.33636,41.04812,0.7002127,0.7002127,0,0,0,0.7002127,25.78786,0,1.110223E-16,0,0.1805699,0.737066,0.7002127,0,0,0.6680568,3.952438,0,0.5564961,-0.5564961,4.779639,79.6605,0.1151712,0.7702339,0.1444559,0,4.133008
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.06122464,40.91235,39.82128,0.1604515,0.1604515,0,0,0,0.1604515,38.15773,0,0,0,0.06122464,0.1688963,0.1604515,0,0,1.286386,3.395942,0,0.1076716,-0.1076716,4.666143,77.7689,0.1151712,0.1764966,0.04897971,0,3.457166
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,38.70945,38.70945,0.08436812,0.08436812,0,-1,0,0.08436812,0,0,1.387779E-17,0,0,0.08880856,0.08436812,0,0,1.406021,3.28827,0,0.08880856,-0.08880856,4.572531,76.20869,0.1151712,0.09280494,0,0,3.28827
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,37.45066,37.45066,0.5929371,0.5929371,0,-1,0,0.5929371,0,0,1.110223E-16,0,0,0.6241443,0.5929371,0,0,1.504697,3.199461,0,0.6241443,-0.6241443,3.914625,65.24362,0.1151712,0.6522307,0,0,3.199461
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,36.28133,36.28133,0.629716,0.629716,0,-1,0,0.629716,0,0,1.110223E-16,0,0,0.6628589,0.629716,0,0,2.198191,2.575317,0,0.6628589,-0.6628589,3.21591,53.5984,0.1151712,0.6926876,0,0,2.575317
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,35.13116,35.13116,0.3532622,0.3532622,0,-1,0,0.3532622,0,0,0,0,0,0.3718549,0.3532622,0,0,2.934701,1.912458,0,0.3718549,-0.3718549,2.823941,47.06559,0.1151712,0.3885884,0,0,1.912458
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,34.37716,34.37716,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.347873,1.540603,0,0,0,2.823941,47.06559,0.1151712,0,0,0,1.540603
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,33.71262,33.71262,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.347873,1.540603,0,0,0,2.823941,47.06559,0.1151712,0,0,0,1.540603
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,32.97779,32.97779,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.347873,1.540603,0,0,0,2.823941,47.06559,0.1151712,0,0,0,1.540603
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,32.49217,32.49217,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.347873,1.540603,0,0,0,2.823941,47.06559,0.1151712,0,0,0,1.540603
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,31.96821,31.96821,0.09351158,0.09351158,0,-1,0,0.09351158,0,0,0,0,0,0.09843325,0.09351158,0,0,3.347873,1.540603,0,0.09843325,-0.09843325,2.720183,45.3363,0.1151712,0.1028627,0,0,1.540603
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,31.54009,31.54009,0.001017471,0.001017471,0,-1,0,0.001017471,0,0,0,0,0,0.001071022,0.001017471,0,0,3.457243,1.44217,0,0.001071022,-0.001071022,2.719054,45.31748,0.1151712,0.001119219,0,0,1.44217
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,31.18226,31.18226,0.1265404,0.1265404,0,0,0,0.1265404,0,0,0,0,0,0.1332004,0.1265404,0,0,3.458433,1.441099,0,0.1332004,-0.1332004,2.578649,42.97739,0.1151712,0.1391944,0,0,1.441099
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.02622797,31.45719,31.01612,0,0,0,0,0,0,0,0,0,0,0.02622797,0,0,0,0,3.606434,1.307899,0.02622797,0,0.02622797,2.603531,43.39209,0.1151673,0,0.02098238,0,1.334127
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,0.2491383,35.00933,30.72858,0,0,0,0,0,0,0,0,0,0,0.2491383,0,0,0,0,3.580205,1.331504,0.2491383,0,0.2491383,2.839884,47.33131,0.1151304,0,0.1993106,0,1.580642
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,0.2641434,35.9055,31.342,0.3030995,0.3030995,0,0,0,0.3030995,87.14745,5.551115E-17,0,0,0.2641434,0.319052,0.3030995,0,0,3.331067,1.555728,0,0.05490862,-0.05490862,2.782005,46.36666,0.1151304,0.3334094,0.2113148,0,1.819872
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,0.7466242,46.7893,32.97779,0.5999525,0.5999525,0,-1,0,0.5999525,124.4472,0,0,0,0.7466242,0.6315289,0.5999525,0,0,3.392077,1.50082,0.1150953,0,0.1150953,2.891194,48.18648,0.1151133,0.6599477,0.5972994,0,2.247444
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,1.005456,53.94659,34.45384,0.3023507,0.3023507,0,0,0,0.3023507,332.5463,0,0,0,1.005456,0.3182639,0.3023507,0,0,3.276982,1.604406,0.6871923,0,0.6871923,3.543122,59.05192,0.1150117,0.3325858,0.8043649,0,2.609862
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,0.8464179,52.20139,35.981,1.535366,1.535366,0.425,0,0.172125,1.535366,55.12808,0,0,0,0.8464179,1.168807,1.110366,0,0,2.589789,2.222879,0,0.3223887,-0.3223887,3.203295,53.38814,0.1150117,1.688903,0.6771343,1.7,3.069297
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,0.9250963,55.6632,37.52095,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.9250963,0,0,1.452632,1.38,2.947999,1.90049,2.305096,0,2.305096,5.390101,89.83484,0.1150714,0,0.7400771,1.7,2.825586
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,1.18973,63.77519,39.10562,0.2699513,0.2699513,0,0,0,0.2699513,440.7203,0.2626685,0,0,1.18973,0.2841593,0.2699513,0,0,0.6429026,3.975077,0.6429026,0,0.6429026,6.000012,100,0.1149767,0.2969465,0.9517843,0,5.164807
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,0.8196683,56.24685,40.10882,0.09396695,0.09396695,0,-1,0,0.09396695,872.2943,0.7207557,0,0,0.8196683,0.09891258,0.09396695,0,0,0,4.553689,0,0,0,6.000012,100,0.1149767,0.1033636,0.6557347,0,5.373357
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,0.6066484,52.24231,40.61361,0.004745426,0.004745426,0,0,0,0.004745426,12783.86,0.6016532,0,0,0.6066484,0.004995185,0.004745426,0,0,0,4.553689,0,0,0,6.000012,100,0.1149767,0.005219969,0.4853188,0,5.160337
