Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,34.9203,34.9203,0.9243282,0.9243282,0,-1,0,0.9243282,0,0,1.110223E-16,0,0,0.9729771,0.9243282,0,0,0.9526719,3.696284,0,0.9729771,-0.9729771,4.07062,67.84354,0.116498,1.016761,0,0,3.696284
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,33.89154,33.89154,0.2458009,0.2458009,0,-1,0,0.2458009,0,0,0,0,0,0.2587377,0.2458009,0,0,2.033758,2.723307,0,0.2587377,-0.2587377,3.797887,63.29799,0.116498,0.2703809,0,0,2.723307
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,33.20783,33.20783,0.08056945,0.08056945,0,-1,0,0.08056945,0,0,1.387779E-17,0,0,0.08480995,0.08056945,0,0,2.321244,2.464569,0,0.08480995,-0.08480995,3.708489,61.80803,0.116498,0.0886264,0,0,2.464569
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,32.61996,32.61996,0.1399171,0.1399171,0,-1,0,0.1399171,0,0,2.775558E-17,0,0,0.1472811,0.1399171,0,0,2.415477,2.379759,0,0.1472811,-0.1472811,3.553241,59.22057,0.116498,0.1539088,0,0,2.379759
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,31.98738,31.98738,0.2440914,0.2440914,0,-1,0,0.2440914,0,0,0,0,0,0.2569383,0.2440914,0,0,2.579123,2.232478,0,0.2569383,-0.2569383,3.282404,54.70663,0.116498,0.2685005,0,0,2.232478
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,31.55926,31.55926,0.1390042,0.1390042,0,-1,0,0.1390042,0,0,0,0,0,0.1463202,0.1390042,0,0,2.86461,1.97554,0,0.1463202,-0.1463202,3.128169,52.13605,0.116498,0.1529046,0,0,1.97554
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,31.07363,31.07363,0.2947389,0.2947389,0,-1,0,0.2947389,0,0,5.551115E-17,0,0,0.3102514,0.2947389,0,0,3.027188,1.82922,0,0.3102514,-0.3102514,2.801136,46.6855,0.116498,0.3242128,0,0,1.82922
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,30.67746,30.67746,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.371912,1.518968,0,0,0,2.801136,46.6855,0.116498,0,0,0,1.518968
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,30.38992,30.38992,0.03746977,0.03746977,0,0,0,0.03746977,0,0,0,0,0,0.03944186,0.03746977,0,0,3.371912,1.518968,0,0.03944186,-0.03944186,2.75956,45.99258,0.116498,0.04121675,0,0,1.518968
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.01321056,30.4318,30.21101,0.2463923,0.2463923,0,0,0,0.2463923,5.361596,0,2.775558E-17,0,0.01321056,0.2593603,0.2463923,0,0,3.415736,1.479526,0,0.2461497,-0.2461497,2.500096,41.66818,0.116498,0.2710315,0.01056845,0,1.492737
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,0.2361498,33.97474,29.94264,1.811568,1.811568,0.4315685,0,0.1739182,1.811568,13.03566,0,0,0,0.2361498,1.452632,1.38,0,0,3.689236,1.233377,0,1.216482,-1.216482,1.217811,20.29681,0.116498,1.992725,0.1889199,1.7,1.469527
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,0.4578013,38.5169,30.47938,0.3588662,0.3588662,1.7,0,0.5202,0.3588662,127.5688,0,0,0,0.4578013,0,0,1.341134,1.274077,5.040882,0.01689496,1.731878,0,1.731878,2.860815,47.68016,0.1167229,0.3947529,0.366241,1.7,0.4746963
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,0.5849906,42.55925,32.02571,0.3358685,0.3358685,0,-1,0,0.3358685,174.1725,0,0,0,0.5849906,0.3535458,0.3358685,0,0,3.309004,1.575585,0.2314448,0,0.2314448,3.080383,51.33962,0.11669,0.3694553,0.4679925,0,2.160576
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,0.9475257,51.52084,33.44425,0.3708101,0.3708101,0,0,0,0.3708101,255.5286,0,0,0,0.9475257,0.3903264,0.3708101,0,0,3.077559,1.783886,0.5571994,0,0.5571994,3.608989,60.1497,0.1166111,0.4078911,0.7580206,0,2.731412
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,0.7250956,48.41804,34.86279,0.7551579,0.7551579,0,0,0,0.7551579,96.01907,0,0,0,0.7250956,0.794903,0.7551579,0,0,2.52036,2.285365,0,0.06980743,-0.06980743,3.535405,58.92331,0.1166111,0.8306737,0.5800765,0,3.010461
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,1.227624,61.32443,36.3005,0,0,0,0,0,0,0,0,0,0,1.227624,0,0,0,0,2.597924,2.215558,1.227624,0,1.227624,4.700032,78.33371,0.1164375,0,0.9820993,0,3.443182
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,0.9925686,57.48292,37.77654,0.4422897,0.4422897,0,0,0,0.4422897,224.416,0,0,0,0.9925686,0.465568,0.4422897,0,0,1.370299,3.32042,0.5270005,0,0.5270005,5.199988,86.66631,0.1163631,0.4865186,0.7940549,0,4.312988
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,0.8834904,56.08506,38.70945,0.3312868,0.3312868,0,-1,0,0.3312868,266.6845,0,0,0,0.8834904,0.3487229,0.3312868,0,0,0.8432988,3.79472,0.5347675,0,0.5347675,5.707314,95.1217,0.1162877,0.3644154,0.7067924,0,4.67821
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,0.6786719,52.17983,39.17591,0.2245808,0.2245808,0,0,0,0.2245808,302.1949,0.1337398,0,0,0.6786719,0.2364009,0.2245808,0,0,0.3085312,4.276011,0.3085312,0,0.3085312,6.000012,100,0.1162443,0.2470389,0.5429375,0,4.954683
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,0.5238396,49.58671,39.71904,0.7961234,0.7961234,0,0,0,0.7961234,65.79879,0,0,0,0.5238396,0.8380246,0.7961234,0,0,0,4.553689,0,0.3141851,-0.3141851,5.668832,94.48034,0.1162443,0.8757358,0.4190717,0,5.077528
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,0.3477201,45.74411,39.35482,0,0,0,0,0,0,0,0,0,0,0.3477201,0,0,0,0,0.3490945,4.239504,0.3477201,0,0.3477201,5.998708,99.97827,0.1161954,0,0.2781761,0,4.587224
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,0.07490911,39.42502,38.10242,0.4769602,0.4769602,0,0,0,0.4769602,15.70553,0,0,0,0.07490911,0.5020634,0.4769602,0,0,0.001374346,4.552452,0,0.4271543,-0.4271543,5.548448,92.47395,0.1161954,0.5246562,0.05992729,0,4.627361
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,36.9842,36.9842,0.8800828,0.8800828,0,-1,0,0.8800828,0,0,1.110223E-16,0,0,0.9264029,0.8800828,0,0,0.4759902,4.125298,0,0.9264029,-0.9264029,4.571934,76.19874,0.1161954,0.9680911,0,0,4.125298
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,35.85321,35.85321,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.505327,3.198895,0,0,0,4.571934,76.19874,0.1161954,0,0,0,3.198895
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,34.7925,34.7925,1.092119,1.092119,0,-1,0,1.092119,0,0,0,0,0,1.149599,1.092119,0,0,1.505327,3.198895,0,1.149599,-1.149599,3.36015,56.00239,0.1161954,1.201331,0,0,3.198895
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,33.77013,33.77013,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.782659,2.049296,0,0,0,3.36015,56.00239,0.1161954,0,0,0,2.049296
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,33.08642,33.08642,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.782659,2.049296,0,0,0,3.36015,56.00239,0.1161954,0,0,0,2.049296
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,32.51134,32.51134,0.2149994,0.2149994,0,-1,0,0.2149994,0,0,0,0,0,0.2263152,0.2149994,0,0,2.782659,2.049296,0,0.2263152,-0.2263152,3.121593,52.02644,0.1161954,0.2364994,0,0,2.049296
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,31.87875,31.87875,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.03412,1.822981,0,0,0,3.121593,52.02644,0.1161954,0,0,0,1.822981
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,31.45063,31.45063,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.03412,1.822981,0,0,0,3.121593,52.02644,0.1161954,0,0,0,1.822981
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,30.98417,30.98417,0.0795956,0.0795956,0,-1,0,0.0795956,0,0,1.387779E-17,0,0,0.08378484,0.0795956,0,0,3.03412,1.822981,0,0.08378484,-0.08378484,3.033276,50.5545,0.1161954,0.08755516,0,0,1.822981
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,30.58801,30.58801,0.1107797,0.1107797,0,-1,0,0.1107797,0,0,0,0,0,0.1166102,0.1107797,0,0,3.127214,1.739196,0,0.1166102,-0.1166102,2.910358,48.50587,0.1161954,0.1218576,0,0,1.739196
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,30.30046,30.30046,0.07593115,0.07593115,0,0,0,0.07593115,0,0,1.387779E-17,0,0,0.07992753,0.07593115,0,0,3.256781,1.622586,0,0.07992753,-0.07992753,2.826107,47.10169,0.1161954,0.08352426,0,0,1.622586
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,0.01842554,30.4295,30.12155,0.107549,0.107549,0,0,0,0.107549,17.13223,0,1.387779E-17,0,0.01842554,0.1132095,0.107549,0,0,3.34559,1.542658,0,0.09478397,-0.09478397,2.726196,45.43651,0.1161954,0.1183039,0.01474043,0,1.561084
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,0.2774736,34.60917,29.85318,0.04453925,0.04453925,0,0,0,0.04453925,622.9868,0,0,0,0.2774736,0.04688342,0.04453925,0,0,3.450905,1.447874,0.2305902,0,0.2305902,2.944953,49.08245,0.1161629,0.04899317,0.2219789,0,1.725348
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,0.7343293,43.7091,30.38992,0,0,0,0,0,0,0,0,0,0,0.7343293,0,0,0,0,3.220315,1.655405,0.7343293,0,0.7343293,3.641599,60.69319,0.1160598,0,0.5874634,0,2.389735
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,1.12844,53.76811,31.91709,0.5265289,0.5265289,0,-1,0,0.5265289,214.3169,0,0,0,1.12844,0.5542409,0.5265289,0,0,2.485986,2.316302,0.5741994,0,0.5741994,4.186332,69.77206,0.1159793,0.5791818,0.9027523,0,3.444742
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,1.247948,58.24031,33.33562,0.01541655,0.01541655,0,0,0,0.01541655,8094.858,0,0,0,1.247948,0.01622795,0.01541655,0,0,1.911786,2.833081,1.23172,0,1.23172,5.354845,89.24723,0.115807,0.01695821,0.9983585,0,4.081029
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,1.290316,60.99633,34.75416,0,0,0,0,0,0,0,0.6102494,0,0,1.290316,0,0,0,0,0.6800662,3.941629,0.6800662,0,0.6800662,6.000012,100,0.1157121,0,1.032252,0,5.231945
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,1.336387,63.91733,36.17909,0.1599853,0.1599853,0,0,0,0.1599853,835.319,1.167982,0,0,1.336387,0.1684056,0.1599853,0,0,0,4.553689,0,0,0,6.000012,100,0.1157121,0.1759838,1.06911,0,5.890076
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,1.269067,63.98257,37.62957,0.8290693,0.8290693,0,0,0,0.8290693,153.0712,0.396362,0,0,1.269067,0.8727046,0.8290693,0,0,0,4.553689,0,0,0,6.000012,100,0.1157121,0.9119763,1.015253,0,5.822755
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,1.161188,62.41934,38.56887,0.4999173,0.4999173,0,-1,0,0.4999173,232.2759,0.6349589,0,0,1.161188,0.5262288,0.4999173,0,0,0,4.553689,0,0,0,6.000012,100,0.1157121,0.5499091,0.9289501,0,5.714877
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,0.8475986,55.65707,39.03533,0.06679367,0.06679367,0,0,0,0.06679367,1268.98,0.7772894,0,0,0.8475986,0.07030912,0.06679367,0,0,0,4.553689,0,0,0,6.000012,100,0.1157121,0.07347303,0.6780788,0,5.401288
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,0.7318566,53.74114,39.57207,1.233008,1.233008,0,0,0,1.233008,59.35538,0,2.220446E-16,0,0.7318566,1.297903,1.233008,0,0,0,4.553689,0,0.5660465,-0.5660465,5.403347,90.0556,0.1157121,1.356309,0.5854852,0,5.285545
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,0.4600042,47.73759,39.17591,0.6057925,0.6057925,0,0,0,0.6057925,75.93429,0,0,0,0.4600042,0.6376763,0.6057925,0,0,0.6289405,3.987643,0,0.1776721,-0.1776721,5.216064,86.93422,0.1157121,0.6663718,0.3680034,0,4.447647
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,0.06983818,39.1867,37.95546,1.092481,1.092481,0,0,0,1.092481,6.392623,0,0,0,0.06983818,1.14998,1.092481,0,0,0.826354,3.80997,0,1.080142,-1.080142,4.077495,67.95811,0.1157121,1.201729,0.05587054,0,3.879809
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,36.84363,36.84363,1.022598,1.022598,0,-1,0,1.022598,0,0,2.220446E-16,0,0,1.076419,1.022598,0,0,2.026511,2.729829,0,1.076419,-1.076419,2.94285,49.0474,0.1157121,1.124858,0,0,2.729829
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,35.70624,35.70624,0.5521619,0.5521619,0,-1,0,0.5521619,0,0,0,0,0,0.581223,0.5521619,0,0,3.222532,1.65341,0,0.581223,-0.581223,2.330187,38.83637,0.1157121,0.6073781,0,0,1.65341
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,34.6647,34.6647,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.868335,1.072187,0,0,0,2.330187,38.83637,0.1157121,0,0,0,1.072187
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,33.6615,33.6615,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.868335,1.072187,0,0,0,2.330187,38.83637,0.1157121,0,0,0,1.072187
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,32.95863,32.95863,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.868335,1.072187,0,0,0,2.330187,38.83637,0.1157121,0,0,0,1.072187
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,32.38354,32.38354,0.03393259,0.03393259,0,-1,0,0.03393259,0,0,0,0,0,0.03571852,0.03393259,0,0,3.868335,1.072187,0,0.03571852,-0.03571852,2.292536,38.20886,0.1157121,0.03732585,0,0,1.072187
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,31.77012,31.77012,0.1143854,0.1143854,0,-1,0,0.1143854,0,0,1.387779E-17,0,0,0.1204057,0.1143854,0,0,3.908023,1.036469,0,0.1204057,-0.1204057,2.165617,36.09355,0.1157121,0.125824,0,0,1.036469
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,31.36117,31.36117,0.3490016,0.3490016,0,-1,0,0.3490016,0,0,5.551115E-17,0,0,0.3673702,0.3490016,0,0,4.041807,0.9160628,0,0.3673702,-0.3673702,1.778375,29.63953,0.1157121,0.3839018,0,0,0.9160628
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,30.89472,30.89472,0.1857722,0.1857722,0,-1,0,0.1857722,0,0,2.775558E-17,0,0,0.1955497,0.1857722,0,0,4.449996,0.5486926,0,0.1955497,-0.1955497,1.572248,26.20408,0.1157121,0.2043494,0,0,0.5486926
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,30.49855,30.49855,0.04614991,0.04614991,0,-1,0,0.04614991,0,0,0,0,0,0.04857885,0.04614991,0,0,4.667274,0.353143,0,0.04857885,-0.04857885,1.521041,25.35064,0.1157121,0.0507649,0,0,0.353143
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,30.23018,30.23018,0.1090768,0.1090768,0,0,0,0.1090768,0,0,1.387779E-17,0,0,0.1148177,0.1090768,0,0,4.72125,0.3045641,0,0.1148177,-0.1148177,1.400013,23.3335,0.1157121,0.1199845,0,0,0.3045641
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.01413584,30.26812,30.03209,0.1514774,0.1514774,0,0,0,0.1514774,9.331984,0,0,0,0.01413584,0.1594498,0.1514774,0,0,4.848825,0.1897464,0,0.145314,-0.145314,1.246838,20.7806,0.1157121,0.1666251,0.01130867,0,0.2038823
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,0.3589031,35.96003,29.75733,0.2120087,0.2120087,1.66464,0,0.5105468,0.2120087,169.2869,0,0,0,0.3589031,0,0,1.452632,1.38,5.010285,0.04443243,1.738903,0,1.738903,2.896507,48.27501,0.1159223,0.2332096,0.2871225,1.7,0.4033355
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,0.78076,44.53651,30.30046,1.100175,1.100175,1.7,0,0.5202,1.100175,70.96692,0,0,0,0.78076,0,0,0.5998253,0.5698341,3.271382,1.609445,1.350594,0,1.350594,4.177793,69.62974,0.1161987,1.210192,0.624608,1.7,2.390205
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,0.9778904,50.3174,31.80846,0.7440419,0.7440419,0,-1,0,0.7440419,131.4295,0,0,0,0.9778904,0.7832019,0.7440419,0,0,1.920788,2.82498,0.1946884,0,0.1946884,4.36249,72.70803,0.1161716,0.818446,0.7823123,0,3.80287
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,1.15946,56.04278,33.24617,0.2781909,0.2781909,0,0,0,0.2781909,416.7858,0,0,0,1.15946,0.2928325,0.2781909,0,0,1.726099,3.0002,0.8666276,0,0.8666276,5.184646,86.41058,0.1160508,0.30601,0.9275681,0,4.15966
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,1.341441,62.14595,34.64553,0.7121462,0.7121462,0,0,0,0.7121462,188.366,0,0,0,1.341441,0.7496275,0.7121462,0,0,0.8594717,3.780164,0.5918137,0,0.5918137,5.746089,95.76796,0.1159685,0.7833608,1.073153,0,5.121605
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,1.48557,67.77385,36.08324,0.6735548,0.6735548,0,0,0,0.6735548,220.5567,0.5089074,0,0,1.48557,0.7090051,0.6735548,0,0,0.267658,4.312797,0.267658,0,0.267658,6.000012,100,0.1159314,0.7409103,1.188456,0,5.798367
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,1.278336,64.08568,37.52095,0.431346,0.431346,0,0,0,0.431346,296.3598,0.8242875,0,0,1.278336,0.4540484,0.431346,0,0,0,4.553689,0,0,0,6.000012,100,0.1159314,0.4744806,1.022669,0,5.832025
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,1.233595,64.13631,38.4922,0,0,0,-1,0,0,0,1.233595,0,0,1.233595,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1159314,0,0.9868761,0,5.787284
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,1.060424,60.40557,38.9267,0.5797238,0.5797238,0,0,0,0.5797238,182.9188,0.450188,0,0,1.060424,0.6102356,0.5797238,0,0,0,4.553689,0,0,0,6.000012,100,0.1159314,0.6376961,0.8483389,0,5.614112
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,0.5937799,50.73283,39.46345,0,0,0,0,0,0,0,0.5937799,0,0,0.5937799,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1159314,0,0.4750239,0,5.147469
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,0.3106834,44.77926,39.10562,0.3240081,0.3240081,0,0,0,0.3240081,95.88755,0,0,0,0.3106834,0.3410611,0.3240081,0,0,0,4.553689,0,0.03037771,-0.03037771,5.967991,99.46632,0.1159314,0.3564089,0.2485467,0,4.864372
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,0.07701889,39.24348,37.88517,0.8128498,0.8128498,0,0,0,0.8128498,9.475168,0,0,0,0.07701889,0.8556314,0.8128498,0,0,0.03375302,4.523311,0,0.7786125,-0.7786125,5.147262,85.78752,0.1159314,0.8941348,0.06161511,0,4.60033
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,36.75417,36.75417,0.371117,0.371117,0,-1,0,0.371117,0,0,0,0,0,0.3906495,0.371117,0,0,0.898878,3.744699,0,0.3906495,-0.3906495,4.735481,78.92452,0.1159314,0.4082288,0,0,3.744699
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,35.63596,35.63596,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.332933,3.354049,0,0,0,4.735481,78.92452,0.1159314,0,0,0,3.354049
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,34.57525,34.57525,0.4339841,0.4339841,0,-1,0,0.4339841,0,0,5.551115E-17,0,0,0.4568254,0.4339841,0,0,1.332933,3.354049,0,0.4568254,-0.4568254,4.253944,70.89893,0.1159314,0.4773825,0,0,3.354049
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,33.57205,33.57205,0.09447147,0.09447147,0,-1,0,0.09447147,0,0,1.387779E-17,0,0,0.09944365,0.09447147,0,0,1.840517,2.897224,0,0.09944365,-0.09944365,4.149122,69.15189,0.1159314,0.1039186,0,0,2.897224
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,32.88834,32.88834,0.1107643,0.1107643,0,-1,0,0.1107643,0,0,1.387779E-17,0,0,0.1165939,0.1107643,0,0,1.95101,2.79778,0,0.1165939,-0.1165939,4.026221,67.10355,0.1159314,0.1218407,0,0,2.79778
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,32.31326,32.31326,0.09274467,0.09274467,0,-1,0,0.09274467,0,0,0,0,0,0.09762597,0.09274467,0,0,2.080559,2.681186,0,0.09762597,-0.09762597,3.923314,65.38844,0.1159314,0.1020191,0,0,2.681186
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,31.719,31.719,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.189032,2.58356,0,0,0,3.923314,65.38844,0.1159314,0,0,0,2.58356
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,31.29088,31.29088,0.118483,0.118483,0,-1,0,0.118483,0,0,0,0,0,0.1247189,0.118483,0,0,2.189032,2.58356,0,0.1247189,-0.1247189,3.791849,63.19735,0.1159314,0.1303312,0,0,2.58356
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,30.81804,30.81804,0.1097607,0.1097607,0,-1,0,0.1097607,0,0,1.387779E-17,0,0,0.1155376,0.1097607,0,0,2.327608,2.458841,0,0.1155376,-0.1155376,3.670062,61.16757,0.1159314,0.1207368,0,0,2.458841
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,30.42826,30.42826,0.2586083,0.2586083,0,-1,0,0.2586083,0,0,5.551115E-17,0,0,0.2722192,0.2586083,0,0,2.455983,2.343304,0,0.2722192,-0.2722192,3.383117,56.38517,0.1159314,0.2844691,0,0,2.343304
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,30.1535,30.1535,0.1295304,0.1295304,0,0,0,0.1295304,0,0,2.775558E-17,0,0,0.1363478,0.1295304,0,0,2.758449,2.071084,0,0.1363478,-0.1363478,3.239394,53.98979,0.1159314,0.1424834,0,0,2.071084
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.01102349,30.15853,29.97459,0.006817233,0.006817233,0,0,0,0.006817233,161.7004,0,0,0,0.01102349,0.007176035,0.006817233,0,0,2.909947,1.934737,0.003847457,0,0.003847457,3.243044,54.05062,0.1159308,0.007498956,0.008818794,0,1.94576
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,0.0931033,31.27015,29.70621,0.5787023,0.5787023,0,0,0,0.5787023,16.08829,0,0,0,0.0931033,0.6091604,0.5787023,0,0,2.906099,1.9382,0,0.5160571,-0.5160571,2.699072,44.98445,0.1159308,0.6365726,0.07448263,0,2.031303
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,0.2001164,33.65315,30.24296,0.5194032,0.5194032,0,0,0,0.5194032,38.52814,0,0,0,0.2001164,0.5467402,0.5194032,0,0,3.479496,1.422143,0,0.3466237,-0.3466237,2.333699,38.8949,0.1159308,0.5713435,0.1600931,0,1.622259
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,0.1968947,35.14319,31.75734,0,0,0,-1,0,0,0,0,0,0,0.1968947,0,0,0,0,3.864634,1.075519,0.1968947,0,0.1968947,2.520489,42.00807,0.1159035,0,0.1575157,0,1.272413
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,0.4670107,41.53074,33.17588,0.4276052,0.4276052,0,0,0,0.4276052,109.2154,0,0,0,0.4670107,0.4501107,0.4276052,0,0,3.667739,1.252724,0.01689997,0,0.01689997,2.536522,42.27528,0.1159011,0.4703657,0.3736086,0,1.719735
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,0.6134861,45.87669,34.59442,0,0,0,0,0,0,0,0,0,0,0.6134861,0,0,0,0,3.650839,1.267934,0.6134861,0,0.6134861,3.118526,51.97533,0.115816,0,0.4907888,0,1.88142
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,0.4146626,43.52529,36.01295,0.03011514,0.03011514,0,0,0,0.03011514,1376.924,0,0,0,0.4146626,0.03170015,0.03011514,0,0,3.037353,1.820071,0.3829624,0,0.3829624,3.481836,58.03048,0.115763,0.03312666,0.3317301,0,2.234734
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,0.1936892,40.90214,37.45066,0.3124581,0.3124581,0,0,0,0.3124581,61.98884,0,0,0,0.1936892,0.3289033,0.3124581,0,0,2.654391,2.164737,0,0.1352141,-0.1352141,3.339308,55.65502,0.115763,0.3437039,0.1549513,0,2.358427
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,0.4031546,45.79382,38.38357,0.7322637,0.7322637,0,-1,0,0.7322637,55.05593,0,0,0,0.4031546,0.7708039,0.7322637,0,0,2.804628,2.029523,0,0.3676493,-0.3676493,2.951771,49.19609,0.115763,0.8054901,0.3225236,0,2.432678
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,0.2970587,44.26345,38.85641,0,0,0,0,0,0,0,0,0,0,0.2970587,0,0,0,0,3.213128,1.661874,0.2970587,0,0.2970587,3.233586,53.89299,0.1157219,0,0.2376469,0,1.958933
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,0.2394067,43.69682,39.35482,0,0,0,0,0,0,0,0,0,0,0.2394067,0,0,0,0,2.916069,1.929227,0.2394067,0,0.2394067,3.460707,57.67834,0.1156887,0,0.1915254,0,2.168633
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,0.09118865,40.61907,38.99699,0.8615118,0.8615118,0,0,0,0.8615118,10.58472,0,1.110223E-16,0,0.09118865,0.9068545,0.8615118,0,0,2.676662,2.144693,0,0.8156658,-0.8156658,2.60092,43.34858,0.1156887,0.9476629,0.07295091,0,2.235882
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,0.07605727,39.11684,37.77654,0.3308108,0.3308108,0,0,0,0.3308108,22.99117,0,0,0,0.07605727,0.3482219,0.3308108,0,0,3.582958,1.329027,0,0.2721646,-0.2721646,2.314033,38.56714,0.1156887,0.3638919,0.06084582,0,1.405084
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,36.64554,36.64554,0.7861659,0.7861659,0,-1,0,0.7861659,0,0,1.110223E-16,0,0,0.8275431,0.7861659,0,0,3.885363,1.056862,0,0.8275431,-0.8275431,1.441726,24.02872,0.1156887,0.8647825,0,0,1.056862
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,35.5465,35.5465,0.2268647,0.2178534,0,-1,0,0.2178534,0,0,0.009011376,0.03169785,0,0.2293193,0.2178534,0,0,4.804855,0.2293193,0,0.2293193,-0.2293193,1.200002,20,0.1156887,0.2495512,0,0,0.2293193
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,34.50496,34.50496,1.331085,0,0,-1,0,0,0,0,1.331085,1.464193,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1156887,1.464193,0,0,0
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,33.50176,33.50176,0.1102948,0,0,-1,0,0,0,0,0.1102948,0.1213243,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1156887,0.1213243,0,0,0
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,32.81805,32.81805,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1156887,0,0,0,0
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,32.2238,32.2238,0.2056371,0,0,-1,0,0,0,0,0.2056371,0.2262008,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1156887,0.2262008,0,0,0
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,31.62955,31.62955,0.2210235,0,0,-1,0,0,0,0,0.2210235,0.2431258,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1156887,0.2431258,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,31.21421,31.21421,0.1600091,0,0,-1,0,0,0,0,0.1600091,0.17601,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1156887,0.17601,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,30.72858,30.72858,0.2540356,0,0,-1,0,0,0,0,0.2540356,0.2794391,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1156887,0.2794391,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,30.35158,30.35158,0.2144695,0,0,-1,0,0,0,0,0.2144695,0.2359165,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1156887,0.2359165,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,30.08321,30.08321,0.03179691,0.03179691,1.484429,0,0.461349,0.03179691,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1158817,0.0349766,0,1.7,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,0.01807608,30.1868,29.88513,0.0101129,0.0101129,1.462744,0,0.4554293,0.0101129,178.7427,2.220446E-16,0,0,0.01807608,0,0,1.452632,1.38,3.679654,1.242,1.398076,0,1.398076,3.835517,63.92515,0.1160638,0.01112419,0.01446086,1.7,1.260076
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,0.2741957,34.30796,29.61676,0.4765306,0.4765306,1.7,0,0.5202,0.4765306,57.53999,-2.220446E-16,0,0,0.2741957,0,0,1.223469,1.162296,2.281578,2.500268,1.436492,0,1.436492,5.198292,86.63803,0.1163255,0.5241837,0.2193566,1.7,2.774464
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,0.6113725,41.05864,30.1535,0.2716818,0.2716818,0,0,0,0.2716818,225.0325,0,0,0,0.6113725,0.2859809,0.2716818,0,0,0.8450867,3.793111,0.3253916,0,0.3253916,5.506986,91.78291,0.1162805,0.29885,0.489098,0,4.404483
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,0.7122573,44.66556,31.66788,0.568347,0.568347,0,-1,0,0.568347,125.3208,0,0,0,0.7122573,0.59826,0.568347,0,0,0.5196951,4.085963,0.1139972,0,0.1139972,5.615133,93.58537,0.1162647,0.6251817,0.5698058,0,4.798221
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,1.209696,57.02995,33.08642,0.6948088,0.6948088,0,0,0,0.6948088,174.1049,0.07262047,0,0,1.209696,0.7313777,0.6948088,0,0,0.4056979,4.188561,0.4056979,0,0.4056979,6.000012,100,0.1162087,0.7642897,0.9677569,0,5.398257
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,1.134408,56.94546,34.50496,0,0,0,0,0,0,0,1.134408,0,0,1.134408,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1162087,0,0.9075263,0,5.688097
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,1.229812,60.92235,35.9235,0.6810942,0.6810942,0,0,0,0.6810942,180.5641,0.5128702,0,0,1.229812,0.7169413,0.6810942,0,0,0,4.553689,0,0,0,6.000012,100,0.1162087,0.7492037,0.9838492,0,5.783501
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,1.281646,63.9502,37.34203,0.4378416,0.4378416,0,0,0,0.4378416,292.7191,0.8207602,0,0,1.281646,0.4608859,0.4378416,0,0,0,4.553689,0,0,0,6.000012,100,0.1162087,0.4816258,1.025317,0,5.835335
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,0.9462453,57.00753,38.28133,0.942171,0.942171,0,-1,0,0.942171,100.4324,0,0,0,0.9462453,0.9917589,0.942171,0,0,0,4.553689,0,0.04551363,-0.04551363,5.952036,99.20041,0.1162087,1.036388,0.7569962,0,5.499934
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,0.6216044,50.48798,38.70945,0.50713,0.50713,0,0,0,0.50713,122.573,0.03721271,0,0,0.6216044,0.533821,0.50713,0,0,0.0505707,4.508175,0.0505707,0,0.0505707,6.000012,100,0.1162017,0.557843,0.4972835,0,5.12978
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,0.5223677,49.05871,39.25259,0.2237,0.2237,0,0,0,0.2237,233.5126,0.2868939,0,0,0.5223677,0.2354737,0.2237,0,0,0,4.553689,0,0,0,6.000012,100,0.1162017,0.24607,0.4178941,0,5.076056
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,0.316137,44.6571,38.88837,0.389579,0.389579,0,0,0,0.389579,81.14838,0,0,0,0.316137,0.4100831,0.389579,0,0,0,4.553689,0,0.09394607,-0.09394607,5.900984,98.34954,0.1162017,0.4285369,0.2529096,0,4.869826
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,0.07871575,39.05453,37.66791,0.6880762,0.6880762,0,0,0,0.6880762,11.43997,0,1.110223E-16,0,0.07871575,0.7242907,0.6880762,0,0,0.1043845,4.459743,0,0.645575,-0.645575,5.220489,87.00797,0.1162017,0.7568839,0.0629726,0,4.538459
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,36.53692,36.53692,1.426018,1.38,0,-1,0,1.38,0,0,0.04601767,0.1886194,0,1.452632,1.38,0,0,0.8216901,3.814168,0,1.452632,-1.452632,3.68928,61.48788,0.1162017,1.568619,0,0,3.814168
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,35.45704,35.45704,0.6373329,0.6373329,0,-1,0,0.6373329,0,0,1.110223E-16,0,0,0.6708767,0.6373329,0,0,2.435725,2.361536,0,0.6708767,-0.6708767,2.982114,49.7018,0.1162017,0.7010662,0,0,2.361536
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,34.39633,34.39633,0.1491788,0.1491788,0,-1,0,0.1491788,0,0,2.775558E-17,0,0,0.1570303,0.1491788,0,0,3.181144,1.69066,0,0.1570303,-0.1570303,2.81659,46.94307,0.1162017,0.1640967,0,0,1.69066
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,33.40591,33.40591,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.355622,1.533629,0,0,0,2.81659,46.94307,0.1162017,0,0,0,1.533629
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,32.72859,32.72859,0.00529495,0.00529495,0,-1,0,0.00529495,0,0,8.673617E-19,0,0,0.005573631,0.00529495,0,0,3.355622,1.533629,0,0.005573631,-0.005573631,2.810714,46.84515,0.1162017,0.005824444,0,0,1.533629
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,32.15351,32.15351,0.2399542,0.2399542,0,-1,0,0.2399542,0,0,5.551115E-17,0,0,0.2525834,0.2399542,0,0,3.361815,1.528056,0,0.2525834,-0.2525834,2.544468,42.40772,0.1162017,0.2639496,0,0,1.528056
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,31.55926,31.55926,0.134425,0.134425,0,-1,0,0.134425,0,0,2.775558E-17,0,0,0.1415,0.134425,0,0,3.642463,1.275472,0,0.1415,-0.1415,2.395314,39.92182,0.1162017,0.1478675,0,0,1.275472
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,31.14392,31.14392,0.08237589,0.08237589,0,-1,0,0.08237589,0,0,1.387779E-17,0,0,0.08671147,0.08237589,0,0,3.799685,1.133972,0,0.08671147,-0.08671147,2.303912,38.39846,0.1162017,0.09061348,0,0,1.133972
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,30.67746,30.67746,0.02073998,0.02073998,0,-1,0,0.02073998,0,0,0,0,0,0.02183156,0.02073998,0,0,3.896031,1.047261,0,0.02183156,-0.02183156,2.2809,38.01492,0.1162017,0.02281398,0,0,1.047261
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,30.30046,30.30046,0.152423,0.152423,0,-1,0,0.152423,0,0,2.775558E-17,0,0,0.1604453,0.152423,0,0,3.920289,1.025429,0,0.1604453,-0.1604453,2.111776,35.19619,0.1162017,0.1676653,0,0,1.025429
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,30.03209,30.03209,0.1350027,0.1350027,0,0,0,0.1350027,0,0,2.775558E-17,0,0,0.1421081,0.1350027,0,0,4.098561,0.864984,0,0.1421081,-0.1421081,1.96198,32.69961,0.1162017,0.1485029,0,0,0.864984
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,0.02198881,30.20102,29.83401,0.05466917,0.05466917,0,0,0,0.05466917,40.2216,0,0,0,0.02198881,0.05754649,0.05466917,0,0,4.256459,0.7228759,0,0.03555768,-0.03555768,1.924499,32.07492,0.1162017,0.06013609,0.01759105,0,0.7448647
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,0.1626151,32.31443,29.56564,0,0,0,0,0,0,0,0,0,0,0.1626151,0,0,0,0,4.295968,0.6873182,0.1626151,0,0.1626151,2.07877,34.64609,0.1161792,0,0.1300921,0,0.8499333
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,0.5041651,38.95904,30.08321,0,0,0,0,0,0,0,0,0,0,0.5041651,0,0,0,0,4.133352,0.8336718,0.5041651,0,0.5041651,2.557063,42.61763,0.1161097,0,0.4033321,0,1.337837
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,0.855433,47.4869,31.59121,0.590421,0.590421,0,-1,0,0.590421,144.8853,0,0,0,0.855433,0.6214958,0.590421,0,0,3.629187,1.28742,0.2339372,0,0.2339372,2.778995,46.31649,0.1160775,0.6494631,0.6843464,0,2.142853
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,1.180958,56.28639,33.02892,0.6310349,0.6310349,0,0,0,0.6310349,187.1462,0,0,0,1.180958,0.6642473,0.6310349,0,0,3.39525,1.497964,0.5167106,0,0.5167106,3.26919,54.48639,0.1160063,0.6941384,0.9447663,0,2.678922
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,1.193112,58.24593,34.43467,0.5916744,0.5916744,0,0,0,0.5916744,201.6501,0,0,0,1.193112,0.6228151,0.5916744,0,0,2.878539,1.963004,0.5702969,0,0.5702969,3.810221,63.50356,0.1159279,0.6508418,0.9544896,0,3.156116
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,0.7838165,50.70768,35.83404,0.4100345,0.4100345,0,0,0,0.4100345,191.1587,0,0,0,0.7838165,0.4316152,0.4100345,0,0,2.308243,2.476271,0.3522013,0,0.3522013,4.144349,69.07233,0.1158795,0.4510379,0.6270532,0,3.260087
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,0.9497415,55.93092,37.27174,0.5564412,0.5564412,0,0,0,0.5564412,170.6814,0,0,0,0.9497415,0.5857276,0.5564412,0,0,1.956041,2.793252,0.3640139,0,0.3640139,4.489682,74.82789,0.1158295,0.6120853,0.7597932,0,3.742993
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,1.10741,60.63952,38.17271,0.2458228,0.2458228,0,-1,0,0.2458228,450.4913,0,0,0,1.10741,0.2587608,0.2458228,0,0,1.592027,3.120864,0.8486494,0,0.8486494,5.294782,88.24619,0.1157132,0.2704051,0.8859282,0,4.228274
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,0.8146561,54.44746,38.60083,0,0,0,0,0,0,0,0.0712782,0,0,0.8146561,0,0,0,0,0.7433779,3.884649,0.7433779,0,0.7433779,6.000012,100,0.1156115,0,0.6517249,0,4.699305
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,0.6401309,51.30009,39.10562,0,0,0,0,0,0,0,0.6401309,0,0,0.6401309,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1156115,0,0.5121047,0,5.19382
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,0.3293273,44.76121,38.74779,0,0,0,0,0,0,0,0.3293273,0,0,0.3293273,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1156115,0,0.2634619,0,4.883016
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,0.07813027,38.89589,37.52095,0.08112253,0.08112253,0,0,0,0.08112253,96.31143,0,0,0,0.07813027,0.08539214,0.08112253,0,0,0,4.553689,0,0.00726187,-0.00726187,5.992357,99.87242,0.1156115,0.08923478,0.06250422,0,4.631819
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,36.37717,36.37717,0.9467745,0.9467745,0,-1,0,0.9467745,0,0,1.110223E-16,0,0,0.9966047,0.9467745,0,0,0.008068744,4.546427,0,0.9966047,-0.9966047,4.941844,82.3639,0.1156115,1.041452,0,0,4.546427
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,35.29729,35.29729,0.9373883,0.9373883,0,-1,0,0.9373883,0,0,1.110223E-16,0,0,0.9867245,0.9373883,0,0,1.115407,3.549822,0,0.9867245,-0.9867245,3.901745,65.02895,0.1156115,1.031127,0,0,3.549822
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,34.26854,34.26854,0.3490867,0.3490867,0,-1,0,0.3490867,0,0,5.551115E-17,0,0,0.3674597,0.3490867,0,0,2.211768,2.563098,0,0.3674597,-0.3674597,3.514408,58.57335,0.1156115,0.3839954,0,0,2.563098
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,33.30367,33.30367,0.04166177,0.04166177,0,-1,0,0.04166177,0,0,6.938894E-18,0,0,0.04385449,0.04166177,0,0,2.620056,2.195638,0,0.04385449,-0.04385449,3.468182,57.80291,0.1156115,0.04582794,0,0,2.195638
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,32.61996,32.61996,0.06899068,0.06899068,0,-1,0,0.06899068,0,0,1.387779E-17,0,0,0.07262177,0.06899068,0,0,2.668784,2.151784,0,0.07262177,-0.07262177,3.391631,56.52708,0.1156115,0.07588975,0,0,2.151784
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,32.02571,32.02571,0.006521052,0.006521052,0,-1,0,0.006521052,0,0,8.673617E-19,0,0,0.006864265,0.006521052,0,0,2.749475,2.079162,0,0.006864265,-0.006864265,3.384396,56.40649,0.1156115,0.007173157,0,0,2.079162
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,31.4698,31.4698,0.124385,0.124385,0,-1,0,0.124385,0,0,2.775558E-17,0,0,0.1309316,0.124385,0,0,2.757102,2.072298,0,0.1309316,-0.1309316,3.246382,54.10625,0.1156115,0.1368235,0,0,2.072298
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,31.05446,31.05446,0.0580127,0.0580127,0,-1,0,0.0580127,0,0,6.938894E-18,0,0,0.061066,0.0580127,0,0,2.902581,1.941366,0,0.061066,-0.061066,3.182013,53.03344,0.1156115,0.06381397,0,0,1.941366
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,30.58801,30.58801,0.05020261,0.05020261,0,-1,0,0.05020261,0,0,0,0,0,0.05284486,0.05020261,0,0,2.970432,1.8803,0,0.05284486,-0.05284486,3.126309,52.10505,0.1156115,0.05522287,0,0,1.8803
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,30.21101,30.21101,0.1025319,0.1025319,0,-1,0,0.1025319,0,0,1.387779E-17,0,0,0.1079283,0.1025319,0,0,3.029149,1.827455,0,0.1079283,-0.1079283,3.012543,50.20895,0.1156115,0.1127851,0,0,1.827455
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,29.95542,29.95542,0.05759291,0.05759291,0,0,0,0.05759291,0,0,6.938894E-18,0,0,0.06062412,0.05759291,0,0,3.149069,1.719527,0,0.06062412,-0.06062412,2.948639,49.14389,0.1156115,0.0633522,0,0,1.719527
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.01074273,29.93635,29.75733,0.3117632,0.3117632,0,0,0,0.3117632,3.445797,0,5.551115E-17,0,0.01074273,0.3281718,0.3117632,0,0,3.216429,1.658903,0,0.3174291,-0.3174291,2.61404,43.56724,0.1156115,0.3429396,0.008594183,0,1.669645
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,0.1212711,31.52922,29.48896,0.4085618,0.4085618,0,0,0,0.4085618,29.68244,0,0,0,0.1212711,0.430065,0.4085618,0,0,3.569128,1.341474,0,0.3087939,-0.3087939,2.288543,38.1423,0.1156115,0.4494179,0.09701689,0,1.462745
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,0.2172588,33.71667,30.01292,0.7418073,0.7418073,0,0,0,0.7418073,29.28777,0,1.110223E-16,0,0.2172588,0.7808498,0.7418073,0,0,3.912232,1.03268,0,0.563591,-0.563591,1.694465,28.24103,0.1156115,0.8159881,0.1738071,0,1.249938
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,0.2336768,35.52961,31.50175,0.2530031,0.2530031,0,-1,0,0.2530031,92.36125,0,0,0,0.2336768,0.266319,0.2530031,0,0,4.538445,0.4690887,0,0.03264223,-0.03264223,1.660057,27.66757,0.1156115,0.2783034,0.1869414,0,0.7027655
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,0.3112532,38.40011,32.93946,0.7620624,0.7620624,0.425,0,0.172125,0.7620624,40.84353,0,0,0,0.3112532,0.3548025,0.3370624,0,0,4.574714,0.4364465,0,0.0435493,-0.0435493,1.614152,26.90249,0.1156115,0.8382686,0.2490025,1.7,0.7476997
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,0.7165931,47.67738,34.34521,0.7061672,0.7061672,1.7,0,0.5202,0.7061672,101.4764,0,0,0,0.7165931,0,0,0.9938328,0.9441412,4.623102,0.3928972,1.660734,0,1.660734,3.189663,53.16095,0.1158413,0.7767839,0.5732745,1.7,1.10949
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,0.6405122,47.65992,35.74458,0.04784471,0.04784471,1.500476,0,0.46573,0.04784471,1338.731,2.220446E-16,0,0,0.6405122,0,0,1.452632,1.38,2.962368,1.887558,2.020512,0,2.020512,5.10649,85.10799,0.1159498,0.05262918,0.5124097,1.7,2.52807
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,0.8370859,53.3246,37.16312,0.06340974,0.06340974,0,0,0,0.06340974,1320.122,0,0,0,0.8370859,0.06674709,0.06340974,0,0,0.9418555,3.706019,0.7703388,0,0.7703388,5.837297,97.28809,0.1158448,0.06975071,0.6696687,0,4.543105
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,0.7529089,52.52327,38.06408,0,0,0,-1,0,0,0,0.5813923,0,0,0.7529089,0,0,0,0,0.1715167,4.399324,0.1715167,0,0.1715167,6.000012,100,0.1158214,0,0.6023272,0,5.152233
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,0.4703401,47.21685,38.4922,0.2016804,0.2016804,0,0,0,0.2016804,233.2106,0.258045,0,0,0.4703401,0.2122952,0.2016804,0,0,0,4.553689,0,0,0,6.000012,100,0.1158214,0.2218484,0.3762721,0,5.024029
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,0.4652627,47.65174,38.99699,0.2198095,0.2198095,0,0,0,0.2198095,211.6664,0.2338843,0,0,0.4652627,0.2313784,0.2198095,0,0,0,4.553689,0,0,0,6.000012,100,0.1158214,0.2417904,0.3722102,0,5.018952
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,0.1849808,41.91822,38.60083,0.810223,0.810223,0,0,0,0.810223,22.83085,0,0,0,0.1849808,0.8528663,0.810223,0,0,0,4.553689,0,0.6678854,-0.6678854,5.295999,88.26647,0.1158214,0.8912452,0.1479847,0,4.73867
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,0.0671514,38.55965,37.38037,0,0,0,0,0,0,0,0,0,0,0.0671514,0,0,0,0,0.7420949,3.885803,0.0671514,0,0.0671514,5.359704,89.32822,0.1158123,0,0.05372112,0,3.952955
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,36.24937,36.24937,0.02576714,0.02576714,0,-1,0,0.02576714,0,0,0,0,0,0.02712331,0.02576714,0,0,0.6749436,3.94624,0,0.02712331,-0.02712331,5.331114,88.85172,0.1158123,0.02834386,0,0,3.94624
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,35.18867,35.18867,0.3676567,0.3676567,0,-1,0,0.3676567,0,0,5.551115E-17,0,0,0.3870071,0.3676567,0,0,0.7050806,3.919116,0,0.3870071,-0.3870071,4.923172,82.05271,0.1158123,0.4044224,0,0,3.919116
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,34.1663,34.1663,0.07053832,0.07053832,0,-1,0,0.07053832,0,0,0,0,0,0.07425086,0.07053832,0,0,1.135088,3.532109,0,0.07425086,-0.07425086,4.844905,80.74826,0.1158123,0.07759215,0,0,3.532109
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,33.19505,33.19505,0.07215468,0.07215468,0,-1,0,0.07215468,0,0,1.387779E-17,0,0,0.07595229,0.07215468,0,0,1.217589,3.457859,0,0.07595229,-0.07595229,4.764844,79.41392,0.1158123,0.07937014,0,0,3.457859
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,32.51134,32.51134,0.2600518,0.2600518,0,-1,0,0.2600518,0,0,0,0,0,0.2737388,0.2600518,0,0,1.301981,3.381906,0,0.2737388,-0.2737388,4.476299,74.60483,0.1158123,0.286057,0,0,3.381906
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,31.93626,31.93626,0.2628237,0.2628237,0,-1,0,0.2628237,0,0,0,0,0,0.2766566,0.2628237,0,0,1.606135,3.108167,0,0.2766566,-0.2766566,4.184677,69.74448,0.1158123,0.2891061,0,0,3.108167
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,31.38034,31.38034,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.913531,2.831511,0,0,0,4.184677,69.74448,0.1158123,0,0,0,2.831511
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,30.96501,30.96501,0.04390654,0.04390654,0,-1,0,0.04390654,0,0,0,0,0,0.04621741,0.04390654,0,0,1.913531,2.831511,0,0.04621741,-0.04621741,4.13596,68.93252,0.1158123,0.04829719,0,0,2.831511
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,30.49855,30.49855,0.01544634,0.01544634,0,-1,0,0.01544634,0,0,1.734723E-18,0,0,0.0162593,0.01544634,0,0,1.964884,2.785294,0,0.0162593,-0.0162593,4.118821,68.64687,0.1158123,0.01699097,0,0,2.785294
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,30.12155,30.12155,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.98295,2.769034,0,0,0,4.118821,68.64687,0.1158123,0,0,0,2.769034
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,29.88513,29.88513,0.1561357,0.1561357,0,0,0,0.1561357,0,0,2.775558E-17,0,0,0.1643534,0.1561357,0,0,1.98295,2.769034,0,0.1643534,-0.1643534,3.945577,65.75948,0.1158123,0.1717493,0,0,2.769034
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,0.02776316,30.15029,29.68704,0.1831345,0.1831345,0,0,0,0.1831345,15.15998,0,2.775558E-17,0,0.02776316,0.1927732,0.1831345,0,0,2.165565,2.604681,0,0.16501,-0.16501,3.771641,62.86056,0.1158123,0.201448,0.02221053,0,2.632444
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,0.3070867,34.70447,29.43784,0.6166062,0.6166062,0,0,0,0.6166062,49.80272,0,1.110223E-16,0,0.3070867,0.6490592,0.6166062,0,0,2.348909,2.439671,0,0.3419725,-0.3419725,3.41117,56.85273,0.1158123,0.6782669,0.2456694,0,2.746758
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,0.412601,37.13792,29.95542,1.154466,1.154466,0,0,0,1.154466,35.73955,0,0,0,0.412601,1.215227,1.154466,0,0,2.728878,2.097698,0,0.8026265,-0.8026265,2.565128,42.75205,0.1158123,1.269913,0.3300808,0,2.510299
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,0.8181949,46.54295,31.43146,0.08196082,0.08196082,0,-1,0,0.08196082,998.2756,0,0,0,0.8181949,0.08627454,0.08196082,0,0,3.620686,1.295072,0.7319204,0,0.7319204,3.259489,54.3247,0.1157127,0.0901569,0.6545559,0,2.113267
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,1.333432,59.73411,32.85,0,0,0,0,0,0,0,0,0,0,1.333432,0,0,0,0,2.888765,1.9538,1.333432,0,1.333432,4.524494,75.40807,0.1155317,0,1.066746,0,3.287232
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,1.4817,65.31469,34.25576,0.8912278,0.8912278,0,0,0,0.8912278,166.2538,0,0,0,1.4817,0.9381346,0.8912278,0,0,1.555333,3.153889,0.5435659,0,0.5435659,5.040165,84.00259,0.1154581,0.9803506,1.18536,0,4.63559
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,1.339649,63.327,35.63596,0.0991519,0.0991519,0,0,0,0.0991519,1351.108,0.2235117,0,0,1.339649,0.1043704,0.0991519,0,0,1.011767,3.643099,1.011767,0,1.011767,6.000012,100,0.1153214,0.1090671,1.071719,0,4.982748
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,1.126276,59.76715,37.05449,0.7261348,0.7261348,0,0,0,0.7261348,155.1056,0.3619233,0,0,1.126276,0.7643524,0.7261348,0,0,0,4.553689,0,0,0,6.000012,100,0.1153214,0.7987483,0.9010206,0,5.679965
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,0.9991809,57.84153,37.95546,0.7788944,0.7788944,0,-1,0,0.7788944,128.282,0.1792921,0,0,0.9991809,0.8198888,0.7788944,0,0,0,4.553689,0,0,0,6.000012,100,0.1153214,0.8567839,0.7993448,0,5.55287
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,0.9852034,57.9777,38.35162,0.8737513,0.8737513,0,0,0,0.8737513,112.7556,0.06546523,0,0,0.9852034,0.9197382,0.8737513,0,0,0,4.553689,0,0,0,6.000012,100,0.1153214,0.9611264,0.7881628,0,5.538892
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,0.5822724,49.84319,38.85641,0.5972786,0.5972786,0,0,0,0.5972786,97.48758,0,1.110223E-16,0,0.5822724,0.6287143,0.5972786,0,0,0,4.553689,0,0.04644188,-0.04644188,5.951058,99.1841,0.1153214,0.6570064,0.4658179,0,5.135962
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,0.3594289,45.06813,38.4922,0.09598476,0.09598476,0,0,0,0.09598476,374.4645,0.2067902,0,0,0.3594289,0.1010366,0.09598476,0,0,0.05160208,4.507247,0.05160208,0,0.05160208,6.000012,100,0.1153144,0.1055832,0.2875431,0,4.866676
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,0.07932761,38.66577,37.27174,1.183748,1.183748,0,0,0,1.183748,6.701391,0,0,0,0.07932761,1.246051,1.183748,0,0,0,4.553689,0,1.166723,-1.166723,4.770178,79.5028,0.1153144,1.302123,0.06346209,0,4.633017
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,36.14075,36.14075,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.296359,3.386966,0,0,0,4.770178,79.5028,0.1153144,0,0,0,3.386966
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,35.08004,35.08004,0.6174893,0.6174893,0,-1,0,0.6174893,0,0,1.110223E-16,0,0,0.6499888,0.6174893,0,0,1.296359,3.386966,0,0.6499888,-0.6499888,4.08503,68.08369,0.1153144,0.6792383,0,0,3.386966
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,34.05767,34.05767,0.4591344,0.4591344,0,-1,0,0.4591344,0,0,5.551115E-17,0,0,0.4832993,0.4591344,0,0,2.018569,2.736977,0,0.4832993,-0.4832993,3.575587,59.593,0.1153144,0.5050478,0,0,2.736977
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,33.08642,33.08642,0.1657443,0.1657443,0,-1,0,0.1657443,0,0,2.775558E-17,0,0,0.1744677,0.1657443,0,0,2.555568,2.253678,0,0.1744677,-0.1744677,3.391682,56.52792,0.1153144,0.1823188,0,0,2.253678
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,32.40271,32.40271,0.08721092,0.08721092,0,-1,0,0.08721092,0,0,1.387779E-17,0,0,0.09180096,0.08721092,0,0,2.749421,2.07921,0,0.09180096,-0.09180096,3.294915,54.91515,0.1153144,0.09593201,0,0,2.07921
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,31.8468,31.8468,0.1209904,0.1209904,0,-1,0,0.1209904,0,0,0,0,0,0.1273583,0.1209904,0,0,2.851422,1.987409,0,0.1273583,-0.1273583,3.160668,52.67769,0.1153144,0.1330894,0,0,1.987409
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,31.29088,31.29088,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.992932,1.860051,0,0,0,3.160668,52.67769,0.1153144,0,0,0,1.860051
