Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,30.87555,30.87555,0.02157851,0.02157851,0,-1,0,0.02157851,0,0,0,0,0,0.02271422,0.02157851,0,0,2.992932,1.860051,0,0.02271422,-0.02271422,3.136725,52.27864,0.1153144,0.02373636,0,0,1.860051
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,30.40909,30.40909,0.1044505,0.1044505,0,-1,0,0.1044505,0,0,0,0,0,0.1099479,0.1044505,0,0,3.01817,1.837336,0,0.1099479,-0.1099479,3.02083,50.34706,0.1153144,0.1148956,0,0,1.837336
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,30.04487,30.04487,0.1970581,0.1970581,0,-1,0,0.1970581,0,0,2.775558E-17,0,0,0.2074295,0.1970581,0,0,3.140334,1.727388,0,0.2074295,-0.2074295,2.80218,46.7029,0.1153144,0.2167639,0,0,1.727388
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,29.81484,29.81484,0.1190274,0.1190274,0,0,0,0.1190274,0,0,0,0,0,0.125292,0.1190274,0,0,3.370811,1.519959,0,0.125292,-0.125292,2.67011,44.50175,0.1153144,0.1309302,0,0,1.519959
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,0.02531966,30.03895,29.61676,0.007918183,0.007918183,0,0,0,0.007918183,319.7661,0,0,0,0.02531966,0.008334929,0.007918183,0,0,3.510025,1.394667,0.01698473,0,0.01698473,2.686224,44.7703,0.1153121,0.008710001,0.02025573,0,1.419986
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,0.1490038,31.86022,29.34838,0.3140201,0.3140201,0,0,0,0.3140201,47.4504,0,0,0,0.1490038,0.3305475,0.3140201,0,0,3.49304,1.409953,0,0.1815436,-0.1815436,2.49486,41.58091,0.1153121,0.3454221,0.119203,0,1.558957
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,0.4322837,37.42352,29.88513,0,0,0,0,0,0,0,0,0,0,0.4322837,0,0,0,0,3.694755,1.228409,0.4322837,0,0.4322837,2.90496,48.4159,0.1152538,0,0.345827,0,1.660693
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,0.4035919,38.44374,31.36117,0.5731698,0.5731698,0,-1,0,0.5731698,70.41402,0,0,0,0.4035919,0.6033366,0.5731698,0,0,3.262471,1.617465,0,0.1997447,-0.1997447,2.694411,44.90675,0.1152538,0.6304867,0.3228735,0,2.021057
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,0.5415562,42.52932,32.77971,0.7343317,0.7343317,0,0,0,0.7343317,73.74818,0,0,0,0.5415562,0.7729807,0.7343317,0,0,3.48441,1.41772,0,0.2314244,-0.2314244,2.450468,40.84105,0.1152538,0.8077648,0.433245,0,1.959276
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,0.568864,44.53888,34.1663,1.110009,1.110009,0,0,0,1.110009,51.24858,0,0,0,0.568864,1.168431,1.110009,0,0,3.741548,1.186296,0,0.5995669,-0.5995669,1.818469,30.30775,0.1152538,1.22101,0.4550912,0,1.75516
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,0.5624492,45.89114,35.5465,0,0,0,0,0,0,0,0,0,0,0.5624492,0,0,0,0,4.407733,0.5867288,0.5624492,0,0.5624492,2.352055,39.20084,0.115178,0,0.4499593,0,1.149178
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,0.6061299,48.26595,36.94587,0,0,0,0,0,0,0,0,0,0,0.6061299,0,0,0,0,3.845284,1.092933,0.6061299,0,0.6061299,2.92708,48.78457,0.1150964,0,0.4849039,0,1.699063
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,0.5756369,48.62232,37.84683,0.9456908,0.9456908,0,-1,0,0.9456908,60.86946,0,0,0,0.5756369,0.9954639,0.9456908,0,0,3.239155,1.63845,0,0.419827,-0.419827,2.484544,41.40898,0.1150964,1.04026,0.4605095,0,2.214087
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,0.267754,43.08017,38.243,0.6420552,0.6420552,0,0,0,0.6420552,41.70265,0,0,0,0.267754,0.6758476,0.6420552,0,0,3.705629,1.218623,0,0.4080935,-0.4080935,2.054375,34.23952,0.1150964,0.7062607,0.2142032,0,1.486377
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,0.251972,43.30637,38.74779,0.3403989,0.3403989,0,0,0,0.3403989,74.02257,0,0,0,0.251972,0.3583147,0.3403989,0,0,4.159066,0.8105294,0,0.1063426,-0.1063426,1.94228,32.37127,0.1150964,0.3744388,0.2015776,0,1.062501
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,0.2472392,42.81057,38.35162,0.5821385,0.5821385,0,0,0,0.5821385,42.47085,0,0,0,0.2472392,0.6127774,0.5821385,0,0,4.277225,0.7041867,0,0.3655382,-0.3655382,1.556969,25.94944,0.1150964,0.6403524,0.1977913,0,0.9514259
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,0.07981177,38.56477,37.16312,0,0,0,0,0,0,0,0,0,0,0.07981177,0,0,0,0,4.683378,0.3386485,0.07981177,0,0.07981177,1.632685,27.21137,0.1150857,0,0.06384942,0,0.4184603
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,35.99379,35.99379,0.8489752,0.3899551,0,-1,0,0.3899551,0,0,0.4590201,0.5439176,0,0.4104791,0.3899551,0,0,4.603567,0.4104791,0,0.4104791,-0.4104791,1.200002,20,0.1150857,0.9338728,0,0,0.4104791
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,34.97142,34.97142,0.4942687,0,0,-1,0,0,0,0,0.4942687,0.5436955,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1150857,0.5436955,0,0,0
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,33.94904,33.94904,0.4190832,0,0,-1,0,0,0,0,0.4190832,0.4609916,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1150857,0.4609916,0,0,0
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,32.99696,32.99696,0.02416787,0,0,-1,0,0,0,0,0.02416787,0.02658465,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1150857,0.02658465,0,0,0
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,32.33242,32.33242,0.03876743,0,0,-1,0,0,0,0,0.03876743,0.04264417,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1150857,0.04264417,0,0,0
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,31.75734,31.75734,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1150857,0,0,0,0
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,31.21421,31.21421,0.08177334,0,0,-1,0,0,0,0,0.08177334,0.08995067,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1150857,0.08995067,0,0,0
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,30.78609,30.78609,0.1117833,0,0,-1,0,0,0,0,0.1117833,0.1229617,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1150857,0.1229617,0,0,0
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,30.33241,30.33241,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1150857,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,29.97459,29.97459,0.0459347,0,0,-1,0,0,0,0,0.0459347,0.05052817,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1150857,0.05052817,0,0,0
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,29.72538,29.72538,0.01295981,0.01295981,1.465591,0,0.4562064,0.01295981,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1152686,0.01425579,0,1.7,0
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.01749583,29.83785,29.54647,0.1479889,0.1479889,1.600621,0,0.4930694,0.1479889,11.82239,2.220446E-16,0,0,0.01749583,0,0,1.452632,1.38,3.679654,1.242,1.397496,0,1.397496,3.834966,63.91598,0.1154963,0.1627878,0.01399666,1.7,1.259496
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,0.355948,35.42229,29.29088,0.2253205,0.2253205,1.677952,0,0.5141809,0.2253205,157.9741,0,0,0,0.355948,0,0,1.452632,1.38,2.282159,2.499746,1.735948,0,1.735948,5.481831,91.36367,0.115705,0.2478526,0.2847584,1.7,2.855694
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,0.5232534,39.03083,29.81484,0,0,0,0,0,0,0,0,0,0,0.5232534,0,0,0,0,0.5462105,4.062099,0.5232534,0,0.5232534,5.978233,99.63702,0.1156347,0,0.4186027,0,4.585353
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,0.42472,38.7588,31.29088,0.39904,0.39904,0,-1,0,0.39904,106.4355,0,0,0,0.42472,0.4200421,0.39904,0,0,0.02295717,4.533028,0.004677962,0,0.004677962,5.982671,99.71098,0.115634,0.438944,0.339776,0,4.957747
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,1.089025,53.77967,32.69025,0.1777874,0.1777874,0,0,0,0.1777874,612.5435,0.8836015,0,0,1.089025,0.1871447,0.1777874,0,0,0.0182792,4.537238,0.0182792,0,0.0182792,6.000012,100,0.1156316,0.1955662,0.8712203,0,5.626263
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,1.428977,63.6814,34.07045,1.265986,1.265986,0.425,0,0.172125,1.265986,112.8746,0.543728,0,0,1.428977,0.8852488,0.8409863,0,0,0,4.553689,0,0,0,6.000012,100,0.1156316,1.392585,1.143181,1.7,5.982666
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,1.364628,63.74774,35.45704,0.1036585,0.1036585,0,0,0,0.1036585,1316.465,1.255514,0,0,1.364628,0.1091142,0.1036585,0,0,0,4.553689,0,0,0,6.000012,100,0.1156316,0.1140244,1.091703,0,5.918317
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,0.96601,55.80653,36.84363,0,0,0,0,0,0,0,0.96601,0,0,0.96601,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1156316,0,0.772808,0,5.519699
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,0.4592599,46.20183,37.7382,0.4020489,0.4020489,0,-1,0,0.4020489,114.2299,0.0360505,0,0,0.4592599,0.4232094,0.4020489,0,0,0,4.553689,0,0,0,6.000012,100,0.1156316,0.4422538,0.3674079,0,5.012949
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,0.5847144,49.11491,38.13437,0.4115781,0.4115781,0,0,0,0.4115781,142.0664,0.1514742,0,0,0.5847144,0.4332401,0.4115781,0,0,0,4.553689,0,0,0,6.000012,100,0.1156316,0.4527359,0.4677715,0,5.138403
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,0.5175415,48.30737,38.63916,0.4801843,0.4801843,0,0,0,0.4801843,107.7798,0.01208432,0,0,0.5175415,0.5054572,0.4801843,0,0,0,4.553689,0,0,0,6.000012,100,0.1156316,0.5282028,0.4140332,0,5.07123
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,0.3399019,44.43668,38.243,0.4767287,0.4767287,0,0,0,0.4767287,71.2988,0,1.110223E-16,0,0.3399019,0.5018197,0.4767287,0,0,0,4.553689,0,0.1619178,-0.1619178,5.829336,97.1554,0.1156316,0.5244015,0.2719215,0,4.893591
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.07818585,38.42641,37.05449,0.6260224,0.6260224,0,0,0,0.6260224,12.48931,0,0,0,0.07818585,0.658971,0.6260224,0,0,0.1799087,4.391771,0,0.5807851,-0.5807851,5.217134,86.95206,0.1156316,0.6886246,0.06254867,0,4.469957
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,35.90433,35.90433,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8252255,3.810986,0,0,0,5.217134,86.95206,0.1156316,0,0,0,3.810986
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,34.88196,34.88196,0.3383615,0.3383615,0,-1,0,0.3383615,0,0,0,0,0,0.35617,0.3383615,0,0,0.8252255,3.810986,0,0.35617,-0.35617,4.841698,80.69481,0.1156316,0.3721977,0,0,3.810986
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,33.85959,33.85959,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.22097,3.454816,0,0,0,4.841698,80.69481,0.1156316,0,0,0,3.454816
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,32.92029,32.92029,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.22097,3.454816,0,0,0,4.841698,80.69481,0.1156316,0,0,0,3.454816
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,32.24297,32.24297,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.22097,3.454816,0,0,0,4.841698,80.69481,0.1156316,0,0,0,3.454816
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,31.68066,31.68066,0.1256985,0.1256985,0,-1,0,0.1256985,0,0,0,0,0,0.1323142,0.1256985,0,0,1.22097,3.454816,0,0.1323142,-0.1323142,4.702227,78.37029,0.1156316,0.1382684,0,0,3.454816
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,31.14392,31.14392,0.08662335,0.08662335,0,-1,0,0.08662335,0,0,1.387779E-17,0,0,0.09118247,0.08662335,0,0,1.367986,3.322502,0,0.09118247,-0.09118247,4.606112,76.76838,0.1156316,0.09528568,0,0,3.322502
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,30.7158,30.7158,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.4693,3.231319,0,0,0,4.606112,76.76838,0.1156316,0,0,0,3.231319
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,30.26213,30.26213,0.04659018,0.04659018,0,-1,0,0.04659018,0,0,6.938894E-18,0,0,0.04904229,0.04659018,0,0,1.4693,3.231319,0,0.04904229,-0.04904229,4.554417,75.9068,0.1156316,0.05124919,0,0,3.231319
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,29.9043,29.9043,0.04078714,0.04078714,0,-1,0,0.04078714,0,0,6.938894E-18,0,0,0.04293383,0.04078714,0,0,1.523791,3.182277,0,0.04293383,-0.04293383,4.509161,75.15253,0.1156316,0.04486585,0,0,3.182277
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,29.66788,29.66788,0.1609787,0.1609787,0,0,0,0.1609787,0,0,0,0,0,0.1694513,0.1609787,0,0,1.571495,3.139343,0,0.1694513,-0.1694513,4.330544,72.17558,0.1156316,0.1770766,0,0,3.139343
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.02623096,29.91324,29.47618,0.2509575,0.2509575,0,0,0,0.2509575,10.45235,0,0,0,0.02623096,0.2641658,0.2509575,0,0,1.759775,2.969892,0,0.2379348,-0.2379348,4.079738,67.9955,0.1156316,0.2760532,0.02098477,0,2.996123
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,0.1929808,32.48605,29.22059,0.847621,0.847621,0,0,0,0.847621,22.76734,0,1.110223E-16,0,0.1929808,0.8922327,0.847621,0,0,2.024147,2.731957,0,0.6992519,-0.6992519,3.342662,55.71092,0.1156316,0.9323831,0.1543846,0,2.924938
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,0.5650775,39.7549,29.75733,1.073261,1.073261,0,0,0,1.073261,52.65054,0,0,0,0.5650775,1.129748,1.073261,0,0,2.801093,2.032705,0,0.5646706,-0.5646706,2.747447,45.79069,0.1156316,1.180587,0.452062,0,2.597783
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,0.3399139,37.11124,31.19504,0.3855318,0.3855318,0,-1,0,0.3855318,88.16753,0,5.551115E-17,0,0.3399139,0.405823,0.3855318,0,0,3.428505,1.468035,0,0.06590908,-0.06590908,2.677972,44.63279,0.1156316,0.424085,0.2719311,0,1.807948
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,0.2765711,37.42379,32.6008,0.06397574,0.06397574,0,0,0,0.06397574,432.3062,0,0,0,0.2765711,0.06734288,0.06397574,0,0,3.501737,1.402125,0.2092282,0,0.2092282,2.876464,47.94097,0.1156035,0.07037331,0.2212569,0,1.678697
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,0.3178206,39.59852,33.981,0.6410252,0.6410252,0,0,0,0.6410252,49.58005,0,0,0,0.3178206,0.6747634,0.6410252,0,0,3.292509,1.590431,0,0.3569427,-0.3569427,2.500213,41.67014,0.1156035,0.7051277,0.2542565,0,1.908252
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,0.3457903,41.53479,35.34841,0.4191308,0.4191308,0,0,0,0.4191308,82.50176,0,0,0,0.3457903,0.4411903,0.4191308,0,0,3.689112,1.233488,0,0.09540003,-0.09540003,2.399652,39.99413,0.1156035,0.4610439,0.2766322,0,1.579278
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,0.7933114,51.90826,36.735,0.851797,0.851797,0,0,0,0.851797,93.13386,0,0,0,0.7933114,0.8966284,0.851797,0,0,3.795112,1.138088,0,0.103317,-0.103317,2.290747,38.17904,0.1156035,0.9369767,0.6346491,0,1.931399
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,0.4173878,45.27605,37.62957,0,0,0,-1,0,0,0,0,0,0,0.4173878,0,0,0,0,3.909909,1.034771,0.4173878,0,0.4173878,2.686716,44.77851,0.1155475,0,0.3339103,0,1.452159
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,0.3849508,45.06864,38.02574,0.6342853,0.6342853,0,0,0,0.6342853,60.69049,0,0,0,0.3849508,0.6676688,0.6342853,0,0,3.492521,1.41042,0,0.2827179,-0.2827179,2.388705,39.81167,0.1155475,0.6977139,0.3079607,0,1.795371
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,0.2780165,43.56868,38.53054,0.7057427,0.7057427,0,0,0,0.7057427,39.39347,0,1.110223E-16,0,0.2780165,0.7428871,0.7057427,0,0,3.806652,1.127702,0,0.4648705,-0.4648705,1.898688,31.64474,0.1155475,0.776317,0.2224132,0,1.405719
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,0.1682636,41.13719,38.13437,0.03363474,0.03363474,0,0,0,0.03363474,500.2671,0,0,0,0.1682636,0.035405,0.03363474,0,0,4.323174,0.6628317,0.1328586,0,0.1328586,2.024729,33.74542,0.1155297,0.03699822,0.1346108,0,0.8310953
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.04832433,37.79048,36.94587,0.197649,0.197649,0,0,0,0.197649,24.44957,0,2.775558E-17,0,0.04832433,0.2080515,0.197649,0,0,4.190316,0.7824044,0,0.1597272,-0.1597272,1.856362,30.9393,0.1155297,0.2174139,0.03865946,0,0.8307287
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,35.7957,35.7957,0.5994427,0.5915433,0,-1,0,0.5915433,0,0,0.007899373,0.06784365,0,0.6226772,0.5915433,0,0,4.367791,0.6226772,0,0.6226772,-0.6226772,1.200002,20,0.1155297,0.659387,0,0,0.6226772
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,34.7925,34.7925,0.24864,0,0,-1,0,0,0,0,0.24864,0.273504,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1155297,0.273504,0,0,0
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,33.7893,33.7893,0.0281233,0,0,-1,0,0,0,0,0.0281233,0.03093563,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1155297,0.03093563,0,0,0
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,32.85,32.85,0.1419036,0,0,-1,0,0,0,0,0.1419036,0.1560939,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1155297,0.1560939,0,0,0
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,32.16629,32.16629,0.02601866,0,0,-1,0,0,0,0,0.02601866,0.02862053,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1155297,0.02862053,0,0,0
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,31.61038,31.61038,0.06694617,0,0,-1,0,0,0,0,0.06694617,0.07364079,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1155297,0.07364079,0,0,0
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,31.0928,31.0928,0.06083804,0,0,-1,0,0,0,0,0.06083804,0.06692184,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1155297,0.06692184,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,30.63913,30.63913,0.1631984,0,0,-1,0,0,0,0,0.1631984,0.1795182,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1155297,0.1795182,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,30.21101,30.21101,0.1268934,0,0,-1,0,0,0,0,0.1268934,0.1395827,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1155297,0.1395827,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,29.85318,29.85318,0.1859342,0,0,-1,0,0,0,0,0.1859342,0.2045276,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1155297,0.2045276,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,29.61676,29.61676,0.1980741,0.1980741,1.650706,0,0.5067427,0.1980741,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1157757,0.2178816,0,1.7,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.004756248,29.49772,29.41867,0.02494281,0.02494281,1.477574,0,0.4594778,0.02494281,19.06861,2.220446E-16,0,0,0.004756248,0,0,1.452632,1.38,3.679654,1.242,1.384756,0,1.384756,3.822881,63.71455,0.1159596,0.02743709,0.003804998,1.7,1.246756
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.06610075,30.27321,29.16947,0.4123527,0.4123527,1.7,0,0.5202,0.4123527,16.03015,0,0,0,0.06610075,0,0,1.287647,1.223265,2.294898,2.488281,1.289366,0,1.289366,5.04608,84.10117,0.1162336,0.453588,0.0528806,1.7,2.554381
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,0.2345994,33.68566,29.68704,0.2599082,0.2599082,0,0,0,0.2599082,90.26244,0,0,0,0.2345994,0.2735875,0.2599082,0,0,1.005533,3.64871,0,0.03898809,-0.03898809,5.004983,83.41622,0.1162336,0.285899,0.1876795,0,3.883309
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,0.1574631,33.81065,31.12475,2.04831,1.38,0,-1,0,1.38,11.41037,0,0.6683096,0.8731406,0.1574631,1.452632,1.38,0,0,1.048853,3.609722,0,1.295168,-1.295168,3.639756,60.66247,0.1162336,2.253141,0.1259705,0,3.767185
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,0.2780542,37.378,32.53051,0.6395705,0.6395705,0,0,0,0.6395705,43.47514,0,0,0,0.2780542,0.6732321,0.6395705,0,0,2.487929,2.314553,0,0.395178,-0.395178,3.223202,53.71992,0.1162336,0.7035276,0.2224433,0,2.592607
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,0.2711689,38.65652,33.89154,1.290999,1.290999,0.425,0,0.172125,1.290999,21.00459,1.110223E-16,0,0,0.2711689,0.9115775,0.8659987,0,0,2.927015,1.919375,0,0.6404086,-0.6404086,2.548151,42.46911,0.1162336,1.420099,0.2169352,1.7,2.190544
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,0.3453927,41.43432,35.25896,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3453927,0,0,1.452632,1.38,3.63858,1.278967,1.725393,0,1.725393,4.185003,69.74991,0.1163617,0,0.2763142,1.7,1.624359
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,0.5540432,46.88149,36.62637,0.495845,0.495845,1.7,0,0.5202,0.495845,111.7372,0,0,0,0.5540432,0,0,1.204155,1.143947,1.913188,2.83182,1.697991,0,1.697991,5.795858,96.59744,0.1165793,0.5454295,0.4432346,1.7,3.385863
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,0.2349964,41.73033,37.52095,0.1904286,0.1904286,0,-1,0,0.1904286,123.4039,0,0,0,0.2349964,0.2004512,0.1904286,0,0,0.2151971,4.360012,0.03454524,0,0.03454524,5.82863,97.14365,0.1165747,0.2094715,0.1879971,0,4.595008
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,0.3768747,44.80046,37.91712,1.074134,1.074134,0,0,0,1.074134,35.08637,0,0,0,0.3768747,1.130667,1.074134,0,0,0.1806519,4.391102,0,0.7537928,-0.7537928,5.034063,83.90089,0.1165747,1.181548,0.3014998,0,4.767977
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.08417021,39.87385,38.38357,0.5462169,0.5462169,0,0,0,0.5462169,15.40967,0,0,0,0.08417021,0.5749651,0.5462169,0,0,1.018199,3.63731,0,0.4907949,-0.4907949,4.51672,75.27851,0.1165747,0.6008386,0.06733616,0,3.72148
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,0.1458918,40.62091,38.02574,0.5588203,0.5588203,0,0,0,0.5588203,26.1071,0,0,0,0.1458918,0.5882319,0.5588203,0,0,1.563527,3.146514,0,0.4423401,-0.4423401,4.050452,67.50741,0.1165747,0.6147023,0.1167134,0,3.292406
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.07704596,38.16138,36.81168,0.5029896,0.5029896,0,0,0,0.5029896,15.3176,0,0,0,0.07704596,0.5294628,0.5029896,0,0,2.055016,2.704174,0,0.4524168,-0.4524168,3.573563,59.55927,0.1165747,0.5532886,0.06163677,0,2.78122
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,35.69346,35.69346,0.006269107,0.006269107,0,-1,0,0.006269107,0,0,0,0,0,0.00659906,0.006269107,0,0,2.557702,2.251758,0,0.00659906,-0.00659906,3.566607,59.44334,0.1165747,0.006896018,0,0,2.251758
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,34.68387,34.68387,0.9866286,0.9866286,0,-1,0,0.9866286,0,0,1.110223E-16,0,0,1.038556,0.9866286,0,0,2.565034,2.245158,0,1.038556,-1.038556,2.471873,41.1978,0.1165747,1.085291,0,0,2.245158
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,33.68067,33.68067,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.718985,1.206602,0,0,0,2.471873,41.1978,0.1165747,0,0,0,1.206602
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,32.76054,32.76054,0.01466853,0.01466853,0,-1,0,0.01466853,0,0,1.734723E-18,0,0,0.01544056,0.01466853,0,0,3.718985,1.206602,0,0.01544056,-0.01544056,2.455597,40.92653,0.1165747,0.01613538,0,0,1.206602
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,32.096,32.096,0.06220265,0.06220265,0,-1,0,0.06220265,0,0,6.938894E-18,0,0,0.06547648,0.06220265,0,0,3.736142,1.191162,0,0.06547648,-0.06547648,2.386579,39.77623,0.1165747,0.06842292,0,0,1.191162
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,31.54009,31.54009,0.03431289,0.03431289,0,-1,0,0.03431289,0,0,0,0,0,0.03611883,0.03431289,0,0,3.808893,1.125685,0,0.03611883,-0.03611883,2.348506,39.14169,0.1165747,0.03774418,0,0,1.125685
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,31.00334,31.00334,0.07323114,0.07323114,0,-1,0,0.07323114,0,0,0,0,0,0.07708541,0.07323114,0,0,3.849025,1.089566,0,0.07708541,-0.07708541,2.267251,37.78744,0.1165747,0.08055425,0,0,1.089566
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,30.56884,30.56884,0.04768855,0.04768855,0,-1,0,0.04768855,0,0,0,0,0,0.05019848,0.04768855,0,0,3.934676,1.012481,0,0.05019848,-0.05019848,2.214337,36.90554,0.1165747,0.05245741,0,0,1.012481
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,30.14072,30.14072,0.1338034,0.1338034,0,-1,0,0.1338034,0,0,2.775558E-17,0,0,0.1408457,0.1338034,0,0,3.990452,0.9622823,0,0.1408457,-0.1408457,2.065873,34.43114,0.1165747,0.1471838,0,0,0.9622823
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,29.7765,29.7765,0.2584848,0.2584848,0,-1,0,0.2584848,0,0,5.551115E-17,0,0,0.2720893,0.2584848,0,0,4.146947,0.8214366,0,0.2720893,-0.2720893,1.779065,29.65103,0.1165747,0.2843333,0,0,0.8214366
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,29.56564,29.56564,0.1127291,0.1127291,0,0,0,0.1127291,0,0,1.387779E-17,0,0,0.1186622,0.1127291,0,0,4.449268,0.5493473,0,0.1186622,-0.1186622,1.653984,27.56635,0.1165747,0.124002,0,0,0.5493473
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.009272424,29.5025,29.34838,0.02755946,0.02755946,0,0,0,0.02755946,33.64516,0,0,0,0.009272424,0.02900996,0.02755946,0,0,4.581115,0.4306851,0,0.01973753,-0.01973753,1.633179,27.2196,0.1165747,0.0303154,0.007417939,0,0.4399575
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.05030816,29.93112,29.09279,0.232411,0.232411,0,0,0,0.232411,21.6462,0,2.775558E-17,0,0.05030816,0.2446432,0.232411,0,0,4.603046,0.4109476,0,0.194335,-0.194335,1.428332,23.80549,0.1165747,0.2556521,0.04024653,0,0.4612557
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.1389592,31.96068,29.61676,0.4839791,0.4839791,1.7,0,0.5202,0.4839791,28.71181,0,0,0,0.1389592,0,0,1.216021,1.15522,4.818974,0.2166126,1.294179,0,1.294179,2.656098,44.26822,0.1168457,0.5323771,0.1111673,1.7,0.3555718
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,0.5129137,40.15161,31.05446,0.4477534,0.4477534,0,-1,0,0.4477534,114.5527,0,0,0,0.5129137,0.4713194,0.4477534,0,0,3.524795,1.381374,0.04159432,0,0.04159432,2.695558,44.92588,0.1168401,0.4925287,0.410331,0,1.894287
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,0.634985,43.97802,32.44105,0.5835798,0.5835798,0,0,0,0.5835798,108.8086,0,0,0,0.634985,0.6142945,0.5835798,0,0,3.4832,1.418809,0.02069049,0,0.02069049,2.715187,45.25302,0.1168373,0.6419377,0.507988,0,2.053794
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,0.4211551,41.34706,33.82125,0.8193802,0.8193802,0,0,0,0.8193802,51.39922,0,1.110223E-16,0,0.4211551,0.8625055,0.8193802,0,0,3.46251,1.43743,0,0.4413504,-0.4413504,2.249963,37.4993,0.1168373,0.9013183,0.3369241,0,1.858585
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,0.5050429,44.36838,35.1695,0.1452055,0.1452055,0,0,0,0.1452055,347.8125,0,0,0,0.5050429,0.1528479,0.1452055,0,0,3.952899,0.9960796,0.352195,0,0.352195,2.584084,43.06798,0.1167901,0.159726,0.4040343,0,1.501122
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,0.3414024,42.68938,36.53692,0.7519664,0.7519664,0,0,0,0.7519664,45.40128,0,1.110223E-16,0,0.3414024,0.7915436,0.7519664,0,0,3.600704,1.313055,0,0.4501413,-0.4501413,2.109593,35.15982,0.1167901,0.8271631,0.2731219,0,1.654457
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,0.4286175,45.27064,37.41871,0.5872673,0.5872673,0,-1,0,0.5872673,72.98508,0,0,0,0.4286175,0.618176,0.5872673,0,0,4.100861,0.8629138,0,0.1895586,-0.1895586,1.909781,31.82962,0.1167901,0.645994,0.342894,0,1.291531
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,0.5022438,47.08508,37.77654,0.3309678,0.3309678,0,0,0,0.3309678,151.75,0,0,0,0.5022438,0.3483872,0.3309678,0,0,4.311482,0.6733552,0.1538566,0,0.1538566,2.055742,34.2623,0.1167694,0.3640646,0.401795,0,1.175599
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,0.2749409,43.2538,38.28133,0.6391502,0.6391502,0,0,0,0.6391502,43.01664,0,0,0,0.2749409,0.6727897,0.6391502,0,0,4.157625,0.8118261,0,0.3978488,-0.3978488,1.636373,27.27283,0.1167694,0.7030653,0.2199527,0,1.086767
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.08594564,39.40242,37.88517,0,0,0,0,0,0,0,0,0,0,0.08594564,0,0,0,0,4.599679,0.4139774,0.08594564,0,0.08594564,1.717908,28.63174,0.1167579,0,0.06875651,0,0.499923
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.07167742,37.95069,36.69666,0.13455,0.13455,0,0,0,0.13455,53.27194,0,2.775558E-17,0,0.07167742,0.1416316,0.13455,0,0,4.513734,0.4913284,0,0.0699542,-0.0699542,1.64417,27.40278,0.1167579,0.148005,0.05734194,0,0.5630059
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,35.58484,35.58484,0.2398123,0.2398123,0,-1,0,0.2398123,0,0,2.775558E-17,0,0,0.252434,0.2398123,0,0,4.591461,0.4213742,0,0.252434,-0.252434,1.378081,22.96797,0.1167579,0.2637935,0,0,0.4213742
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,34.59442,34.59442,0.8597336,0.1604932,0,-1,0,0.1604932,0,0,0.6992404,0.7852138,0,0.1689402,0.1604932,0,0,4.871943,0.1689402,0,0.1689402,-0.1689402,1.200002,20,0.1167579,0.945707,0,0,0.1689402
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,33.59122,33.59122,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1167579,0,0,0,0
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,32.67109,32.67109,0.06314709,0,0,-1,0,0,0,0,0.06314709,0.0694618,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1167579,0.0694618,0,0,0
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,32.02571,32.02571,0.229976,0,0,-1,0,0,0,0,0.229976,0.2529736,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1167579,0.2529736,0,0,0
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,31.4698,31.4698,0.1593716,0,0,-1,0,0,0,0,0.1593716,0.1753088,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1167579,0.1753088,0,0,0
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,30.94584,30.94584,0.1276632,0,0,-1,0,0,0,0,0.1276632,0.1404295,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1167579,0.1404295,0,0,0
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,30.49855,30.49855,0.00363111,0,0,-1,0,0,0,0,0.00363111,0.003994221,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1167579,0.003994221,0,0,0
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,30.08321,30.08321,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1167579,0,0,0,0
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,29.72538,29.72538,0.05890742,0,0,-1,0,0,0,0,0.05890742,0.06479816,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1167579,0.06479816,0,0,0
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,29.48896,29.48896,0.1686462,0.1686462,1.621278,0,0.4987088,0.1686462,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1169891,0.1855109,0,1.7,0
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.01864183,29.5881,29.2781,0.1101119,0.1101119,1.562743,0,0.482729,0.1101119,16.9299,0,0,0,0.01864183,0,0,1.452632,1.38,3.679654,1.242,1.398642,0,1.398642,3.836054,63.9341,0.1171968,0.121123,0.01491347,1.7,1.260642
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,0.3129639,34.39913,29.04167,1.296737,1.296737,1.7,0,0.5202,1.296737,24.13473,0,0,0,0.3129639,0,0,0.4032631,0.3830999,2.281013,2.500778,0.6960638,0,0.6960638,4.496397,74.93981,0.1173464,1.426411,0.2503711,1.7,2.813741
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,0.7618597,43.35299,29.56564,0.1755157,0.1755157,1.041925,0,0.3405456,0.1755157,434.0694,0,0,0,0.7618597,0,0,0.8664095,0.8230891,1.584949,3.127235,1.584949,0,1.584949,6.000012,100,0.1173478,0.1930672,0.6094877,1.7,3.889095
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,1.092187,51.86838,30.98417,0,0,0,-1,0,0,0,1.092187,0,0,1.092187,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1173478,0,0.8737496,0,5.645876
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,1.313861,58.68295,32.38354,0.3593656,0.3593656,0,0,0,0.3593656,365.6056,0.9355811,0,0,1.313861,0.3782796,0.3593656,0,0,0,4.553689,0,0,0,6.000012,100,0.1173478,0.3953022,1.051089,0,5.867549
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,1.293475,59.85032,33.75096,0.5365718,0.5365718,0,0,0,0.5365718,241.0628,0.7286628,0,0,1.293475,0.5648124,0.5365718,0,0,0,4.553689,0,0,0,6.000012,100,0.1173478,0.590229,1.03478,0,5.847164
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,1.204131,59.30501,35.09921,0.6724092,0.6724092,0,0,0,0.6724092,179.0771,0.4963317,0,0,1.204131,0.7077991,0.6724092,0,0,0,4.553689,0,0,0,6.000012,100,0.1173478,0.7396501,0.9633047,0,5.75782
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,0.7403445,50.49583,36.46663,0.736049,0.736049,0,0,0,0.736049,100.5836,1.110223E-16,0,0,0.7403445,0.7747884,0.736049,0,0,0,4.553689,0,0.03444397,-0.03444397,5.963705,99.39488,0.1173478,0.8096539,0.5922756,0,5.294034
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,1.191804,61.699,37.34203,0.664942,0.664942,0,-1,0,0.664942,179.2343,0.4535941,0,0,1.191804,0.6999389,0.664942,0,0,0.03827108,4.519245,0.03827108,0,0.03827108,6.000012,100,0.1173426,0.7314361,0.9534432,0,5.711049
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,1.000178,57.5763,37.70625,0.5878816,0.5878816,0,0,0,0.5878816,170.1325,0.3813548,0,0,1.000178,0.6188228,0.5878816,0,0,0,4.553689,0,0,0,6.000012,100,0.1173426,0.6466697,0.800142,0,5.553866
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,0.677726,51.06326,38.17271,1.455214,1.455214,0.425,0,0.172125,1.455214,46.57227,2.220446E-16,0,0,0.677726,1.084435,1.030214,0,0,0,4.553689,0,0.4067095,-0.4067095,5.571302,92.85486,0.1173426,1.600735,0.5421808,1.7,5.231415
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,0.4480334,46.02385,37.77654,0,0,0,0,0,0,0,0,0,0,0.4480334,0,0,0,0,0.4518994,4.146979,0.4480334,0,0.4480334,5.996345,99.93887,0.1172827,0,0.3584267,0,4.595013
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.07879916,37.98613,36.6072,2.017226,2.017226,0.6372262,0,0.2300628,2.017226,3.906312,2.220446E-16,0,0,0.07879916,1.452632,1.38,0,0,0.00386606,4.55021,0,1.373832,-1.373832,4.548198,75.80315,0.1172827,2.218949,0.06303933,1.7,4.629009
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,35.52733,35.52733,0.870784,0.870784,0,-1,0,0.870784,0,0,1.110223E-16,0,0,0.9166147,0.870784,0,0,1.530347,3.176377,0,0.9166147,-0.9166147,3.582001,59.6999,0.1172827,0.9578624,0,0,3.176377
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,34.5433,34.5433,0.9352671,0.9352671,0,-1,0,0.9352671,0,0,1.110223E-16,0,0,0.9844916,0.9352671,0,0,2.548807,2.259762,0,0.9844916,-0.9844916,2.544256,42.40418,0.1172827,1.028794,0,0,2.259762
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,33.53371,33.53371,0.7197664,0.7197664,0,-1,0,0.7197664,0,0,1.110223E-16,0,0,0.7576489,0.7197664,0,0,3.642687,1.275271,0,0.7576489,-0.7576489,1.745624,29.09367,0.1172827,0.7917431,0,0,1.275271
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,32.63275,32.63275,0.09789781,0.09789781,0,-1,0,0.09789781,0,0,1.387779E-17,0,0,0.1030503,0.09789781,0,0,4.484519,0.5176218,0,0.1030503,-0.1030503,1.636999,27.28326,0.1172827,0.1076876,0,0,0.5176218
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,31.96821,31.96821,0.0495468,0.0495468,0,-1,0,0.0495468,0,0,0,0,0,0.05215453,0.0495468,0,0,4.59902,0.4145714,0,0.05215453,-0.05215453,1.582023,26.367,0.1172827,0.05450148,0,0,0.4145714
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,31.41229,31.41229,0.1591093,0.1591093,0,-1,0,0.1591093,0,0,2.775558E-17,0,0,0.1674835,0.1591093,0,0,4.656969,0.3624169,0,0.1674835,-0.1674835,1.40548,23.42462,0.1172827,0.1750202,0,0,0.3624169
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,30.89472,30.89472,0.0834229,0.0834229,0,-1,0,0.0834229,0,0,0,0,0,0.08781357,0.0834229,0,0,4.843062,0.1949334,0,0.08781357,-0.08781357,1.312917,21.8819,0.1172827,0.09176519,0,0,0.1949334
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,30.42826,30.42826,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.940632,0.1071198,0,0,0,1.312917,21.8819,0.1172827,0,0,0,0.1071198
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,30.01292,30.01292,0.0872381,0.0872381,0,-1,0,0.0872381,0,0,1.387779E-17,0,0,0.09182958,0.0872381,0,0,4.940632,0.1071198,0,0.09182958,-0.09182958,1.21612,20.26862,0.1172827,0.09596191,0,0,0.1071198
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,29.66788,29.66788,0.1033494,0.01452574,0,-1,0,0.01452574,0,0,0.08882371,0.09915865,0,0.01529025,0.01452574,0,0,5.042665,0.01529025,0,0.01529025,-0.01529025,1.200002,20,0.1172827,0.1136844,0,0,0.01529025
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,29.43784,29.43784,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1172827,0,0,0,0
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.01474534,29.46562,29.22059,0.2971852,0.2971852,1.7,0,0.5202,0.2971852,4.961667,0,0,0,0.01474534,0,0,1.402815,1.332674,5.059654,0,1.347419,0,1.347419,2.478277,41.30453,0.1175431,0.3269037,0.01179627,1.7,0.01474534
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,0.2559706,33.32472,28.97139,0.8531433,0.8531433,1.7,0,0.5202,0.8531433,30.00323,0,0,0,0.2559706,0,0,0.8468567,0.8045139,3.712235,1.212677,1.060484,0,1.060484,3.484341,58.07223,0.1177774,0.9384576,0.2047765,1.7,1.468648
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,0.6442494,40.99513,29.50813,1.8579,1.8579,1.7,0,0.5202,1.8579,34.67622,0,0,0,0.6442494,0.1662105,0.1578999,0,0,2.651751,2.167114,0.478039,0,0.478039,3.937848,65.63067,0.11787,2.04369,0.5153995,1.7,2.811363
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,1.056587,51.00245,30.91389,0.7418098,0.7418098,0,-1,0,0.7418098,142.4336,0,0,0,1.056587,0.7808525,0.7418098,0,0,2.173712,2.597348,0.2757342,0,0.2757342,4.199432,69.9904,0.1178331,0.8159909,0.8452693,0,3.653935
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,1.312502,58.56414,32.31326,0.3519499,0.3519499,0,0,0,0.3519499,372.9229,0,0,0,1.312502,0.3704736,0.3519499,0,0,1.897977,2.845509,0.942028,0,0.942028,5.093119,84.88515,0.1177071,0.3871449,1.050001,0,4.158011
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,1.315612,60.31101,33.68067,0.7771565,0.7771565,0,0,0,0.7771565,169.2853,0,0,0,1.315612,0.8180594,0.7771565,0,0,0.9559494,3.693335,0.4975526,0,0.4975526,5.565139,92.75213,0.1176406,0.8548722,1.05249,0,5.008946
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,1.359069,63.07113,35.02892,0.06474488,0.06474488,0,0,0,0.06474488,2099.114,0.8325198,0,0,1.359069,0.06815251,0.06474488,0,0,0.4583968,4.141132,0.4583968,0,0.4583968,6.000012,100,0.1175795,0.07121937,1.087255,0,5.500201
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,1.437443,66.836,36.37717,0.961877,0.961877,0,0,0,0.961877,149.4415,0.4249411,0,0,1.437443,1.012502,0.961877,0,0,0,4.553689,0,0,0,6.000012,100,0.1175795,1.058065,1.149955,0,5.991132
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,1.177176,61.20998,37.23341,0.6660066,0.6660066,0,-1,0,0.6660066,176.7513,0.4761158,0,0,1.177176,0.7010596,0.6660066,0,0,0,4.553689,0,0,0,6.000012,100,0.1175795,0.7326073,0.9417404,0,5.730865
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,0.8416838,53.91151,37.59763,0.5930315,0.5930315,0,0,0,0.5930315,141.929,0.2174402,0,0,0.8416838,0.6242436,0.5930315,0,0,0,4.553689,0,0,0,6.000012,100,0.1175795,0.6523346,0.6733471,0,5.395373
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,0.7217549,51.90694,38.10242,0.3246862,0.3246862,0,0,0,0.3246862,222.293,0.3799799,0,0,0.7217549,0.341775,0.3246862,0,0,0,4.553689,0,0,0,6.000012,100,0.1175795,0.3571548,0.577404,0,5.275444
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,0.4109556,45.23281,37.70625,1.272316,1.272316,0.425,0,0.172125,1.272316,32.29982,0,0,0,0.4109556,0.8919114,0.8473158,0,0,0,4.553689,0,0.4809557,-0.4809557,5.49304,91.55048,0.1175795,1.399547,0.3287645,1.7,4.964644
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.07914197,37.94062,36.55609,1.800022,1.800022,0.425,0,0.172125,1.800022,4.396721,0,0,0,0.07914197,1.447392,1.375023,0,0,0.5343953,4.072733,0,1.36825,-1.36825,4.050778,67.51283,0.1175795,1.980025,0.06331357,1.7,4.151875
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,35.45704,35.45704,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.054673,2.704483,0,0,0,4.050778,67.51283,0.1175795,0,0,0,2.704483
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,34.46662,34.46662,0.1715993,0.1715993,0,-1,0,0.1715993,0,0,0,0,0,0.1806309,0.1715993,0,0,2.054673,2.704483,0,0.1806309,-0.1806309,3.860376,64.33948,0.1175795,0.1887593,0,0,2.704483
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,33.48259,33.48259,0.2631887,0.2631887,0,-1,0,0.2631887,0,0,0,0,0,0.2770407,0.2631887,0,0,2.255374,2.523852,0,0.2770407,-0.2770407,3.56835,59.47237,0.1175795,0.2895075,0,0,2.523852
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,32.58163,32.58163,0.1207171,0.1207171,0,-1,0,0.1207171,0,0,1.387779E-17,0,0,0.1270707,0.1207171,0,0,2.563197,2.246811,0,0.1270707,-0.1270707,3.434405,57.23997,0.1175795,0.1327888,0,0,2.246811
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,31.93626,31.93626,0.1506618,0.1506618,0,-1,0,0.1506618,0,0,2.775558E-17,0,0,0.1585914,0.1506618,0,0,2.704387,2.119741,0,0.1585914,-0.1585914,3.267235,54.45382,0.1175795,0.165728,0,0,2.119741
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,31.342,31.342,0.05246382,0.05246382,0,-1,0,0.05246382,0,0,6.938894E-18,0,0,0.05522507,0.05246382,0,0,2.880599,1.961149,0,0.05522507,-0.05522507,3.209023,53.48361,0.1175795,0.0577102,0,0,1.961149
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,30.81804,30.81804,0.01364563,0.01364563,0,-1,0,0.01364563,0,0,1.734723E-18,0,0,0.01436382,0.01364563,0,0,2.941961,1.905924,0,0.01436382,-0.01436382,3.193882,53.23127,0.1175795,0.0150102,0,0,1.905924
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,30.37075,30.37075,0.07885963,0.07885963,0,-1,0,0.07885963,0,0,1.387779E-17,0,0,0.08301014,0.07885963,0,0,2.957921,1.891561,0,0.08301014,-0.08301014,3.106382,51.77293,0.1175795,0.0867456,0,0,1.891561
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,29.95542,29.95542,0.08636279,0.08636279,0,-1,0,0.08636279,0,0,0,0,0,0.09090819,0.08636279,0,0,3.050154,1.80855,0,0.09090819,-0.09090819,3.010556,50.17584,0.1175795,0.09499906,0,0,1.80855
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,29.59759,29.59759,0.07627749,0.07627749,0,-1,0,0.07627749,0,0,0,0,0,0.08029209,0.07627749,0,0,3.151163,1.717642,0,0.08029209,-0.08029209,2.925921,48.76525,0.1175795,0.08390523,0,0,1.717642
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,29.36755,29.36755,0.1085245,0.1085245,0,0,0,0.1085245,0,0,1.387779E-17,0,0,0.1142363,0.1085245,0,0,3.240376,1.63735,0,0.1142363,-0.1142363,2.805505,46.75833,0.1175795,0.1193769,0,0,1.63735
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.02369237,29.5442,29.1503,0,0,0,0,0,0,0,0,0,0,0.02369237,0,0,0,0,3.367306,1.523114,0.02369237,0,0.02369237,2.827982,47.13294,0.1175763,0,0.0189539,0,1.546806
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,0.3012089,34.03968,28.89471,0.6821818,0.6821818,0,0,0,0.6821818,44.15376,0,0,0,0.3012089,0.7180861,0.6821818,0,0,3.343613,1.544437,0,0.4168772,-0.4168772,2.388555,39.80917,0.1175763,0.7504,0.2409672,0,1.845646
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,0.3946021,36.27049,29.43784,0.6917198,0.6917198,0,0,0,0.6917198,57.04653,0,0,0,0.3946021,0.728126,0.6917198,0,0,3.80681,1.12756,0,0.3335239,-0.3335239,2.03699,33.94976,0.1175763,0.7608917,0.3156817,0,1.522162
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,0.590505,41.3922,30.83721,0.6855229,0.6855229,0,-1,0,0.6855229,86.13935,0,0,0,0.590505,0.7216031,0.6855229,0,0,4.177392,0.7940359,0,0.1310981,-0.1310981,1.8988,31.64661,0.1175763,0.7540752,0.472404,0,1.384541
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,0.6924025,44.87614,32.2238,0.4866667,0.4866667,0,0,0,0.4866667,142.2745,0,0,0,0.6924025,0.5122807,0.4866667,0,0,4.323057,0.6629378,0.1801218,0,0.1801218,2.069679,34.49458,0.1175523,0.5353333,0.5539221,0,1.35534
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,0.9342815,51.41556,33.604,0.1314156,0.1314156,0,0,0,0.1314156,710.9365,0,0,0,0.9342815,0.1383322,0.1314156,0,0,4.142935,0.8250474,0.7959493,0,0.7959493,2.824783,47.07962,0.1174463,0.1445572,0.7474252,0,1.759329
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,1.366518,63.15117,34.93946,0.4296777,0.4296777,0,0,0,0.4296777,318.0334,0,0,0,1.366518,0.4522924,0.4296777,0,0,3.346986,1.541402,0.9142261,0,0.9142261,3.692094,61.53477,0.1173248,0.4726455,1.093215,0,2.90792
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,1.260673,62.12155,36.28133,1.022472,1.022472,0,0,0,1.022472,123.2966,0,0,0,1.260673,1.076286,1.022472,0,0,2.43276,2.364205,0.1843867,0,0.1843867,3.867018,64.45017,0.1173004,1.124719,1.008538,0,3.624878
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,0.6842284,50.09495,37.16312,1.440626,1.38,0,-1,0,1.38,49.58177,2.220446E-16,0.06062614,0.2046888,0.6842284,1.452632,1.38,0,0,2.248373,2.530153,0,0.7684032,-0.7684032,3.05705,50.95073,0.1173004,1.584689,0.5473828,0,3.214382
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,0.5848065,48.45629,37.52095,0.4626425,0.4626425,0,0,0,0.4626425,126.4057,0,0,0,0.5848065,0.4869921,0.4626425,0,0,3.102154,1.76175,0.09781439,0,0.09781439,3.149845,52.49731,0.1172874,0.5089068,0.4678452,0,2.346557
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,0.4959818,47.19265,37.99379,0.3438182,0.3438182,0,0,0,0.3438182,144.257,0,0,0,0.4959818,0.3619139,0.3438182,0,0,3.00434,1.849783,0.1340679,0,0.1340679,3.277033,54.61711,0.1172696,0.3782,0.3967854,0,2.345765
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,0.4050805,45.03937,37.62957,0.4277844,0.4277844,0,0,0,0.4277844,94.69269,0,0,0,0.4050805,0.4502993,0.4277844,0,0,2.870272,1.970444,0,0.04521882,-0.04521882,3.229368,53.82269,0.1172696,0.4705628,0.3240644,0,2.375525
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.07542674,37.76557,36.44746,0,0,0,0,0,0,0,0,0,0,0.07542674,0,0,0,0,2.920515,1.925225,0.07542674,0,0.07542674,3.300924,55.01529,0.1172596,0,0.0603414,0,2.000652
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,35.36758,35.36758,0.7670476,0.7670476,0,-1,0,0.7670476,0,0,0,0,0,0.8074186,0.7670476,0,0,2.845088,1.993109,0,0.8074186,-0.8074186,2.44983,40.83043,0.1172596,0.8437524,0,0,1.993109
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,34.37716,34.37716,0.7093928,0.7093928,0,-1,0,0.7093928,0,0,0,0,0,0.7467293,0.7093928,0,0,3.74222,1.185691,0,0.7467293,-0.7467293,1.662709,27.71175,0.1172596,0.7803321,0,0,1.185691
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,33.39313,33.39313,0.6632558,0.4170135,0,-1,0,0.4170135,0,0,0.2462423,0.3125679,0,0.4389615,0.4170135,0,0,4.571919,0.4389615,0,0.4389615,-0.4389615,1.200002,20,0.1172596,0.7295813,0,0,0.4389615
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,32.49217,32.49217,0.03032375,0,0,-1,0,0,0,0,0.03032375,0.03335613,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1172596,0.03335613,0,0,0
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,31.8468,31.8468,0.2862823,0,0,-1,0,0,0,0,0.2862823,0.3149105,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1172596,0.3149105,0,0,0
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,31.27172,31.27172,0.002599262,0,0,-1,0,0,0,0,0.002599262,0.002859189,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1172596,0.002859189,0,0,0
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,30.76692,30.76692,0.0421884,0,0,-1,0,0,0,0,0.0421884,0.04640724,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1172596,0.04640724,0,0,0
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,30.30046,30.30046,0.06252253,0,0,-1,0,0,0,0,0.06252253,0.06877478,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1172596,0.06877478,0,0,0
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,29.88513,29.88513,0.07261609,0,0,-1,0,0,0,0,0.07261609,0.0798777,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1172596,0.0798777,0,0,0
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,29.54647,29.54647,0.1614854,0,0,-1,0,0,0,0,0.1614854,0.1776339,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1172596,0.1776339,0,0,0
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,29.31005,29.31005,0.08079457,0.08079457,1.533426,0,0.4747253,0.08079457,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1174565,0.08887402,0,1.7,0
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.02423996,29.49567,29.09279,0.1206748,0.1206748,1.573306,0,0.4856126,0.1206748,20.08701,2.220446E-16,0,0,0.02423996,0,0,1.452632,1.38,3.679654,1.242,1.40424,0,1.40424,3.841364,64.02261,0.1176632,0.1327423,0.01939197,1.7,1.26624
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,0.2374303,32.89017,28.86276,0.9708474,0.9708474,1.7,0,0.5202,0.9708474,24.45598,0,0,0,0.2374303,0,0,0.7291526,0.692695,2.275414,2.505816,0.9301252,0,0.9301252,4.723759,78.72916,0.1178661,1.067932,0.1899442,1.7,2.743246
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,0.5515856,39.08588,29.36755,0.5591974,0.5591974,1.313216,0,0.4146079,0.5591974,98.63882,0,0,0,0.5515856,0,0,0.7540184,0.7163174,1.345289,3.342929,1.267903,0,1.267903,5.926597,98.77642,0.1180011,0.6151171,0.4412685,1.7,3.894514
