Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,0.6976037,43.37394,30.74775,0.04796229,0.04796229,0,-1,0,0.04796229,1454.484,0.5697309,0,0,0.6976037,0.05048662,0.04796229,0,0,0.0773861,4.484042,0.0773861,0,0.0773861,6.000012,100,0.1179908,0.05275852,0.5580829,0,5.181645
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,0.7315302,45.58122,32.15351,0,0,0,0,0,0,0,0.7315302,0,0,0.7315302,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1179908,0,0.5852242,0,5.285219
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,0.807517,48.63156,33.51454,0.06786392,0.06786392,0,0,0,0.06786392,1189.906,0.7360813,0,0,0.807517,0.0714357,0.06786392,0,0,0,4.553689,0,0,0,6.000012,100,0.1179908,0.07465031,0.6460136,0,5.361206
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,0.9145174,52.39104,34.84362,0.9302949,0.9302949,0,0,0,0.9302949,98.30403,0,0,0,0.9145174,0.9792578,0.9302949,0,0,0,4.553689,0,0.06474043,-0.06474043,5.931769,98.86263,0.1179908,1.023324,0.7316139,0,5.468206
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,0.9564377,54.84615,36.19187,0,0,0,0,0,0,0,0.8845039,0,0,0.9564377,0,0,0,0,0.07193381,4.488948,0.07193381,0,0.07193381,6.000012,100,0.1179813,0,0.7651502,0,5.445386
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,0.8042248,52.49643,37.05449,0.2949716,0.2949716,0,-1,0,0.2949716,272.6448,0.4937284,0,0,0.8042248,0.3104964,0.2949716,0,0,0,4.553689,0,0,0,6.000012,100,0.1179813,0.3244688,0.6433799,0,5.357914
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,0.2014076,41.01015,37.41871,0.07714439,0.07714439,0,0,0,0.07714439,261.0787,0.120203,0,0,0.2014076,0.08120462,0.07714439,0,0,0,4.553689,0,0,0,6.000012,100,0.1179813,0.08485883,0.161126,0,4.755096
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,0.4445481,46.07079,37.88517,0.5280594,0.5280594,0,0,0,0.5280594,84.18525,0,0,0,0.4445481,0.555852,0.5280594,0,0,0,4.553689,0,0.1113039,-0.1113039,5.882688,98.04459,0.1179813,0.5808653,0.3556385,0,4.998237
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.1408073,40.01623,37.52095,0,0,0,0,0,0,0,0.01713628,0,0,0.1408073,0,0,0,0,0.123671,4.442385,0.123671,0,0.123671,6.000012,100,0.1179648,0,0.1126458,0,4.583192
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.08011355,37.75795,36.358,0.3263223,0.3263223,0,0,0,0.3263223,24.55043,0,0,0,0.08011355,0.3434972,0.3263223,0,0,0,4.553689,0,0.2633837,-0.2633837,5.722381,95.37283,0.1179648,0.3589546,0.06409084,0,4.633802
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,35.25896,35.25896,0.2928284,0.2928284,0,-1,0,0.2928284,0,0,0,0,0,0.3082404,0.2928284,0,0,0.2926485,4.290305,0,0.3082404,-0.3082404,5.397467,89.95761,0.1179648,0.3221112,0,0,4.290305
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,34.26854,34.26854,1.569537,1.38,0,-1,0,1.38,0,0,0.1895375,0.3464912,0,1.452632,1.38,0,0,0.6351379,3.982065,0,1.452632,-1.452632,3.866259,64.43752,0.1179648,1.726491,0,0,3.982065
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,33.30367,33.30367,0.2431947,0.2431947,0,-1,0,0.2431947,0,0,0,0,0,0.2559944,0.2431947,0,0,2.249173,2.529433,0,0.2559944,-0.2559944,3.596417,59.94017,0.1179648,0.2675142,0,0,2.529433
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,32.40271,32.40271,0.05200741,0.05200741,0,-1,0,0.05200741,0,0,6.938894E-18,0,0,0.05474464,0.05200741,0,0,2.533611,2.273439,0,0.05474464,-0.05474464,3.538711,58.9784,0.1179648,0.05720815,0,0,2.273439
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,31.77012,31.77012,0.07068473,0.07068473,0,-1,0,0.07068473,0,0,1.387779E-17,0,0,0.07440498,0.07068473,0,0,2.594439,2.218694,0,0.07440498,-0.07440498,3.460282,57.67125,0.1179648,0.07775321,0,0,2.218694
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,31.21421,31.21421,0.2285966,0.2285966,0,-1,0,0.2285966,0,0,2.775558E-17,0,0,0.2406279,0.2285966,0,0,2.677111,2.144289,0,0.2406279,-0.2406279,3.206638,53.44385,0.1179648,0.2514562,0,0,2.144289
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,30.69663,30.69663,0.2378565,0.2378565,0,-1,0,0.2378565,0,0,2.775558E-17,0,0,0.2503753,0.2378565,0,0,2.944475,1.903661,0,0.2503753,-0.2503753,2.942719,49.04522,0.1179648,0.2616422,0,0,1.903661
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,30.23018,30.23018,0.2066406,0.2066406,0,-1,0,0.2066406,0,0,2.775558E-17,0,0,0.2175165,0.2066406,0,0,3.22267,1.653286,0,0.2175165,-0.2175165,2.713436,45.22385,0.1179648,0.2273047,0,0,1.653286
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,29.83401,29.83401,0.1415216,0.1415216,0,-1,0,0.1415216,0,0,2.775558E-17,0,0,0.1489701,0.1415216,0,0,3.464355,1.43577,0,0.1489701,-0.1489701,2.556408,42.60672,0.1179648,0.1556738,0,0,1.43577
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,29.48896,29.48896,0.1609492,0.1609492,0,-1,0,0.1609492,0,0,2.775558E-17,0,0,0.1694202,0.1609492,0,0,3.629877,1.286799,0,0.1694202,-0.1694202,2.377824,39.63031,0.1179648,0.1770441,0,0,1.286799
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,29.23976,29.23976,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.818122,1.117379,0,0,0,2.377824,39.63031,0.1179648,0,0,0,1.117379
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.01195297,29.22084,29.0225,0.01189456,0.01189456,0,0,0,0.01189456,100.4911,1.734723E-18,0,0,0.01195297,0.01252059,0.01189456,0,0,3.818122,1.117379,0,0.0005676194,-0.0005676194,2.377225,39.62034,0.1179648,0.01308402,0.009562379,0,1.129332
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.09807323,30.44454,28.80525,0.4109047,0.4109047,0,0,0,0.4109047,23.86763,0,5.551115E-17,0,0.09807323,0.4325313,0.4109047,0,0,3.818753,1.116812,0,0.334458,-0.334458,2.024675,33.74452,0.1179648,0.4519952,0.07845858,0,1.214885
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,0.2713538,33.94233,29.31005,0.4003997,0.4003997,0,0,0,0.4003997,67.77074,5.551115E-17,0,0,0.2713538,0.4214734,0.4003997,0,0,4.190372,0.7823535,0,0.1501196,-0.1501196,1.866436,31.1072,0.1179648,0.4404397,0.2170831,0,1.053707
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,0.4630367,38.8425,30.69663,1.217526,1.040507,0,-1,0,1.040507,44.50106,0,0.1770189,0.6506793,0.4630367,1.095271,1.040507,0,0,4.357172,0.632234,0,0.632234,-0.632234,1.200002,20,0.1179648,1.339279,0.3704293,0,1.095271
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,0.5355298,41.68603,32.096,0.6503791,0.6503791,1.7,0,0.5202,0.6503791,82.34118,0,0,0,0.5355298,0,0,1.049621,0.9971399,5.059654,0,1.53267,0,1.53267,2.654021,44.23359,0.118196,0.715417,0.4284238,1.7,0.5355298
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,0.7235103,46.85283,33.46342,0.485629,0.485629,1.7,0,0.5202,0.485629,148.9842,0,0,0,0.7235103,0,0,1.214371,1.153652,3.526985,1.379403,1.877163,0,1.877163,4.434854,73.91408,0.1183806,0.5341918,0.5788082,1.7,2.102913
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,0.6170534,46.16111,34.7925,0.9938557,0.9938557,1.7,0,0.5202,0.9938557,62.08683,0,0,0,0.6170534,0,0,0.7061444,0.6708372,1.649822,3.068849,1.287891,0,1.287891,5.656654,94.27737,0.1186426,1.093241,0.4936427,1.7,3.685903
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,0.9342208,54.29459,36.14075,0.1907125,0.1907125,0,0,0,0.1907125,489.8582,0.3715395,0,0,0.9342208,0.20075,0.1907125,0,0,0.3619313,4.227951,0.3619313,0,0.3619313,6.000012,100,0.1185946,0.2097838,0.7473766,0,5.162171
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,0.5166469,46.52522,36.9842,1.010983,1.010983,0,-1,0,1.010983,51.1034,0,0,0,0.5166469,1.064193,1.010983,0,0,0,4.553689,0,0.547546,-0.547546,5.422848,90.38062,0.1185946,1.112082,0.4133175,0,5.070336
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,0.2275747,41.41029,37.34203,0.4193891,0.4193891,0,0,0,0.4193891,54.26338,0,5.551115E-17,0,0.2275747,0.4414622,0.4193891,0,0,0.6083844,4.006143,0,0.2138875,-0.2138875,5.197391,86.623,0.1185946,0.461328,0.1820598,0,4.233717
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.03582017,38.44348,37.81488,0.5338234,0.5338234,0,0,0,0.5338234,6.710117,0,1.110223E-16,0,0.03582017,0.5619194,0.5338234,0,0,0.8460372,3.792255,0,0.5260992,-0.5260992,4.642833,77.3804,0.1185946,0.5872058,0.02865614,0,3.828076
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,0.1729508,40.49275,37.41871,1.080079,1.080079,0,0,0,1.080079,16.0128,0,0,0,0.1729508,1.136925,1.080079,0,0,1.430592,3.266156,0,0.9639744,-0.9639744,3.626715,60.44513,0.1185946,1.188087,0.1383607,0,3.439107
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.06381927,37.38117,36.26854,0.3362613,0.3362613,0,0,0,0.3362613,18.97907,0,0,0,0.06381927,0.3539592,0.3362613,0,0,2.501674,2.302182,0,0.2901399,-0.2901399,3.320881,55.3479,0.1185946,0.3698874,0.05105542,0,2.366001
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,35.18867,35.18867,1.068692,1.068692,0,-1,0,1.068692,0,0,0,0,0,1.124939,1.068692,0,0,2.824052,2.012042,0,1.124939,-1.124939,2.135091,35.58477,0.1185946,1.175562,0,0,2.012042
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,34.21742,34.21742,0.3544788,0.3544788,0,-1,0,0.3544788,0,0,0,0,0,0.3731356,0.3544788,0,0,4.073985,0.8871026,0,0.3731356,-0.3731356,1.741771,29.02946,0.1185946,0.3899267,0,0,0.8871026
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,33.24617,33.24617,1.915805,0.4882686,0,-1,0,0.4882686,0,0,1.427536,1.619117,0,0.513967,0.4882686,0,0,4.48858,0.513967,0,0.513967,-0.513967,1.200002,20,0.1185946,2.107385,0,0,0.513967
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,32.35159,32.35159,0.2918133,0,0,-1,0,0,0,0,0.2918133,0.3209947,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1185946,0.3209947,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,31.69983,31.69983,0.1795857,0,0,-1,0,0,0,0,0.1795857,0.1975443,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1185946,0.1975443,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,31.14392,31.14392,0.007073048,0,0,-1,0,0,0,0,0.007073048,0.007780353,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1185946,0.007780353,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,30.63913,30.63913,0.2690018,0,0,-1,0,0,0,0,0.2690018,0.2959019,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1185946,0.2959019,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,30.1535,30.1535,0.1755295,0,0,-1,0,0,0,0,0.1755295,0.1930825,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1185946,0.1930825,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,29.75733,29.75733,0.2150787,0,0,-1,0,0,0,0,0.2150787,0.2365866,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1185946,0.2365866,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,29.43784,29.43784,0.1746453,0,0,-1,0,0,0,0,0.1746453,0.1921099,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1185946,0.1921099,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,29.20142,29.20142,0.2001799,0.2001799,1.652811,0,0.5073175,0.2001799,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1188277,0.2201978,0,1.7,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.02249462,29.36414,28.99055,0.2103445,0.2103445,1.662976,0,0.5100924,0.2103445,10.69418,2.220446E-16,0,0,0.02249462,0,0,1.452632,1.38,3.679654,1.242,1.402495,0,1.402495,3.839709,63.99501,0.1190604,0.2313789,0.0179957,1.7,1.264495
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,0.251565,33.02478,28.75413,0.5790409,0.5790409,1.7,0,0.5202,0.5790409,43.44513,0,0,0,0.251565,0,0,1.120959,1.064911,2.27716,2.504245,1.316476,0,1.316476,5.088628,84.81029,0.1193164,0.6369449,0.201252,1.7,2.75581
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,0.4626883,37.3225,29.25893,0.360963,0.360963,0,0,0,0.360963,128.1816,0,0,0,0.4626883,0.3799611,0.360963,0,0,0.9606835,3.689074,0.08272719,0,0.08272719,5.167109,86.11832,0.1193054,0.3970594,0.3701506,0,4.151762
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,0.7221189,43.72541,30.62634,0,0,0,-1,0,0,0,0,0,0,0.7221189,0,0,0,0,0.8779563,3.763528,0.7221189,0,0.7221189,5.852171,97.536,0.1192096,0,0.5776951,0,4.485647
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,0.7058285,44.90674,32.00654,0.6737908,0.6737908,0,0,0,0.6737908,104.7548,1.110223E-16,0,0,0.7058285,0.7092534,0.6737908,0,0,0.1558374,4.413435,0,0.003424996,-0.003424996,5.848561,97.47583,0.1192096,0.7411699,0.5646628,0,5.119264
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,0.6876715,46.01239,33.35479,0.7704336,0.7704336,0,0,0,0.7704336,89.25773,0,0,0,0.6876715,0.8109828,0.7704336,0,0,0.1596429,4.41001,0,0.1233112,-0.1233112,5.71858,95.30948,0.1192096,0.847477,0.5501372,0,5.097682
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,0.7550586,48.83782,34.68387,0.1730355,0.1730355,0,0,0,0.1730355,436.3605,0.2762606,0,0,0.7550586,0.1821426,0.1730355,0,0,0.2966554,4.286699,0.2966554,0,0.2966554,6.000012,100,0.1191703,0.190339,0.6040469,0,5.041758
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,0.1934102,39.44746,36.03212,0,0,0,0,0,0,0,0.1934102,0,0,0.1934102,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1191703,0,0.1547282,0,4.747099
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,0.6984226,50.07385,36.87558,0.6142569,0.6142569,0,-1,0,0.6142569,113.702,0.05183639,0,0,0.6984226,0.6465862,0.6142569,0,0,0,4.553689,0,0,0,6.000012,100,0.1191703,0.6756826,0.5587381,0,5.252111
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,0.2981226,42.60299,37.23341,0.4754145,0.4754145,0,0,0,0.4754145,62.70793,0,5.551115E-17,0,0.2981226,0.5004364,0.4754145,0,0,0,4.553689,0,0.2023138,-0.2023138,5.786755,96.44572,0.1191703,0.522956,0.2384981,0,4.851811
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,0.3034818,43.19278,37.70625,0.05038431,0.05038431,0,0,0,0.05038431,602.3339,0.02565265,0,0,0.3034818,0.05303612,0.05038431,0,0,0.224793,4.351375,0.224793,0,0.224793,6.000012,100,0.1191405,0.05542274,0.2427855,0,4.654857
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,0.1729178,40.3814,37.31009,0.5220829,0.5220829,0,0,0,0.5220829,33.12075,0,0,0,0.1729178,0.5495609,0.5220829,0,0,0,4.553689,0,0.3766431,-0.3766431,5.602995,93.38306,0.1191405,0.5742912,0.1383342,0,4.726607
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.07399393,37.43116,36.14075,1.25177,1.25177,0,0,0,1.25177,5.911145,0,2.220446E-16,0,0.07399393,1.317652,1.25177,0,0,0.4184924,4.177046,0,1.243659,-1.243659,4.292064,71.53426,0.1191405,1.376947,0.05919514,0,4.25104
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,35.08004,35.08004,0.9713741,0.9713741,0,-1,0,0.9713741,0,0,1.110223E-16,0,0,1.022499,0.9713741,0,0,1.800335,2.933387,0,1.022499,-1.022499,3.214256,53.57082,0.1191405,1.068511,0,0,2.933387
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,34.10879,34.10879,0.8298715,0.8298715,0,-1,0,0.8298715,0,0,1.110223E-16,0,0,0.873549,0.8298715,0,0,2.936445,1.910888,0,0.873549,-0.873549,2.293454,38.22416,0.1191405,0.9128587,0,0,1.910888
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,33.13754,33.13754,0.4082394,0.4082394,0,-1,0,0.4082394,0,0,5.551115E-17,0,0,0.4297256,0.4082394,0,0,3.907055,1.037339,0,0.4297256,-0.4297256,1.840483,30.67466,0.1191405,0.4490633,0,0,1.037339
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,32.25575,32.25575,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.384528,0.6076136,0,0,0,1.840483,30.67466,0.1191405,0,0,0,0.6076136
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,31.62955,31.62955,0.02496549,0.02496549,0,-1,0,0.02496549,0,0,3.469447E-18,0,0,0.02627946,0.02496549,0,0,4.384528,0.6076136,0,0.02627946,-0.02627946,1.812782,30.21298,0.1191405,0.02746204,0,0,0.6076136
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,31.05446,31.05446,0.2165471,0.2165471,0,-1,0,0.2165471,0,0,2.775558E-17,0,0,0.2279444,0.2165471,0,0,4.413728,0.5813341,0,0.2279444,-0.2279444,1.572508,26.20841,0.1191405,0.2382019,0,0,0.5813341
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,30.56884,30.56884,0.2453641,0.2453641,0,-1,0,0.2453641,0,0,0,0,0,0.258278,0.2453641,0,0,4.666999,0.3533898,0,0.258278,-0.258278,1.300259,21.67094,0.1191405,0.2699006,0,0,0.3533898
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,30.10238,30.10238,0.1020848,0.09035613,0,-1,0,0.09035613,0,0,0.01172867,0.02193714,0,0.09511172,0.09035613,0,0,4.953975,0.09511172,0,0.09511172,-0.09511172,1.200002,20,0.1191405,0.1122933,0,0,0.09511172
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,29.70621,29.70621,0.02182609,0,0,-1,0,0,0,0,0.02182609,0.0240087,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1191405,0.0240087,0,0,0
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,29.38033,29.38033,0.05630545,0,0,-1,0,0,0,0,0.05630545,0.061936,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1191405,0.061936,0,0,0
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,29.1503,29.1503,0.01490604,0.01490604,1.467538,0,0.4567378,0.01490604,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.119309,0.01639664,0,1.7,0
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.008942643,29.08131,28.93305,0.1448303,0.1448303,1.597462,0,0.4922071,0.1448303,6.174565,2.220446E-16,0,0,0.008942643,0,0,1.452632,1.38,3.679654,1.242,1.388943,0,1.388943,3.826852,63.78074,0.1195194,0.1593134,0.007154115,1.7,1.250943
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,0.2475161,32.90181,28.70301,0.5226029,0.5226029,1.7,0,0.5202,0.5226029,47.36217,0,0,0,0.2475161,0,0,1.177397,1.118527,2.290712,2.492048,1.366043,0,1.366043,5.122795,85.37974,0.1197665,0.5748631,0.1980129,1.7,2.739564
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,0.615064,40.10731,29.20142,0.6033267,0.6033267,0,0,0,0.6033267,101.9454,0,0,0,0.615064,0.6350808,0.6033267,0,0,0.9246684,3.721488,0,0.02001676,-0.02001676,5.101695,85.02808,0.1197665,0.6636594,0.4920512,0,4.336551
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,0.8656603,46.53722,30.54967,0.5843249,0.5843249,0,-1,0,0.5843249,148.1471,0,0,0,0.8656603,0.6150789,0.5843249,0,0,0.9469092,3.701471,0.2505814,0,0.2505814,5.339417,88.99011,0.1197334,0.6427574,0.6925282,0,4.567131
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,1.011841,51.22091,31.95543,0.2353523,0.2353523,0,0,0,0.2353523,429.926,0.06777383,0,0,1.011841,0.2477393,0.2353523,0,0,0.6963278,3.926994,0.6963278,0,0.6963278,6.000012,100,0.1196412,0.2588876,0.8094727,0,4.938835
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,1.269086,58.71184,33.30367,0.2290066,0.2290066,0,0,0,0.2290066,554.1699,1.028026,0,0,1.269086,0.2410595,0.2290066,0,0,0,4.553689,0,0,0,6.000012,100,0.1196412,0.2519072,1.015268,0,5.822774
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,1.304756,61.1839,34.61359,0,0,0,0,0,0,0,1.304756,0,0,1.304756,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1196412,0,1.043805,0,5.858445
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,1.172954,59.56361,35.94267,0.3982795,0.3982795,0,0,0,0.3982795,294.5054,0.7537129,0,0,1.172954,0.4192416,0.3982795,0,0,0,4.553689,0,0,0,6.000012,100,0.1196412,0.4381074,0.9383636,0,5.726644
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,1.044451,57.52908,36.78612,0,0,0,-1,0,0,0,1.044451,0,0,1.044451,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1196412,0,0.8355612,0,5.59814
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,0.8819903,54.26689,37.13117,0.7076347,0.7076347,0,0,0,0.7076347,124.6392,0.1371117,0,0,0.8819903,0.7448786,0.7076347,0,0,0,4.553689,0,0,0,6.000012,100,0.1196412,0.7783982,0.7055922,0,5.435679
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,0.4092462,45.08584,37.59763,0.6120808,0.6120808,0,0,0,0.6120808,66.86147,0,0,0,0.4092462,0.6442956,0.6120808,0,0,0,4.553689,0,0.2350494,-0.2350494,5.752248,95.87061,0.1196412,0.6732889,0.327397,0,4.962935
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,0.3411773,43.40991,37.23341,1.0612,1.0612,0,0,0,1.0612,32.15015,0,0,0,0.3411773,1.117052,1.0612,0,0,0.261166,4.31864,0,0.7758749,-0.7758749,4.934404,82.23991,0.1196412,1.16732,0.2729418,0,4.659817
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.07998881,37.46571,36.07046,0.7436544,0.7436544,0,0,0,0.7436544,10.75618,0,1.110223E-16,0,0.07998881,0.7827941,0.7436544,0,0,1.123249,3.542765,0,0.7028053,-0.7028053,4.193583,69.8929,0.1196412,0.8180198,0.06399105,0,3.622754
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,35.00975,35.00975,0.8948745,0.8948745,0,-1,0,0.8948745,0,0,1.110223E-16,0,0,0.9419732,0.8948745,0,0,1.904144,2.839959,0,0.9419732,-0.9419732,3.200655,53.34415,0.1196412,0.984362,0,0,2.839959
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,34.05767,34.05767,0.9518312,0.9518312,0,-1,0,0.9518312,0,0,1.110223E-16,0,0,1.001927,0.9518312,0,0,2.950781,1.897986,0,1.001927,-1.001927,2.144531,35.74212,0.1196412,1.047014,0,0,1.897986
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,33.08642,33.08642,1.145887,0.8512558,0,-1,0,0.8512558,0,0,0.2946315,0.4092202,0,0.8960587,0.8512558,0,0,4.064034,0.8960587,0,0.8960587,-0.8960587,1.200002,20,0.1196412,1.260476,0,0,0.8960587
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,32.2238,32.2238,0.03290716,0,0,-1,0,0,0,0,0.03290716,0.03619787,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1196412,0.03619787,0,0,0
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,31.55926,31.55926,0.05097386,0,0,-1,0,0,0,0,0.05097386,0.05607124,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1196412,0.05607124,0,0,0
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,31.00334,31.00334,0.0486124,0,0,-1,0,0,0,0,0.0486124,0.05347364,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1196412,0.05347364,0,0,0
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,30.51772,30.51772,0.2371136,0,0,-1,0,0,0,0,0.2371136,0.2608249,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1196412,0.2608249,0,0,0
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,30.03209,30.03209,0.1056486,0,0,-1,0,0,0,0,0.1056486,0.1162135,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1196412,0.1162135,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,29.65509,29.65509,0.1184877,0,0,-1,0,0,0,0,0.1184877,0.1303365,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1196412,0.1303365,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,29.32921,29.32921,0.04422294,0,0,-1,0,0,0,0,0.04422294,0.04864524,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1196412,0.04864524,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,29.09279,29.09279,0.2118126,0.2118126,1.664444,0,0.5104933,0.2118126,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1198739,0.2329939,0,1.7,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.01944421,29.20454,28.88193,0.1265681,0.1265681,1.5792,0,0.4872215,0.1265681,15.36264,0,0,0,0.01944421,0,0,1.452632,1.38,3.679654,1.242,1.399444,0,1.399444,3.836815,63.94678,0.1200747,0.1392249,0.01555537,1.7,1.261444
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,0.2273304,32.51197,28.66467,0.8610348,0.8610348,1.7,0,0.5202,0.8610348,26.402,0,0,0,0.2273304,0,0,0.8389652,0.797017,2.28021,2.5015,1.024347,0,1.024347,4.808596,80.1431,0.1202915,0.9471382,0.1818643,1.7,2.72883
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,0.5984649,39.73742,29.1503,0.2353447,0.2353447,0,0,0,0.2353447,254.2929,0,0,0,0.5984649,0.2477312,0.2353447,0,0,1.255863,3.423412,0.3507336,0,0.3507336,5.141331,85.68868,0.1202451,0.2588792,0.4787719,0,4.021877
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,0.9929793,49.15034,30.49855,0.3858248,0.3858248,0,-1,0,0.3858248,257.3653,0,0,0,0.9929793,0.4061314,0.3858248,0,0,0.9051292,3.739073,0.5868479,0,0.5868479,5.698064,94.96754,0.1201675,0.4244073,0.7943834,0,4.732052
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,0.9845473,50.54102,31.87875,0,0,0,0,0,0,0,0.666266,0,0,0.9845473,0,0,0,0,0.3182813,4.267236,0.3182813,0,0.3182813,6.000012,100,0.1201255,0,0.7876378,0,5.251783
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,0.7795714,47.71526,33.20783,0,0,0,0,0,0,0,0.7795714,0,0,0.7795714,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1201255,0,0.6236572,0,5.333261
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,0.7019402,47.57504,34.52413,0.7930436,0.7930436,0,0,0,0.7930436,88.51219,0,1.110223E-16,0,0.7019402,0.8347827,0.7930436,0,0,0,4.553689,0,0.1328425,-0.1328425,5.859984,97.6662,0.1201255,0.872348,0.5615522,0,5.255629
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,0.6911502,48.80653,35.85321,0,0,0,0,0,0,0,0.5435475,0,0,0.6911502,0,0,0,0,0.1476028,4.420846,0.1476028,0,0.1476028,6.000012,100,0.120106,0,0.5529202,0,5.111997
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,0.551174,46.89988,36.69666,0.05480235,0.05480235,0,-1,0,0.05480235,1005.749,0.4934874,0,0,0.551174,0.05768669,0.05480235,0,0,0,4.553689,0,0,0,6.000012,100,0.120106,0.06028259,0.4409392,0,5.104863
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,0.538247,46.9924,37.02254,0.4529538,0.4529538,0,0,0,0.4529538,118.8305,0.0614536,0,0,0.538247,0.4767934,0.4529538,0,0,0,4.553689,0,0,0,6.000012,100,0.120106,0.4982491,0.4305976,0,5.091936
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,0.2475862,41.89001,37.45066,1.087842,1.087842,0,0,0,1.087842,22.75938,0,2.220446E-16,0,0.2475862,1.145097,1.087842,0,0,0,4.553689,0,0.8975109,-0.8975109,5.053952,84.23237,0.120106,1.196627,0.1980689,0,4.801275
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,0.1705595,40.11726,37.09283,0.6938237,0.6938237,0,0,0,0.6938237,24.58255,0,0,0,0.1705595,0.7303407,0.6938237,0,0,0.9972344,3.656178,0,0.5597812,-0.5597812,4.463891,74.39804,0.120106,0.7632061,0.1364476,0,3.826737
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.07040283,37.18777,35.96183,1.188258,1.188258,0,0,0,1.188258,5.924878,0,2.220446E-16,0,0.07040283,1.250798,1.188258,0,0,1.619213,3.096397,0,1.180395,-1.180395,3.219646,53.66065,0.120106,1.307084,0.05632227,0,3.1668
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,34.90113,34.90113,0.4701172,0.4701172,0,-1,0,0.4701172,0,0,5.551115E-17,0,0,0.4948602,0.4701172,0,0,2.930763,1.916002,0,0.4948602,-0.4948602,2.698017,44.96687,0.120106,0.5171289,0,0,1.916002
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,33.96822,33.96822,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.480608,1.421142,0,0,0,2.698017,44.96687,0.120106,0,0,0,1.421142
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,32.99696,32.99696,0.7434703,0.7434703,0,-1,0,0.7434703,0,0,1.110223E-16,0,0,0.7826003,0.7434703,0,0,3.480608,1.421142,0,0.7826003,-0.7826003,1.873084,31.21801,0.120106,0.8178173,0,0,1.421142
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,32.13434,32.13434,0.1418155,0.1418155,0,-1,0,0.1418155,0,0,2.775558E-17,0,0,0.1492795,0.1418155,0,0,4.350164,0.6385413,0,0.1492795,-0.1492795,1.71573,28.59544,0.120106,0.1559971,0,0,0.6385413
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,31.48258,31.48258,0.01892743,0.01892743,0,-1,0,0.01892743,0,0,3.469447E-18,0,0,0.01992361,0.01892743,0,0,4.51603,0.4892619,0,0.01992361,-0.01992361,1.694728,28.24542,0.120106,0.02082018,0,0,0.4892619
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,30.92667,30.92667,0.1386923,0.1386923,0,-1,0,0.1386923,0,0,2.775558E-17,0,0,0.1459918,0.1386923,0,0,4.538167,0.4693383,0,0.1459918,-0.1459918,1.540839,25.68061,0.120106,0.1525615,0,0,0.4693383
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,30.44104,30.44104,0.09077191,0.09077191,0,-1,0,0.09077191,0,0,0,0,0,0.09554937,0.09077191,0,0,4.700381,0.3233464,0,0.09554937,-0.09554937,1.440122,24.00198,0.120106,0.0998491,0,0,0.3233464
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,29.95542,29.95542,0.179781,0.179781,0,-1,0,0.179781,0,0,0,0,0,0.1892431,0.179781,0,0,4.806547,0.227797,0,0.1892431,-0.1892431,1.240642,20.67732,0.120106,0.1977591,0,0,0.227797
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,29.59759,29.59759,0.3166729,0.03662623,0,-1,0,0.03662623,0,0,0.2800466,0.3117139,0,0.03855392,0.03662623,0,0,5.016817,0.03855392,0,0.03855392,-0.03855392,1.200002,20,0.120106,0.3483401,0,0,0.03855392
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,29.2781,29.2781,0.1119735,0,0,-1,0,0,0,0,0.1119735,0.1231708,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.120106,0.1231708,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,29.04167,29.04167,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.120106,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.01621096,29.09321,28.82442,0.03355709,0.03355709,1.486189,0,0.4618295,0.03355709,48.30861,0,0,0,0.01621096,0,0,1.452632,1.38,5.059654,0,1.396211,0,1.396211,2.524565,42.07599,0.1202751,0.0369128,0.01296877,1.7,0.01621096
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,0.1833932,31.68264,28.59439,0.565051,0.565051,1.7,0,0.5202,0.565051,32.45605,0,0,0,0.1833932,0,0,1.134949,1.078202,3.663443,1.25659,1.261595,0,1.261595,3.721418,62.02351,0.1205326,0.6215561,0.1467146,1.7,1.439983
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,0.1910942,32.34271,29.11196,0.06389505,0.06389505,1.516527,0,0.4701118,0.06389505,299.0752,2.220446E-16,0,0,0.1910942,0,0,1.452632,1.38,2.401849,2.392025,1.571094,0,1.571094,5.211889,86.86465,0.1206876,0.07028455,0.1528754,1.7,2.583119
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,0.2851588,35.33775,30.42826,1.277849,1.277849,0,-1,0,1.277849,22.31553,0,2.220446E-16,0.02563434,0.2851588,1.345105,1.277849,0,0,0.8307544,3.80601,0,1.059946,-1.059946,4.094608,68.24333,0.1206876,1.405634,0.2281271,0,4.091169
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,0.4088365,39.00823,31.80846,0.7709024,0.7709024,0,0,0,0.7709024,53.0335,0,0,0,0.4088365,0.8114762,0.7709024,0,0,2.008472,2.746064,0,0.4026397,-0.4026397,3.670189,61.16969,0.1206876,0.8479927,0.3270692,0,3.154901
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,0.1773496,36.20721,33.13754,0,0,0,0,0,0,0,0,0,0,0.1773496,0,0,0,0,2.455849,2.343424,0.1773496,0,0.1773496,3.838437,63.97383,0.1206641,0,0.1418797,0,2.520774
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,0.4226473,42.03926,34.45384,0.6610568,0.6610568,0,0,0,0.6610568,63.9351,0,1.110223E-16,0,0.4226473,0.6958492,0.6610568,0,0,2.2785,2.503039,0,0.2732019,-0.2732019,3.550457,59.17417,0.1206641,0.7271625,0.3381178,0,2.925686
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,0.39878,42.98273,35.78292,0.9492231,0.9492231,0,0,0,0.9492231,42.0112,0,0,0,0.39878,0.9991822,0.9492231,0,0,2.582057,2.229837,0,0.6004022,-0.6004022,2.917578,48.6262,0.1206641,1.044145,0.3190241,0,2.628617
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,0.7271646,50.39689,36.62637,0,0,0,-1,0,0,0,0,0,0,0.7271646,0,0,0,0,3.249171,1.629435,0.7271646,0,0.7271646,3.607427,60.12366,0.1205683,0,0.5817317,0,2.3566
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,0.5447806,47.03983,36.94587,0.1370182,0.1370182,0,0,0,0.1370182,397.5973,0,0,0,0.5447806,0.1442297,0.1370182,0,0,2.522007,2.283883,0.4005509,0,0.4005509,3.987422,66.45691,0.1205156,0.15072,0.4358245,0,2.828664
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.1154831,39.45811,37.41871,0,0,0,0,0,0,0,0,0,0,0.1154831,0,0,0,0,2.121455,2.644379,0.1154831,0,0.1154831,4.09698,68.28285,0.1205004,0,0.09238645,0,2.759862
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,0.1885903,40.37203,37.02254,0,0,0,0,0,0,0,0,0,0,0.1885903,0,0,0,0,2.005972,2.748314,0.1885903,0,0.1885903,4.275892,71.26472,0.1204756,0,0.1508722,0,2.936904
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.08002099,37.2987,35.90433,0.6577535,0.6577535,0,0,0,0.6577535,12.1658,0,1.110223E-16,0,0.08002099,0.6923721,0.6577535,0,0,1.817382,2.918045,0,0.6123511,-0.6123511,3.630417,60.50683,0.1204756,0.7235288,0.0640168,0,2.998066
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,34.86279,34.86279,0.2695613,0.2695613,0,-1,0,0.2695613,0,0,0,0,0,0.2837487,0.2695613,0,0,2.497772,2.305694,0,0.2837487,-0.2837487,3.33132,55.52188,0.1204756,0.2965175,0,0,2.305694
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,33.92987,33.92987,1.002115,1.002115,0,-1,0,1.002115,0,0,0,0,0,1.054858,1.002115,0,0,2.813049,2.021945,0,1.054858,-1.054858,2.219402,36.98996,0.1204756,1.102327,0,0,2.021945
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,32.95863,32.95863,0.9607427,0.9187328,0,-1,0,0.9187328,0,0,0.04200982,0.1380841,0,0.9670872,0.9187328,0,0,3.985113,0.9670872,0,0.9670872,-0.9670872,1.200002,20,0.1204756,1.056817,0,0,0.9670872
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,32.096,32.096,0.08624584,0,0,-1,0,0,0,0,0.08624584,0.09487043,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1204756,0.09487043,0,0,0
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,31.43146,31.43146,0.2397192,0,0,-1,0,0,0,0,0.2397192,0.2636911,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1204756,0.2636911,0,0,0
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,30.87555,30.87555,0.3093114,0,0,-1,0,0,0,0,0.3093114,0.3402425,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1204756,0.3402425,0,0,0
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,30.38992,30.38992,0.06639811,0,0,-1,0,0,0,0,0.06639811,0.07303793,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1204756,0.07303793,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,29.9043,29.9043,0.05042052,0,0,-1,0,0,0,0,0.05042052,0.05546257,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1204756,0.05546257,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,29.54647,29.54647,0.1938419,0,0,-1,0,0,0,0,0.1938419,0.2132261,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1204756,0.2132261,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,29.23976,29.23976,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1204756,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,28.99055,28.99055,0.07958199,0.07958199,1.532214,0,0.4743943,0.07958199,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1206604,0.08754019,0,1.7,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.006207449,28.89527,28.79247,0.05173895,0.05173895,1.504371,0,0.4667931,0.05173895,11.99763,2.220446E-16,0,0,0.006207449,0,0,1.452632,1.38,3.679654,1.242,1.386207,0,1.386207,3.824257,63.73749,0.1208347,0.05691285,0.00496596,1.7,1.248207
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.1097619,30.39012,28.55605,0.65713,0.65713,1.7,0,0.5202,0.65713,16.70322,0,0,0,0.1097619,0,0,1.04287,0.9907265,2.293447,2.489587,1.100488,0,1.100488,4.868272,81.13771,0.1210684,0.722843,0.08780951,1.7,2.599349
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,0.1839583,32.16766,29.06084,1.665408,1.665408,0.425,0,0.172125,1.665408,11.04583,0,2.220446E-16,0,0.1839583,1.305693,1.240409,0,0,1.192959,3.480026,0,1.121735,-1.121735,3.68586,61.43087,0.1210684,1.831949,0.1471666,1.7,3.663985
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,0.2932287,35.42178,30.37075,0.1396043,0.1396043,0,-1,0,0.1396043,210.0428,0,0,0,0.2932287,0.1469519,0.1396043,0,0,2.439331,2.358291,0.1462769,0,0.1462769,3.82463,63.74371,0.1210491,0.1535647,0.234583,0,2.65152
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,0.2230472,35.5841,31.73817,0,0,0,0,0,0,0,0,0,0,0.2230472,0,0,0,0,2.293054,2.48994,0.2230472,0,0.2230472,4.036232,67.27039,0.1210198,0,0.1784378,0,2.712988
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,0.1630106,35.90264,33.08642,0.4984919,0.4984919,0,0,0,0.4984919,32.70075,0,0,0,0.1630106,0.5247284,0.4984919,0,0,2.070007,2.690683,0,0.3617178,-0.3617178,3.654947,60.91567,0.1210198,0.5483411,0.1304085,0,2.853693
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.142581,36.85487,34.37716,0.7229864,0.7229864,0,0,0,0.7229864,19.72112,0,0,0,0.142581,0.7610383,0.7229864,0,0,2.471915,2.328965,0,0.6184573,-0.6184573,3.003036,50.0505,0.1210198,0.795285,0.1140648,0,2.471546
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,0.3174118,41.37937,35.70624,0.8438734,0.8438734,0,0,0,0.8438734,37.61368,0,0,0,0.3174118,0.8882878,0.8438734,0,0,3.15909,1.710508,0,0.5708759,-0.5708759,2.40128,40.02125,0.1210198,0.9282607,0.2539294,0,2.02792
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,0.1864069,39.8692,36.56887,0.9361244,0.9361244,0,-1,0,0.9361244,19.91262,0,1.110223E-16,0,0.1864069,0.9853942,0.9361244,0,0,3.793397,1.139632,0,0.7989873,-0.7989873,1.559073,25.98451,0.1210198,1.029737,0.1491255,0,1.326039
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,0.2112314,40.67258,36.91392,0,0,0,0,0,0,0,0,0,0,0.2112314,0,0,0,0,4.68116,0.3406447,0.2112314,0,0.2112314,1.759465,29.32436,0.120992,0,0.1689851,0,0.5518761
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.1165257,39.39909,37.34203,0.3309714,0.3309714,0,0,0,0.3309714,35.20717,0,0,0,0.1165257,0.348391,0.3309714,0,0,4.469929,0.530753,0,0.2318653,-0.2318653,1.515058,25.25091,0.120992,0.3640686,0.09322055,0,0.6472787
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.09274413,38.57474,36.94587,1.062976,1.062976,0.6909259,0,0.2447228,1.062976,8.72495,0,0,0,0.09274413,0.3916318,0.3720502,0,0,4.727557,0.2988877,0,0.2988877,-0.2988877,1.200002,20,0.120992,1.169274,0.0741953,1.7,0.3916318
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.08052661,37.25602,35.85321,0.1837155,0.1837155,1.636347,0,0.5028228,0.1837155,43.83223,0,0,0,0.08052661,0,0,1.452632,1.38,5.059654,0,1.460527,0,1.460527,2.58558,43.09291,0.1211989,0.2020871,0.06442129,1.7,0.08052661
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,34.81167,34.81167,0.05265589,0.05265589,0,-1,0,0.05265589,0,0,6.938894E-18,0,0,0.05542726,0.05265589,0,0,3.599128,1.314474,0,0.05542726,-0.05542726,2.527154,42.11915,0.1211989,0.05792148,0,0,1.314474
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,33.89154,33.89154,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.660714,1.259047,0,0,0,2.527154,42.11915,0.1211989,0,0,0,1.259047
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,32.92029,32.92029,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.660714,1.259047,0,0,0,2.527154,42.11915,0.1211989,0,0,0,1.259047
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,32.06405,32.06405,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.660714,1.259047,0,0,0,2.527154,42.11915,0.1211989,0,0,0,1.259047
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,31.39312,31.39312,0.1921383,0.1921383,0,-1,0,0.1921383,0,0,2.775558E-17,0,0,0.2022508,0.1921383,0,0,3.660714,1.259047,0,0.2022508,-0.2022508,2.313963,38.56598,0.1211989,0.2113521,0,0,1.259047
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,30.83721,30.83721,0.2537311,0.2537311,0,-1,0,0.2537311,0,0,0,0,0,0.2670853,0.2537311,0,0,3.885437,1.056796,0,0.2670853,-0.2670853,2.03243,33.87377,0.1211989,0.2791042,0,0,1.056796
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,30.35158,30.35158,0.08572441,0.08572441,0,-1,0,0.08572441,0,0,0,0,0,0.09023622,0.08572441,0,0,4.182198,0.7897106,0,0.09023622,-0.09023622,1.937313,32.28849,0.1211989,0.09429686,0,0,0.7897106
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,29.86596,29.86596,0.09502015,0.09502015,0,-1,0,0.09502015,0,0,1.387779E-17,0,0,0.1000212,0.09502015,0,0,4.282461,0.6994743,0,0.1000212,-0.1000212,1.831882,30.5313,0.1211989,0.1045222,0,0,0.6994743
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,29.5273,29.5273,0.1391836,0.1391836,0,-1,0,0.1391836,0,0,0,0,0,0.1465091,0.1391836,0,0,4.393595,0.5994532,0,0.1465091,-0.1465091,1.677447,27.9574,0.1211989,0.153102,0,0,0.5994532
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,29.20142,29.20142,0.06894835,0.06894835,0,-1,0,0.06894835,0,0,1.387779E-17,0,0,0.07257722,0.06894835,0,0,4.556383,0.452944,0,0.07257722,-0.07257722,1.600944,26.68235,0.1211989,0.07584319,0,0,0.452944
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,28.97139,28.97139,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.637024,0.3803668,0,0,0,1.600944,26.68235,0.1211989,0,0,0,0.3803668
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.01037461,28.92598,28.75413,0,0,0,0,0,0,0,0,0,0,0.01037461,0,0,0,0,4.637024,0.3803668,0.01037461,0,0.01037461,1.610786,26.84639,0.1211975,0,0.008299692,0,0.3907414
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.07932898,29.8389,28.51771,0.7501975,0.7501975,0.425,0,0.172125,0.7501975,10.57441,0,0,0,0.07932898,0.3423132,0.3251975,0,0,4.62665,0.389704,0,0.2629842,-0.2629842,1.333577,22.22623,0.1211975,0.8252172,0.06346319,1.7,0.469033
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.09364149,30.58907,29.0225,0.7488567,0.7488567,1.7,0,0.5202,0.7488567,12.50459,0,0,0,0.09364149,0,0,0.9511433,0.9035861,4.918855,0.1267198,0.9972277,0,0.9972277,2.27963,37.99376,0.1214084,0.8237423,0.07491319,1.7,0.2203613
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,0.1716534,33.25044,30.33241,0.8262112,0.8262112,0,-1,0,0.8262112,20.77597,0,1.110223E-16,0,0.1716534,0.869696,0.8262112,0,0,3.921627,1.024225,0,0.6980426,-0.6980426,1.543828,25.73042,0.1214084,0.9088323,0.1373227,0,1.195878
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.09616918,33.33551,31.69983,1.220176,1.220176,0.8189421,0,0.2796712,1.220176,7.881584,5.551115E-17,0,0,0.09616918,0.4223513,0.4012337,0,0,4.69723,0.3261821,0,0.3261821,-0.3261821,1.200002,20,0.1214084,1.342193,0.07693534,1.7,0.4223513
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.06112569,34.09251,33.04808,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.06112569,0,0,1.452632,1.38,5.059654,0,1.441126,0,1.441126,2.567174,42.78615,0.1215563,0,0.04890055,1.7,0.06112569
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.1123172,36.30319,34.35799,0.8866494,0.8866494,1.7,0,0.5202,0.8866494,12.66761,0,0,0,0.1123172,0,0,0.8133506,0.7726831,3.618529,1.297013,0.8850003,0,0.8850003,3.406759,56.77921,0.1217417,0.9753143,0.08985379,1.7,1.40933
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,0.202914,39.27274,35.69346,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.202914,0,0,1.452632,1.38,2.733528,2.093513,1.582914,0,1.582914,4.908443,81.80723,0.1218701,0,0.1623312,1.7,2.296427
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,0.239322,40.79879,36.53692,0.3387016,0.3387016,0,-1,0,0.3387016,70.65867,0,0,0,0.239322,0.356528,0.3387016,0,0,1.150614,3.518136,0,0.117206,-0.117206,4.784897,79.74813,0.1218701,0.3725717,0.1914576,0,3.757458
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.1230132,39.00996,36.84363,0.4732153,0.4732153,0,0,0,0.4732153,25.99519,0,0,0,0.1230132,0.4981213,0.4732153,0,0,1.280843,3.40093,0,0.3751081,-0.3751081,4.389499,73.15816,0.1218701,0.5205368,0.09841055,0,3.523943
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.1095392,39.20311,37.27174,1.214926,1.214926,0,0,0,1.214926,9.01612,0,2.220446E-16,0,0.1095392,1.278869,1.214926,0,0,1.69763,3.025822,0,1.16933,-1.16933,3.156917,52.61517,0.1218701,1.336419,0.08763134,0,3.135361
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.09889402,38.61287,36.87558,0,0,0,0,0,0,0,0,0,0,0.09889402,0,0,0,0,2.996886,1.856492,0.09889402,0,0.09889402,3.250736,54.17882,0.1218571,0,0.07911522,0,1.955386
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.07732203,37.12886,35.78292,0.8314559,0.8314559,0,0,0,0.8314559,9.299595,0,1.110223E-16,0,0.07732203,0.8752168,0.8314559,0,0,2.897992,1.945496,0,0.7978947,-0.7978947,2.409681,40.16127,0.1218571,0.9146015,0.06185763,0,2.022818
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,34.74138,34.74138,1.633967,1.090222,0,-1,0,1.090222,0,0,0.5437453,0.7071421,0,1.147602,1.090222,0,0,3.784541,1.147602,0,1.147602,-1.147602,1.200002,20,0.1218571,1.797364,0,0,1.147602
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,33.84042,33.84042,0.2353994,0,0,-1,0,0,0,0,0.2353994,0.2589393,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1218571,0.2589393,0,0,0
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,32.86917,32.86917,0.6743291,0,0,-1,0,0,0,0,0.6743291,0.741762,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1218571,0.741762,0,0,0
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,32.00654,32.00654,0.07964993,0,0,-1,0,0,0,0,0.07964993,0.08761492,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1218571,0.08761492,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,31.36117,31.36117,0.1667322,0,0,-1,0,0,0,0,0.1667322,0.1834054,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1218571,0.1834054,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,30.80526,30.80526,0.1808163,0,0,-1,0,0,0,0,0.1808163,0.1988979,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1218571,0.1988979,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,30.31963,30.31963,0.09020451,0,0,-1,0,0,0,0,0.09020451,0.09922497,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1218571,0.09922497,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,29.83401,29.83401,0.2130186,0,0,-1,0,0,0,0,0.2130186,0.2343205,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1218571,0.2343205,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,29.47618,29.47618,0.09240397,0,0,-1,0,0,0,0,0.09240397,0.1016444,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1218571,0.1016444,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,29.16947,29.16947,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1218571,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,28.91388,28.91388,0.03615294,0.03615294,1.488785,0,0.4625382,0.03615294,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1220235,0.03976823,0,1.7,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.002004659,28.73618,28.70301,0.2325283,0.2325283,1.68516,0,0.5161486,0.2325283,0.862114,2.220446E-16,0,0,0.002004659,0,0,1.452632,1.38,3.679654,1.242,1.382005,0,1.382005,3.82027,63.67104,0.1222532,0.2557811,0.001603727,1.7,1.244005
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,0.04628962,29.23476,28.46659,1.176963,1.176963,1.7,0,0.5202,1.176963,3.93297,0,0,0,0.04628962,0,0,0.5230367,0.4968849,2.29765,2.485804,0.5431745,0,0.5431745,4.335571,72.25937,0.1223667,1.29466,0.0370317,1.7,2.532094
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,0.06731798,30.11355,28.99055,1.097799,1.097799,1.7,0,0.5202,1.097799,6.132088,0,0,0,0.06731798,0,0,0.6022013,0.5720912,1.754475,2.974661,0.6394092,0,0.6394092,4.942167,82.36929,0.1224997,1.207579,0.05385438,1.7,3.041979
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,0.1800293,33.3239,30.26213,0.849035,0.849035,0,-1,0,0.849035,21.20399,0,1.110223E-16,0,0.1800293,0.893721,0.849035,0,0,1.115066,3.550129,0,0.7136917,-0.7136917,4.18987,69.83103,0.1224997,0.9339384,0.1440234,0,3.730159
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,0.2769833,36.4303,31.62955,1.104762,1.104762,0,0,0,1.104762,25.07177,0,0,0,0.2769833,1.162907,1.104762,0,0,1.908057,2.836438,0,0.8859236,-0.8859236,3.256025,54.26697,0.1224997,1.215238,0.2215867,0,3.113421
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,0.2948678,38.14275,32.97779,0,0,0,0,0,0,0,0,0,0,0.2948678,0,0,0,0,2.892416,1.950514,0.2948678,0,0.2948678,3.535761,58.92923,0.1224609,0,0.2358942,0,2.245382
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,0.2222798,38.1625,34.26854,0.8081113,0.8081113,0,0,0,0.8081113,27.50608,0,0,0,0.2222798,0.8506435,0.8081113,0,0,2.597548,2.215895,0,0.6283637,-0.6283637,2.873408,47.89003,0.1224609,0.8889224,0.1778238,0,2.438175
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,0.1130675,37.57761,35.604,0.2586297,0.2586297,0,0,0,0.2586297,43.7179,0,0,0,0.1130675,0.2722418,0.2586297,0,0,3.295731,1.587532,0,0.1591743,-0.1591743,2.705623,45.09363,0.1224609,0.2844927,0.090454,0,1.700599
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,0.039837,37.14095,36.44746,0.2763187,0.2763187,0,-1,0,0.2763187,14.41705,0,0,0,0.039837,0.2908618,0.2763187,0,0,3.472591,1.428357,0,0.2510248,-0.2510248,2.44102,40.68358,0.1224609,0.3039505,0.0318696,0,1.468194
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,0.1029281,38.56176,36.75417,0,0,0,0,0,0,0,0,0,0,0.1029281,0,0,0,0,3.751507,1.177332,0.1029281,0,0.1029281,2.538666,42.31101,0.1224474,0,0.08234248,0,1.280261
