Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,0.05667786,38.15598,37.16312,0.3756605,0.3756605,0,0,0,0.3756605,15.08752,0,5.551115E-17,0,0.05667786,0.3954321,0.3756605,0,0,3.648579,1.269968,0,0.3387542,-0.3387542,2.181588,36.35972,0.1224474,0.4132265,0.04534229,0,1.326646
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,0.03544295,37.42978,36.81168,0.527341,0.527341,0,0,0,0.527341,6.721067,0,1.110223E-16,0,0.03544295,0.5550959,0.527341,0,0,4.024973,0.9312135,0,0.5196529,-0.5196529,1.633825,27.23037,0.1224474,0.5800751,0.02835436,0,0.9666564
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,0.07982703,37.0955,35.70624,0,0,0,0,0,0,0,0,0,0,0.07982703,0,0,0,0,4.602365,0.4115606,0.07982703,0,0.07982703,1.709556,28.49254,0.1224369,0,0.06386162,0,0.4913876
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,34.68387,34.68387,0.6140053,0.4592347,0,-1,0,0.4592347,0,0,0.1547706,0.2161712,0,0.4834049,0.4592347,0,0,4.522538,0.4834049,0,0.4834049,-0.4834049,1.200002,20,0.1224369,0.6754059,0,0,0.4834049
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,33.7893,33.7893,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1224369,0,0,0,0
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,32.83083,32.83083,0.5745195,0,0,-1,0,0,0,0,0.5745195,0.6319715,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1224369,0.6319715,0,0,0
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,31.96821,31.96821,0.04176994,0,0,-1,0,0,0,0,0.04176994,0.04594693,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1224369,0.04594693,0,0,0
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,31.32283,31.32283,0.1092478,0,0,-1,0,0,0,0,0.1092478,0.1201726,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1224369,0.1201726,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,30.76692,30.76692,0.153653,0,0,-1,0,0,0,0,0.153653,0.1690183,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1224369,0.1690183,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,30.2813,30.2813,0.05918581,0,0,-1,0,0,0,0,0.05918581,0.06510439,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1224369,0.06510439,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,29.79567,29.79567,0.1426381,0,0,-1,0,0,0,0,0.1426381,0.1569019,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1224369,0.1569019,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,29.43784,29.43784,0.2094738,0,0,-1,0,0,0,0,0.2094738,0.2304212,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1224369,0.2304212,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,29.13113,29.13113,0.06038976,0,0,-1,0,0,0,0,0.06038976,0.06642874,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1224369,0.06642874,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,28.88193,28.88193,0.1759071,0.1759071,1.628539,0,0.5006911,0.1759071,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1226471,0.1934979,0,1.7,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,0.02343052,29.05308,28.66467,0.2304861,0.2304861,1.683118,0,0.5155911,0.2304861,10.1657,0,0,0,0.02343052,0,0,1.452632,1.38,3.679654,1.242,1.403431,0,1.403431,3.840596,64.00981,0.1228714,0.2535347,0.01874442,1.7,1.265431
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,0.2717233,33.04159,28.42825,0.2950595,0.2950595,1.7,0,0.5202,0.2950595,92.09102,0,0,0,0.2717233,0,0,1.40494,1.334693,2.276224,2.505087,1.606417,0,1.606417,5.364577,89.40944,0.1230737,0.3245655,0.2173787,1.7,2.776811
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,0.3952529,35.7554,28.93305,0.3164565,0.3164565,0,0,0,0.3164565,124.8996,0,0,0,0.3952529,0.3331121,0.3164565,0,0,0.6698071,3.950863,0.06214084,0,0.06214084,5.423529,90.39198,0.1230656,0.3481021,0.3162023,0,4.346116
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,0.6979313,42.79709,30.21101,0.8698297,0.8698297,0,-1,0,0.8698297,80.2377,0,0,0,0.6979313,0.9156102,0.8698297,0,0,0.6076663,4.006789,0,0.2176789,-0.2176789,5.194076,86.56775,0.1230656,0.9568127,0.5583451,0,4.70472
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,0.800283,46.3398,31.57843,0.9712583,0.9712583,0,0,0,0.9712583,82.39651,0,0,0,0.800283,1.022377,0.9712583,0,0,0.8495317,3.78911,0,0.2220942,-0.2220942,4.959968,82.66596,0.1230656,1.068384,0.6402264,0,4.589394
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,0.9391202,50.74537,32.92029,0.2624998,0.2624998,0,0,0,0.2624998,357.7603,0,0,0,0.9391202,0.2763156,0.2624998,0,0,1.096303,3.567016,0.6628045,0,0.6628045,5.588759,93.14581,0.1229785,0.2887498,0.7512961,0,4.506136
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,1.056766,54.82567,34.21742,0.4265028,0.4265028,0,0,0,0.4265028,247.7748,0.1743176,0,0,1.056766,0.4489503,0.4265028,0,0,0.4334984,4.16354,0.4334984,0,0.4334984,6.000012,100,0.1229216,0.4691531,0.8454131,0,5.220307
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,0.9090687,53.06781,35.5465,1.213694,1.213694,0,0,0,1.213694,74.90096,0,2.220446E-16,0,0.9090687,1.277573,1.213694,0,0,0,4.553689,0,0.3685043,-0.3685043,5.611574,93.52605,0.1229216,1.335064,0.7272549,0,5.462758
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,0.7931026,51.52047,36.38995,0.7612744,0.7612744,0,-1,0,0.7612744,104.1809,0,0,0,0.7931026,0.8013415,0.7612744,0,0,0.4094492,4.185184,0,0.008238905,-0.008238905,5.60289,93.38131,0.1229216,0.8374019,0.6344821,0,4.978287
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,0.618582,48.24795,36.69666,0.6799846,0.6799846,0,0,0,0.6799846,90.96999,0,1.110223E-16,0,0.618582,0.7157733,0.6799846,0,0,0.4186035,4.176946,0,0.09719134,-0.09719134,5.500441,91.67384,0.1229216,0.7479831,0.4948656,0,4.795528
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,0.3023498,42.57596,37.13117,0.4440677,0.4440677,0,0,0,0.4440677,68.08643,0,0,0,0.3023498,0.4674396,0.4440677,0,0,0.5265939,4.079754,0,0.1650898,-0.1650898,5.326421,88.77351,0.1229216,0.4884744,0.2418798,0,4.382104
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,0.354679,43.19845,36.78612,0.6158621,0.6158621,0,0,0,0.6158621,57.59065,0,0,0,0.354679,0.6482759,0.6158621,0,0,0.7100271,3.914665,0,0.2935969,-0.2935969,5.016943,83.61555,0.1229216,0.6774483,0.2837432,0,4.269343
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,0.07946423,37.0569,35.67429,1.250735,1.250735,0,0,0,1.250735,6.353403,0,0,0,0.07946423,1.316563,1.250735,0,0,1.036246,3.621068,0,1.237099,-1.237099,3.712926,61.88198,0.1229216,1.375808,0.06357139,0,3.700532
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,34.6647,34.6647,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.4108,2.383969,0,0,0,3.712926,61.88198,0.1229216,0,0,0,2.383969
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,33.75096,33.75096,0.5831528,0.5831528,0,-1,0,0.5831528,0,0,0,0,0,0.6138451,0.5831528,0,0,2.4108,2.383969,0,0.6138451,-0.6138451,3.065876,51.09784,0.1229216,0.6414682,0,0,2.383969
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,32.77971,32.77971,0.4909301,0.4909301,0,-1,0,0.4909301,0,0,5.551115E-17,0,0,0.5167685,0.4909301,0,0,3.09285,1.770124,0,0.5167685,-0.5167685,2.521155,42.01916,0.1229216,0.5400231,0,0,1.770124
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,31.93626,31.93626,0.149398,0.149398,0,-1,0,0.149398,0,0,0,0,0,0.157261,0.149398,0,0,3.667037,1.253355,0,0.157261,-0.157261,2.355387,39.25637,0.1229216,0.1643378,0,0,1.253355
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,31.29088,31.29088,0.07783069,0.07783069,0,-1,0,0.07783069,0,0,0,0,0,0.08192705,0.07783069,0,0,3.841772,1.096094,0,0.08192705,-0.08192705,2.269028,37.81706,0.1229216,0.08561376,0,0,1.096094
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,30.72858,30.72858,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.932802,1.014167,0,0,0,2.269028,37.81706,0.1229216,0,0,0,1.014167
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,30.24296,30.24296,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.932802,1.014167,0,0,0,2.269028,37.81706,0.1229216,0,0,0,1.014167
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,29.75733,29.75733,0.01237044,0.01237044,0,-1,0,0.01237044,0,0,1.734723E-18,0,0,0.01302151,0.01237044,0,0,3.932802,1.014167,0,0.01302151,-0.01302151,2.255302,37.5883,0.1229216,0.01360748,0,0,1.014167
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,29.3995,29.3995,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.94727,1.001145,0,0,0,2.255302,37.5883,0.1229216,0,0,0,1.001145
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,29.09279,29.09279,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.94727,1.001145,0,0,0,2.255302,37.5883,0.1229216,0,0,0,1.001145
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,28.84359,28.84359,0.1673872,0.1673872,0,0,0,0.1673872,0,0,2.775558E-17,0,0,0.176197,0.1673872,0,0,3.94727,1.001145,0,0.176197,-0.176197,2.069574,34.49284,0.1229216,0.1841259,0,0,1.001145
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.01128513,28.81314,28.62634,0.07951987,0.07951987,0,0,0,0.07951987,14.19158,0,1.387779E-17,0,0.01128513,0.08370512,0.07951987,0,0,4.143045,0.8249485,0,0.07241999,-0.07241999,1.993237,33.22055,0.1229216,0.08747185,0.0090281,0,0.8362336
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,0.3367148,34.15167,28.3963,0.7836465,0.7836465,0.425,0,0.172125,0.7836465,42.9677,0,0,0,0.3367148,0.3775226,0.3586465,0,0,4.223512,0.7525285,0,0.04080779,-0.04080779,1.950222,32.50363,0.1229216,0.8620111,0.2693719,1.7,1.089243
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,0.7180222,41.77945,28.91388,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7180222,0,0,1.452632,1.38,4.268854,0.7117207,2.098022,0,2.098022,3.940581,65.67621,0.1229789,0,0.5744178,1.7,1.429743
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,1.040205,49.77172,30.1535,0.575052,0.575052,0,-1,0,0.575052,180.8888,0,0,0,1.040205,0.6053178,0.575052,0,0,2.170831,2.599941,0.4348868,0,0.4348868,4.35315,72.55236,0.122922,0.6325572,0.8321638,0,3.640145
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,1.147106,53.72734,31.52092,0.5979607,0.5979607,0,0,0,0.5979607,191.8363,0,0,0,1.147106,0.6294323,0.5979607,0,0,1.735945,2.991339,0.5176733,0,0.5176733,4.844258,80.73748,0.1228543,0.6577567,0.9176844,0,4.138444
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,1.431792,62.26541,32.88834,0.245171,0.245171,0,0,0,0.245171,583.9971,0,0,0,1.431792,0.2580747,0.245171,0,0,1.218271,3.457245,1.173717,0,1.173717,5.957744,99.29553,0.1227011,0.2696881,1.145433,0,4.889036
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,1.486202,65.33737,34.17908,0.7538654,0.7538654,0,0,0,0.7538654,197.1442,0.6481051,0,0,1.486202,0.7935425,0.7538654,0,0,0.04455447,4.51359,0.04455447,0,0.04455447,6.000012,100,0.1226953,0.8292519,1.188962,0,5.999792
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,1.472039,66.66116,35.50816,1.035037,1.035037,0,0,0,1.035037,142.2209,0.3825263,0,0,1.472039,1.089512,1.035037,0,0,0,4.553689,0,0,0,6.000012,100,0.1226953,1.13854,1.177631,0,6.025727
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,1.174302,60.11507,36.37717,0.09908082,0.09908082,0,-1,0,0.09908082,1185.196,1.070006,0,0,1.174302,0.1042956,0.09908082,0,0,0,4.553689,0,0,0,6.000012,100,0.1226953,0.1089889,0.9394413,0,5.727991
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,0.9857271,56.0459,36.66471,0.8264238,0.8264238,0,0,0,0.8264238,119.2762,0.1158073,0,0,0.9857271,0.8699198,0.8264238,0,0,0,4.553689,0,0,0,6.000012,100,0.1226953,0.9090662,0.7885817,0,5.539416
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,0.72388,50.84116,37.09283,0,0,0,0,0,0,0,0.72388,0,0,0.72388,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1226953,0,0.579104,0,5.277569
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,0.3797607,43.63917,36.75417,0.3557554,0.3557554,0,0,0,0.3557554,106.7477,0.005281337,0,0,0.3797607,0.3744793,0.3557554,0,0,0,4.553689,0,0,0,6.000012,100,0.1226953,0.3913309,0.3038085,0,4.93345
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.07869942,37.02415,35.65512,0.5235874,0.5235874,0,0,0,0.5235874,15.03081,0,1.110223E-16,0,0.07869942,0.5511447,0.5235874,0,0,0,4.553689,0,0.4724452,-0.4724452,5.502011,91.7,0.1226953,0.5759462,0.06295954,0,4.632389
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,34.64553,34.64553,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5249391,4.081244,0,0,0,5.502011,91.7,0.1226953,0,0,0,4.081244
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,33.75096,33.75096,0.1526609,0.1526609,0,-1,0,0.1526609,0,0,0,0,0,0.1606957,0.1526609,0,0,0.5249391,4.081244,0,0.1606957,-0.1606957,5.332623,88.87687,0.1226953,0.167927,0,0,4.081244
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,32.77971,32.77971,0.3724352,0.3724352,0,-1,0,0.3724352,0,0,5.551115E-17,0,0,0.392037,0.3724352,0,0,0.7034899,3.920548,0,0.392037,-0.392037,4.91938,81.98949,0.1226953,0.4096787,0,0,3.920548
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,31.91709,31.91709,0.1344769,0.1344769,0,-1,0,0.1344769,0,0,0,0,0,0.1415547,0.1344769,0,0,1.139087,3.528511,0,0.1415547,-0.1415547,4.770168,79.50264,0.1226953,0.1479246,0,0,3.528511
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,31.29088,31.29088,0.01082625,0.01082625,0,-1,0,0.01082625,0,0,1.734723E-18,0,0,0.01139605,0.01082625,0,0,1.29637,3.386956,0,0.01139605,-0.01139605,4.758155,79.30243,0.1226953,0.01190887,0,0,3.386956
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,30.72858,30.72858,0.05333251,0.05333251,0,-1,0,0.05333251,0,0,0,0,0,0.05613949,0.05333251,0,0,1.309032,3.37556,0,0.05613949,-0.05613949,4.698979,78.31616,0.1226953,0.05866576,0,0,3.37556
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,30.24296,30.24296,0.3303201,0.3303201,0,-1,0,0.3303201,0,0,5.551115E-17,0,0,0.3477054,0.3303201,0,0,1.371409,3.319421,0,0.3477054,-0.3477054,4.332466,72.20761,0.1226953,0.3633521,0,0,3.319421
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,29.74455,29.74455,0.07881286,0.07881286,0,-1,0,0.07881286,0,0,1.387779E-17,0,0,0.0829609,0.07881286,0,0,1.757748,2.971715,0,0.0829609,-0.0829609,4.245017,70.75014,0.1226953,0.08669414,0,0,2.971715
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,29.3995,29.3995,0.1643369,0.1643369,0,-1,0,0.1643369,0,0,2.775558E-17,0,0,0.1729863,0.1643369,0,0,1.849927,2.888754,0,0.1729863,-0.1729863,4.062674,67.71109,0.1226953,0.1807707,0,0,2.888754
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,29.08001,29.08001,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.042134,2.715768,0,0,0,4.062674,67.71109,0.1226953,0,0,0,2.715768
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,28.80525,28.80525,0.03225756,0.03225756,0,0,0,0.03225756,0,0,0,0,0,0.03395532,0.03225756,0,0,2.042134,2.715768,0,0.03395532,-0.03395532,4.026881,67.11456,0.1226953,0.03548332,0,0,2.715768
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.02208683,28.97312,28.60717,0.1561929,0.1561929,0,0,0,0.1561929,14.14074,0,2.775558E-17,0,0.02208683,0.1644136,0.1561929,0,0,2.079862,2.681813,0,0.1423268,-0.1423268,3.876856,64.61414,0.1226953,0.1718122,0.01766947,0,2.7039
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,0.2774513,33.08907,28.37713,0.1400101,0.1400101,0,0,0,0.1400101,198.1652,0,0,0,0.2774513,0.1473791,0.1400101,0,0,2.238003,2.539486,0.1300723,0,0.1300723,4.000253,66.67075,0.1226783,0.1540111,0.2219611,0,2.816937
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,0.5849003,39.20781,28.89471,0.7454786,0.7454786,0,0,0,0.7454786,78.4597,0,1.110223E-16,0,0.5849003,0.7847143,0.7454786,0,0,2.107931,2.656551,0,0.199814,-0.199814,3.789631,63.16039,0.1226783,0.8200264,0.4679202,0,3.241452
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,0.9063128,46.92041,30.14072,0.3907519,0.3907519,0,-1,0,0.3907519,231.9407,0,0,0,0.9063128,0.4113178,0.3907519,0,0,2.329947,2.456737,0.494995,0,0.494995,4.259224,70.98693,0.1226138,0.4298271,0.7250503,0,3.36305
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,0.5978028,42.24465,31.50175,0.4029215,0.4029215,0,0,0,0.4029215,148.3671,0,0,0,0.5978028,0.4241279,0.4029215,0,0,1.834951,2.902233,0.1736749,0,0.1736749,4.423987,73.73296,0.1225912,0.4432137,0.4782422,0,3.500036
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,0.6325988,44.37249,32.85,0.1276372,0.1276372,0,0,0,0.1276372,495.6225,0,0,0,0.6325988,0.134355,0.1276372,0,0,1.661277,3.05854,0.4982438,0,0.4982438,4.896662,81.61087,0.1225264,0.1404009,0.506079,0,3.691139
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,1.117646,56.15784,34.1663,0.3819672,0.3819672,0,0,0,0.3819672,292.6025,0,0,0,1.117646,0.4020707,0.3819672,0,0,1.163033,3.506959,0.715575,0,0.715575,5.575516,92.92509,0.1224335,0.4201639,0.8941166,0,4.624605
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,1.158779,58.69196,35.49538,0.1774503,0.1774503,0,0,0,0.1774503,653.0161,0.5245315,0,0,1.158779,0.1867898,0.1774503,0,0,0.4474578,4.150977,0.4474578,0,0.4474578,6.000012,100,0.1223754,0.1951953,0.9270232,0,5.309756
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,1.045228,57.02658,36.33883,0.4031196,0.4031196,0,-1,0,0.4031196,259.2849,0.6208918,0,0,1.045228,0.4243364,0.4031196,0,0,0,4.553689,0,0,0,6.000012,100,0.1223754,0.4434316,0.8361826,0,5.598917
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,0.7236975,50.32476,36.62637,0.07568444,0.07568444,0,0,0,0.07568444,956.2038,0.6440297,0,0,0.7236975,0.07966784,0.07568444,0,0,0,4.553689,0,0,0,6.000012,100,0.1223754,0.08325289,0.578958,0,5.277387
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,0.4510401,45.28606,37.02254,0.2143425,0.2143425,0,0,0,0.2143425,210.4296,0.2254165,0,0,0.4510401,0.2256237,0.2143425,0,0,0,4.553689,0,0,0,6.000012,100,0.1223754,0.2357768,0.3608321,0,5.004729
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,0.2281418,40.77808,36.71583,0.4761316,0.4761316,0,0,0,0.4761316,47.9157,0,0,0,0.2281418,0.5011912,0.4761316,0,0,0,4.553689,0,0.2730494,-0.2730494,5.712193,95.20302,0.1223754,0.5237448,0.1825134,0,4.781831
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.07791129,36.97167,35.61679,0.3702789,0.3702789,0,0,0,0.3702789,21.04124,0,0,0,0.07791129,0.3897673,0.3702789,0,0,0.3033882,4.28064,0,0.311856,-0.311856,5.383468,89.72428,0.1223754,0.4073068,0.06232904,0,4.358551
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,34.63276,34.63276,0.6225165,0.6225165,0,-1,0,0.6225165,0,0,1.110223E-16,0,0,0.6552805,0.6225165,0,0,0.6498949,3.968784,0,0.6552805,-0.6552805,4.692741,78.2122,0.1223754,0.6847681,0,0,3.968784
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,33.75096,33.75096,0.7325778,0.7325778,0,-1,0,0.7325778,0,0,1.110223E-16,0,0,0.7711346,0.7325778,0,0,1.377984,3.313503,0,0.7711346,-0.7711346,3.879894,64.66477,0.1223754,0.8058356,0,0,3.313503
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,32.77971,32.77971,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.234801,2.542368,0,0,0,3.879894,64.66477,0.1223754,0,0,0,2.542368
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,31.89792,31.89792,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.234801,2.542368,0,0,0,3.879894,64.66477,0.1223754,0,0,0,2.542368
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,31.25255,31.25255,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.234801,2.542368,0,0,0,3.879894,64.66477,0.1223754,0,0,0,2.542368
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,30.7158,30.7158,0.2318839,0.2318839,0,-1,0,0.2318839,0,0,2.775558E-17,0,0,0.2440884,0.2318839,0,0,2.234801,2.542368,0,0.2440884,-0.2440884,3.622602,60.37659,0.1223754,0.2550723,0,0,2.542368
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,30.23018,30.23018,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.50601,2.29828,0,0,0,3.622602,60.37659,0.1223754,0,0,0,2.29828
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,29.70621,29.70621,0.0256737,0.0256737,0,-1,0,0.0256737,0,0,3.469447E-18,0,0,0.02702495,0.0256737,0,0,2.50601,2.29828,0,0.02702495,-0.02702495,3.594115,59.90181,0.1223754,0.02824107,0,0,2.29828
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,29.36755,29.36755,0.06453802,0.06453802,0,-1,0,0.06453802,0,0,0,0,0,0.06793476,0.06453802,0,0,2.536037,2.271255,0,0.06793476,-0.06793476,3.522506,58.70832,0.1223754,0.07099182,0,0,2.271255
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,29.06084,29.06084,0.08798612,0.08798612,0,-1,0,0.08798612,0,0,0,0,0,0.09261697,0.08798612,0,0,2.611521,2.203321,0,0.09261697,-0.09261697,3.424879,57.08121,0.1223754,0.09678473,0,0,2.203321
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,28.80525,28.80525,0.006316834,0.006316834,0,0,0,0.006316834,0,0,8.673617E-19,0,0,0.006649299,0.006316834,0,0,2.714428,2.110703,0,0.006649299,-0.006649299,3.41787,56.96439,0.1223754,0.006948518,0,0,2.110703
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.01887704,28.90704,28.59439,0.3246591,0.3246591,0,0,0,0.3246591,5.814419,0,5.551115E-17,0,0.01887704,0.3417464,0.3246591,0,0,2.721817,2.104054,0,0.3228694,-0.3228694,3.077536,51.29216,0.1223754,0.357125,0.01510163,0,2.122931
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,0.2527358,32.65817,28.37713,0.2024595,0.2024595,0,0,0,0.2024595,124.8328,0,0,0,0.2527358,0.2131152,0.2024595,0,0,3.08056,1.781185,0.03962054,0,0.03962054,3.115123,51.91862,0.1223703,0.2227054,0.2021886,0,2.033921
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,0.3918687,35.64114,28.88193,1.662218,1.662218,0.425,0,0.172125,1.662218,23.57504,0,0,0,0.3918687,1.302335,1.237218,0,0,3.04094,1.816843,0,0.9104666,-0.9104666,2.155407,35.92338,0.1223703,1.82844,0.3134949,1.7,2.208712
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,0.3901314,36.9231,30.14072,0.9744095,0.9744095,0,-1,0,0.9744095,40.03772,0,0,0.1366677,0.3901314,1.025694,0.9744095,0,0,4.052569,0.9063767,0,0.6355629,-0.6355629,1.485465,24.7577,0.1223703,1.07185,0.3121051,0,1.296508
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,0.4347467,39.16528,31.50175,0.9315748,0.9315748,0.425,0,0.172125,0.9315748,46.66793,0,0,0,0.4347467,0.5332366,0.5065748,0,0,4.75875,0.2708138,0,0.09848998,-0.09848998,1.381648,23.02741,0.1223703,1.024732,0.3477973,1.7,0.7055604
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,0.6285563,44.31374,32.86917,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6285563,0,0,1.452632,1.38,4.868184,0.1723238,2.008556,0,2.008556,3.287131,54.78541,0.12244,0,0.502845,1.7,0.80088
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,0.8639939,50.54375,34.1663,0.5348354,0.5348354,1.7,0,0.5202,0.5348354,161.5439,0,0,0,0.8639939,0,0,1.165165,1.106906,2.859627,1.980024,1.9709,0,1.9709,5.156891,85.94802,0.1225935,0.5883189,0.6911951,1.7,2.844018
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,0.6841952,48.27408,35.49538,0.4561388,0.4561388,0,0,0,0.4561388,149.9971,0,0,0,0.6841952,0.4801461,0.4561388,0,0,0.8887269,3.753835,0.2040491,0,0.2040491,5.35047,89.17432,0.1225671,0.5017527,0.5473562,0,4.43803
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,0.4872164,45.24354,36.31966,0.3444525,0.3444525,0,-1,0,0.3444525,141.4466,0,0,0,0.4872164,0.3625816,0.3444525,0,0,0.6846779,3.937479,0.1246349,0,0.1246349,5.468709,91.14496,0.122551,0.3788978,0.3897732,0,4.424695
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,0.5737827,47.25318,36.6072,0.806797,0.806797,0,0,0,0.806797,71.1186,0,1.110223E-16,0,0.5737827,0.84926,0.806797,0,0,0.560043,4.04965,0,0.2754773,-0.2754773,5.17833,86.30533,0.122551,0.8874767,0.4590261,0,4.623433
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,0.4018876,44.34128,37.02254,0.2659468,0.2659468,0,0,0,0.2659468,151.1158,0,0,0,0.4018876,0.279944,0.2659468,0,0,0.8661289,3.774173,0.1219436,0,0.1219436,5.294016,88.23342,0.1225352,0.2925415,0.3215101,0,4.176061
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,0.2829593,41.74653,36.67749,1.001474,1.001474,0,0,0,1.001474,28.25429,0,2.220446E-16,0,0.2829593,1.054183,1.001474,0,0,0.7441853,3.883922,0,0.7712235,-0.7712235,4.481075,74.68443,0.1225352,1.101621,0.2263675,0,4.166882
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.0782573,36.96485,35.604,0.8055621,0.8055621,0,0,0,0.8055621,9.714621,0,0,0,0.0782573,0.8479601,0.8055621,0,0,1.6011,3.112699,0,0.7697028,-0.7697028,3.669737,61.16216,0.1225352,0.8861184,0.06260584,0,3.190956
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,34.59442,34.59442,0.30291,0.30291,0,-1,0,0.30291,0,0,0,0,0,0.3188526,0.30291,0,0,2.456326,2.342996,0,0.3188526,-0.3188526,3.333637,55.5605,0.1225352,0.333201,0,0,2.342996
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,33.71262,33.71262,0.5479058,0.5479058,0,-1,0,0.5479058,0,0,0,0,0,0.5767429,0.5479058,0,0,2.810606,2.024143,0,0.5767429,-0.5767429,2.725696,45.42818,0.1225352,0.6026964,0,0,2.024143
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,32.74137,32.74137,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.451432,1.4474,0,0,0,2.725696,45.42818,0.1225352,0,0,0,1.4474
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,31.87875,31.87875,0.001410314,0.001410314,0,-1,0,0.001410314,0,0,2.168404E-19,0,0,0.001484541,0.001410314,0,0,3.451432,1.4474,0,0.001484541,-0.001484541,2.724132,45.4021,0.1225352,0.001551346,0,0,1.4474
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,31.23338,31.23338,0.003705368,0.003705368,0,-1,0,0.003705368,0,0,0,0,0,0.003900387,0.003705368,0,0,3.453081,1.445916,0,0.003900387,-0.003900387,2.72002,45.33358,0.1225352,0.004075905,0,0,1.445916
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,30.67746,30.67746,0.1138081,0.1138081,0,-1,0,0.1138081,0,0,1.387779E-17,0,0,0.119798,0.1138081,0,0,3.457415,1.442015,0,0.119798,-0.119798,2.593742,43.22895,0.1225352,0.1251889,0,0,1.442015
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,30.19184,30.19184,0.004972805,0.004972805,0,-1,0,0.004972805,0,0,0,0,0,0.005234532,0.004972805,0,0,3.590524,1.322217,0,0.005234532,-0.005234532,2.588224,43.13698,0.1225352,0.005470086,0,0,1.322217
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,29.68704,29.68704,0.1906206,0.1906206,0,-1,0,0.1906206,0,0,2.775558E-17,0,0,0.2006532,0.1906206,0,0,3.59634,1.316983,0,0.2006532,-0.2006532,2.376717,39.61187,0.1225352,0.2096826,0,0,1.316983
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,29.34838,29.34838,0.128727,0.128727,0,-1,0,0.128727,0,0,0,0,0,0.1355021,0.128727,0,0,3.819288,1.11633,0,0.1355021,-0.1355021,2.233886,37.23135,0.1225352,0.1415997,0,0,1.11633
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,29.04167,29.04167,0.1541231,0.1541231,0,-1,0,0.1541231,0,0,0,0,0,0.1622348,0.1541231,0,0,3.969846,0.9808276,0,0.1622348,-0.1622348,2.062875,34.38118,0.1225352,0.1695354,0,0,0.9808276
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,28.79247,28.79247,0.1075104,0.1075104,0,0,0,0.1075104,0,0,1.387779E-17,0,0,0.1131689,0.1075104,0,0,4.150107,0.8185928,0,0.1131689,-0.1131689,1.943584,32.39301,0.1225352,0.1182614,0,0,0.8185928
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.0209579,28.92236,28.57522,0.2896126,0.2896126,0,0,0,0.2896126,7.236529,0,5.551115E-17,0,0.0209579,0.3048553,0.2896126,0,0,4.27585,0.7054239,0,0.2838975,-0.2838975,1.64433,27.40545,0.1225352,0.3185738,0.01676632,0,0.7263818
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,0.2867448,33.23195,28.35796,0.5120684,0.5120684,1.7,0,0.5202,0.5120684,55.99735,0,0,0,0.2867448,0,0,1.187932,1.128535,4.591291,0.4215265,1.41528,0,1.41528,2.986983,49.78294,0.1227598,0.5632753,0.2293958,1.7,0.7082712
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,0.5580293,38.66922,28.86276,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5580293,0,0,1.452632,1.38,3.176012,1.695278,1.938029,0,1.938029,4.825559,80.42582,0.1228374,0,0.4464234,1.7,2.253308
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,0.68001,42.32911,30.10238,0.1826963,0.1826963,0,-1,0,0.1826963,372.2079,0,0,0,0.68001,0.1923119,0.1826963,0,0,1.237983,3.439505,0.4876982,0,0.4876982,5.28823,88.13699,0.1227745,0.2009659,0.544008,0,4.119514
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,0.2569801,35.92279,31.48258,1.044767,1.044767,0,0,0,1.044767,24.59688,0,0,0,0.2569801,1.099754,1.044767,0,0,0.7502844,3.878433,0,0.8427745,-0.8427745,4.399868,73.33098,0.1227745,1.149243,0.205584,0,4.135413
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,0.3537694,39.0829,32.85,0.4025077,0.4025077,0,0,0,0.4025077,87.89134,0,0,0,0.3537694,0.4236923,0.4025077,0,0,1.6867,3.035659,0,0.0699229,-0.0699229,4.326162,72.10256,0.1227745,0.4427585,0.2830155,0,3.389428
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,0.7794117,48.74917,34.14713,0.03841876,0.03841876,0,0,0,0.03841876,2028.727,0,0,0,0.7794117,0.0404408,0.03841876,0,0,1.764393,2.965736,0.7389709,0,0.7389709,5.027212,83.78669,0.1226793,0.04226064,0.6235294,0,3.745147
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,1.001344,55.03049,35.47621,1.28701,1.28701,1.309883,0,0.4136981,1.28701,77.80393,0,0,0,1.001344,0,0,0.0228736,0.02172992,1.025422,3.63081,1.023074,0,1.023074,5.997785,99.96288,0.1228291,1.415711,0.8010753,1.7,4.632154
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,1.119703,58.69637,36.28133,0.8202674,0.8202674,0,-1,0,0.8202674,136.5047,0.2539165,0,0,1.119703,0.8634394,0.8202674,0,0,0.002347554,4.551576,0.002347554,0,0.002347554,6.000012,100,0.1228288,0.9022942,0.8957628,0,5.671279
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,0.5004878,45.76656,36.56887,0.4690797,0.4690797,0,0,0,0.4690797,106.6957,0.006719744,0,0,0.5004878,0.4937681,0.4690797,0,0,0,4.553689,0,0,0,6.000012,100,0.1228288,0.5159876,0.4003902,0,5.054177
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,0.3797095,43.87875,36.9842,0.4888773,0.4888773,0,0,0,0.4888773,77.66969,0,5.551115E-17,0,0.3797095,0.5146077,0.4888773,0,0,0,4.553689,0,0.1348982,-0.1348982,5.857817,97.63009,0.1228288,0.537765,0.3037676,0,4.933398
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,0.2987504,42.00622,36.64554,0.939002,0.939002,0,0,0,0.939002,31.81574,0,0,0,0.2987504,0.9884232,0.939002,0,0,0.1498869,4.418791,0,0.6896727,-0.6896727,5.130838,85.51379,0.1228288,1.032902,0.2390004,0,4.717541
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.07639717,36.89358,35.56567,0,0,0,0,0,0,0,0,0,0,0.07639717,0,0,0,0,0.9161899,3.729118,0.07639717,0,0.07639717,5.203315,86.72174,0.1228189,0,0.06111773,0,3.805515
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,34.57525,34.57525,0.04295051,0.04295051,0,-1,0,0.04295051,0,0,0,0,0,0.04521107,0.04295051,0,0,0.8397927,3.797875,0,0.04521107,-0.04521107,5.155658,85.92746,0.1228189,0.04724556,0,0,3.797875
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,33.68067,33.68067,1.163938,1.163938,0,-1,0,1.163938,0,0,2.220446E-16,0,0,1.225198,1.163938,0,0,0.8900272,3.752664,0,1.225198,-1.225198,3.864186,64.40296,0.1228189,1.280332,0,0,3.752664
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,32.70942,32.70942,1.771171,1.38,0,-1,0,1.38,0,0,0.3911706,0.5682877,0,1.452632,1.38,0,0,2.251359,2.527466,0,1.452632,-1.452632,2.332978,38.88288,0.1228189,1.948288,0,0,2.527466
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,31.8468,31.8468,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.865394,1.074835,0,0,0,2.332978,38.88288,0.1228189,0,0,0,1.074835
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,31.19504,31.19504,0.01770904,0.01770904,0,-1,0,0.01770904,0,0,0,0,0,0.01864109,0.01770904,0,0,3.865394,1.074835,0,0.01864109,-0.01864109,2.313328,38.55539,0.1228189,0.01947994,0,0,1.074835
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,30.63913,30.63913,0.1450954,0.1450954,0,-1,0,0.1450954,0,0,0,0,0,0.152732,0.1450954,0,0,3.886106,1.056193,0,0.152732,-0.152732,2.152334,35.87217,0.1228189,0.1596049,0,0,1.056193
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,30.1535,30.1535,0.2706005,0.2706005,0,-1,0,0.2706005,0,0,0,0,0,0.2848426,0.2706005,0,0,4.055808,0.9034615,0,0.2848426,-0.2848426,1.852084,30.868,0.1228189,0.2976606,0,0,0.9034615
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,29.63593,29.63593,0.3484424,0.3484424,0,-1,0,0.3484424,0,0,5.551115E-17,0,0,0.3667814,0.3484424,0,0,4.3723,0.6186188,0,0.3667814,-0.3667814,1.465462,24.42432,0.1228189,0.3832866,0,0,0.6186188
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,29.31005,29.31005,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.779835,0.2518374,0,0,0,1.465462,24.42432,0.1228189,0,0,0,0.2518374
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,29.0225,29.0225,0.1583889,0.1583889,0,-1,0,0.1583889,0,0,0,0,0,0.1667252,0.1583889,0,0,4.779835,0.2518374,0,0.1667252,-0.1667252,1.289719,21.49527,0.1228189,0.1742278,0,0,0.2518374
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,28.75413,28.75413,0.03278524,0.03278524,0,0,0,0.03278524,0,0,6.938894E-18,0,0,0.03451077,0.03278524,0,0,4.965085,0.08511224,0,0.03451077,-0.03451077,1.253341,20.88898,0.1228189,0.03606376,0,0,0.08511224
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.007175361,28.67473,28.55605,0.3403457,0.3403457,1.7,0,0.5202,0.3403457,2.108256,0,0,0,0.007175361,0,0,1.359654,1.291672,5.00343,0.05060147,1.298847,0,1.298847,2.485535,41.42551,0.1230568,0.3743803,0.005740289,1.7,0.05777683
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,0.289749,33.26482,28.33879,0.09741917,0.09741917,1.550051,0,0.4792638,0.09741917,297.425,4.440892E-16,0,0,0.289749,0,0,1.452632,1.38,3.704584,1.219564,1.669749,0,1.669749,4.069598,67.82651,0.1231987,0.1071611,0.2317992,1.7,1.509313
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,0.5553765,38.61959,28.86276,1.078496,1.078496,1.7,0,0.5202,1.078496,51.49545,0,0,0,0.5553765,0,0,0.6215038,0.5904287,2.034835,2.722338,1.145805,0,1.145805,5.156605,85.94324,0.1234152,1.186346,0.4443012,1.7,3.277714
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,0.836197,45.41592,30.08321,0.3633735,0.3633735,0,-1,0,0.3633735,230.1205,0,0,0,0.836197,0.3824985,0.3633735,0,0,0.8890294,3.753562,0.4536985,0,0.4536985,5.587021,93.11683,0.1233568,0.3997109,0.6689576,0,4.589759
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,1.123509,53.13369,31.4698,0,0,0,0,0,0,0,0.6881778,0,0,1.123509,0,0,0,0,0.435331,4.161891,0.435331,0,0.435331,6.000012,100,0.1233008,0,0.898807,0,5.2854
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,1.148133,55.29081,32.83083,1.200913,1.200913,0,0,0,1.200913,95.60499,0,0,0,1.148133,1.264119,1.200913,0,0,0,4.553689,0,0.1159862,-0.1159862,5.877752,97.96233,0.1233008,1.321005,0.9185064,0,5.701822
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,1.32976,61.21289,34.12796,0,0,0,0,0,0,0,1.200886,0,0,1.32976,0,0,0,0,0.1288736,4.437703,0.1288736,0,0.1288736,6.000012,100,0.1232842,0,1.063808,0,5.767462
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,1.459134,66.22115,35.43787,1.615267,1.615267,0.425,0,0.172125,1.615267,90.33391,0.2062212,0,0,1.459134,1.252913,1.190267,0,0,0,4.553689,0,0,0,6.000012,100,0.1232842,1.776794,1.167307,1.7,6.012823
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,1.201754,60.62831,36.24937,0,0,0,-1,0,0,0,1.201754,0,0,1.201754,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1232842,0,0.9614029,0,5.755443
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,0.849433,52.86794,36.51775,0.3645463,0.3645463,0,0,0,0.3645463,233.011,0.4657001,0,0,0.849433,0.3837329,0.3645463,0,0,0,4.553689,0,0,0,6.000012,100,0.1232842,0.4010009,0.6795464,0,5.403122
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,0.5422577,46.95568,36.91392,0.9442255,0.9442255,0,0,0,0.9442255,57.42883,0,1.110223E-16,0,0.5422577,0.9939216,0.9442255,0,0,0,4.553689,0,0.4516639,-0.4516639,5.523916,92.06509,0.1232842,1.038648,0.4338062,0,5.095947
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,0.3318371,42.56336,36.58804,0.5025433,0.5025433,0,0,0,0.5025433,66.03154,0,0,0,0.3318371,0.528993,0.5025433,0,0,0.5018488,4.102025,0,0.1971559,-0.1971559,5.316096,88.60142,0.1232842,0.5527976,0.2654696,0,4.433862
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,0.07640192,36.85501,35.52733,0.799931,0.799931,0,0,0,0.799931,9.551063,0,0,0,0.07640192,0.8420327,0.799931,0,0,0.7209109,3.904869,0,0.7656308,-0.7656308,4.50905,75.15069,0.1232842,0.8799242,0.06112153,0,3.981271
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,34.5433,34.5433,0.6457816,0.6457816,0,-1,0,0.6457816,0,0,1.110223E-16,0,0,0.6797701,0.6457816,0,0,1.571612,3.139238,0,0.6797701,-0.6797701,3.79251,63.20837,0.1232842,0.7103598,0,0,3.139238
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,33.6615,33.6615,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.326912,2.459468,0,0,0,3.79251,63.20837,0.1232842,0,0,0,2.459468
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,32.67109,32.67109,0.7528958,0.7528958,0,-1,0,0.7528958,0,0,0,0,0,0.7925219,0.7528958,0,0,2.326912,2.459468,0,0.7925219,-0.7925219,2.957118,49.2852,0.1232842,0.8281854,0,0,2.459468
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,31.80846,31.80846,0.1407994,0.1407994,0,-1,0,0.1407994,0,0,2.775558E-17,0,0,0.1482099,0.1407994,0,0,3.207492,1.666946,0,0.1482099,-0.1482099,2.800891,46.68143,0.1232842,0.1548793,0,0,1.666946
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,31.14392,31.14392,0.1488378,0.1488378,0,-1,0,0.1488378,0,0,0,0,0,0.1566714,0.1488378,0,0,3.372169,1.518736,0,0.1566714,-0.1566714,2.635745,43.929,0.1232842,0.1637216,0,0,1.518736
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,30.60718,30.60718,0.2929643,0.2929643,0,-1,0,0.2929643,0,0,0,0,0,0.3083835,0.2929643,0,0,3.546249,1.362065,0,0.3083835,-0.3083835,2.31068,38.51126,0.1232842,0.3222607,0,0,1.362065
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,30.12155,30.12155,0.07862385,0.07862385,0,-1,0,0.07862385,0,0,0,0,0,0.08276194,0.07862385,0,0,3.888897,1.053682,0,0.08276194,-0.08276194,2.223442,37.05729,0.1232842,0.08648623,0,0,1.053682
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,29.61676,29.61676,0.09825857,0.09825857,0,-1,0,0.09825857,0,0,1.387779E-17,0,0,0.1034301,0.09825857,0,0,3.980855,0.9709197,0,0.1034301,-0.1034301,2.114417,35.24021,0.1232842,0.1080844,0,0,0.9709197
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,29.29088,29.29088,0.2759412,0.2759412,0,-1,0,0.2759412,0,0,5.551115E-17,0,0,0.2904644,0.2759412,0,0,4.095777,0.8674896,0,0.2904644,-0.2904644,1.80824,30.13728,0.1232842,0.3035353,0,0,0.8674896
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,29.00334,29.00334,0.1133813,0.1133813,0,-1,0,0.1133813,0,0,1.387779E-17,0,0,0.1193488,0.1133813,0,0,4.418515,0.5770252,0,0.1193488,-0.1193488,1.682436,28.04054,0.1232842,0.1247195,0,0,0.5770252
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,28.73496,28.73496,0.02863052,0.02863052,0,0,0,0.02863052,0,0,0,0,0,0.03013739,0.02863052,0,0,4.551125,0.4576764,0,0.03013739,-0.03013739,1.650668,27.51108,0.1232842,0.03149357,0,0,0.4576764
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.005524286,28.62822,28.53688,0.2458755,0.2458755,0,0,0,0.2458755,2.246782,0,2.775558E-17,0,0.005524286,0.2588163,0.2458755,0,0,4.584611,0.427539,0,0.253292,-0.253292,1.383675,23.0612,0.1232842,0.270463,0.004419428,0,0.4330633
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.1504389,30.84017,28.31963,0.8403973,0.8403973,0.5319457,0,0.2013212,0.8403973,17.90092,0,0,0,0.1504389,0.3246859,0.3084516,0,0,4.866046,0.174247,0,0.174247,-0.174247,1.200002,20,0.1232842,0.924437,0.1203511,1.7,0.3246859
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,0.4225076,36.15422,28.84359,0.6537879,0.6537879,1.7,0,0.5202,0.6537879,64.62458,0,0,0,0.4225076,0,0,1.046212,0.9939016,5.059654,0,1.416409,0,1.416409,2.543726,42.39535,0.1235051,0.7191666,0.3380061,1.7,0.4225076
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.1151009,31.98667,30.04487,0.5297113,0.5297113,0,-1,0,0.5297113,21.72899,0,1.110223E-16,0,0.1151009,0.5575908,0.5297113,0,0,3.643245,1.274768,0,0.44249,-0.44249,2.077301,34.62161,0.1235051,0.5826824,0.09208073,0,1.389869
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,0.2018187,34.89677,31.43146,1.048756,1.048756,0.425,0,0.172125,1.048756,19.24363,0,0,0,0.2018187,0.6565853,0.6237561,0,0,4.134901,0.8322783,0,0.4547666,-0.4547666,1.597935,26.63219,0.1235051,1.153632,0.161455,1.7,1.034097
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,0.8051929,47.81163,32.81805,0.6368664,0.6368664,1.7,0,0.5202,0.6368664,126.4304,0,0,0,0.8051929,0,0,1.063134,1.009977,4.640197,0.3775117,1.81517,0,1.81517,3.319956,55.33249,0.1236741,0.700553,0.6441544,1.7,1.182705
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,1.081153,55.25314,34.10879,1.264931,1.264931,1.7,0,0.5202,1.264931,85.47131,0,0,0,1.081153,0,0,0.4350694,0.4133159,2.825027,2.011165,1.494469,0,1.494469,4.737734,78.96207,0.1238836,1.391424,0.8649223,1.7,3.092318
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,1.209074,59.80793,35.4187,0.4319474,0.4319474,0.5473571,0,0.2055285,0.4319474,279.9124,0,0,0,1.209074,0,0,0.1154097,0.1096392,1.330558,3.356187,1.318714,0,1.318714,5.988775,99.81272,0.1237528,0.4751421,0.9672595,1.7,4.565261
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,0.9459443,54.63453,36.21104,0,0,0,-1,0,0,0,0.9340996,0,0,0.9459443,0,0,0,0,0.01184468,4.543029,0.01184468,0,0.01184468,6.000012,100,0.1237512,0,0.7567555,0,5.488973
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,0.630944,48.26267,36.47941,0.5069306,0.5069306,0,0,0,0.5069306,124.4636,0.09733286,0,0,0.630944,0.5336112,0.5069306,0,0,0,4.553689,0,0,0,6.000012,100,0.1237512,0.5576237,0.5047552,0,5.184633
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,0.5891095,47.84803,36.87558,0.5767062,0.5767062,0,0,0,0.5767062,102.1507,0,0,0,0.5891095,0.6070592,0.5767062,0,0,0,4.553689,0,0.01794973,-0.01794973,5.981091,99.68465,0.1237512,0.6343769,0.4712876,0,5.142798
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,0.2494886,41.00475,36.55609,1.27156,1.27156,0.425,0,0.172125,1.27156,19.62068,0,0,0,0.2494886,0.8911154,0.8465596,0,0,0.01994415,4.535739,0,0.6416268,-0.6416268,5.304757,88.41245,0.1237512,1.398716,0.1995909,1.7,4.785228
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.06436882,36.61229,35.49538,1.518904,1.518904,0.425,0,0.172125,1.518904,4.237847,0,2.220446E-16,0,0.06436882,1.151478,1.093904,0,0,0.7328628,3.894112,0,1.087109,-1.087109,4.158844,69.31393,0.1237512,1.670794,0.05149506,1.7,3.958481
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,34.52413,34.52413,1.080334,1.080334,0,-1,0,1.080334,0,0,0,0,0,1.137193,1.080334,0,0,1.940762,2.807003,0,1.137193,-1.137193,2.960137,49.33551,0.1237512,1.188367,0,0,2.807003
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,33.62317,33.62317,0.7635598,0.7635598,0,-1,0,0.7635598,0,0,1.110223E-16,0,0,0.8037471,0.7635598,0,0,3.20431,1.66981,0,0.8037471,-0.8037471,2.112913,35.21514,0.1237512,0.8399158,0,0,1.66981
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,32.63275,32.63275,1.127317,0.8227597,0,-1,0,0.8227597,0,0,0.3045575,0.4172892,0,0.8660629,0.8227597,0,0,4.097363,0.8660629,0,0.8660629,-0.8660629,1.200002,20,0.1237512,1.240049,0,0,0.8660629
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,31.77012,31.77012,0.1668947,0,0,-1,0,0,0,0,0.1668947,0.1835842,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1237512,0.1835842,0,0,0
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,31.10558,31.10558,0.3292074,0,0,-1,0,0,0,0,0.3292074,0.3621281,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1237512,0.3621281,0,0,0
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,30.56884,30.56884,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1237512,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,30.08321,30.08321,0.2276483,0,0,-1,0,0,0,0,0.2276483,0.2504131,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1237512,0.2504131,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,29.59759,29.59759,0.007997843,0,0,-1,0,0,0,0,0.007997843,0.008797627,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1237512,0.008797627,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,29.2781,29.2781,0.153289,0,0,-1,0,0,0,0,0.153289,0.168618,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1237512,0.168618,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,28.97139,28.97139,0.2028572,0,0,-1,0,0,0,0,0.2028572,0.223143,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1237512,0.223143,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,28.71579,28.71579,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1237512,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.02043029,28.85598,28.51771,0.1838743,0.1838743,1.636506,0,0.5028661,0.1838743,11.11101,2.220446E-16,0,0,0.02043029,0,0,1.452632,1.38,5.059654,0,1.40043,0,1.40043,2.528567,42.1427,0.1239522,0.2022617,0.01634424,1.7,0.02043029
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,0.2905161,33.24533,28.30684,0.722687,0.722687,1.7,0,0.5202,0.722687,40.19944,0,0,0,0.2905161,0,0,0.977313,0.9284474,3.659224,1.260387,1.218964,0,1.218964,3.684978,61.41617,0.1241889,0.7949557,0.2324129,1.7,1.550903
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,0.498874,37.52975,28.82442,0.1926575,0.1926575,1.645289,0,0.5052639,0.1926575,258.9434,0,0,0,0.498874,0,0,1.452632,1.38,2.440261,2.357454,1.878874,0,1.878874,5.467434,91.12372,0.12433,0.2119233,0.3990992,1.7,2.856328
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,0.9101779,46.89317,30.04487,1.13353,1.13353,0,-1,0,1.13353,80.2959,0,0,0,0.9101779,1.193189,1.13353,0,0,0.5613866,4.048441,0,0.2830113,-0.2830113,5.169114,86.15173,0.12433,1.246883,0.7281424,0,4.958619
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,1.267618,56.41776,31.43146,0.341749,0.341749,0,0,0,0.341749,370.9208,0.03203898,0,0,1.267618,0.3597358,0.341749,0,0,0.8758436,3.76543,0.8758436,0,0.8758436,6.000012,100,0.1242178,0.3759239,1.014095,0,5.033048
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,1.272386,58.181,32.79888,0.0086101,0.0086101,0,0,0,0.0086101,14777.84,1.263323,0,0,1.272386,0.009063262,0.0086101,0,0,0,4.553689,0,0,0,6.000012,100,0.1242178,0.00947111,1.017909,0,5.826076
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,1.19658,57.91656,34.08962,1.103184,1.103184,0,0,0,1.103184,108.466,0.0353333,0,0,1.19658,1.161246,1.103184,0,0,0,4.553689,0,0,0,6.000012,100,0.1242178,1.213502,0.9572636,0,5.750268
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,0.7984208,50.54004,35.40592,0.8895106,0.8895106,0,0,0,0.8895106,89.75957,0,0,0,0.7984208,0.9363269,0.8895106,0,0,0,4.553689,0,0.1379061,-0.1379061,5.854646,97.57724,0.1242178,0.9784616,0.6387367,0,5.35211
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,0.7656807,50.70868,36.17909,0.6962456,0.6962456,0,-1,0,0.6962456,109.9728,0,0,0,0.7656807,0.7328901,0.6962456,0,0,0.153229,4.415783,0.03279059,0,0.03279059,5.885754,98.0957,0.1242136,0.7658702,0.6125445,0,5.181464
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,0.8231624,52.22462,36.44746,0.7767878,0.7767878,0,0,0,0.7767878,105.97,0,0,0,0.8231624,0.8176714,0.7767878,0,0,0.1204384,4.445294,0.00549103,0,0.00549103,5.890964,98.18253,0.1242129,0.8544666,0.6585299,0,5.268457
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,0.7469757,51.0501,36.84363,0.4624998,0.4624998,0,0,0,0.4624998,161.5083,0.1451865,0,0,0.7469757,0.4868419,0.4624998,0,0,0.1149474,4.450236,0.1149474,0,0.1149474,6.000012,100,0.1241982,0.5087497,0.5975806,0,5.197212
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,0.411375,44.03292,36.55609,1.090035,1.090035,0,0,0,1.090035,37.73962,0,0,0,0.411375,1.147405,1.090035,0,0,0,4.553689,0,0.7360302,-0.7360302,5.224168,87.06929,0.1241982,1.199039,0.3291,0,4.965064
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.07504556,36.77972,35.47621,0.5661875,0.5661875,0,0,0,0.5661875,13.25454,0,1.110223E-16,0,0.07504556,0.5959868,0.5661875,0,0,0.8178114,3.817659,0,0.5209413,-0.5209413,4.675048,77.9173,0.1241982,0.6228063,0.06003645,0,3.892704
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,34.50496,34.50496,0.7828579,0.7828579,0,-1,0,0.7828579,0,0,1.110223E-16,0,0,0.8240609,0.7828579,0,0,1.396635,3.296717,0,0.8240609,-0.8240609,3.806411,63.44006,0.1241982,0.8611436,0,0,3.296717
