Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,33.62317,33.62317,0.5123023,0.5123023,0,-1,0,0.5123023,0,0,1.110223E-16,0,0,0.5392655,0.5123023,0,0,2.312258,2.472656,0,0.5392655,-0.5392655,3.237975,53.96615,0.1241982,0.5635325,0,0,2.472656
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,32.63275,32.63275,0.3958781,0.3958781,0,-1,0,0.3958781,0,0,5.551115E-17,0,0,0.4167137,0.3958781,0,0,2.911442,1.933391,0,0.4167137,-0.4167137,2.798721,46.64525,0.1241982,0.4354659,0,0,1.933391
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,31.75734,31.75734,0.2606974,0.2606974,0,-1,0,0.2606974,0,0,0,0,0,0.2744183,0.2606974,0,0,3.374458,1.516677,0,0.2744183,-0.2744183,2.509458,41.82422,0.1241982,0.2867671,0,0,1.516677
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,31.10558,31.10558,0.005592291,0.005592291,0,-1,0,0.005592291,0,0,8.673617E-19,0,0,0.005886622,0.005592291,0,0,3.679367,1.242259,0,0.005886622,-0.005886622,2.503253,41.7208,0.1241982,0.00615152,0,0,1.242259
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,30.58801,30.58801,0.07720128,0.07720128,0,-1,0,0.07720128,0,0,0,0,0,0.08126451,0.07720128,0,0,3.685907,1.236372,0,0.08126451,-0.08126451,2.417593,40.29313,0.1241982,0.08492141,0,0,1.236372
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,30.08321,30.08321,0.2243034,0.2243034,0,-1,0,0.2243034,0,0,0,0,0,0.2361089,0.2243034,0,0,3.776201,1.155108,0,0.2361089,-0.2361089,2.168712,36.14513,0.1241982,0.2467338,0,0,1.155108
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,29.57842,29.57842,0.1662214,0.1662214,0,-1,0,0.1662214,0,0,2.775558E-17,0,0,0.1749699,0.1662214,0,0,4.038545,0.9189989,0,0.1749699,-0.1749699,1.984278,33.07123,0.1241982,0.1828435,0,0,0.9189989
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,29.2781,29.2781,0.05751262,0.05751262,0,-1,0,0.05751262,0,0,6.938894E-18,0,0,0.0605396,0.05751262,0,0,4.232955,0.744029,0,0.0605396,-0.0605396,1.920463,32.00766,0.1241982,0.06326388,0,0,0.744029
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,28.97139,28.97139,0.06759595,0.06759595,0,-1,0,0.06759595,0,0,1.387779E-17,0,0,0.07115363,0.06759595,0,0,4.300222,0.6834894,0,0.07115363,-0.07115363,1.845461,30.75762,0.1241982,0.07435555,0,0,0.6834894
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,28.68384,28.68384,0.04663082,0.04663082,0,0,0,0.04663082,0,0,6.938894E-18,0,0,0.04908507,0.04663082,0,0,4.379282,0.6123358,0,0.04908507,-0.04908507,1.793721,29.89529,0.1241982,0.0512939,0,0,0.6123358
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,28.50493,28.50493,0.15709,0.15709,0,0,0,0.15709,0,0,0,0,0,0.1653579,0.15709,0,0,4.43382,0.5632507,0,0.1653579,-0.1653579,1.619418,26.99025,0.1241982,0.172799,0,0,0.5632507
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.06484436,29.36459,28.28768,1.317713,1.317713,0.8781123,0,0.2958246,1.317713,4.920979,0,0,0,0.06484436,0.4627372,0.4396003,0,0,4.617551,0.3978928,0,0.3978928,-0.3978928,1.200002,20,0.1241982,1.449484,0.05187549,1.7,0.4627372
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,0.1942914,32.08495,28.80525,1.055203,1.055203,1.7,0,0.5202,1.055203,18.41271,0,0,0,0.1942914,0,0,0.6447973,0.6125575,5.059654,0,0.8068489,0,0.8068489,1.965446,32.75738,0.124354,1.160723,0.1554331,1.7,0.1942914
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,0.1738854,32.96377,30.01292,0.6788411,0.6788411,0,-1,0,0.6788411,25.61504,0,0,0.02383111,0.1738854,0.7145695,0.6788411,0,0,4.252806,0.726164,0,0.5406841,-0.5406841,1.395515,23.25854,0.124354,0.7467251,0.1391083,0,0.9000494
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,0.2438371,35.59787,31.39312,0.3688217,0.3688217,1.7,0,0.5202,0.3688217,66.11247,0,0,0,0.2438371,0,0,1.331178,1.264619,4.853566,0.1854799,1.508457,0,1.508457,2.826563,47.10929,0.1245587,0.4057038,0.1950697,1.7,0.4293171
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,0.3057234,38.09489,32.74137,0.360861,0.360861,1.7,0,0.5202,0.360861,84.72054,0,0,0,0.3057234,0,0,1.339139,1.272182,3.345109,1.543091,1.577905,0,1.577905,4.323495,72.05811,0.1247539,0.3969471,0.2445787,1.7,1.848814
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,0.2488354,38.40421,34.0385,0.8835988,0.8835988,1.7,0,0.5202,0.8835988,28.16159,0,0,0,0.2488354,0,0,0.8164012,0.7755811,1.767204,2.963206,1.024417,0,1.024417,5.295342,88.25553,0.1249502,0.9719587,0.1990684,1.7,3.212041
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,0.3774602,42.1466,35.36758,0.3090046,0.3090046,0,0,0,0.3090046,122.1536,0,0,0,0.3774602,0.325268,0.3090046,0,0,0.7427871,3.885181,0.05219222,0,0.05219222,5.344856,89.08076,0.1249436,0.3399051,0.3019682,0,4.262641
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,0.3028753,41.56022,36.14075,0.1416181,0.1416181,0,-1,0,0.1416181,213.8676,0,0,0,0.3028753,0.1490717,0.1416181,0,0,0.6905948,3.932154,0.1538036,0,0.1538036,5.490767,91.5126,0.1249239,0.15578,0.2423003,0,4.235029
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,0.3176609,42.11295,36.40912,0.0547328,0.0547328,0,0,0,0.0547328,580.3848,0,0,0,0.3176609,0.05761347,0.0547328,0,0,0.5367912,4.070577,0.2600474,0,0.2600474,5.73747,95.62431,0.1248906,0.06020608,0.2541287,0,4.388238
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.1402662,39.28609,36.81168,1.117057,1.117057,0,0,0,1.117057,12.55676,0,0,0,0.1402662,1.175849,1.117057,0,0,0.2767438,4.304619,0,1.035583,-1.035583,4.64587,77.43101,0.1248906,1.228762,0.1122129,0,4.444886
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,0.1755502,39.58197,36.47941,0.8803075,0.8803075,0,0,0,0.8803075,19.94192,0,1.110223E-16,0,0.1755502,0.9266394,0.8803075,0,0,1.427391,3.269037,0,0.7510893,-0.7510893,3.854152,64.23574,0.1248906,0.9683383,0.1404401,0,3.444587
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.07453347,36.71278,35.4187,1.481942,1.481942,0.425,0,0.172125,1.481942,5.029447,0,0,0,0.07453347,1.11257,1.056942,0,0,2.261935,2.517947,0,1.038037,-1.038037,2.759965,45.99933,0.1248906,1.630136,0.05962678,1.7,2.592481
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,34.45384,34.45384,0.8994915,0.8994915,0,-1,0,0.8994915,0,0,1.110223E-16,0,0,0.9468332,0.8994915,0,0,3.415309,1.479911,0,0.9468332,-0.9468332,1.761915,29.3652,0.1248906,0.9894407,0,0,1.479911
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,33.57205,33.57205,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.467346,0.5330775,0,0,0,1.761915,29.3652,0.1248906,0,0,0,0.5330775
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,32.6008,32.6008,0.2832979,0.2832979,0,-1,0,0.2832979,0,0,0,0,0,0.2982084,0.2832979,0,0,4.467346,0.5330775,0,0.2982084,-0.2982084,1.447576,24.12622,0.1248906,0.3116277,0,0,0.5330775
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,31.73817,31.73817,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.798689,0.2348691,0,0,0,1.447576,24.12622,0.1248906,0,0,0,0.2348691
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,31.0928,31.0928,0.1317344,0.1317344,0,-1,0,0.1317344,0,0,0,0,0,0.1386678,0.1317344,0,0,4.798689,0.2348691,0,0.1386678,-0.1386678,1.301407,21.69008,0.1248906,0.1449079,0,0,0.2348691
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,30.54967,30.54967,0.1172147,0.09139124,0,-1,0,0.09139124,0,0,0.02582347,0.03754494,0,0.0962013,0.09139124,0,0,4.952764,0.0962013,0,0.0962013,-0.0962013,1.200002,20,0.1248906,0.1289362,0,0,0.0962013
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,30.06404,30.06404,0.05795747,0,0,-1,0,0,0,0,0.05795747,0.06375322,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1248906,0.06375322,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,29.56564,29.56564,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1248906,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,29.25893,29.25893,0.01073319,0,0,-1,0,0,0,0,0.01073319,0.01180651,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1248906,0.01180651,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,28.95222,28.95222,0.1026446,0,0,-1,0,0,0,0,0.1026446,0.112909,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1248906,0.112909,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,28.68384,28.68384,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1248906,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,28.50493,28.50493,0.09199992,0.09199992,1.544631,0,0.4777844,0.09199992,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1250617,0.1011999,0,1.7,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.1106625,30.13396,28.28768,0.2376473,0.2376473,1.690279,0,0.5175461,0.2376473,46.56588,2.220446E-16,0,0,0.1106625,0,0,1.452632,1.38,3.679654,1.242,1.490663,0,1.490663,3.923352,65.38907,0.1252634,0.261412,0.08853004,1.7,1.352663
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,0.2441546,32.93507,28.79247,0.04277951,0.04277951,1.495411,0,0.4643472,0.04277951,570.728,4.440892E-16,0,0,0.2441546,0,0,1.452632,1.38,2.188992,2.583596,1.624155,0,1.624155,5.46416,91.06916,0.125387,0.04705746,0.1953237,1.7,2.827751
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,0.5831188,40.34882,29.99376,0.7820767,0.7820767,0,-1,0,0.7820767,74.56031,0,1.110223E-16,0,0.5831188,0.8232386,0.7820767,0,0,0.5648372,4.045335,0,0.2401198,-0.2401198,5.211052,86.85069,0.125387,0.8602843,0.466495,0,4.628454
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,0.9624056,49.47725,31.36117,0.7431876,0.7431876,0,0,0,0.7431876,129.497,0,0,0,0.9624056,0.7823027,0.7431876,0,0,0.831637,3.805216,0.1801029,0,0.1801029,5.381912,89.69836,0.125364,0.8175064,0.7699245,0,4.767621
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,0.5413736,42.48496,32.74137,0,0,0,0,0,0,0,0,0,0,0.5413736,0,0,0,0,0.6515341,3.967308,0.5413736,0,0.5413736,5.895504,98.25822,0.1252948,0,0.4330989,0,4.508682
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,0.7756362,48.55112,34.0385,1.346769,1.346769,0.425,0,0.172125,1.346769,57.59237,0,0,0,0.7756362,0.9702831,0.921769,0,0,0.1101605,4.454545,0,0.1946469,-0.1946469,5.690329,94.83862,0.1252948,1.481446,0.620509,1.7,5.230181
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,0.4706775,43.89562,35.34841,0,0,0,0,0,0,0,0.1442427,0,0,0.4706775,0,0,0,0,0.3264348,4.259898,0.3264348,0,0.3264348,6.000012,100,0.1252532,0,0.376542,0,4.730575
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,0.3448905,42.30258,36.10241,0,0,0,-1,0,0,0,0.3448905,0,0,0.3448905,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1252532,0,0.2759124,0,4.89858
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,0.6402456,48.34015,36.37717,1.031247,1.031247,0,0,0,1.031247,62.08459,0,0,0,0.6402456,1.085523,1.031247,0,0,0,4.553689,0,0.4452777,-0.4452777,5.530648,92.17728,0.1252532,1.134372,0.5121965,0,5.193934
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,0.4193617,44.40711,36.76695,0.9052194,0.9052194,0,0,0,0.9052194,46.32708,0,0,0,0.4193617,0.9528625,0.9052194,0,0,0.494753,4.108411,0,0.5335008,-0.5335008,4.968289,82.80465,0.1252532,0.9957413,0.3354894,0,4.527773
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.09696266,38.16528,36.46663,0,0,0,0,0,0,0,0,0,0,0.09696266,0,0,0,0,1.087532,3.57491,0.09696266,0,0.09696266,5.060276,84.33776,0.1252408,0,0.07757013,0,3.671873
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.0282794,35.87523,35.38675,0.5116953,0.5116953,0,0,0,0.5116953,5.526609,0,0,0,0.0282794,0.5386266,0.5116953,0,0,0.990569,3.662177,0,0.5103472,-0.5103472,4.522323,75.37189,0.1252408,0.5628648,0.02262352,0,3.690456
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,34.43467,34.43467,0.9239404,0.9239404,0,-1,0,0.9239404,0,0,1.110223E-16,0,0,0.9725688,0.9239404,0,0,1.557621,3.15183,0,0.9725688,-0.9725688,3.497145,58.28563,0.1252408,1.016334,0,0,3.15183
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,33.55288,33.55288,0.02340336,0.02340336,0,-1,0,0.02340336,0,0,3.469447E-18,0,0,0.02463512,0.02340336,0,0,2.638253,2.179261,0,0.02463512,-0.02463512,3.471177,57.85284,0.1252408,0.0257437,0,0,2.179261
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,32.56246,32.56246,0.4289899,0.4289899,0,-1,0,0.4289899,0,0,5.551115E-17,0,0,0.4515684,0.4289899,0,0,2.665626,2.154626,0,0.4515684,-0.4515684,2.995183,49.91961,0.1252408,0.4718889,0,0,2.154626
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,31.68066,31.68066,0.03739092,0.03739092,0,-1,0,0.03739092,0,0,6.938894E-18,0,0,0.03935886,0.03739092,0,0,3.167368,1.703057,0,0.03935886,-0.03935886,2.953695,49.22815,0.1252408,0.04113001,0,0,1.703057
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,31.03529,31.03529,0.1774293,0.1774293,0,-1,0,0.1774293,0,0,0,0,0,0.1867677,0.1774293,0,0,3.211101,1.663698,0,0.1867677,-0.1867677,2.756824,45.94698,0.1252408,0.1951723,0,0,1.663698
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,30.51772,30.51772,0.08036462,0.08036462,0,-1,0,0.08036462,0,0,1.387779E-17,0,0,0.08459434,0.08036462,0,0,3.41862,1.476931,0,0.08459434,-0.08459434,2.667654,44.46081,0.1252408,0.08840109,0,0,1.476931
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,30.03209,30.03209,0.003495108,0.003495108,0,-1,0,0.003495108,0,0,4.336809E-19,0,0,0.003679061,0.003495108,0,0,3.512614,1.392336,0,0.003679061,-0.003679061,2.663776,44.39617,0.1252408,0.003844619,0,0,1.392336
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,29.54647,29.54647,0.1986782,0.1986782,0,-1,0,0.1986782,0,0,2.775558E-17,0,0,0.209135,0.1986782,0,0,3.516702,1.388657,0,0.209135,-0.209135,2.443328,40.72205,0.1252408,0.218546,0,0,1.388657
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,29.23976,29.23976,0.07017473,0.07017473,0,-1,0,0.07017473,0,0,0,0,0,0.07386814,0.07017473,0,0,3.749074,1.179522,0,0.07386814,-0.07386814,2.365464,39.42432,0.1252408,0.07719221,0,0,1.179522
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,28.93305,28.93305,0.09165215,0.09165215,0,-1,0,0.09165215,0,0,0,0,0,0.09647595,0.09165215,0,0,3.83115,1.105654,0,0.09647595,-0.09647595,2.26377,37.72942,0.1252408,0.1008174,0,0,1.105654
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,28.66467,28.66467,0.15896,0.15896,0,0,0,0.15896,0,0,2.775558E-17,0,0,0.1673263,0.15896,0,0,3.938345,1.009178,0,0.1673263,-0.1673263,2.087392,34.7898,0.1252408,0.174856,0,0,1.009178
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,28.48576,28.48576,0.1450238,0.1450238,0,0,0,0.1450238,0,0,2.775558E-17,0,0,0.1526567,0.1450238,0,0,4.124263,0.8418519,0,0.1526567,-0.1526567,1.926478,32.1079,0.1252408,0.1595262,0,0,0.8418519
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,0.2672872,32.81961,28.28768,0.1328259,0.1328259,0,0,0,0.1328259,201.2313,0,0,0,0.2672872,0.1398167,0.1328259,0,0,4.293882,0.6891952,0.1274705,0,0.1274705,2.047407,34.12338,0.1252245,0.1461085,0.2138298,0,0.9564825
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,0.5380191,38.22107,28.79247,0.7170056,0.7170056,0,0,0,0.7170056,75.03695,0,0,0,0.5380191,0.7547427,0.7170056,0,0,4.166411,0.8039187,0,0.2167236,-0.2167236,1.81896,30.31594,0.1252245,0.7887062,0.4304153,0,1.341938
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,0.9933368,48.5618,29.97459,0.3998755,0.3998755,0,-1,0,0.3998755,248.4115,0,0,0,0.9933368,0.4209215,0.3998755,0,0,4.407216,0.587195,0.5724153,0,0.5724153,2.362001,39.36661,0.1251515,0.439863,0.7946694,0,1.580532
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,0.9545518,49.28809,31.342,0.04020573,0.04020573,0,0,0,0.04020573,2374.168,0,0,0,0.9545518,0.04232182,0.04020573,0,0,3.8348,1.102369,0.91223,0,0.91223,3.227418,53.7902,0.1250354,0.04422631,0.7636414,0,2.056921
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,1.353361,60.07936,32.72859,1.090242,1.090242,0,0,0,1.090242,124.134,0,0,0,1.353361,1.147623,1.090242,0,0,2.92257,1.923376,0.2057379,0,0.2057379,3.422599,57.0432,0.1250093,1.199266,1.082689,0,3.276737
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,1.448249,64.12285,34.01933,0.2784303,0.2784303,0,0,0,0.2784303,520.1478,0,0,0,1.448249,0.2930846,0.2784303,0,0,2.716832,2.10854,1.155164,0,1.155164,4.518484,75.30791,0.1248626,0.3062734,1.158599,0,3.556789
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,1.233823,60.30259,35.32924,0.4350721,0.4350721,0,0,0,0.4350721,283.5906,0,0,0,1.233823,0.4579706,0.4350721,0,0,1.561668,3.148188,0.7758529,0,0.7758529,5.254522,87.5752,0.1247643,0.4785793,0.9870588,0,4.382011
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,1.238427,61.328,36.08324,0.6666533,0.6666533,0,-1,0,0.6666533,185.7677,0,0,0,1.238427,0.7017403,0.6666533,0,0,0.7858149,3.846456,0.5366862,0,0.5366862,5.763668,96.06094,0.1246964,0.7333187,0.9907413,0,5.084882
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,0.9411934,54.67472,36.33883,0.1470448,0.1470448,0,0,0,0.1470448,640.0726,0.5372807,0,0,0.9411934,0.154784,0.1470448,0,0,0.2491287,4.329473,0.2491287,0,0.2491287,6.000012,100,0.1246649,0.1617493,0.7529547,0,5.270667
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,0.7874288,51.78334,36.735,1.518009,1.518009,0.425,0,0.172125,1.518009,51.87248,0,0,0,0.7874288,1.150536,1.093009,0,0,0,4.553689,0,0.3631068,-0.3631068,5.617264,93.62088,0.1246649,1.66981,0.6299431,1.7,5.341118
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,0.4634324,44.87754,36.40912,0.527811,0.527811,0,0,0,0.527811,87.80272,0,0,0,0.4634324,0.5555905,0.527811,0,0,0.4034519,4.190582,0,0.09215811,-0.09215811,5.520121,92.00183,0.1246649,0.5805921,0.3707459,0,4.654015
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.07326167,36.60036,35.32924,1.154192,1.154192,0,0,0,1.154192,6.347442,0,0,0,0.07326167,1.214939,1.154192,0,0,0.5058498,4.098424,0,1.141677,-1.141677,4.316687,71.94464,0.1246649,1.269611,0.05860933,0,4.171686
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,34.37716,34.37716,0.5188968,0.5188968,0,-1,0,0.5188968,0,0,1.110223E-16,0,0,0.5462071,0.5188968,0,0,1.77438,2.956747,0,0.5462071,-0.5462071,3.740934,62.34878,0.1246649,0.5707865,0,0,2.956747
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,33.50176,33.50176,0.502973,0.502973,0,-1,0,0.502973,0,0,1.110223E-16,0,0,0.5294453,0.502973,0,0,2.381277,2.41054,0,0.5294453,-0.5294453,3.18285,53.04739,0.1246649,0.5532703,0,0,2.41054
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,32.53051,32.53051,0.4292106,0.4292106,0,-1,0,0.4292106,0,0,5.551115E-17,0,0,0.4518006,0.4292106,0,0,2.96955,1.881094,0,0.4518006,-0.4518006,2.70661,45.11008,0.1246649,0.4721316,0,0,1.881094
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,31.64871,31.64871,0.07383499,0.07383499,0,-1,0,0.07383499,0,0,0,0,0,0.07772105,0.07383499,0,0,3.47155,1.429294,0,0.07772105,-0.07772105,2.624685,43.74466,0.1246649,0.0812185,0,0,1.429294
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,31.01612,31.01612,0.05941913,0.05941913,0,-1,0,0.05941913,0,0,0,0,0,0.06254645,0.05941913,0,0,3.557907,1.351573,0,0.06254645,-0.06254645,2.558755,42.64584,0.1246649,0.06536105,0,0,1.351573
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,30.49855,30.49855,0.1402144,0.1402144,0,-1,0,0.1402144,0,0,2.775558E-17,0,0,0.1475941,0.1402144,0,0,3.627403,1.289026,0,0.1475941,-0.1475941,2.403177,40.05288,0.1246649,0.1542359,0,0,1.289026
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,29.99376,29.99376,0.07209621,0.07209621,0,-1,0,0.07209621,0,0,0,0,0,0.07589075,0.07209621,0,0,3.791396,1.141432,0,0.07589075,-0.07589075,2.323182,38.71962,0.1246649,0.07930584,0,0,1.141432
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,29.5273,29.5273,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.87572,1.065541,0,0,0,2.323182,38.71962,0.1246649,0,0,0,1.065541
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,29.22059,29.22059,0.1035389,0.1035389,0,-1,0,0.1035389,0,0,1.387779E-17,0,0,0.1089883,0.1035389,0,0,3.87572,1.065541,0,0.1089883,-0.1089883,2.208298,36.80489,0.1246649,0.1138928,0,0,1.065541
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,28.93305,28.93305,0.1779577,0.1779577,0,-1,0,0.1779577,0,0,0,0,0,0.1873239,0.1779577,0,0,3.996818,0.956553,0,0.1873239,-0.1873239,2.010841,33.51395,0.1246649,0.1957535,0,0,0.956553
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,28.64551,28.64551,0.1173279,0.1173279,0,0,0,0.1173279,0,0,1.387779E-17,0,0,0.1235031,0.1173279,0,0,4.204956,0.7692291,0,0.1235031,-0.1235031,1.880657,31.34423,0.1246649,0.1290607,0,0,0.7692291
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,28.46659,28.46659,0.02475516,0.02475516,0,0,0,0.02475516,0,0,0,0,0,0.02605806,0.02475516,0,0,4.342181,0.645726,0,0.02605806,-0.02605806,1.85319,30.88643,0.1246649,0.02723067,0,0,0.645726
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,0.3175989,33.68166,28.26851,0,0,0,0,0,0,0,0,0,0,0.3175989,0,0,0,0,4.371134,0.619668,0.3175989,0,0.3175989,2.15449,35.9081,0.1246247,0,0.2540791,0,0.9372669
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,0.7177571,41.62135,28.7733,0.8524102,0.8524102,0,0,0,0.8524102,84.20325,0,0,0,0.7177571,0.8972739,0.8524102,0,0,4.053535,0.905507,0,0.1795168,-0.1795168,1.965263,32.75432,0.1246247,0.9376512,0.5742057,0,1.623264
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,1.00357,48.75807,29.95542,1.204999,1.204999,0,-1,0,1.204999,83.28384,0,0,0.4451301,1.00357,1.26842,1.204999,0,0,4.252999,0.7259902,0,0.2648505,-0.2648505,1.686086,28.10138,0.1246247,1.325499,0.8028557,0,1.72956
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,1.171538,54.05128,31.32283,0.8079054,0.8079054,1.7,0,0.5202,0.8079054,145.0093,0,0,0,1.171538,0,0,0.8920946,0.8474898,4.547277,0.4611397,2.019028,0,2.019028,3.601504,60.02495,0.1247614,0.888696,0.9372304,1.7,1.632678
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,1.140763,54.97851,32.70942,0.4177194,0.4177194,1.7,0,0.5202,0.4177194,273.0931,0,0,0,1.140763,0,0,1.282281,1.218167,2.528249,2.278265,2.35893,0,2.35893,5.839381,97.32283,0.1248548,0.4594913,0.9126104,1.7,3.419028
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,1.27182,59.62242,34.00016,1.28642,1.28642,0.425,0,0.172125,1.28642,98.86506,0.1957425,0,0,1.27182,0.9067583,0.8614204,0,0,0.1693195,4.401301,0.1693195,0,0.1693195,6.000012,100,0.1248334,1.415062,1.017456,1.7,5.673121
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,1.211069,59.73341,35.31646,0.1675312,0.1675312,0,0,0,0.1675312,722.8915,1.03472,0,0,1.211069,0.1763486,0.1675312,0,0,0,4.553689,0,0,0,6.000012,100,0.1248334,0.1842843,0.9688548,0,5.764758
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,1.336487,63.78501,36.07046,0.2781233,0.2781233,0,-1,0,0.2781233,480.5376,1.043726,0,0,1.336487,0.2927614,0.2781233,0,0,0,4.553689,0,0,0,6.000012,100,0.1248334,0.3059357,1.06919,0,5.890176
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,0.8194972,52.00365,36.31966,0.628621,0.628621,0,0,0,0.628621,130.3643,0.1577909,0,0,0.8194972,0.6617064,0.628621,0,0,0,4.553689,0,0,0,6.000012,100,0.1248334,0.6914831,0.6555978,0,5.373186
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,0.5674617,47.24389,36.71583,0.4911583,0.4911583,0,0,0,0.4911583,115.5354,0.05045301,0,0,0.5674617,0.5170087,0.4911583,0,0,0,4.553689,0,0,0,6.000012,100,0.1248334,0.5402741,0.4539694,0,5.12115
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,0.392951,43.52825,36.40912,1.432289,1.432289,0.425,0,0.172125,1.432289,27.43517,0,0,0,0.392951,1.060304,1.007289,0,0,0,4.553689,0,0.6673534,-0.6673534,5.29656,88.27582,0.1248334,1.575518,0.3143608,1.7,4.94664
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.07138748,36.5676,35.32924,0,0,0,0,0,0,0,0,0,0,0.07138748,0,0,0,0,0.7415038,3.886336,0.07138748,0,0.07138748,5.364284,89.40455,0.1248244,0,0.05710999,0,3.957723
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,34.37716,34.37716,0.5457931,0.5457931,0,-1,0,0.5457931,0,0,0,0,0,0.5745191,0.5457931,0,0,0.6701163,3.950584,0,0.5745191,-0.5745191,4.758687,79.3113,0.1248244,0.6003724,0,0,3.950584
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,33.51454,33.51454,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.308471,3.376065,0,0,0,4.758687,79.3113,0.1248244,0,0,0,3.376065
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,32.53051,32.53051,0.611646,0.611646,0,-1,0,0.611646,0,0,0,0,0,0.6438379,0.611646,0,0,1.308471,3.376065,0,0.6438379,-0.6438379,4.080023,68.00024,0.1248244,0.6728106,0,0,3.376065
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,31.64871,31.64871,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.023846,2.732227,0,0,0,4.080023,68.00024,0.1248244,0,0,0,2.732227
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,31.00334,31.00334,0.100392,0.100392,0,-1,0,0.100392,0,0,1.387779E-17,0,0,0.1056758,0.100392,0,0,2.023846,2.732227,0,0.1056758,-0.1056758,3.968631,66.14371,0.1248244,0.1104312,0,0,2.732227
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,30.49855,30.49855,0.1121849,0.1121849,0,-1,0,0.1121849,0,0,0,0,0,0.1180893,0.1121849,0,0,2.141264,2.626551,0,0.1180893,-0.1180893,3.844154,64.0691,0.1248244,0.1234033,0,0,2.626551
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,30.01292,30.01292,0.1426722,0.1426722,0,-1,0,0.1426722,0,0,0,0,0,0.1501813,0.1426722,0,0,2.272474,2.508462,0,0.1501813,-0.1501813,3.685849,61.43069,0.1248244,0.1569395,0,0,2.508462
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,29.5273,29.5273,0.05382214,0.05382214,0,-1,0,0.05382214,0,0,0,0,0,0.05665489,0.05382214,0,0,2.439342,2.358281,0,0.05665489,-0.05665489,3.626129,60.43536,0.1248244,0.05920436,0,0,2.358281
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,29.23976,29.23976,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.502292,2.301626,0,0,0,3.626129,60.43536,0.1248244,0,0,0,2.301626
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,28.93305,28.93305,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.502292,2.301626,0,0,0,3.626129,60.43536,0.1248244,0,0,0,2.301626
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,28.64551,28.64551,0.05261128,0.05261128,0,0,0,0.05261128,0,0,6.938894E-18,0,0,0.0553803,0.05261128,0,0,2.502292,2.301626,0,0.0553803,-0.0553803,3.567753,59.46244,0.1248244,0.05787241,0,0,2.301626
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,28.46659,28.46659,0.02609655,0.02609655,0,0,0,0.02609655,0,0,3.469447E-18,0,0,0.02747005,0.02609655,0,0,2.563826,2.246246,0,0.02747005,-0.02747005,3.538797,58.97984,0.1248244,0.0287062,0,0,2.246246
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.1006085,29.9258,28.24934,0.6447227,0.6447227,0,0,0,0.6447227,15.60492,0,1.110223E-16,0,0.1006085,0.6786555,0.6447227,0,0,2.594348,2.218776,0,0.578047,-0.578047,2.929482,48.8246,0.1248244,0.709195,0.08048679,0,2.319384
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,0.1679389,31.5999,28.7733,0.2090966,0.2090966,0,0,0,0.2090966,80.31641,0,0,0,0.1679389,0.2201017,0.2090966,0,0,3.236623,1.640729,0,0.05216279,-0.05216279,2.874498,47.9082,0.1248244,0.2300062,0.1343511,0,1.808668
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,0.3632705,36.23125,29.94264,0,0,0,-1,0,0,0,0,0,0,0.3632705,0,0,0,0,3.294581,1.588566,0.3632705,0,0.3632705,3.219126,53.652,0.1247787,0,0.2906164,0,1.951836
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,0.5912585,41.92688,31.32283,0,0,0,0,0,0,0,0,0,0,0.5912585,0,0,0,0,2.931311,1.915509,0.5912585,0,0.5912585,3.780044,63.0006,0.1247043,0,0.4730068,0,2.506768
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,0.7503143,46.54853,32.69025,0.2443157,0.2443157,0,0,0,0.2443157,307.1084,0,0,0,0.7503143,0.2571745,0.2443157,0,0,2.340052,2.447642,0.4931398,0,0.4931398,4.247877,70.79781,0.1246424,0.2687473,0.6002514,0,3.197956
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,0.6809534,46.55903,33.981,0,0,0,0,0,0,0,0,0,0,0.6809534,0,0,0,0,1.846912,2.891468,0.6809534,0,0.6809534,4.893886,81.56461,0.1245569,0,0.5447627,0,3.572421
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,0.6395198,47.15548,35.29729,0,0,0,0,0,0,0,0,0,0,0.6395198,0,0,0,0,1.165959,3.504326,0.6395198,0,0.6395198,5.500588,91.67628,0.1244768,0,0.5116158,0,4.143846
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,0.32628,41.90211,36.05129,0.3161601,0.3161601,0,-1,0,0.3161601,103.2009,0,0,0,0.32628,0.3328001,0.3161601,0,0,0.5264391,4.079894,0,0.0065201,-0.0065201,5.493715,91.56174,0.1244768,0.3477761,0.261024,0,4.406174
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,0.42936,44.1281,36.31966,0.6740723,0.6740723,0,0,0,0.6740723,63.69643,0,0,0,0.42936,0.7095498,0.6740723,0,0,0.5336837,4.073374,0,0.2801898,-0.2801898,5.198369,86.63931,0.1244768,0.7414795,0.343488,0,4.502734
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.1441018,39.23798,36.69666,1.271205,1.271205,0.425,0,0.172125,1.271205,11.33585,0,0,0,0.1441018,0.8907419,0.8462049,0,0,0.8450057,3.793184,0,0.7466401,-0.7466401,4.411341,73.52221,0.1244768,1.398325,0.1152815,1.7,3.937286
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,0.2257983,40.38789,36.37717,0.5058032,0.5058032,1.7,0,0.5202,0.5058032,44.64153,0,0,0,0.2257983,0,0,1.194197,1.134487,1.674606,3.046544,1.360285,0,1.360285,5.701821,95.03017,0.1246952,0.5563836,0.1806386,1.7,3.272342
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.05526493,36.25413,35.29729,0.5399019,0.5399019,0,0,0,0.5399019,10.23611,0,1.110223E-16,0,0.05526493,0.5683177,0.5399019,0,0,0.3143207,4.270801,0,0.5130528,-0.5130528,5.161016,86.01676,0.1246952,0.593892,0.04421194,0,4.326065
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,34.34521,34.34521,0.1539735,0.1539735,0,-1,0,0.1539735,0,0,0,0,0,0.1620773,0.1539735,0,0,0.8843793,3.757748,0,0.1620773,-0.1620773,4.990171,83.16936,0.1246952,0.1693708,0,0,3.757748
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,33.48259,33.48259,0.1229404,0.1229404,0,-1,0,0.1229404,0,0,1.387779E-17,0,0,0.129411,0.1229404,0,0,1.064465,3.59567,0,0.129411,-0.129411,4.853761,80.89584,0.1246952,0.1352345,0,0,3.59567
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,32.51134,32.51134,0.6986487,0.6986487,0,-1,0,0.6986487,0,0,1.110223E-16,0,0,0.7354196,0.6986487,0,0,1.208255,3.466259,0,0.7354196,-0.7354196,4.07856,67.97587,0.1246952,0.7685136,0,0,3.466259
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,31.62955,31.62955,0.09617079,0.09617079,0,-1,0,0.09617079,0,0,1.387779E-17,0,0,0.1012324,0.09617079,0,0,2.025388,2.73084,0,0.1012324,-0.1012324,3.971852,66.1974,0.1246952,0.1057879,0,0,2.73084
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,31.00334,31.00334,0.06308169,0.06308169,0,-1,0,0.06308169,0,0,0,0,0,0.06640177,0.06308169,0,0,2.137869,2.629607,0,0.06640177,-0.06640177,3.901858,65.03084,0.1246952,0.06938986,0,0,2.629607
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,30.47938,30.47938,0.2113386,0.2113386,0,-1,0,0.2113386,0,0,2.775558E-17,0,0,0.2224617,0.2113386,0,0,2.211648,2.563205,0,0.2224617,-0.2224617,3.667363,61.12259,0.1246952,0.2324725,0,0,2.563205
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,29.99376,29.99376,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.458828,2.340744,0,0,0,3.667363,61.12259,0.1246952,0,0,0,2.340744
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,29.5273,29.5273,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.458828,2.340744,0,0,0,3.667363,61.12259,0.1246952,0,0,0,2.340744
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,29.22059,29.22059,0.1752349,0.1752349,0,-1,0,0.1752349,0,0,2.775558E-17,0,0,0.1844578,0.1752349,0,0,2.458828,2.340744,0,0.1844578,-0.1844578,3.472927,57.88201,0.1246952,0.1927584,0,0,2.340744
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,28.93305,28.93305,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.663781,2.156286,0,0,0,3.472927,57.88201,0.1246952,0,0,0,2.156286
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,28.64551,28.64551,0.005779154,0.005779154,0,0,0,0.005779154,0,0,0,0,0,0.00608332,0.005779154,0,0,2.663781,2.156286,0,0.00608332,-0.00608332,3.466515,57.77514,0.1246952,0.00635707,0,0,2.156286
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,28.46659,28.46659,0.2497036,0.2497036,0,0,0,0.2497036,0,0,2.775558E-17,0,0,0.2628459,0.2497036,0,0,2.67054,2.150203,0,0.2628459,-0.2628459,3.189451,53.15741,0.1246952,0.274674,0,0,2.150203
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,0.1951306,31.53227,28.24934,0.7576987,0.7576987,0,0,0,0.7576987,25.75306,0,0,0,0.1951306,0.7975775,0.7576987,0,0,2.962591,1.887357,0,0.602447,-0.602447,2.554416,42.57352,0.1246952,0.8334685,0.1561044,0,2.082487
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,0.6055681,39.46812,28.7733,0.2282433,0.2282433,0,0,0,0.2282433,265.3169,0,0,0,0.6055681,0.2402561,0.2282433,0,0,3.631977,1.28491,0.365312,0,0.365312,2.900982,48.3496,0.1246495,0.2510676,0.4844545,0,1.890478
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,0.719708,42.91166,29.92347,1.048687,1.048687,0,-1,0,1.048687,68.6294,0,2.220446E-16,0,0.719708,1.103882,1.048687,0,0,3.266665,1.61369,0,0.3841736,-0.3841736,2.496027,41.60037,0.1246495,1.153556,0.5757663,0,2.333399
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,0.986048,49.91833,31.30367,0.8475465,0.8475465,0,0,0,0.8475465,116.3415,0,0,0,0.986048,0.8921542,0.8475465,0,0,3.693524,1.229517,0.0938938,0,0.0938938,2.585103,43.08496,0.1246377,0.9323012,0.7888384,0,2.215565
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,0.9524155,50.77069,32.69025,0.2433551,0.2433551,0,0,0,0.2433551,391.3685,0,0,0,0.9524155,0.2561633,0.2433551,0,0,3.599631,1.314021,0.6962522,0,0.6962522,3.245625,54.09365,0.1245506,0.2676907,0.7619324,0,2.266437
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,1.055932,54.53262,33.981,0.7046301,0.7046301,0,0,0,0.7046301,149.8562,0,0,0,1.055932,0.7417158,0.7046301,0,0,2.903378,1.940648,0.3142163,0,0.3142163,3.543717,59.06183,0.1245114,0.7750931,0.8447458,0,2.99658
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,0.8491712,51.49472,35.29729,1.48629,1.48629,0.425,0,0.172125,1.48629,57.13363,0,2.220446E-16,0,0.8491712,1.117147,1.06129,0,0,2.589162,2.223443,0,0.2679757,-0.2679757,3.261246,54.35399,0.1245114,1.634918,0.6793369,1.7,3.072614
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,0.9954154,55.5589,36.05129,0.9514171,0.9514171,0,-1,0,0.9514171,104.6245,0,1.110223E-16,0,0.9954154,1.001492,0.9514171,0,0,2.886913,1.955467,0,0.006076276,-0.006076276,3.254841,54.24724,0.1245114,1.046559,0.7963324,0,2.950883
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,0.9921131,55.77117,36.3005,0.6415534,0.6415534,0,0,0,0.6415534,154.6423,0,0,0,0.9921131,0.6753194,0.6415534,0,0,2.893664,1.949391,0.3167937,0,0.3167937,3.555378,59.25618,0.1244718,0.7057087,0.7936904,0,2.941504
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,0.6713149,49.29951,36.67749,0.706604,0.706604,0,0,0,0.706604,95.00581,0,0,0,0.6713149,0.7437937,0.706604,0,0,2.576871,2.234505,0,0.07247878,-0.07247878,3.478978,57.98286,0.1244718,0.7772644,0.5370519,0,2.90582
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,0.2926313,41.61515,36.37717,0.05750945,0.05750945,0,0,0,0.05750945,508.8404,0,0,0,0.2926313,0.06053627,0.05750945,0,0,2.657403,2.162026,0.232095,0,0.232095,3.699163,61.6526,0.1244428,0.0632604,0.2341051,0,2.454658
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.07023592,36.51528,35.29729,1.208624,1.208624,0,0,0,1.208624,5.811227,0,4.440892E-16,0,0.07023592,1.272236,1.208624,0,0,2.425308,2.370912,0,1.202,-1.202,2.432143,40.53564,0.1244428,1.329487,0.05618874,0,2.441148
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,34.32604,34.32604,0.2628098,0.2628098,0,-1,0,0.2628098,0,0,0,0,0,0.2766419,0.2628098,0,0,3.760864,1.168912,0,0.2766419,-0.2766419,2.140537,35.67555,0.1244428,0.2890908,0,0,1.168912
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,33.48259,33.48259,0.2654029,0.2654029,0,-1,0,0.2654029,0,0,5.551115E-17,0,0,0.2793715,0.2654029,0,0,4.068244,0.8922698,0,0.2793715,-0.2793715,1.846054,30.7675,0.1244428,0.2919432,0,0,0.8922698
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,32.49217,32.49217,0.4609492,0.4609492,0,-1,0,0.4609492,0,0,5.551115E-17,0,0,0.4852097,0.4609492,0,0,4.378656,0.6128983,0,0.4852097,-0.4852097,1.334598,22.24326,0.1244428,0.5070441,0,0,0.6128983
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,31.61038,31.61038,0.1537638,0.1213042,0,-1,0,0.1213042,0,0,0.03245969,0.04783607,0,0.1276886,0.1213042,0,0,4.917778,0.1276886,0,0.1276886,-0.1276886,1.200002,20,0.1244428,0.1691402,0,0,0.1276886
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,31.00334,31.00334,0.07576872,0,0,-1,0,0,0,0,0.07576872,0.08334558,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1244428,0.08334558,0,0,0
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,30.47938,30.47938,0.2767463,0,0,-1,0,0,0,0,0.2767463,0.304421,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1244428,0.304421,0,0,0
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,29.99376,29.99376,0.2429318,0,0,-1,0,0,0,0,0.2429318,0.267225,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1244428,0.267225,0,0,0
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,29.5273,29.5273,0.08943162,0,0,-1,0,0,0,0,0.08943162,0.09837478,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1244428,0.09837478,0,0,0
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,29.23976,29.23976,0.1125581,0,0,-1,0,0,0,0,0.1125581,0.1238139,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1244428,0.1238139,0,0,0
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,28.93305,28.93305,0.257882,0,0,-1,0,0,0,0,0.257882,0.2836702,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1244428,0.2836702,0,0,0
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,28.64551,28.64551,0.02145278,0.02145278,1.474084,0,0.458525,0.02145278,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1245895,0.02359806,0,1.7,0
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,28.46659,28.46659,0.2143018,0.2143018,1.666933,0,0.5111728,0.2143018,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1247943,0.235732,0,1.7,1.242
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,0.3186313,33.68004,28.24934,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3186313,0,0,1.452632,1.38,2.299654,2.484,1.698631,0,1.698631,5.429832,90.49701,0.1248939,0,0.254905,1.7,2.802631
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,0.7553887,42.35781,28.7733,0.5680293,0.5680293,0,0,0,0.5680293,132.9841,0,0,0,0.7553887,0.5979257,0.5680293,0,0,0.6010231,4.012768,0.157463,0,0.157463,5.579214,92.98672,0.1248742,0.6248323,0.6043109,0,4.768157
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,0.9003894,46.53277,29.9043,0.1437171,0.1437171,0,-1,0,0.1437171,626.5013,0.3055483,0,0,0.9003894,0.1512812,0.1437171,0,0,0.44356,4.154485,0.44356,0,0.44356,6.000012,100,0.124819,0.1580888,0.7203116,0,5.054874
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,1.277234,56.49215,31.30367,1.31029,1.31029,0.425,0,0.172125,1.31029,97.47723,0.3453502,0,0,1.277234,0.9318837,0.8852895,0,0,0,4.553689,0,0,0,6.000012,100,0.124819,1.441318,1.021787,1.7,5.830923
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,1.207228,56.49929,32.69025,0,0,0,0,0,0,0,1.207228,0,0,1.207228,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.124819,0,0.9657822,0,5.760917
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,1.357185,61.72236,33.981,0.1177117,0.1177117,0,0,0,0.1177117,1152.973,1.233278,0,0,1.357185,0.1239071,0.1177117,0,0,0,4.553689,0,0,0,6.000012,100,0.124819,0.1294829,1.085748,0,5.910874
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,1.211937,59.73142,35.29729,0.08567914,0.08567914,0,0,0,0.08567914,1414.506,1.121748,0,0,1.211937,0.09018857,0.08567914,0,0,0,4.553689,0,0,0,6.000012,100,0.124819,0.09424706,0.9695496,0,5.765626
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,1.020898,56.13622,36.05129,1.012717,1.012717,0,-1,0,1.012717,100.8078,0,0,0,1.020898,1.066018,1.012717,0,0,0,4.553689,0,0.04512031,-0.04512031,5.952451,99.20732,0.124819,1.113989,0.816718,0,5.574586
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,0.9216574,54.19874,36.3005,1.138647,1.138647,0,0,0,1.138647,80.94317,0,0,0,0.9216574,1.198576,1.138647,0,0,0.05013368,4.508569,0,0.2769189,-0.2769189,5.660553,94.34236,0.124819,1.252512,0.7373259,0,5.430226
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,0.62609,48.37892,36.67749,0.3091802,0.3091802,0,0,0,0.3091802,202.5,0,0,0,0.62609,0.3254528,0.3091802,0,0,0.3578214,4.23165,0.3006372,0,0.3006372,5.945762,99.09584,0.1247816,0.3400982,0.500872,0,4.85774
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,0.2860314,41.47328,36.358,0,0,0,0,0,0,0,0.2288472,0,0,0.2860314,0,0,0,0,0.05718421,4.502223,0.05718421,0,0.05718421,6.000012,100,0.1247744,0,0.2288251,0,4.788255
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.0584645,36.29058,35.27813,0.2351876,0.2351876,0,0,0,0.2351876,24.85867,0,0,0,0.0584645,0.2475659,0.2351876,0,0,0,4.553689,0,0.1891014,-0.1891014,5.800682,96.67783,0.1247744,0.2587063,0.0467716,0,4.612154
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,34.32604,34.32604,0.119164,0.119164,0,-1,0,0.119164,0,0,2.775558E-17,0,0,0.1254358,0.119164,0,0,0.2101126,4.364588,0,0.1254358,-0.1254358,5.668461,94.47416,0.1247744,0.1310804,0,0,4.364588
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,33.44425,33.44425,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3494858,4.239152,0,0,0,5.668461,94.47416,0.1247744,0,0,0,4.239152
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,32.45383,32.45383,0.1199387,0.1199387,0,-1,0,0.1199387,0,0,2.775558E-17,0,0,0.1262513,0.1199387,0,0,0.3494858,4.239152,0,0.1262513,-0.1262513,5.53538,92.25615,0.1247744,0.1319326,0,0,4.239152
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,31.57843,31.57843,0.05636021,0.05636021,0,-1,0,0.05636021,0,0,6.938894E-18,0,0,0.05932653,0.05636021,0,0,0.4897649,4.1129,0,0.05932653,-0.05932653,5.472845,91.21389,0.1247744,0.06199623,0,0,4.1129
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,30.96501,30.96501,0.1172559,0.1172559,0,-1,0,0.1172559,0,0,1.387779E-17,0,0,0.1234273,0.1172559,0,0,0.5556833,4.053574,0,0.1234273,-0.1234273,5.342741,89.0455,0.1247744,0.1289815,0,0,4.053574
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,30.46021,30.46021,0.2259498,0.2259498,0,-1,0,0.2259498,0,0,2.775558E-17,0,0,0.2378419,0.2259498,0,0,0.6928247,3.930147,0,0.2378419,-0.2378419,5.092033,84.86705,0.1247744,0.2485448,0,0,3.930147
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,29.95542,29.95542,0.1319123,0.1319123,0,-1,0,0.1319123,0,0,2.775558E-17,0,0,0.1388551,0.1319123,0,0,0.9570935,3.692305,0,0.1388551,-0.1388551,4.945667,82.42762,0.1247744,0.1451035,0,0,3.692305
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,29.50813,29.50813,0.03313599,0.03313599,0,-1,0,0.03313599,0,0,6.938894E-18,0,0,0.03487999,0.03313599,0,0,1.111377,3.55345,0,0.03487999,-0.03487999,4.908901,81.81484,0.1247744,0.03644959,0,0,3.55345
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,29.20142,29.20142,0.1514862,0.1514862,0,-1,0,0.1514862,0,0,0,0,0,0.1594591,0.1514862,0,0,1.150132,3.51857,0,0.1594591,-0.1594591,4.740816,79.01344,0.1247744,0.1666348,0,0,3.51857
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,28.91388,28.91388,0.06234021,0.06234021,0,-1,0,0.06234021,0,0,1.387779E-17,0,0,0.06562128,0.06234021,0,0,1.327309,3.359111,0,0.06562128,-0.06562128,4.671645,77.8606,0.1247744,0.06857423,0,0,3.359111
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,28.62634,28.62634,0.1201069,0.1201069,0,0,0,0.1201069,0,0,2.775558E-17,0,0,0.1264283,0.1201069,0,0,1.400222,3.293489,0,0.1264283,-0.1264283,4.538378,75.63948,0.1247744,0.1321176,0,0,3.293489
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,28.44742,28.44742,0.04486528,0.04486528,0,0,0,0.04486528,0,0,6.938894E-18,0,0,0.04722662,0.04486528,0,0,1.540698,3.167061,0,0.04722662,-0.04722662,4.488596,74.80979,0.1247744,0.04935181,0,0,3.167061
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,0.2346526,32.19378,28.23017,0.8355687,0.8355687,0,0,0,0.8355687,28.08298,0,0,0,0.2346526,0.8795459,0.8355687,0,0,1.593172,3.119834,0,0.6448933,-0.6448933,3.808819,63.48019,0.1247744,0.9191255,0.1877221,0,3.354487
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,0.231907,32.68294,28.75413,0.3411517,0.3411517,0,0,0,0.3411517,67.97765,0,5.551115E-17,0,0.231907,0.3591071,0.3411517,0,0,2.30972,2.474941,0,0.1272001,-0.1272001,3.674739,61.24552,0.1247744,0.3752669,0.1855256,0,2.706848
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,0.2349804,33.91498,29.9043,0.8006602,0.8006602,0,-1,0,0.8006602,29.34833,0,1.110223E-16,0,0.2349804,0.8428003,0.8006602,0,0,2.451053,2.347741,0,0.6078199,-0.6078199,3.03404,50.56723,0.1247744,0.8807262,0.1879843,0,2.582721
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,0.8386334,46.82031,31.30367,0.6654605,0.6654605,0,0,0,0.6654605,126.023,0,0,0,0.8386334,0.7004848,0.6654605,0,0,3.126409,1.739921,0.1381487,0,0.1381487,3.1651,52.75155,0.1247572,0.7320065,0.6709067,0,2.578554
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,0.8685661,48.98786,32.69025,0.6217425,0.6217425,0,0,0,0.6217425,139.6987,0,0,0,0.8685661,0.6544658,0.6217425,0,0,2.98826,1.864255,0.2141003,0,0.2141003,3.368213,56.13677,0.1247306,0.6839167,0.6948529,0,2.732821
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,0.945704,52.09082,33.981,0.415705,0.415705,0,0,0,0.415705,227.494,0,0,0,0.945704,0.4375842,0.415705,0,0,2.77416,2.056945,0.5081199,0,0.5081199,3.850258,64.17084,0.1246675,0.4572755,0.7565632,0,3.002649
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,1.230294,60.20094,35.31646,0.3311385,0.3311385,0,0,0,0.3311385,371.5347,0,0,0,1.230294,0.3485668,0.3311385,0,0,2.26604,2.514253,0.8817277,0,0.8817277,4.686738,78.11214,0.124558,0.3642524,0.9842356,0,3.744547
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,0.4568641,44.37288,36.05129,0.1958251,0.1958251,0,-1,0,0.1958251,233.3021,0,0,0,0.4568641,0.2061317,0.1958251,0,0,1.384312,3.307808,0.2507324,0,0.2507324,4.924603,82.07656,0.1245269,0.2154077,0.3654913,0,3.764672
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,0.1912041,39.68181,36.3005,2.041966,2.041966,0.6619663,0,0.2368168,2.041966,9.363724,2.220446E-16,0,0,0.1912041,1.452632,1.38,0,0,1.13358,3.533467,0,1.261428,-1.261428,3.594942,59.91558,0.1245269,2.246163,0.1529633,1.7,3.724671
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,0.2603314,41.32895,36.67749,1.750948,1.750948,1.7,0,0.5202,1.750948,14.86803,0,0,0,0.2603314,0.05362914,0.05094768,0,0,2.535166,2.272039,0.2067023,0,0.2067023,3.791037,63.18383,0.1245606,1.926042,0.2082651,1.7,2.532371
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,0.2807568,41.37588,36.358,0.3259974,0.3259974,1.7,0,0.5202,0.3259974,86.12243,0,0,0,0.2807568,0,0,1.374003,1.305303,2.328464,2.458071,1.586059,0,1.586059,5.295705,88.26158,0.1247486,0.3585971,0.2246055,1.7,2.738828
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.06665125,36.43336,35.27813,0.5733691,0.5733691,0,0,0,0.5733691,11.62449,0,1.110223E-16,0,0.06665125,0.6035464,0.5733691,0,0,0.7424044,3.885525,0,0.5368952,-0.5368952,4.729768,78.82931,0.1247486,0.630706,0.053321,0,3.952176
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,34.30687,34.30687,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.338955,3.34863,0,0,0,4.729768,78.82931,0.1247486,0,0,0,3.34863
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,33.42508,33.42508,0.821623,0.821623,0,-1,0,0.821623,0,0,0,0,0,0.8648663,0.821623,0,0,1.338955,3.34863,0,0.8648663,-0.8648663,3.818119,63.63519,0.1247486,0.9037853,0,0,3.34863
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,32.44105,32.44105,1.530598,1.38,0,-1,0,1.38,0,0,0.1505977,0.3036574,0,1.452632,1.38,0,0,2.299917,2.483763,0,1.452632,-1.452632,2.286911,38.1151,0.1247486,1.683657,0,0,2.483763
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,31.55926,31.55926,0.1026332,0.1026332,0,-1,0,0.1026332,0,0,1.387779E-17,0,0,0.1080349,0.1026332,0,0,3.913952,1.031132,0,0.1080349,-0.1080349,2.173032,36.21713,0.1247486,0.1128965,0,0,1.031132
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,30.94584,30.94584,0.1453244,0.1453244,0,-1,0,0.1453244,0,0,0,0,0,0.152973,0.1453244,0,0,4.033991,0.923097,0,0.152973,-0.152973,2.011784,33.52967,0.1247486,0.1598568,0,0,0.923097
