Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,30.44104,30.44104,0.2754084,0.2754084,0,-1,0,0.2754084,0,0,5.551115E-17,0,0,0.2899035,0.2754084,0,0,4.203961,0.770124,0,0.2899035,-0.2899035,1.706199,28.4366,0.1247486,0.3029492,0,0,0.770124
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,29.95542,29.95542,0.0745852,0.0745852,0,-1,0,0.0745852,0,0,0,0,0,0.07851073,0.0745852,0,0,4.526076,0.4802204,0,0.07851073,-0.07851073,1.623442,27.05731,0.1247486,0.08204371,0,0,0.4802204
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,29.50813,29.50813,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.61331,0.4017097,0,0,0,1.623442,27.05731,0.1247486,0,0,0,0.4017097
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,29.20142,29.20142,0.2271963,0.2271963,0,-1,0,0.2271963,0,0,0,0,0,0.239154,0.2271963,0,0,4.61331,0.4017097,0,0.239154,-0.239154,1.371351,22.85581,0.1247486,0.2499159,0,0,0.4017097
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,28.91388,28.91388,0.09767538,0.09767538,0,-1,0,0.09767538,0,0,1.387779E-17,0,0,0.1028162,0.09767538,0,0,4.879037,0.1625557,0,0.1028162,-0.1028162,1.262973,21.04951,0.1247486,0.1074429,0,0,0.1625557
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,28.60717,28.60717,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.993277,0.05973952,0,0,0,1.262973,21.04951,0.1247486,0,0,0,0.05973952
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,28.44742,28.44742,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.993277,0.05973952,0,0,0,1.262973,21.04951,0.1247486,0,0,0,0.05973952
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,0.1784281,31.22659,28.23017,1.406298,1.406298,1.180039,0,0.3782506,1.406298,12.68779,0,0,0,0.1784281,0.2381676,0.2262592,0,0,4.993277,0.05973952,0,0.05973952,-0.05973952,1.200002,20,0.1247486,1.546928,0.1427425,1.7,0.2381676
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,0.3336085,34.48722,28.7733,0.3846408,0.3846408,1.7,0,0.5202,0.3846408,86.73248,0,0,0,0.3336085,0,0,1.315359,1.249591,5.059654,0,1.5832,0,1.5832,2.701957,45.03254,0.1249363,0.4231049,0.2668868,1.7,0.3336085
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,0.530551,39.28262,29.92347,0.8923748,0.8923748,0,-1,0,0.8923748,59.45383,0,0,0,0.530551,0.9393418,0.8923748,0,0,3.476455,1.42488,0,0.4087909,-0.4087909,2.271054,37.85083,0.1249363,0.9816122,0.4244407,0,1.955431
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,0.8759236,47.63393,31.342,0.3896279,0.3896279,0,0,0,0.3896279,224.8103,0,0,0,0.8759236,0.4101346,0.3896279,0,0,3.930667,1.016089,0.465789,0,0.465789,2.71294,45.21558,0.1248786,0.4285907,0.7007388,0,1.892012
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,0.7999374,47.60435,32.72859,1.19368,1.19368,0,0,0,1.19368,67.01439,0,2.220446E-16,0,0.7999374,1.256505,1.19368,0,0,3.464878,1.435299,0,0.456568,-0.456568,2.231675,37.19452,0.1248786,1.313048,0.6399499,0,2.235236
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,0.8008829,49.05335,34.01933,0.5610373,0.5610373,0,0,0,0.5610373,142.7504,0,0,0,0.8008829,0.5905656,0.5610373,0,0,3.972175,0.978731,0.2103173,0,0.2103173,2.4312,40.51992,0.1248526,0.6171411,0.6407064,0,1.779614
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,0.9487378,53.71294,35.34841,0.6132833,0.6132833,0,0,0,0.6132833,154.6981,0,0,0,0.9487378,0.6455614,0.6132833,0,0,3.761858,1.168017,0.3031764,0,0.3031764,2.718818,45.31355,0.1248151,0.6746117,0.7589902,0,2.116754
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,1.051916,56.88313,36.08324,1.288482,1.288482,0,-1,0,1.288482,81.63992,0,2.220446E-16,0.03733039,1.051916,1.356297,1.288482,0,0,3.458682,1.440875,0,0.3043813,-0.3043813,2.397972,39.96613,0.1248151,1.41733,0.8415326,0,2.492791
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,0.7708052,50.99301,36.33883,0.5466602,0.5466602,0,0,0,0.5466602,141.0026,0,0,0,0.7708052,0.5754318,0.5466602,0,0,3.796883,1.136494,0.1953734,0,0.1953734,2.58332,43.05524,0.1247909,0.6013262,0.6166441,0,1.907299
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,0.3835132,43.65018,36.69666,0,0,0,0,0,0,0,0,0,0,0.3835132,0,0,0,0,3.60151,1.31233,0.3835132,0,0.3835132,2.947152,49.11911,0.1247435,0,0.3068105,0,1.695843
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,0.2165046,40.21875,36.37717,0.6109665,0.6109665,0,0,0,0.6109665,35.43642,0,1.110223E-16,0,0.2165046,0.6431226,0.6109665,0,0,3.217997,1.657492,0,0.426618,-0.426618,2.497458,41.62421,0.1247435,0.6720631,0.1732037,0,1.873997
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.05437247,36.2193,35.27813,0.4544478,0.4544478,0,0,0,0.4544478,11.96452,0,1.110223E-16,0,0.05437247,0.4783661,0.4544478,0,0,3.692017,1.230874,0,0.4239936,-0.4239936,2.050529,34.17542,0.1247435,0.4998925,0.04349798,0,1.285246
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,34.30687,34.30687,0.8080838,0.7665364,0,-1,0,0.7665364,0,0,0.04154749,0.1223559,0,0.8068804,0.7665364,0,0,4.163121,0.8068804,0,0.8068804,-0.8068804,1.200002,20,0.1247435,0.8888922,0,0,0.8068804
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,33.40591,33.40591,0.7747611,0,0,-1,0,0,0,0,0.7747611,0.8522373,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1247435,0.8522373,0,0,0
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,32.42188,32.42188,0.7332075,0,0,-1,0,0,0,0,0.7332075,0.8065283,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1247435,0.8065283,0,0,0
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,31.54009,31.54009,0.03100328,0,0,-1,0,0,0,0,0.03100328,0.03410361,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1247435,0.03410361,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,30.92667,30.92667,0.02794673,0,0,-1,0,0,0,0,0.02794673,0.0307414,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1247435,0.0307414,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,30.44104,30.44104,0.1326366,0,0,-1,0,0,0,0,0.1326366,0.1459002,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1247435,0.1459002,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,29.94264,29.94264,0.05569689,0,0,-1,0,0,0,0,0.05569689,0.06126658,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1247435,0.06126658,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,29.50813,29.50813,0.07329528,0,0,-1,0,0,0,0,0.07329528,0.0806248,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1247435,0.0806248,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,29.20142,29.20142,0.1101274,0,0,-1,0,0,0,0,0.1101274,0.1211402,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1247435,0.1211402,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,28.91388,28.91388,0.07144123,0,0,-1,0,0,0,0,0.07144123,0.07858536,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1247435,0.07858536,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,28.60717,28.60717,0.03193878,0.03193878,1.48457,0,0.4613877,0.03193878,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1248911,0.03513266,0,1.7,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,28.44742,28.44742,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1250288,0,0,1.7,1.242
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,0.2360288,32.23724,28.24934,0.5512452,0.5512452,1.7,0,0.5202,0.5512452,42.81739,0,0,0,0.2360288,0,0,1.148755,1.091317,2.299654,2.484,1.327346,0,1.327346,5.077599,84.62649,0.1252466,0.6063696,0.188823,1.7,2.720029
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,0.5554395,38.52556,28.7733,0.4959627,0.4959627,0,0,0,0.4959627,111.9922,0,0,0,0.5554395,0.522066,0.4959627,0,0,0.9723085,3.678611,0.03337352,0,0.03337352,5.10926,85.15417,0.1252425,0.545559,0.4443516,0,4.234051
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,0.9671181,47.9482,29.92347,0,0,0,-1,0,0,0,0.02818314,0,0,0.9671181,0,0,0,0,0.9389349,3.708647,0.9389349,0,0.9389349,6.000012,100,0.1251266,0,0.7736945,0,4.675766
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,1.337543,57.98904,31.342,0.8836703,0.8836703,0,0,0,0.8836703,151.3623,0.4073641,0,0,1.337543,0.9301792,0.8836703,0,0,0,4.553689,0,0,0,6.000012,100,0.1251266,0.9720373,1.070035,0,5.891232
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,1.509174,64.10799,32.74137,0.05764866,0.05764866,0,0,0,0.05764866,2617.882,1.448491,0,0,1.509174,0.0606828,0.05764866,0,0,0,4.553689,0,0,0,6.000012,100,0.1251266,0.06341352,1.207339,0,6.062862
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,1.524103,66.18392,34.0385,0.7060885,0.7060885,0,0,0,0.7060885,215.8516,0.7808523,0,0,1.524103,0.743251,0.7060885,0,0,0,4.553689,0,0,0,6.000012,100,0.1251266,0.7766973,1.219283,0,6.077792
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,1.563529,68.99708,35.34841,0.3137119,0.3137119,0,0,0,0.3137119,498.3963,1.233306,0,0,1.563529,0.3302231,0.3137119,0,0,0,4.553689,0,0,0,6.000012,100,0.1251266,0.3450831,1.250823,0,6.117218
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,1.429175,66.26253,36.10241,0.9534252,0.9534252,0,-1,0,0.9534252,149.899,0.4255698,0,0,1.429175,1.003605,0.9534252,0,0,0,4.553689,0,0,0,6.000012,100,0.1251266,1.048768,1.14334,0,5.982864
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,1.227224,61.38413,36.358,1.058831,1.058831,0,0,0,1.058831,115.9037,0.1126651,0,0,1.227224,1.114559,1.058831,0,0,0,4.553689,0,0,0,6.000012,100,0.1251266,1.164714,0.9817792,0,5.780913
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,0.844079,52.97446,36.71583,0.07563987,0.07563987,0,0,0,0.07563987,1115.918,0.7644581,0,0,0.844079,0.07962091,0.07563987,0,0,0,4.553689,0,0,0,6.000012,100,0.1251266,0.08320386,0.6752632,0,5.397768
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,0.3198874,42.13454,36.38995,1.180029,1.180029,0,0,0,1.180029,27.10844,0,0,0,0.3198874,1.242136,1.180029,0,0,0,4.553689,0,0.9222484,-0.9222484,5.027877,83.79778,0.1251266,1.298032,0.2559099,0,4.873576
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.05288129,36.21262,35.29729,1.378424,1.378424,0.425,0,0.172125,1.378424,3.836358,0,2.220446E-16,0,0.05288129,1.003605,0.9534243,0,0,1.02472,3.631441,0,0.9507232,-0.9507232,4.025727,67.09531,0.1251266,1.516267,0.04230503,1.7,3.684322
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,34.32604,34.32604,0.9702415,0.9702415,0,-1,0,0.9702415,0,0,2.220446E-16,0,0,1.021307,0.9702415,0,0,2.081079,2.680717,0,1.021307,-1.021307,2.949175,49.15281,0.1251266,1.067266,0,0,2.680717
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,33.40591,33.40591,0.3657086,0.3657086,0,-1,0,0.3657086,0,0,5.551115E-17,0,0,0.3849564,0.3657086,0,0,3.215865,1.65941,0,0.3849564,-0.3849564,2.543395,42.38983,0.1251266,0.4022794,0,0,1.65941
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,32.42188,32.42188,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.643594,1.274454,0,0,0,2.543395,42.38983,0.1251266,0,0,0,1.274454
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,31.52092,31.52092,0.04938175,0.04938175,0,-1,0,0.04938175,0,0,0,0,0,0.05198079,0.04938175,0,0,3.643594,1.274454,0,0.05198079,-0.05198079,2.488602,41.47662,0.1251266,0.05431993,0,0,1.274454
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,30.89472,30.89472,0.04297677,0.04297677,0,-1,0,0.04297677,0,0,6.938894E-18,0,0,0.04523871,0.04297677,0,0,3.701351,1.222473,0,0.04523871,-0.04523871,2.440917,40.68186,0.1251266,0.04727445,0,0,1.222473
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,30.40909,30.40909,0.1362312,0.1362312,0,-1,0,0.1362312,0,0,0,0,0,0.1434013,0.1362312,0,0,3.751616,1.177235,0,0.1434013,-0.1434013,2.289758,38.16256,0.1251266,0.1498543,0,0,1.177235
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,29.92347,29.92347,0.1171405,0.1171405,0,-1,0,0.1171405,0,0,1.387779E-17,0,0,0.1233058,0.1171405,0,0,3.910951,1.033833,0,0.1233058,-0.1233058,2.159783,35.99631,0.1251266,0.1288546,0,0,1.033833
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,29.50813,29.50813,0.07126718,0.07126718,0,-1,0,0.07126718,0,0,1.387779E-17,0,0,0.07501809,0.07126718,0,0,4.047957,0.9105275,0,0.07501809,-0.07501809,2.080707,34.67838,0.1251266,0.0783939,0,0,0.9105275
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,29.20142,29.20142,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.13131,0.8355094,0,0,0,2.080707,34.67838,0.1251266,0,0,0,0.8355094
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,28.91388,28.91388,0.2694857,0.2694857,0,-1,0,0.2694857,0,0,5.551115E-17,0,0,0.2836691,0.2694857,0,0,4.13131,0.8355094,0,0.2836691,-0.2836691,1.781693,29.69483,0.1251266,0.2964343,0,0,0.8355094
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,28.60717,28.60717,0.07729116,0.07729116,0,0,0,0.07729116,0,0,0,0,0,0.08135911,0.07729116,0,0,4.446498,0.5518403,0,0.08135911,-0.08135911,1.695933,28.2655,0.1251266,0.08502027,0,0,0.5518403
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,28.46659,28.46659,0.1339235,0.1339235,0,0,0,0.1339235,0,0,0,0,0,0.1409721,0.1339235,0,0,4.536898,0.4704812,0,0.1409721,-0.1409721,1.547336,25.78887,0.1251266,0.1473158,0,0,0.4704812
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,0.1753357,31.19324,28.24934,0.5381857,0.5381857,1.7,0,0.5202,0.5381857,32.57904,0,0,0,0.1753357,0,0,1.161814,1.103724,4.693533,0.3295091,1.279059,0,1.279059,2.760758,46.01254,0.1253497,0.5920042,0.1402685,1.7,0.5048447
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,0.2606846,33.23639,28.80525,0.09354555,0.09354555,1.546177,0,0.4782064,0.09354555,278.6713,2.220446E-16,0,0,0.2606846,0,0,1.452632,1.38,3.414474,1.480662,1.640685,0,1.640685,4.317248,71.95399,0.1254818,0.1029001,0.2085477,1.7,1.741347
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,0.5535445,39.74855,29.95542,0,0,0,-1,0,0,0,0,0,0,0.5535445,0,0,0,0,1.773789,2.957279,0.5535445,0,0.5535445,4.842386,80.70628,0.1254136,0,0.4428356,0,3.510823
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,0.435945,39.07339,31.39312,0.9222152,0.9222152,0,0,0,0.9222152,47.27151,0,0,0,0.435945,0.9707528,0.9222152,0,0,1.220245,3.455469,0,0.5348078,-0.5348078,4.278649,71.31068,0.1254136,1.014437,0.348756,0,3.891414
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,0.6900359,45.45468,32.79888,0.4552585,0.4552585,0,0,0,0.4552585,151.5701,0,0,0,0.6900359,0.4792195,0.4552585,0,0,1.814476,2.920661,0.2108165,0,0.2108165,4.478647,74.64397,0.1253877,0.5007844,0.5520288,0,3.610697
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,0.6597576,46.27291,34.10879,0.7001359,0.7001359,0,0,0,0.7001359,94.2328,0,0,0,0.6597576,0.7369851,0.7001359,0,0,1.603659,3.110396,0,0.07722752,-0.07722752,4.397243,73.28722,0.1253877,0.7701495,0.5278061,0,3.770153
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,0.2231971,39.35784,35.4187,0.1084388,0.1084388,0,0,0,0.1084388,205.8278,0,0,0,0.2231971,0.1141461,0.1084388,0,0,1.689467,3.033168,0.1090511,0,0.1090511,4.500697,75.01147,0.1253742,0.1192826,0.1785577,0,3.256365
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.08510398,37.64605,36.15992,0.8493072,0.8493072,0,-1,0,0.8493072,10.0204,0,0,0,0.08510398,0.8940076,0.8493072,0,0,1.580416,3.131314,0,0.8089036,-0.8089036,3.648038,60.80051,0.1253742,0.934238,0.06808318,0,3.216418
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,0.2809771,41.45253,36.42829,0.324648,0.324648,0,0,0,0.324648,86.54825,0,0,0,0.2809771,0.3417347,0.324648,0,0,2.479198,2.322411,0,0.06075758,-0.06075758,3.583994,59.73311,0.1253742,0.3571128,0.2247817,0,2.603388
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,0.3976746,44.03982,36.81168,0,0,0,0,0,0,0,0,0,0,0.3976746,0,0,0,0,2.546707,2.261653,0.3976746,0,0.3976746,3.961261,66.02089,0.1253253,0,0.3181396,0,2.659328
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,0.2993183,41.8316,36.46663,1.055574,1.055574,0,0,0,1.055574,28.35598,0,0,0,0.2993183,1.11113,1.055574,0,0,2.149032,2.61956,0,0.8118121,-0.8118121,3.105536,51.75883,0.1253253,1.161131,0.2394547,0,2.918878
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.06406885,36.47837,35.36758,0.5244881,0.5244881,0,0,0,0.5244881,12.2155,0,0,0,0.06406885,0.5520927,0.5244881,0,0,3.051046,1.807748,0,0.4880239,-0.4880239,2.591114,43.18514,0.1253253,0.5769369,0.05125508,0,1.871817
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,34.37716,34.37716,1.010329,1.010329,0,-1,0,1.010329,0,0,0,0,0,1.063504,1.010329,0,0,3.593294,1.319724,0,1.063504,-1.063504,1.470082,24.50131,0.1253253,1.111362,0,0,1.319724
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,33.44425,33.44425,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.774966,0.2562197,0,0,0,1.470082,24.50131,0.1253253,0,0,0,0.2562197
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,32.44105,32.44105,0.2399029,0.2399029,0,-1,0,0.2399029,0,0,0,0.0204844,0,0.2525293,0.2399029,0,0,4.774966,0.2562197,0,0.2525293,-0.2525293,1.203892,20.06483,0.1253253,0.2638932,0,0,0.2562197
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,31.52092,31.52092,0.3144911,0.003505884,0,-1,0,0.003505884,0,0,0.3109852,0.3424343,0,0.003690404,0.003505884,0,0,5.055554,0.003690404,0,0.003690404,-0.003690404,1.200002,20,0.1253253,0.3459402,0,0,0.003690404
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,30.91389,30.91389,0.1484358,0,0,-1,0,0,0,0,0.1484358,0.1632793,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1253253,0.1632793,0,0,0
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,30.42826,30.42826,0.2114906,0,0,-1,0,0,0,0,0.2114906,0.2326396,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1253253,0.2326396,0,0,0
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,29.92347,29.92347,0.1344779,0,0,-1,0,0,0,0,0.1344779,0.1479257,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1253253,0.1479257,0,0,0
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,29.50813,29.50813,0.2401426,0,0,-1,0,0,0,0,0.2401426,0.2641568,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1253253,0.2641568,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,29.22059,29.22059,0.1398971,0,0,-1,0,0,0,0,0.1398971,0.1538868,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1253253,0.1538868,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,28.91388,28.91388,0.2140507,0,0,-1,0,0,0,0,0.2140507,0.2354558,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1253253,0.2354558,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,28.60717,28.60717,0.04448164,0.04448164,1.497113,0,0.4648119,0.04448164,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1254745,0.04892981,0,1.7,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,28.46659,28.46659,0.238127,0.238127,1.690759,0,0.5176771,0.238127,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1256809,0.2619397,0,1.7,1.242
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,0.3232949,33.78211,28.26851,0.2037655,0.2037655,1.656397,0,0.5082964,0.2037655,158.6603,2.220446E-16,0,0,0.3232949,0,0,1.452632,1.38,2.299654,2.484,1.703295,0,1.703295,5.434256,90.57075,0.1258367,0.224142,0.2586359,1.7,2.807295
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,0.6908817,41.13447,28.80525,0.8199092,0.8199092,0,0,0,0.8199092,84.2632,0,0,0,0.6908817,0.8630623,0.8199092,0,0,0.5963594,4.016965,0,0.1721806,-0.1721806,5.252761,87.54585,0.1258367,0.9019001,0.5527053,0,4.707847
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,1.06627,50.13182,29.97459,0.04177097,0.04177097,0,-1,0,0.04177097,2552.659,0.2346297,0,0,1.06627,0.04396944,0.04177097,0,0,0.7876712,3.844785,0.7876712,0,0.7876712,6.000012,100,0.1257399,0.04594807,0.8530163,0,4.911055
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,1.315287,57.53517,31.41229,0,0,0,0,0,0,0,1.315287,0,0,1.315287,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1257399,0,1.05223,0,5.868976
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,1.271034,58.17156,32.81805,0.4155637,0.4155637,0,0,0,0.4155637,305.8577,0.8335983,0,0,1.271034,0.4374355,0.4155637,0,0,0,4.553689,0,0,0,6.000012,100,0.1257399,0.4571201,1.016827,0,5.824723
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,1.493592,65.49542,34.14713,1.325947,1.325947,0.425,0,0.172125,1.325947,112.6434,0.5452266,0,0,1.493592,0.9483651,0.9009469,0,0,0,4.553689,0,0,0,6.000012,100,0.1257399,1.458542,1.194873,1.7,6.047281
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,1.453114,66.10777,35.47621,0,0,0,0,0,0,0,1.453114,0,0,1.453114,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1257399,0,1.162491,0,6.006803
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,1.18447,60.13932,36.19187,0,0,0,-1,0,0,0,1.18447,0,0,1.18447,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1257399,0,0.9475762,0,5.738159
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,0.6408511,48.44942,36.46663,0,0,0,0,0,0,0,0.6408511,0,0,0.6408511,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1257399,0,0.5126808,0,5.19454
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,0.5758969,47.54928,36.84363,0.3622029,0.3622029,0,0,0,0.3622029,158.9984,0.1946307,0,0,0.5758969,0.3812662,0.3622029,0,0,0,4.553689,0,0,0,6.000012,100,0.1257399,0.3984232,0.4607175,0,5.129586
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,0.2018773,40.09707,36.51775,0.153769,0.153769,0,0,0,0.153769,131.2861,0.04001525,0,0,0.2018773,0.1618621,0.153769,0,0,0,4.553689,0,0,0,6.000012,100,0.1257399,0.1691459,0.1615019,0,4.755566
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.06104085,36.44482,35.38675,1.559327,1.559327,0.425,0,0.172125,1.559327,3.914564,0,2.220446E-16,0,0.06104085,1.194028,1.134327,0,0,0,4.553689,0,1.132987,-1.132987,4.805738,80.09548,0.1257399,1.715259,0.04883268,1.7,4.61473
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,34.37716,34.37716,0.9466436,0.9466436,0,-1,0,0.9466436,0,0,0,0,0,0.9964669,0.9466436,0,0,1.258875,3.420702,0,0.9964669,-0.9964669,3.75537,62.58938,0.1257399,1.041308,0,0,3.420702
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,33.42508,33.42508,0.9571037,0.9571037,0,-1,0,0.9571037,0,0,1.110223E-16,0,0,1.007478,0.9571037,0,0,2.36606,2.424235,0,1.007478,-1.007478,2.693396,44.88984,0.1257399,1.052814,0,0,2.424235
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,32.42188,32.42188,0.8422965,0.8422965,0,-1,0,0.8422965,0,0,1.110223E-16,0,0,0.8866279,0.8422965,0,0,3.48548,1.416757,0,0.8866279,-0.8866279,1.758808,29.3134,0.1257399,0.9265261,0,0,1.416757
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,31.50175,31.50175,0.1096104,0.1096104,0,-1,0,0.1096104,0,0,0,0,0,0.1153794,0.1096104,0,0,4.470622,0.5301293,0,0.1153794,-0.1153794,1.637187,27.2864,0.1257399,0.1205715,0,0,0.5301293
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,30.89472,30.89472,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.598821,0.41475,0,0,0,1.637187,27.2864,0.1257399,0,0,0,0.41475
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,30.42826,30.42826,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.598821,0.41475,0,0,0,1.637187,27.2864,0.1257399,0,0,0,0.41475
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,29.92347,29.92347,0.1078034,0.1078034,0,-1,0,0.1078034,0,0,1.387779E-17,0,0,0.1134773,0.1078034,0,0,4.598821,0.41475,0,0.1134773,-0.1134773,1.517572,25.29281,0.1257399,0.1185837,0,0,0.41475
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,29.5273,29.5273,0.2328357,0.2328357,0,-1,0,0.2328357,0,0,2.775558E-17,0,0,0.2450902,0.2328357,0,0,4.724907,0.3012727,0,0.2450902,-0.2450902,1.259224,20.98702,0.1257399,0.2561192,0,0,0.3012727
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,29.22059,29.22059,0.1530811,0.05337341,0,-1,0,0.05337341,0,0,0.09970772,0.1150158,0,0.05618253,0.05337341,0,0,4.99723,0.05618253,0,0.05618253,-0.05618253,1.200002,20,0.1257399,0.1683892,0,0,0.05618253
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,28.91388,28.91388,0.184142,0,0,-1,0,0,0,0,0.184142,0.2025562,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1257399,0.2025562,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,28.62634,28.62634,0.06095811,0.06095811,1.51359,0,0.46931,0.06095811,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1258927,0.06705393,0,1.7,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,28.48576,28.48576,0.288645,0.288645,1.7,0,0.5202,0.288645,0,0,0,0,0,0,0,1.411355,1.340787,3.679654,1.242,1.340787,0,1.340787,3.781168,63.01934,0.126105,0.3175095,0,1.7,1.242
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.05478717,29.19665,28.28768,0.09831329,0.09831329,1.550945,0,0.479508,0.09831329,55.72713,2.220446E-16,0,0,0.05478717,0,0,1.452632,1.38,2.338867,2.448709,1.434787,0,1.434787,5.142326,85.70527,0.1262612,0.1081446,0.04382974,1.7,2.503496
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.0965695,30.43852,28.82442,0.1791878,0.1791878,0,0,0,0.1791878,53.89289,0,2.775558E-17,0,0.0965695,0.1886188,0.1791878,0,0,0.9040799,3.740017,0,0.09204928,-0.09204928,5.045298,84.08813,0.1262612,0.1971066,0.0772556,0,3.836586
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,0.2161836,33.65871,29.97459,0.347016,0.347016,0,-1,0,0.347016,62.29787,0,0,0,0.2161836,0.36528,0.347016,0,0,1.006357,3.647968,0,0.1490964,-0.1490964,4.888136,81.46878,0.1262612,0.3817176,0.1729468,0,3.864151
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,0.1689908,34.32298,31.43146,0.526679,0.526679,0,0,0,0.526679,32.08611,0,0,0,0.1689908,0.5543989,0.526679,0,0,1.17202,3.498871,0,0.3854082,-0.3854082,4.481881,74.69786,0.1262612,0.5793468,0.1351926,0,3.667862
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.1075029,34.69358,32.85,0,0,0,0,0,0,0,0,0,0,0.1075029,0,0,0,0,1.600251,3.113463,0.1075029,0,0.1075029,4.583867,76.39763,0.126248,0,0.08600233,0,3.220966
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,0.2342882,38.28656,34.17908,0,0,0,0,0,0,0,0,0,0,0.2342882,0,0,0,0,1.492748,3.210216,0.2342882,0,0.2342882,4.806132,80.10204,0.1262192,0,0.1874306,0,3.444504
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,0.6140859,46.8741,35.50816,0.3503829,0.3503829,0,0,0,0.3503829,175.2614,0,0,0,0.6140859,0.3688241,0.3503829,0,0,1.25846,3.421075,0.2452618,0,0.2452618,5.038808,83.97997,0.1261891,0.3854212,0.4912688,0,4.035161
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,0.440452,44.26659,36.24937,0.4081291,0.4081291,0,-1,0,0.4081291,107.9198,0,0,0,0.440452,0.4296096,0.4081291,0,0,1.013198,3.641811,0.01084241,0,0.01084241,5.049094,84.1514,0.1261878,0.448942,0.3523616,0,4.082263
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,0.2476633,40.91213,36.49858,1.553497,1.553497,0.425,0,0.172125,1.553497,15.94231,0,0,0,0.2476633,1.187892,1.128497,0,0,1.002356,3.651569,0,0.9402283,-0.9402283,4.058006,67.6333,0.1261878,1.708847,0.1981306,1.7,3.899232
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,0.1938093,40.31657,36.87558,0.6303634,0.6303634,1.7,0,0.5202,0.6303634,30.74565,0,0,0,0.1938093,0,0,1.069637,1.016155,2.047054,2.711341,1.209964,0,1.209964,5.205879,86.76448,0.1264088,0.6933997,0.1550475,1.7,2.90515
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,0.2164624,40.36202,36.51775,0.3734063,0.3734063,0,0,0,0.3734063,57.96967,0,0,0,0.2164624,0.3930593,0.3734063,0,0,0.8370896,3.800308,0,0.1765969,-0.1765969,5.01973,83.66199,0.1264088,0.4107469,0.1731699,0,4.016771
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.06096827,36.44356,35.38675,1.154134,1.154134,0,0,0,1.154134,5.282599,0,2.220446E-16,0,0.06096827,1.214878,1.154134,0,0,1.033308,3.623711,0,1.15391,-1.15391,3.803402,63.38991,0.1264088,1.269547,0.04877462,0,3.68468
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,34.37716,34.37716,0.2455943,0.2455943,0,-1,0,0.2455943,0,0,2.775558E-17,0,0,0.2585203,0.2455943,0,0,2.31543,2.469802,0,0.2585203,-0.2585203,3.530898,58.84818,0.1264088,0.2701537,0,0,2.469802
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,33.44425,33.44425,0.442692,0.442692,0,-1,0,0.442692,0,0,0,0,0,0.4659915,0.442692,0,0,2.602675,2.211282,0,0.4659915,-0.4659915,3.0397,50.66156,0.1264088,0.4869611,0,0,2.211282
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,32.42188,32.42188,0.7215812,0.7215812,0,-1,0,0.7215812,0,0,1.110223E-16,0,0,0.7595592,0.7215812,0,0,3.120443,1.74529,0,0.7595592,-0.7595592,2.239054,37.31749,0.1264088,0.7937393,0,0,1.74529
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,31.50175,31.50175,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.964398,0.9857308,0,0,0,2.239054,37.31749,0.1264088,0,0,0,0.9857308
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,30.89472,30.89472,0.1103252,0.1103252,0,-1,0,0.1103252,0,0,1.387779E-17,0,0,0.1161318,0.1103252,0,0,3.964398,0.9857308,0,0.1161318,-0.1161318,2.11664,35.27727,0.1264088,0.1213578,0,0,0.9857308
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,30.42826,30.42826,0.3130825,0.3130825,0,-1,0,0.3130825,0,0,5.551115E-17,0,0,0.3295605,0.3130825,0,0,4.093433,0.8695989,0,0.3295605,-0.3295605,1.769253,29.48749,0.1264088,0.3443907,0,0,0.8695989
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,29.94264,29.94264,0.04068203,0.04068203,0,-1,0,0.04068203,0,0,6.938894E-18,0,0,0.04282319,0.04068203,0,0,4.459611,0.5400385,0,0.04282319,-0.04282319,1.724113,28.73516,0.1264088,0.04475024,0,0,0.5400385
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,29.54647,29.54647,0.1990055,0.1990055,0,-1,0,0.1990055,0,0,2.775558E-17,0,0,0.2094795,0.1990055,0,0,4.507193,0.4972153,0,0.2094795,-0.2094795,1.503303,25.05499,0.1264088,0.218906,0,0,0.4972153
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,29.23976,29.23976,0.1028257,0.1028257,0,-1,0,0.1028257,0,0,1.387779E-17,0,0,0.1082376,0.1028257,0,0,4.739948,0.2877358,0,0.1082376,-0.1082376,1.38921,23.15346,0.1264088,0.1131083,0,0,0.2877358
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,28.93305,28.93305,0.06864772,0.06864772,0,-1,0,0.06864772,0,0,0,0,0,0.07226075,0.06864772,0,0,4.860212,0.1794983,0,0.07226075,-0.07226075,1.313041,21.88397,0.1264088,0.07551249,0,0,0.1794983
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,28.64551,28.64551,0.05498871,0.05498871,0,0,0,0.05498871,0,0,6.938894E-18,0,0,0.05788286,0.05498871,0,0,4.940502,0.1072375,0,0.05788286,-0.05788286,1.252027,20.86707,0.1264088,0.06048758,0,0,0.1072375
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,28.50493,28.50493,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.004816,0.04935466,0,0,0,1.252027,20.86707,0.1264088,0,0,0,0.04935466
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.01494894,28.55392,28.30684,0.4911934,0.4911934,0.430105,0,0.1735187,0.4911934,3.043393,0,0,0,0.01494894,0.06430361,0.06108843,0,0,5.004816,0.04935466,0,0.04935466,-0.04935466,1.200002,20,0.1264088,0.5403127,0.01195916,1.7,0.06430361
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.1472032,31.31698,28.84359,0.7927374,0.7927374,1.7,0,0.5202,0.7927374,18.56897,0,0,0,0.1472032,0,0,0.9072626,0.8618995,5.059654,0,1.009103,0,1.009103,2.157321,35.95528,0.1265931,0.8720111,0.1177625,1.7,0.1472032
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.1345744,32.28735,30.01292,0.7825269,0.7825269,0,-1,0,0.7825269,17.19741,0,0,0,0.1345744,0.8237125,0.7825269,0,0,4.050552,0.9081924,0,0.6891381,-0.6891381,1.430906,23.84838,0.1265931,0.8607796,0.1076595,0,1.042767
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,0.4046722,38.5772,31.4698,0.4580135,0.4580135,1.7,0,0.5202,0.4580135,88.35378,0,0,0,0.4046722,0,0,1.241987,1.179887,4.816261,0.2190542,1.584559,0,1.584559,2.934151,48.90242,0.1267734,0.5038148,0.3237377,1.7,0.6237264
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,0.3384345,38.86206,32.90751,0.9709926,0.9709926,1.7,0,0.5202,0.9709926,34.85448,0,0,0,0.3384345,0,0,0.7290074,0.692557,3.231701,1.645158,1.030991,0,1.030991,3.912235,65.20379,0.1269552,1.068092,0.2707476,1.7,1.983592
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.1027189,36.01238,34.23659,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1027189,0,0,1.452632,1.38,2.20071,2.57305,1.482719,0,1.482719,5.318866,88.64759,0.1270745,0,0.08217513,1.7,2.675769
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,0.3087919,41.07417,35.56567,0.2066353,0.2066353,0,0,0,0.2066353,149.4381,0,0,0,0.3087919,0.2175108,0.2066353,0,0,0.7179911,3.907497,0.09128108,0,0.09128108,5.405463,90.09087,0.1270633,0.2272988,0.2470335,0,4.216289
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,0.3613301,42.81734,36.3005,0.3606393,0.3606393,0,-1,0,0.3606393,100.1916,0,5.551115E-17,0,0.3613301,0.3796203,0.3606393,0,0,0.6267099,3.98965,0,0.01829016,-0.01829016,5.386183,89.76954,0.1270633,0.3967032,0.2890641,0,4.35098
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,0.1850167,39.83103,36.55609,0.6563205,0.6563205,0,0,0,0.6563205,28.18999,0,1.110223E-16,0,0.1850167,0.6908637,0.6563205,0,0,0.6470324,3.97136,0,0.505847,-0.505847,4.852973,80.88274,0.1270633,0.7219526,0.1480134,0,4.156376
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,0.3097403,42.48872,36.91392,0.4992879,0.4992879,0,0,0,0.4992879,62.03642,0,0,0,0.3097403,0.5255662,0.4992879,0,0,1.209085,3.465513,0,0.2158259,-0.2158259,4.625473,77.09106,0.1270633,0.5492167,0.2477923,0,3.775253
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,0.2298112,40.64465,36.55609,0.5644795,0.5644795,0,0,0,0.5644795,40.71205,0,0,0,0.2298112,0.594189,0.5644795,0,0,1.448891,3.249687,0,0.3643778,-0.3643778,4.241385,70.68961,0.1270633,0.6209275,0.1838489,0,3.479498
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.0601542,36.46151,35.4187,0,0,0,0,0,0,0,0,0,0,0.0601542,0,0,0,0,1.853755,2.885309,0.0601542,0,0.0601542,4.298452,71.64073,0.1270559,0,0.04812336,0,2.945463
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,34.39633,34.39633,0.2067714,0.2067714,0,-1,0,0.2067714,0,0,2.775558E-17,0,0,0.2176541,0.2067714,0,0,1.793601,2.939448,0,0.2176541,-0.2176541,4.069025,67.81695,0.1270559,0.2274485,0,0,2.939448
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,33.46342,33.46342,0.5691797,0.5691797,0,-1,0,0.5691797,0,0,0,0,0,0.5991365,0.5691797,0,0,2.035439,2.721794,0,0.5991365,-0.5991365,3.43748,57.29121,0.1270559,0.6260977,0,0,2.721794
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,32.44105,32.44105,0.9534827,0.9534827,0,-1,0,0.9534827,0,0,2.220446E-16,0,0,1.003666,0.9534827,0,0,2.701146,2.122657,0,1.003666,-1.003666,2.379523,39.65863,0.1270559,1.048831,0,0,2.122657
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,31.54009,31.54009,0.2305741,0.2305741,0,-1,0,0.2305741,0,0,2.775558E-17,0,0,0.2427096,0.2305741,0,0,3.816331,1.118991,0,0.2427096,-0.2427096,2.123684,35.39467,0.1270559,0.2536315,0,0,1.118991
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,30.91389,30.91389,0.1281374,0.1281374,0,-1,0,0.1281374,0,0,0,0,0,0.1348814,0.1281374,0,0,4.086008,0.8762817,0,0.1348814,-0.1348814,1.981507,33.02505,0.1270559,0.1409511,0,0,0.8762817
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,30.44104,30.44104,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.235876,0.7414003,0,0,0,1.981507,33.02505,0.1270559,0,0,0,0.7414003
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,29.95542,29.95542,0.05283627,0.05283627,0,-1,0,0.05283627,0,0,6.938894E-18,0,0,0.05561713,0.05283627,0,0,4.235876,0.7414003,0,0.05561713,-0.05561713,1.922881,32.04796,0.1270559,0.0581199,0,0,0.7414003
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,29.57842,29.57842,0.04238657,0.04238657,0,-1,0,0.04238657,0,0,6.938894E-18,0,0,0.04461744,0.04238657,0,0,4.297673,0.6857831,0,0.04461744,-0.04461744,1.87585,31.26411,0.1270559,0.04662523,0,0,0.6857831
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,29.2781,29.2781,0.1630081,0.1630081,0,-1,0,0.1630081,0,0,2.775558E-17,0,0,0.1715875,0.1630081,0,0,4.347248,0.6411657,0,0.1715875,-0.1715875,1.694981,28.24963,0.1270559,0.179309,0,0,0.6411657
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,28.97139,28.97139,0.08224709,0.08224709,0,-1,0,0.08224709,0,0,0,0,0,0.08657588,0.08224709,0,0,4.537901,0.4695782,0,0.08657588,-0.08657588,1.603722,26.72865,0.1270559,0.0904718,0,0,0.4695782
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,28.66467,28.66467,0.008592249,0.008592249,0,0,0,0.008592249,0,0,1.734723E-18,0,0,0.009044473,0.008592249,0,0,4.634096,0.3830023,0,0.009044473,-0.009044473,1.594189,26.56976,0.1270559,0.009451474,0,0,0.3830023
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,28.51771,28.51771,0.1282686,0.1282686,0,0,0,0.1282686,0,0,2.775558E-17,0,0,0.1350196,0.1282686,0,0,4.644145,0.3739578,0,0.1350196,-0.1350196,1.451865,24.19771,0.1270559,0.1410955,0,0,0.3739578
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,0.320677,33.7888,28.31963,0,0,0,0,0,0,0,0,0,0,0.320677,0,0,0,0,4.794168,0.2389383,0.320677,0,0.320677,1.756086,29.26805,0.1270166,0,0.2565416,0,0.5596153
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,0.5065137,37.73159,28.88193,0,0,0,0,0,0,0,0,0,0,0.5065137,0,0,0,0,4.47349,0.5275475,0.5065137,0,0.5065137,2.236608,37.27672,0.1269545,0,0.405211,0,1.034061
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,0.8292021,45.23139,30.04487,0.1842279,0.1842279,0,-1,0,0.1842279,450.0959,0,0,0,0.8292021,0.1939241,0.1842279,0,0,3.966977,0.9834099,0.635278,0,0.635278,2.839285,47.32132,0.1268767,0.2026507,0.6633617,0,1.812612
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,1.085058,52.33256,31.52092,0.639561,0.639561,0,0,0,0.639561,169.6567,0,0,0,1.085058,0.6732221,0.639561,0,0,3.331699,1.55516,0.4118361,0,0.4118361,3.229987,53.83301,0.1268263,0.7035171,0.8680466,0,2.640218
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,1.140826,55.27299,32.95863,1.1833,1.1833,0,0,0,1.1833,96.41053,2.220446E-16,0,0,1.140826,1.245579,1.1833,0,0,2.919863,1.925813,0,0.1047532,-0.1047532,3.119568,51.99269,0.1268263,1.30163,0.9126609,0,3.066639
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,1.267672,59.8931,34.30687,0,0,0,0,0,0,0,0,0,0,1.267672,0,0,0,0,3.036255,1.821059,1.267672,0,1.267672,4.322187,72.0363,0.1266715,0,1.014138,0,3.088731
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,1.473578,66.86749,35.63596,0,0,0,0,0,0,0,0,0,0,1.473578,0,0,0,0,1.768583,2.961964,1.473578,0,1.473578,5.720146,95.33557,0.126492,0,1.178863,0,4.435543
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,1.407548,66.0485,36.38995,0.08573038,0.08573038,0,-1,0,0.08573038,1641.832,1.022301,0,0,1.407548,0.09024251,0.08573038,0,0,0.2950048,4.288185,0.2950048,0,0.2950048,6.000012,100,0.1264561,0.09430341,1.126039,0,5.695733
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,1.171241,60.36186,36.64554,0.4011056,0.4011056,0,0,0,0.4011056,292.0031,0.7490243,0,0,1.171241,0.4222164,0.4011056,0,0,0,4.553689,0,0,0,6.000012,100,0.1264561,0.4412161,0.9369925,0,5.72493
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,0.8671657,53.77691,36.9842,0.9562017,0.9562017,0,0,0,0.9562017,90.68858,0,0,0,0.8671657,1.006528,0.9562017,0,0,0,4.553689,0,0.1393624,-0.1393624,5.853111,97.55166,0.1264561,1.051822,0.6937326,0,5.420855
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,0.3870169,43.6431,36.62637,0.09631616,0.09631616,0,0,0,0.09631616,401.8192,0.1307843,0,0,0.3870169,0.1013854,0.09631616,0,0,0.1548471,4.414327,0.1548471,0,0.1548471,6.000012,100,0.1264373,0.1059478,0.3096135,0,4.801343
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.05903974,36.49994,35.47621,1.123357,1.123357,0,0,0,1.123357,5.255651,0,0,0,0.05903974,1.182481,1.123357,0,0,0,4.553689,0,1.123442,-1.123442,4.815801,80.26318,0.1264373,1.235693,0.04723179,0,4.612729
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,34.43467,34.43467,0.09395976,0.09395976,0,-1,0,0.09395976,0,0,1.387779E-17,0,0,0.09890502,0.09395976,0,0,1.248268,3.430247,0,0.09890502,-0.09890502,4.711545,78.5256,0.1264373,0.1033557,0,0,3.430247
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,33.48259,33.48259,0.158751,0.158751,0,-1,0,0.158751,0,0,0,0,0,0.1671063,0.158751,0,0,1.358163,3.331342,0,0.1671063,-0.1671063,4.5354,75.58985,0.1264373,0.1746261,0,0,3.331342
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,32.45383,32.45383,0.1346785,0.1346785,0,-1,0,0.1346785,0,0,2.775558E-17,0,0,0.1417669,0.1346785,0,0,1.543836,3.164236,0,0.1417669,-0.1417669,4.385965,73.09927,0.1264373,0.1481464,0,0,3.164236
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,31.54009,31.54009,0.2073105,0.2073105,0,-1,0,0.2073105,0,0,2.775558E-17,0,0,0.2182216,0.2073105,0,0,1.701355,3.022469,0,0.2182216,-0.2182216,4.155939,69.26551,0.1264373,0.2280416,0,0,3.022469
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,30.92667,30.92667,0.1091182,0.1091182,0,-1,0,0.1091182,0,0,1.387779E-17,0,0,0.1148613,0.1091182,0,0,1.943824,2.804248,0,0.1148613,-0.1148613,4.034864,67.2476,0.1264373,0.1200301,0,0,2.804248
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,30.46021,30.46021,0.07737863,0.07737863,0,-1,0,0.07737863,0,0,1.387779E-17,0,0,0.08145119,0.07737863,0,0,2.071447,2.689386,0,0.08145119,-0.08145119,3.949007,65.81666,0.1264373,0.0851165,0,0,2.689386
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,29.95542,29.95542,0.06467336,0.06467336,0,-1,0,0.06467336,0,0,1.387779E-17,0,0,0.06807722,0.06467336,0,0,2.161949,2.607935,0,0.06807722,-0.06807722,3.877248,64.62067,0.1264373,0.07114069,0,0,2.607935
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,29.57842,29.57842,0.1004717,0.1004717,0,-1,0,0.1004717,0,0,1.387779E-17,0,0,0.1057597,0.1004717,0,0,2.23759,2.539858,0,0.1057597,-0.1057597,3.765767,62.76266,0.1264373,0.1105189,0,0,2.539858
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,29.2781,29.2781,0.2553235,0.2553235,0,-1,0,0.2553235,0,0,5.551115E-17,0,0,0.2687616,0.2553235,0,0,2.355101,2.434098,0,0.2687616,-0.2687616,3.482468,58.04101,0.1264373,0.2808559,0,0,2.434098
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,28.97139,28.97139,0.1733859,0.1733859,0,-1,0,0.1733859,0,0,2.775558E-17,0,0,0.1825114,0.1733859,0,0,2.653725,2.165337,0,0.1825114,-0.1825114,3.290084,54.83462,0.1264373,0.1907244,0,0,2.165337
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,28.66467,28.66467,0.002440783,0.002440783,0,0,0,0.002440783,0,0,0,0,0,0.002569245,0.002440783,0,0,2.856515,1.982825,0,0.002569245,-0.002569245,3.287375,54.78948,0.1264373,0.002684861,0,0,1.982825
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,28.53688,28.53688,0.1488594,0.1488594,0,0,0,0.1488594,0,0,2.775558E-17,0,0,0.1566941,0.1488594,0,0,2.85937,1.980256,0,0.1566941,-0.1566941,3.122205,52.03665,0.1264373,0.1637453,0,0,1.980256
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,0.2841615,33.14722,28.31963,0.4334432,0.4334432,0,0,0,0.4334432,65.5591,0,0,0,0.2841615,0.4562561,0.4334432,0,0,3.033475,1.823562,0,0.1720946,-0.1720946,2.940802,49.01326,0.1264373,0.4767876,0.2273292,0,2.107723
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,0.4942419,37.51861,28.89471,0,0,0,0,0,0,0,0,0,0,0.4942419,0,0,0,0,3.224691,1.651467,0.4942419,0,0.4942419,3.409681,56.8279,0.1263773,0,0.3953935,0,2.145709
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,0.557714,39.94291,30.06404,0.2375922,0.2375922,0,-1,0,0.2375922,234.7359,0,0,0,0.557714,0.250097,0.2375922,0,0,2.730449,2.096285,0.3076171,0,0.3076171,3.701512,61.69174,0.1263399,0.2613514,0.4461713,0,2.653999
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,0.7950792,46.19151,31.54009,0.01276999,0.01276999,0,0,0,0.01276999,6226.155,0,0,0,0.7950792,0.01344209,0.01276999,0,0,2.422832,2.37314,0.7816371,0,0.7816371,4.443038,74.05048,0.1262451,0.01404699,0.6360633,0,3.168219
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,1.006074,52.30995,33.01613,0.2255922,0.2255922,0,0,0,0.2255922,445.97,0,0,0,1.006074,0.2374655,0.2255922,0,0,1.641195,3.076614,0.7686083,0,0.7686083,5.172204,86.20322,0.1261521,0.2481515,0.804859,0,4.082687
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,1.167032,57.52143,34.34521,0,0,0,0,0,0,0,0.2944449,0,0,1.167032,0,0,0,0,0.8725865,3.768361,0.8725865,0,0.8725865,6.000012,100,0.1260466,0,0.9336252,0,4.935392
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,0.5865778,46.52596,35.69346,0.9034599,0.9034599,0,0,0,0.9034599,64.92572,0,1.110223E-16,0,0.5865778,0.9510104,0.9034599,0,0,0,4.553689,0,0.3644326,-0.3644326,5.615866,93.59759,0.1260466,0.9938059,0.4692622,0,5.140267
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,1.010655,56.33891,36.42829,1.476534,1.38,0,-1,0,1.38,73.23583,2.220446E-16,0.09653448,0.2441879,1.010655,1.452632,1.38,0,0,0.4049251,4.189256,0,0.4419771,-0.4419771,5.149981,85.83286,0.1260466,1.624188,0.8085236,0,5.199911
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,0.7171674,50.23118,36.66471,0.6571227,0.6571227,0,0,0,0.6571227,109.1375,0,0,0,0.7171674,0.6917081,0.6571227,0,0,0.8960108,3.747279,0.02545932,0,0.02545932,5.174134,86.2354,0.1260435,0.722835,0.573734,0,4.464447
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,0.4488367,45.24345,37.02254,0,0,0,0,0,0,0,0,0,0,0.4488367,0,0,0,0,0.8705514,3.770193,0.4488367,0,0.4488367,5.599938,93.33212,0.1259893,0,0.3590693,0,4.219029
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,0.2346951,40.82573,36.64554,0,0,0,0,0,0,0,0,0,0,0.2346951,0,0,0,0,0.4217148,4.174146,0.2346951,0,0.2346951,5.822589,97.04297,0.125961,0,0.187756,0,4.408841
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.05638134,36.45357,35.47621,0.6615123,0.6615123,0,0,0,0.6615123,8.523098,0,1.110223E-16,0,0.05638134,0.6963288,0.6615123,0,0,0.1870197,4.385371,0,0.6399474,-0.6399474,5.148026,85.80025,0.125961,0.7276635,0.04510507,0,4.441752
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,34.43467,34.43467,0.7488202,0.7488202,0,-1,0,0.7488202,0,0,1.110223E-16,0,0,0.7882318,0.7488202,0,0,0.8980724,3.745424,0,0.7882318,-0.7882318,4.317156,71.95246,0.125961,0.8237022,0,0,3.745424
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,33.48259,33.48259,0.342852,0.342852,0,-1,0,0.342852,0,0,5.551115E-17,0,0,0.3608969,0.342852,0,0,1.773885,2.957192,0,0.3608969,-0.3608969,3.936738,65.61217,0.125961,0.3771372,0,0,2.957192
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,32.45383,32.45383,1.010772,1.010772,0,-1,0,1.010772,0,0,2.220446E-16,0,0,1.06397,1.010772,0,0,2.174882,2.596295,0,1.06397,-1.06397,2.815215,46.92015,0.125961,1.111849,0,0,2.596295
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,31.54009,31.54009,0.1986787,0.1986787,0,-1,0,0.1986787,0,0,2.775558E-17,0,0,0.2091355,0.1986787,0,0,3.357071,1.532325,0,0.2091355,-0.2091355,2.594767,43.24603,0.125961,0.2185466,0,0,1.532325
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,30.92667,30.92667,0.2303657,0.2303657,0,-1,0,0.2303657,0,0,2.775558E-17,0,0,0.2424902,0.2303657,0,0,3.589444,1.32319,0,0.2424902,-0.2424902,2.339159,38.98592,0.125961,0.2534023,0,0,1.32319
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,30.46021,30.46021,0.04530045,0.04530045,0,-1,0,0.04530045,0,0,0,0,0,0.04768469,0.04530045,0,0,3.858877,1.080699,0,0.04768469,-0.04768469,2.288895,38.14818,0.125961,0.0498305,0,0,1.080699
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,29.97459,29.97459,0.03533785,0.03533785,0,-1,0,0.03533785,0,0,0,0,0,0.03719774,0.03533785,0,0,3.91186,1.033015,0,0.03719774,-0.03719774,2.249686,37.49469,0.125961,0.03887163,0,0,1.033015
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,29.59759,29.59759,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.953191,0.9958169,0,0,0,2.249686,37.49469,0.125961,0,0,0,0.9958169
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,29.29088,29.29088,0.163963,0.163963,0,-1,0,0.163963,0,0,2.775558E-17,0,0,0.1725927,0.163963,0,0,3.953191,0.9958169,0,0.1725927,-0.1725927,2.067757,34.46255,0.125961,0.1803593,0,0,0.9958169
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,28.97139,28.97139,0.1823723,0.1823723,0,-1,0,0.1823723,0,0,2.775558E-17,0,0,0.1919709,0.1823723,0,0,4.144961,0.8232242,0,0.1919709,-0.1919709,1.865402,31.08997,0.125961,0.2006095,0,0,0.8232242
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,28.68384,28.68384,0.1549722,0.1549722,0,0,0,0.1549722,0,0,0,0,0,0.1631286,0.1549722,0,0,4.358262,0.6312534,0,0.1631286,-0.1631286,1.693449,28.2241,0.125961,0.1704694,0,0,0.6312534
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,28.53688,28.53688,0.07752668,0.07752668,0,0,0,0.07752668,0,0,1.387779E-17,0,0,0.08160703,0.07752668,0,0,4.539515,0.4681248,0,0.08160703,-0.08160703,1.607428,26.79041,0.125961,0.08527935,0,0,0.4681248
