Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,0.2160327,31.98326,28.33879,1.357039,1.357039,0.7846157,0,0.2703001,1.357039,15.91942,1.110223E-16,0,0,0.2160327,0.6025505,0.572423,0,0,4.63019,0.3865178,0,0.3865178,-0.3865178,1.200002,20,0.125961,1.492743,0.1728262,1.7,0.6025505
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,0.5703675,38.95495,28.91388,0.2824027,0.2824027,1.7,0,0.5202,0.2824027,201.9696,0,0,0,0.5703675,0,0,1.417597,1.346717,5.059654,0,1.917085,0,1.917085,3.018709,50.31171,0.1260999,0.3106429,0.456294,1.7,0.5703675
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,0.6605547,41.95104,30.10238,0.1340897,0.1340897,0,-1,0,0.1340897,492.6216,0,0,0,0.6605547,0.141147,0.1340897,0,0,3.142569,1.725376,0.5194077,0,0.5194077,3.511462,58.52425,0.1260373,0.1474986,0.5284438,0,2.385931
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,0.7368295,45.09321,31.61038,0,0,0,0,0,0,0,0,0,0,0.7368295,0,0,0,0,2.623162,2.192843,0.7368295,0,0.7368295,4.21048,70.17453,0.1259487,0,0.5894636,0,2.929673
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,1.226494,57.42807,33.08642,1.016723,1.016723,0,0,0,1.016723,120.6321,0,0,0,1.226494,1.070235,1.016723,0,0,1.886332,2.85599,0.1562594,0,0.1562594,4.358721,72.6452,0.1259299,1.118395,0.9811951,0,4.082484
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,1.364915,62.50567,34.45384,0,0,0,0,0,0,0,0,0,0,1.364915,0,0,0,0,1.730073,2.996624,1.364915,0,1.364915,5.653593,94.22636,0.125766,0,1.091932,0,4.361538
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,1.203169,60.11755,35.7957,1.091382,1.091382,0,0,0,1.091382,110.2426,0,0,0,1.203169,1.148823,1.091382,0,0,0.3651582,4.225047,0.05434497,0,0.05434497,5.705149,95.08562,0.1257595,1.200521,0.9625348,0,5.428215
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,0.8371341,52.58147,36.49858,0.1996186,0.1996186,0,-1,0,0.1996186,419.3669,0.3161961,0,0,0.8371341,0.2101248,0.1996186,0,0,0.3108133,4.273957,0.3108133,0,0.3108133,6.000012,100,0.1257222,0.2195804,0.6697073,0,5.111091
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,0.3392251,42.87455,36.75417,0.3563947,0.3563947,0,0,0,0.3563947,95.18241,0,0,0,0.3392251,0.3751523,0.3563947,0,0,0,4.553689,0,0.03592724,-0.03592724,5.962142,99.36882,0.1257222,0.3920342,0.2713801,0,4.892914
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.09064014,38.64713,37.05449,0.4794993,0.4794993,0,0,0,0.4794993,18.90308,0,0,0,0.09064014,0.5047361,0.4794993,0,0,0.03991916,4.517762,0,0.414096,-0.414096,5.525646,92.09391,0.1257222,0.5274493,0.07251211,0,4.608402
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.1240384,38.87928,36.69666,0.07410478,0.07410478,0,0,0,0.07410478,167.3825,0,0,0,0.1240384,0.07800503,0.07410478,0,0,0.5000259,4.103666,0.04603338,0,0.04603338,5.569317,92.82176,0.1257167,0.08151525,0.09923072,0,4.227704
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.0174009,35.82781,35.52733,1.285658,1.285658,0.425,0,0.172125,1.285658,1.353463,0,0,0,0.0174009,0.9059553,0.8606575,0,0,0.4539925,4.145096,0,0.8885544,-0.8885544,4.632699,77.21149,0.1257167,1.414223,0.01392072,1.7,4.162497
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,34.46662,34.46662,0.5038055,0.5038055,0,-1,0,0.5038055,0,0,1.110223E-16,0,0,0.5303215,0.5038055,0,0,1.441275,3.256541,0,0.5303215,-0.5303215,4.07369,67.89471,0.1257167,0.554186,0,0,3.256541
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,33.51454,33.51454,1.331849,1.331849,0,-1,0,1.331849,0,0,0,0.0850344,0,1.401947,1.331849,0,0,2.030521,2.72622,0,1.401947,-1.401947,2.595909,43.26506,0.1257167,1.465034,0,0,2.72622
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,32.49217,32.49217,0.3771173,0.3771173,0,-1,0,0.3771173,0,0,5.551115E-17,0,0,0.3969656,0.3771173,0,0,3.58824,1.324273,0,0.3969656,-0.3969656,2.17747,36.2911,0.1257167,0.414829,0,0,1.324273
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,31.55926,31.55926,0.2515876,0.2515876,0,-1,0,0.2515876,0,0,0,0,0,0.2648291,0.2515876,0,0,4.029313,0.9273074,0,0.2648291,-0.2648291,1.898316,31.63853,0.1257167,0.2767464,0,0,0.9273074
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,30.94584,30.94584,0.1552916,0.1552916,0,-1,0,0.1552916,0,0,2.775558E-17,0,0,0.1634648,0.1552916,0,0,4.323567,0.6624784,0,0.1634648,-0.1634648,1.726009,28.76676,0.1257167,0.1708207,0,0,0.6624784
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,30.49855,30.49855,0.1898902,0.1898902,0,-1,0,0.1898902,0,0,2.775558E-17,0,0,0.1998844,0.1898902,0,0,4.505195,0.4990135,0,0.1998844,-0.1998844,1.515312,25.25515,0.1257167,0.2088792,0,0,0.4990135
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,29.99376,29.99376,0.05844176,0.05844176,0,-1,0,0.05844176,0,0,6.938894E-18,0,0,0.06151764,0.05844176,0,0,4.727289,0.2991292,0,0.06151764,-0.06151764,1.450467,24.1744,0.1257167,0.06428593,0,0,0.2991292
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,29.63593,29.63593,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.795641,0.2376115,0,0,0,1.450467,24.1744,0.1257167,0,0,0,0.2376115
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,29.31005,29.31005,0.007570857,0.007570857,0,-1,0,0.007570857,0,0,8.673617E-19,0,0,0.007969324,0.007570857,0,0,4.795641,0.2376115,0,0.007969324,-0.007969324,1.442067,24.03439,0.1257167,0.008327943,0,0,0.2376115
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,29.00334,29.00334,0.1238817,0.1238817,0,-1,0,0.1238817,0,0,1.387779E-17,0,0,0.1304017,0.1238817,0,0,4.804496,0.2296422,0,0.1304017,-0.1304017,1.304611,21.74347,0.1257167,0.1362698,0,0,0.2296422
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,28.70301,28.70301,0.1236978,0.1236978,1.576329,0,0.4864379,0.1236978,0,0,0,0,0,0,0,1.452632,1.38,4.949387,0.09924044,1.38,0,1.38,2.613794,43.56314,0.125884,0.1360676,0,1.7,0.09924044
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,28.55605,28.55605,0.004638166,0.004638166,1.45727,0,0.4539346,0.004638166,0,0,0,0,0,0,0,1.452632,1.38,3.569387,1.34124,1.38,0,1.38,3.922977,65.38282,0.1260165,0.005101982,0,1.7,1.34124
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,0.3537084,34.41343,28.35796,0.3673759,0.3673759,1.7,0,0.5202,0.3673759,96.27969,0,0,0,0.3537084,0,0,1.332624,1.265993,2.189387,2.583241,1.619701,0,1.619701,5.45956,90.99249,0.1261898,0.4041135,0.2829667,1.7,2.936949
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,0.6685338,40.84158,28.93305,0.3316692,0.3316692,0,0,0,0.3316692,201.5664,0,0,0,0.6685338,0.3491255,0.3316692,0,0,0.5696859,4.040972,0.3194083,0,0.3194083,5.762578,96.04277,0.1261515,0.3648362,0.5348271,0,4.709506
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,0.7132249,43.02081,30.14072,0.4268411,0.4268411,0,-1,0,0.4268411,167.0938,0.01364092,0,0,0.7132249,0.4493064,0.4268411,0,0,0.2502777,4.328439,0.2502777,0,0.2502777,6.000012,100,0.1261216,0.4695252,0.5705799,0,5.041664
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,0.6106412,42.65046,31.64871,0,0,0,0,0,0,0,0.6106412,0,0,0.6106412,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1261216,0,0.4885129,0,5.16433
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,0.9877814,52.04775,33.13754,0.2385532,0.2385532,0,0,0,0.2385532,414.0718,0.7366728,0,0,0.9877814,0.2511086,0.2385532,0,0,0,4.553689,0,0,0,6.000012,100,0.1261216,0.2624085,0.7902251,0,5.541471
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,0.7992439,49.55761,34.50496,0.3288743,0.3288743,0,0,0,0.3288743,243.0241,0.4530604,0,0,0.7992439,0.3461835,0.3288743,0,0,0,4.553689,0,0,0,6.000012,100,0.1261216,0.3617618,0.6393951,0,5.352933
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,0.8814196,52.8345,35.87238,0.1550612,0.1550612,0,0,0,0.1550612,568.4332,0.7181972,0,0,0.8814196,0.1632224,0.1550612,0,0,0,4.553689,0,0,0,6.000012,100,0.1261216,0.1705674,0.7051356,0,5.435109
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,0.7476723,50.76167,36.56887,0.556725,0.556725,0,-1,0,0.556725,134.2983,0.1616459,0,0,0.7476723,0.5860264,0.556725,0,0,0,4.553689,0,0,0,6.000012,100,0.1261216,0.6123976,0.5981378,0,5.301361
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,0.9973799,56.47944,36.81168,0.2918711,0.2918711,0,0,0,0.2918711,341.7193,0.6901471,0,0,0.9973799,0.3072328,0.2918711,0,0,0,4.553689,0,0,0,6.000012,100,0.1261216,0.3210582,0.7979039,0,5.551069
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,0.4954954,46.26637,37.13117,0.2153521,0.2153521,0,0,0,0.2153521,230.0861,0.2688089,0,0,0.4954954,0.2266865,0.2153521,0,0,0,4.553689,0,0,0,6.000012,100,0.1261216,0.2368874,0.3963963,0,5.049184
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,0.3019529,42.15834,36.735,0,0,0,0,0,0,0,0.3019529,0,0,0.3019529,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1261216,0,0.2415623,0,4.855642
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.04560075,36.33641,35.5465,0,0,0,0,0,0,0,0.04560075,0,0,0.04560075,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1261216,0,0.0364806,0,4.59929
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,34.48579,34.48579,0.8425009,0.8425009,0,-1,0,0.8425009,0,0,1.110223E-16,0,0,0.8868431,0.8425009,0,0,0,4.553689,0,0.8868431,-0.8868431,5.065197,84.41978,0.1261216,0.926751,0,0,4.553689
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,33.51454,33.51454,0.7421791,0.7421791,0,-1,0,0.7421791,0,0,1.110223E-16,0,0,0.7812411,0.7421791,0,0,0.9853812,3.666846,0,0.7812411,-0.7812411,4.241697,70.69481,0.1261216,0.816397,0,0,3.666846
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,32.473,32.473,0.2369889,0.2369889,0,-1,0,0.2369889,0,0,2.775558E-17,0,0,0.249462,0.2369889,0,0,1.853427,2.885605,0,0.249462,-0.249462,3.978741,66.31222,0.1261216,0.2606878,0,0,2.885605
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,31.54009,31.54009,0.1344011,0.1344011,0,-1,0,0.1344011,0,0,2.775558E-17,0,0,0.1414748,0.1344011,0,0,2.130607,2.636143,0,0.1414748,-0.1414748,3.829613,63.82676,0.1261216,0.1478412,0,0,2.636143
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,30.94584,30.94584,0.1064466,0.1064466,0,-1,0,0.1064466,0,0,1.387779E-17,0,0,0.1120491,0.1064466,0,0,2.287801,2.494668,0,0.1120491,-0.1120491,3.711503,61.85826,0.1261216,0.1170913,0,0,2.494668
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,30.49855,30.49855,0.1441723,0.1441723,0,-1,0,0.1441723,0,0,2.775558E-17,0,0,0.1517603,0.1441723,0,0,2.4123,2.382619,0,0.1517603,-0.1517603,3.551534,59.19211,0.1261216,0.1585895,0,0,2.382619
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,29.99376,29.99376,0.09090745,0.09090745,0,-1,0,0.09090745,0,0,1.387779E-17,0,0,0.09569206,0.09090745,0,0,2.580923,2.230859,0,0.09569206,-0.09569206,3.450665,57.51097,0.1261216,0.09999821,0,0,2.230859
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,29.65509,29.65509,0.1200996,0.1200996,0,-1,0,0.1200996,0,0,1.387779E-17,0,0,0.1264207,0.1200996,0,0,2.687247,2.135166,0,0.1264207,-0.1264207,3.317406,55.29,0.1261216,0.1321096,0,0,2.135166
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,29.32921,29.32921,0.02371757,0.02371757,0,-1,0,0.02371757,0,0,0,0,0,0.02496586,0.02371757,0,0,2.827715,2.008746,0,0.02496586,-0.02496586,3.29109,54.85139,0.1261216,0.02608932,0,0,2.008746
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,29.00334,29.00334,0.2193016,0.2193016,0,-1,0,0.2193016,0,0,0,0,0,0.2308438,0.2193016,0,0,2.855454,1.98378,0,0.2308438,-0.2308438,3.047759,50.79589,0.1261216,0.2412318,0,0,1.98378
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,28.71579,28.71579,0.008923005,0.008923005,0,0,0,0.008923005,0,0,1.734723E-18,0,0,0.009392637,0.008923005,0,0,3.111948,1.752936,0,0.009392637,-0.009392637,3.037858,50.63087,0.1261216,0.009815305,0,0,1.752936
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.01874711,28.88568,28.57522,0,0,0,0,0,0,0,0,0,0,0.01874711,0,0,0,0,3.122384,1.743544,0.01874711,0,0.01874711,3.055644,50.92729,0.1261194,0,0.01499769,0,1.762291
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.1443381,30.7948,28.37713,0.1615806,0.1615806,0,0,0,0.1615806,89.32887,0,0,0,0.1443381,0.1700849,0.1615806,0,0,3.103637,1.760416,0,0.02574671,-0.02574671,3.028504,50.47497,0.1261194,0.1777387,0.1154705,0,1.904754
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.1387313,31.26334,28.93305,0.6581042,0.6581042,0,0,0,0.6581042,21.08044,0,0,0,0.1387313,0.6927413,0.6581042,0,0,3.132244,1.734669,0,0.55401,-0.55401,2.444526,40.74203,0.1261194,0.7239146,0.110985,0,1.8734
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.1419697,32.55682,30.1535,1.421389,1.256498,0,-1,0,1.256498,11.29885,0,0.164892,0.4149279,0.1419697,1.322629,1.256498,0,0,3.747811,1.180659,0,1.180659,-1.180659,1.200002,20,0.1261194,1.563528,0.1135758,0,1.322629
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,0.3792786,38.33195,31.68066,0.6473235,0.6473235,1.7,0,0.5202,0.6473235,58.59182,0,0,0,0.3792786,0,0,1.052676,1.000043,5.059654,0,1.379321,0,1.379321,2.508541,41.80894,0.1263209,0.7120559,0.3034229,1.7,0.3792786
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,0.502064,42.21582,33.19505,0.2054445,0.2054445,1.658076,0,0.5087548,0.2054445,244.3793,2.220446E-16,0,0,0.502064,0,0,1.452632,1.38,3.680333,1.241389,1.882064,0,1.882064,4.294024,71.56693,0.1264498,0.225989,0.4016512,1.7,1.743453
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,0.530023,44.22,34.57525,0.120536,0.120536,1.455532,0,0.4534602,0.120536,439.7215,0,0,0,0.530023,0,0,1.334996,1.268246,1.798269,2.935247,1.798269,0,1.798269,6.000012,100,0.1265302,0.1325897,0.4240184,1.7,3.46527
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,0.2408126,40.21547,35.94267,0.4893624,0.4893624,0,0,0,0.4893624,49.20946,0,5.551115E-17,0,0.2408126,0.5151184,0.4893624,0,0,0,4.553689,0,0.2743057,-0.2743057,5.710868,95.18095,0.1265302,0.5382987,0.1926501,0,4.794502
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,0.4513242,44.91379,36.66471,0.01123011,0.01123011,0,-1,0,0.01123011,4018.876,0.1347189,0,0,0.4513242,0.01182117,0.01123011,0,0,0.3047841,4.279383,0.3047841,0,0.3047841,6.000012,100,0.1264938,0.01235312,0.3610594,0,4.730708
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,0.3913589,43.98652,36.87558,0.3683924,0.3683924,0,0,0,0.3683924,106.2342,0.00357736,0,0,0.3913589,0.3877815,0.3683924,0,0,0,4.553689,0,0,0,6.000012,100,0.1264938,0.4052317,0.3130871,0,4.945048
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,0.2182439,41.0952,37.20146,0.1553496,0.1553496,0,0,0,0.1553496,140.4857,0.05471807,0,0,0.2182439,0.1635258,0.1553496,0,0,0,4.553689,0,0,0,6.000012,100,0.1264938,0.1708845,0.1745951,0,4.771933
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,0.2033184,40.39777,36.78612,0.104784,0.104784,0,0,0,0.104784,194.0358,0.09301949,0,0,0.2033184,0.1102989,0.104784,0,0,0,4.553689,0,0,0,6.000012,100,0.1264938,0.1152624,0.1626547,0,4.757007
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.05292216,36.52178,35.604,0.652546,0.652546,0,0,0,0.652546,8.110106,0,1.110223E-16,0,0.05292216,0.6868905,0.652546,0,0,0,4.553689,0,0.6339684,-0.6339684,5.331751,88.86234,0.1264938,0.7178006,0.04233773,0,4.606611
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,34.52413,34.52413,0.05961711,0.05961711,0,-1,0,0.05961711,0,0,1.387779E-17,0,0,0.06275485,0.05961711,0,0,0.7044092,3.919721,0,0.06275485,-0.06275485,5.265601,87.75985,0.1264938,0.06557882,0,0,3.919721
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,33.55288,33.55288,0.4623381,0.4623381,0,-1,0,0.4623381,0,0,0,0,0,0.4866717,0.4623381,0,0,0.7741369,3.856966,0,0.4866717,-0.4866717,4.752604,79.20992,0.1264938,0.5085719,0,0,3.856966
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,32.51134,32.51134,0.6029141,0.6029141,0,-1,0,0.6029141,0,0,1.110223E-16,0,0,0.6346464,0.6029141,0,0,1.314883,3.370294,0,0.6346464,-0.6346464,4.083628,68.06033,0.1264938,0.6632055,0,0,3.370294
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,31.57843,31.57843,0.1220869,0.1220869,0,-1,0,0.1220869,0,0,1.387779E-17,0,0,0.1285126,0.1220869,0,0,2.020046,2.735648,0,0.1285126,-0.1285126,3.948164,65.8026,0.1264938,0.1342956,0,0,2.735648
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,30.96501,30.96501,0.2337216,0.2337216,0,-1,0,0.2337216,0,0,2.775558E-17,0,0,0.2460227,0.2337216,0,0,2.162838,2.607135,0,0.2460227,-0.2460227,3.688833,61.48043,0.1264938,0.2570937,0,0,2.607135
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,30.51772,30.51772,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.436196,2.361112,0,0,0,3.688833,61.48043,0.1264938,0,0,0,2.361112
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,30.01292,30.01292,0.2904933,0.2904933,0,-1,0,0.2904933,0,0,5.551115E-17,0,0,0.3057824,0.2904933,0,0,2.436196,2.361112,0,0.3057824,-0.3057824,3.36651,56.10839,0.1264938,0.3195426,0,0,2.361112
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,29.66788,29.66788,0.2129367,0.2129367,0,-1,0,0.2129367,0,0,2.775558E-17,0,0,0.2241439,0.2129367,0,0,2.775954,2.05533,0,0.2241439,-0.2241439,3.130242,52.17059,0.1264938,0.2342304,0,0,2.05533
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,29.34838,29.34838,0.1245675,0.1245675,0,-1,0,0.1245675,0,0,0,0,0,0.1311237,0.1245675,0,0,3.025003,1.831186,0,0.1311237,-0.1311237,2.992025,49.86699,0.1264938,0.1370242,0,0,1.831186
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,29.0225,29.0225,0.2108679,0.2108679,0,-1,0,0.2108679,0,0,2.775558E-17,0,0,0.2219662,0.2108679,0,0,3.170696,1.700062,0,0.2219662,-0.2219662,2.758053,45.96745,0.1264938,0.2319547,0,0,1.700062
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,28.73496,28.73496,0.1715201,0.1715201,0,0,0,0.1715201,0,0,0,0,0,0.1805475,0.1715201,0,0,3.417325,1.478096,0,0.1805475,-0.1805475,2.567739,42.79556,0.1264938,0.1886722,0,0,1.478096
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.01721269,28.89223,28.60717,0.08702236,0.08702236,0,0,0,0.08702236,19.77962,0,1.387779E-17,0,0.01721269,0.09160248,0.08702236,0,0,3.617934,1.297549,0,0.07438979,-0.07438979,2.489325,41.48867,0.1264938,0.0957246,0.01377015,0,1.314761
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.1122124,30.26997,28.3963,0.5941454,0.5941454,0,0,0,0.5941454,18.88635,0,0,0,0.1122124,0.6254162,0.5941454,0,0,3.700589,1.223159,0,0.5132039,-0.5132039,1.948361,32.47261,0.1264938,0.65356,0.08976989,0,1.335371
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,0.2405324,33.0555,28.97139,1.281261,1.281261,0.425,0,0.172125,1.281261,18.7731,0,0,0,0.2405324,0.9013272,0.8562608,0,0,4.270815,0.709955,0,0.6607948,-0.6607948,1.251822,20.86365,0.1264938,1.409387,0.1924259,1.7,0.9504874
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,0.7537177,43.89828,30.21101,0.7976052,0.7627339,0,-1,0,0.7627339,98.8179,0,0.03487121,0.6874572,0.7537177,0.8028778,0.7627339,0,0,5.005032,0.04916015,0,0.04916015,-0.04916015,1.200002,20,0.1264938,0.8773657,0.6029742,0,0.8028778
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,0.6447793,43.43171,31.75734,1.50508,1.50508,1.7,0,0.5202,1.50508,42.84021,0,0,0,0.6447793,0,0,0.19492,0.185174,5.059654,0,0.8299534,0,0.8299534,1.987365,33.12269,0.1266258,1.655588,0.5158235,1.7,0.6447793
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,0.1616149,36.07964,33.2845,0.3023105,0.3023105,1.7,0,0.5202,0.3023105,53.45991,0,0,0,0.1616149,0,0,1.397689,1.327805,4.229701,0.746958,1.48942,0,1.48942,3.400353,56.67244,0.1268123,0.3325416,0.1292919,1.7,0.908573
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,0.3550815,40.99585,34.6647,0.4515544,0.4515544,1.7,0,0.5202,0.4515544,78.63538,0,0,0,0.3550815,0,0,1.248446,1.186023,2.740281,2.087436,1.541105,0,1.541105,4.862373,81.0394,0.1269922,0.4967098,0.2840652,1.7,2.442518
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,0.5174703,45.54776,36.05129,0.631341,0.631341,0,0,0,0.631341,81.96368,0,0,0,0.5174703,0.6645694,0.631341,0,0,1.199176,3.47443,0,0.1470992,-0.1470992,4.707317,78.45513,0.1269922,0.6944751,0.4139762,0,3.991901
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,0.5548402,47.03415,36.75417,0.5599353,0.5599353,0,-1,0,0.5599353,99.09007,0,0,0,0.5548402,0.5894055,0.5599353,0,0,1.36262,3.327331,0,0.03456534,-0.03456534,4.670882,77.84789,0.1269922,0.6159288,0.4438722,0,3.882171
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,0.5355695,46.89846,36.9842,0.1959914,0.1959914,0,0,0,0.1959914,273.2618,0,0,0,0.5355695,0.2063067,0.1959914,0,0,1.401026,3.292766,0.3292628,0,0.3292628,4.983249,83.05398,0.1269529,0.2155905,0.4284556,0,3.828335
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,0.4424599,45.38309,37.27174,0,0,0,0,0,0,0,0,0,0,0.4424599,0,0,0,0,1.071763,3.589102,0.4424599,0,0.4424599,5.403003,90.04987,0.1269001,0,0.3539679,0,4.031562
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,0.173068,39.90855,36.84363,0.3792945,0.3792945,0,0,0,0.3792945,45.62894,0,0,0,0.173068,0.3992574,0.3792945,0,0,0.629303,3.987316,0,0.2261893,-0.2261893,5.164578,86.07613,0.1269001,0.417224,0.1384544,0,4.160384
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.05146138,36.52843,35.63596,0.7298153,0.7298153,0,0,0,0.7298153,7.051288,0,1.110223E-16,0,0.05146138,0.7682266,0.7298153,0,0,0.8806244,3.761127,0,0.7167652,-0.7167652,4.409041,73.48388,0.1269001,0.8027968,0.0411691,0,3.812588
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,34.55608,34.55608,1.148512,1.148512,0,-1,0,1.148512,0,0,2.220446E-16,0,0,1.20896,1.148512,0,0,1.67703,3.044362,0,1.20896,-1.20896,3.134686,52.24466,0.1269001,1.263363,0,0,3.044362
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,33.55288,33.55288,0.4199463,0.4199463,0,-1,0,0.4199463,0,0,5.551115E-17,0,0,0.4420488,0.4199463,0,0,3.020319,1.835402,0,0.4420488,-0.4420488,2.668725,44.47867,0.1269001,0.461941,0,0,1.835402
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,32.53051,32.53051,0.06908672,0.06908672,0,-1,0,0.06908672,0,0,0,0,0,0.07272287,0.06908672,0,0,3.511484,1.393353,0,0.07272287,-0.07272287,2.592069,43.20106,0.1269001,0.0759954,0,0,1.393353
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,31.59121,31.59121,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.592288,1.32063,0,0,0,2.592069,43.20106,0.1269001,0,0,0,1.32063
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,30.98417,30.98417,0.1730816,0.1730816,0,-1,0,0.1730816,0,0,2.775558E-17,0,0,0.1821912,0.1730816,0,0,3.592288,1.32063,0,0.1821912,-0.1821912,2.400023,40.00029,0.1269001,0.1903898,0,0,1.32063
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,30.5305,30.5305,0.04320836,0.04320836,0,-1,0,0.04320836,0,0,0,0,0,0.04548249,0.04320836,0,0,3.794722,1.138439,0,0.04548249,-0.04548249,2.35208,39.20125,0.1269001,0.0475292,0,0,1.138439
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,30.04487,30.04487,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.845258,1.092956,0,0,0,2.35208,39.20125,0.1269001,0,0,0,1.092956
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,29.68704,29.68704,0.3197497,0.3197497,0,-1,0,0.3197497,0,0,5.551115E-17,0,0,0.3365787,0.3197497,0,0,3.845258,1.092956,0,0.3365787,-0.3365787,1.997295,33.28818,0.1269001,0.3517247,0,0,1.092956
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,29.36755,29.36755,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.219234,0.7563778,0,0,0,1.997295,33.28818,0.1269001,0,0,0,0.7563778
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,29.06084,29.06084,0.09028198,0.09028198,0,-1,0,0.09028198,0,0,1.387779E-17,0,0,0.09503366,0.09028198,0,0,4.219234,0.7563778,0,0.09503366,-0.09503366,1.89712,31.61861,0.1269001,0.09931017,0,0,0.7563778
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,28.75413,28.75413,0.09690832,0.09690832,0,0,0,0.09690832,0,0,1.387779E-17,0,0,0.1020088,0.09690832,0,0,4.324828,0.6613441,0,0.1020088,-0.1020088,1.789594,29.8265,0.1269001,0.1065992,0,0,0.6613441
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.01397188,28.85768,28.62634,0,0,0,0,0,0,0,0,0,0,0.01397188,0,0,0,0,4.43817,0.5593354,0.01397188,0,0.01397188,1.802849,30.04741,0.1268985,0,0.01117751,0,0.5733072
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,0.1684345,31.24437,28.41547,1.092965,1.092965,0.425,0,0.172125,1.092965,15.41078,0,0,0,0.1684345,0.7031215,0.6679655,0,0,4.424199,0.57191,0,0.534687,-0.534687,1.239239,20.65394,0.1268985,1.202262,0.1347476,1.7,0.7403446
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,0.4611002,37.0245,29.00334,1.06063,1.06063,1.7,0,0.5202,1.06063,43.47417,0,0,0,0.4611002,0,0,0.6393696,0.6074011,5.018295,0.037223,1.068501,0,1.068501,2.252908,37.5484,0.1270779,1.166693,0.3688802,1.7,0.4983232
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,0.6792468,42.46656,30.24296,1.030858,1.030858,0,-1,0,1.030858,65.8914,0,0,0.05595656,0.6792468,1.085114,1.030858,0,0,3.949794,0.9988742,0,0.405867,-0.405867,1.825087,30.41805,0.1270779,1.133944,0.5433975,0,1.678121
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,0.9023477,48.73082,31.82763,0.3391246,0.3391246,0,0,0,0.3391246,266.0815,0,0,0,0.9023477,0.3569733,0.3391246,0,0,4.400757,0.5930072,0.5453745,0,0.5453745,2.342475,39.04116,0.1270129,0.373037,0.7218782,0,1.495355
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,1.09404,54.66731,33.35479,0.03411248,0.03411248,0,0,0,0.03411248,3207.155,0,0,0,1.09404,0.03590787,0.03411248,0,0,3.855383,1.083844,1.058132,0,1.058132,3.346307,55.77167,0.126887,0.03752372,0.875232,0,2.177884
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,0.4772733,43.39358,34.75416,0.4578758,0.4578758,0,0,0,0.4578758,104.2364,0,0,0,0.4772733,0.4819745,0.4578758,0,0,2.797251,2.036163,0,0.004701206,-0.004701206,3.341351,55.68908,0.126887,0.5036634,0.3818187,0,2.513437
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,0.6555358,48.39368,36.14075,0.161916,0.161916,0,0,0,0.161916,404.8617,0,0,0,0.6555358,0.1704379,0.161916,0,0,2.802474,2.031462,0.4850979,0,0.4850979,3.801556,63.35913,0.1268293,0.1781076,0.5244286,0,2.686998
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,0.5960751,47.9534,36.84363,0.3056721,0.3056721,0,-1,0,0.3056721,195.0047,0,0,0,0.5960751,0.3217601,0.3056721,0,0,2.317377,2.46805,0.2743149,0,0.2743149,4.061793,67.69643,0.1267967,0.3362393,0.47686,0,3.064125
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,0.4907493,46.13276,37.09283,0.1400558,0.1400558,0,0,0,0.1400558,350.3956,0,0,0,0.4907493,0.1474271,0.1400558,0,0,2.043062,2.714933,0.3433221,0,0.3433221,4.387497,73.12481,0.126756,0.1540613,0.3925994,0,3.205683
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,0.3813843,44.32501,37.38037,0.2355029,0.2355029,0,0,0,0.2355029,161.9447,0,0,0,0.3813843,0.2478977,0.2355029,0,0,1.699739,3.023923,0.1334866,0,0.1334866,4.514134,75.23541,0.1267401,0.2590531,0.3051074,0,3.405308
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,0.4083262,44.38388,36.94587,1.222249,1.222249,0,0,0,1.222249,33.40777,0,0,0,0.4083262,1.286578,1.222249,0,0,1.566253,3.144061,0,0.878252,-0.878252,3.588375,59.80613,0.1267401,1.344474,0.326661,0,3.552387
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.05243069,36.6353,35.72541,0.4456301,0.4456301,0,0,0,0.4456301,11.76552,0,5.551115E-17,0,0.05243069,0.4690843,0.4456301,0,0,2.542089,2.265809,0,0.4166536,-0.4166536,3.149184,52.48629,0.1267401,0.4901931,0.04194455,0,2.31824
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,34.61359,34.61359,0.9606538,0.9606538,0,-1,0,0.9606538,0,0,2.220446E-16,0,0,1.011214,0.9606538,0,0,3.005037,1.849156,0,1.011214,-1.011214,2.08327,34.7211,0.1267401,1.056719,0,0,1.849156
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,33.59122,33.59122,0.3517897,0.3517897,0,-1,0,0.3517897,0,0,5.551115E-17,0,0,0.370305,0.3517897,0,0,4.128609,0.8379412,0,0.370305,-0.370305,1.692934,28.21551,0.1267401,0.3869687,0,0,0.8379412
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,32.56246,32.56246,0.3801288,0.3801288,0,-1,0,0.3801288,0,0,0,0,0,0.4001356,0.3801288,0,0,4.540059,0.4676362,0,0.4001356,-0.4001356,1.271154,21.18586,0.1267401,0.4181417,0,0,0.4676362
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,31.61038,31.61038,0.1687838,0.06412554,0,-1,0,0.06412554,0,0,0.1046583,0.1215367,0,0.06750056,0.06412554,0,0,4.984654,0.06750056,0,0.06750056,-0.06750056,1.200002,20,0.1267401,0.1856622,0,0,0.06750056
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,31.00334,31.00334,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1267401,0,0,0,0
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,30.54967,30.54967,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1267401,0,0,0,0
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,30.04487,30.04487,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1267401,0,0,0,0
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,29.70621,29.70621,0.08090573,0,0,-1,0,0,0,0,0.08090573,0.0889963,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1267401,0.0889963,0,0,0
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,29.38033,29.38033,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1267401,0,0,0,0
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,29.06084,29.06084,0.1629838,0,0,-1,0,0,0,0,0.1629838,0.1792822,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1267401,0.1792822,0,0,0
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,28.7733,28.7733,0.04695719,0.04695719,1.499589,0,0.4654877,0.04695719,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1268814,0.0516529,0,1.7,0
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.01021707,28.79544,28.62634,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01021707,0,0,1.452632,1.38,3.679654,1.242,1.390217,0,1.390217,3.828061,63.80089,0.1270077,0,0.008173654,1.7,1.252217
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.02640466,28.86547,28.42825,1.105568,1.105568,1.7,0,0.5202,1.105568,2.388334,0,0,0,0.02640466,0,0,0.5944318,0.5647102,2.289437,2.493195,0.5911149,0,0.5911149,4.388842,73.14722,0.127113,1.216125,0.02112373,1.7,2.5196
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.067218,30.14403,29.0225,1.074212,1.074212,1.7,0,0.5202,1.074212,6.257421,0,0,0,0.067218,0,0,0.6257876,0.5944982,1.698322,3.025199,0.6617162,0,0.6617162,5.016601,83.60985,0.1272296,1.181634,0.0537744,1.7,3.092417
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.09535696,31.90841,30.30046,0.6449445,0.6449445,0,-1,0,0.6449445,14.7853,0,0,0,0.09535696,0.678889,0.6449445,0,0,1.036606,3.620743,0,0.583532,-0.583532,4.401504,73.35825,0.1272296,0.709439,0.07628556,0,3.7161
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,0.1936364,35.20993,31.87875,0,0,0,0,0,0,0,0,0,0,0.1936364,0,0,0,0,1.684975,3.037211,0.1936364,0,0.1936364,4.585204,76.41991,0.1272067,0,0.1549091,0,3.230848
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,0.286787,38.45831,33.42508,0.2820141,0.2820141,0,0,0,0.2820141,101.6925,0,5.551115E-17,0,0.286787,0.2968569,0.2820141,0,0,1.491339,3.211484,0,0.01006989,-0.01006989,4.574589,76.243,0.1272067,0.3102155,0.2294296,0,3.498271
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,0.2772403,39.73528,34.83084,0.1132217,0.1132217,0,0,0,0.1132217,244.865,0,0,0,0.2772403,0.1191807,0.1132217,0,0,1.502527,3.201414,0.1580596,0,0.1580596,4.724538,78.74214,0.1271879,0.1245439,0.2217923,0,3.478655
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.1252207,38.42746,36.23021,1.082511,1.082511,0,0,0,1.082511,11.56762,0,0,0,0.1252207,1.139485,1.082511,0,0,1.344468,3.343668,0,1.014264,-1.014264,3.65541,60.92337,0.1271879,1.190762,0.1001766,0,3.468889
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.06749058,38.09575,36.91392,0.3771422,0.3771422,0,-1,0,0.3771422,17.89526,0,5.551115E-17,0,0.06749058,0.3969918,0.3771422,0,0,2.471428,2.329404,0,0.3295012,-0.3295012,3.308085,55.13464,0.1271879,0.4148564,0.05399247,0,2.396894
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,0.2087992,40.88342,37.16312,0.6354147,0.6354147,0,0,0,0.6354147,32.86031,0,0,0,0.2087992,0.6688576,0.6354147,0,0,2.83754,1.999903,0,0.4600584,-0.4600584,2.823141,47.05225,0.1271879,0.6989561,0.1670394,0,2.208702
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,0.1473133,40.06198,37.45066,0.3322211,0.3322211,0,0,0,0.3322211,44.34194,0,5.551115E-17,0,0.1473133,0.3497064,0.3322211,0,0,3.348716,1.539844,0,0.2023931,-0.2023931,2.6098,43.49657,0.1271879,0.3654432,0.1178506,0,1.687158
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.04999444,37.89692,37.02254,1.191198,1.191198,0.425,0,0.172125,1.191198,4.196989,1.110223E-16,0,0,0.04999444,0.8065242,0.766198,0,0,3.573598,1.337451,0,0.7565297,-0.7565297,1.812347,30.20573,0.1271879,1.310318,0.03999555,1.7,1.387446
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.04795654,36.61506,35.78292,0.2541298,0.2541298,1.7,0,0.5202,0.2541298,18.87089,0,0,0,0.04795654,0,0,1.44587,1.373577,4.414186,0.5809214,1.421533,0,1.421533,3.160932,52.6821,0.1273797,0.2795427,0.03836523,1.7,0.6288779
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,34.64553,34.64553,0.8377463,0.8377463,0,-1,0,0.8377463,0,0,1.110223E-16,0,0,0.8818382,0.8377463,0,0,2.992653,1.860301,0,0.8818382,-0.8818382,2.231393,37.18981,0.1273797,0.9215209,0,0,1.860301
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,33.62317,33.62317,0.7545441,0.7545441,0,-1,0,0.7545441,0,0,1.110223E-16,0,0,0.794257,0.7545441,0,0,3.972473,0.9784631,0,0.794257,-0.794257,1.394173,23.23616,0.1273797,0.8299986,0,0,0.9784631
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,32.58163,32.58163,1.057673,0.1749958,0,-1,0,0.1749958,0,0,0.8826776,0.9884449,0,0.1842061,0.1749958,0,0,4.854981,0.1842061,0,0.1842061,-0.1842061,1.200002,20,0.1273797,1.163441,0,0,0.1842061
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,31.62955,31.62955,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1273797,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,31.03529,31.03529,0.1425058,0,0,-1,0,0,0,0,0.1425058,0.1567564,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1273797,0.1567564,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,30.58801,30.58801,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1273797,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,30.08321,30.08321,0.1052379,0,0,-1,0,0,0,0,0.1052379,0.1157617,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1273797,0.1157617,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,29.72538,29.72538,0.02068219,0,0,-1,0,0,0,0,0.02068219,0.02275041,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1273797,0.02275041,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,29.3995,29.3995,0.04272524,0,0,-1,0,0,0,0,0.04272524,0.04699776,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1273797,0.04699776,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,29.09279,29.09279,0.09602133,0,0,-1,0,0,0,0,0.09602133,0.1056235,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1273797,0.1056235,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,28.79247,28.79247,0.01057151,0.01057151,1.463203,0,0.4555545,0.01057151,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.127509,0.01162867,0,1.7,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.007537967,28.78943,28.66467,0.1267206,0.1267206,1.579352,0,0.4872631,0.1267206,5.948495,2.220446E-16,0,0,0.007537967,0,0,1.452632,1.38,3.679654,1.242,1.387538,0,1.387538,3.82552,63.75853,0.1276699,0.1393926,0.006030374,1.7,1.249538
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.03912716,29.09619,28.44742,0.09926009,0.09926009,1.551892,0,0.4797664,0.09926009,39.41882,2.220446E-16,0,0,0.03912716,0,0,1.452632,1.38,2.292116,2.490784,1.419127,0,1.419127,5.171822,86.19685,0.1278189,0.1091861,0.03130173,1.7,2.529911
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.1180079,31.02099,29.04167,0.8486425,0.8486425,0,0,0,0.8486425,13.90549,0,0,0,0.1180079,0.8933079,0.8486425,0,0,0.8729892,3.767999,0,0.7753,-0.7753,4.354584,72.57625,0.1278189,0.9335067,0.09440632,0,3.886007
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,0.2057036,33.84184,30.33241,0.7961076,0.7961076,0,-1,0,0.7961076,25.83867,0,1.110223E-16,0,0.2057036,0.838008,0.7961076,0,0,1.734434,2.992699,0,0.6323044,-0.6323044,3.688076,61.46782,0.1278189,0.8757183,0.1645629,0,3.198402
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.05683995,32.91975,31.95543,0.130699,0.130699,0,0,0,0.130699,43.4892,0,0,0,0.05683995,0.1375779,0.130699,0,0,2.436994,2.360394,0,0.08073793,-0.08073793,3.602971,60.0494,0.1278189,0.1437689,0.04547196,0,2.417234
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.1096471,35.42245,33.53371,0.1330646,0.1330646,0,0,0,0.1330646,82.40141,0,0,0,0.1096471,0.140068,0.1330646,0,0,2.526703,2.279656,0,0.03042088,-0.03042088,3.570905,59.51496,0.1278189,0.146371,0.08771766,0,2.389303
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,0.3106584,40.47323,34.95224,0.5891503,0.5891503,0,0,0,0.5891503,52.7299,0,1.110223E-16,0,0.3106584,0.6201583,0.5891503,0,0,2.560504,2.249235,0,0.3094999,-0.3094999,3.244663,54.07761,0.1278189,0.6480654,0.2485267,0,2.559894
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,0.3549317,42.77699,36.37717,0.4403265,0.4403265,0,0,0,0.4403265,80.60648,0,0,0,0.3549317,0.4635016,0.4403265,0,0,2.904393,1.939736,0,0.1085699,-0.1085699,3.13022,52.17024,0.1278189,0.4843592,0.2839454,0,2.294667
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,0.3800345,43.95844,37.05449,1.054992,1.054992,0,-1,0,1.054992,36.02249,0,0,0,0.3800345,1.110518,1.054992,0,0,3.025026,1.831166,0,0.7304837,-0.7304837,2.360223,39.33698,0.1278189,1.160491,0.3040276,0,2.2112
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,0.3391104,43.45076,37.31009,0.6268072,0.6268072,0,0,0,0.6268072,54.10123,0,0,0,0.3391104,0.659797,0.6268072,0,0,3.836674,1.100682,0,0.3206866,-0.3206866,2.02219,33.70309,0.1278189,0.6894879,0.2712883,0,1.439792
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.1411764,40.10077,37.59763,0.6417713,0.6417713,0,0,0,0.6417713,21.99793,0,0,0,0.1411764,0.6755487,0.6417713,0,0,4.192993,0.7799954,0,0.5343723,-0.5343723,1.458912,24.31515,0.1278189,0.7059484,0.1129411,0,0.9211718
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,0.1836874,40.39402,37.13117,0.6110424,0.6110424,0.425,0,0.172125,0.6110424,30.06132,0,0,0,0.1836874,0.1958341,0.1860424,0,0,4.78674,0.2456231,0,0.01214671,-0.01214671,1.446108,24.10175,0.1278189,0.6721466,0.1469499,1.7,0.4293105
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.04074865,36.59854,35.89154,0.1428296,0.1428296,1.595461,0,0.4916609,0.1428296,28.52955,2.220446E-16,0,0,0.04074865,0,0,1.452632,1.38,4.800236,0.2334764,1.420749,0,1.420749,2.793949,46.56572,0.1279795,0.1571126,0.03259892,1.7,0.274225
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,34.72221,34.72221,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.379488,1.51215,0,0,0,2.793949,46.56572,0.1279795,0,0,0,1.51215
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,33.69345,33.69345,1.058201,1.058201,0,-1,0,1.058201,0,0,0,0,0,1.113896,1.058201,0,0,3.379488,1.51215,0,1.113896,-1.113896,1.619799,26.9966,0.1279795,1.164021,0,0,1.51215
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,32.63275,32.63275,0.6448442,0.3783416,0,-1,0,0.3783416,0,0,0.2665026,0.3309871,0,0.3982542,0.3783416,0,0,4.61715,0.3982542,0,0.3982542,-0.3982542,1.200002,20,0.1279795,0.7093286,0,0,0.3982542
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,31.68066,31.68066,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1279795,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,31.07363,31.07363,0.02714232,0,0,-1,0,0,0,0,0.02714232,0.02985655,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1279795,0.02985655,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,30.62634,30.62634,0.2543715,0,0,-1,0,0,0,0,0.2543715,0.2798086,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1279795,0.2798086,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,30.10238,30.10238,0.2086128,0,0,-1,0,0,0,0,0.2086128,0.2294741,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1279795,0.2294741,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,29.75733,29.75733,0.07867888,0,0,-1,0,0,0,0,0.07867888,0.08654676,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1279795,0.08654676,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,29.43784,29.43784,0.05234614,0,0,-1,0,0,0,0,0.05234614,0.05758075,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1279795,0.05758075,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,29.11196,29.11196,0.1377586,0,0,-1,0,0,0,0,0.1377586,0.1515345,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1279795,0.1515345,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,28.82442,28.82442,0.1234856,0.1234856,1.576117,0,0.48638,0.1234856,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1281391,0.1358342,0,1.7,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.02085571,29.04873,28.70301,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02085571,0,0,1.452632,1.38,3.679654,1.242,1.400856,0,1.400856,3.838154,63.9691,0.1282613,0,0.01668457,1.7,1.262856
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,0.3052934,33.70922,28.50493,0.2410887,0.2410887,1.69372,0,0.5184857,0.2410887,126.6311,0,0,0,0.3052934,0,0,1.452632,1.38,2.278799,2.50277,1.685293,0,1.685293,5.436964,90.61588,0.1284169,0.2651976,0.2442347,1.7,2.808064
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,0.7042009,41.70479,29.09279,0.9081045,0.9081045,0,0,0,0.9081045,77.54624,0,0,0,0.7042009,0.9558994,0.9081045,0,0,0.5935053,4.019534,0,0.2516986,-0.2516986,5.17165,86.19399,0.1284169,0.9989149,0.5633607,0,4.723735
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,0.9011102,47.11321,30.40909,0.2438123,0.2438123,0,-1,0,0.2438123,369.5917,0,0,0,0.9011102,0.2566446,0.2438123,0,0,0.8731704,3.767836,0.6444656,0,0.6444656,5.783044,96.38387,0.1283406,0.2681936,0.7208881,0,4.668946
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,0.9219081,49.38861,32.04488,0.07949593,0.07949593,0,0,0,0.07949593,1159.692,0.6095235,0,0,0.9219081,0.08367992,0.07949593,0,0,0.2287047,4.347855,0.2287047,0,0.2287047,6.000012,100,0.1283135,0.08744552,0.7375265,0,5.269763
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,0.9188901,51.12725,33.64233,0.620641,0.620641,0,0,0,0.620641,148.055,0.2655838,0,0,0.9188901,0.6533063,0.620641,0,0,0,4.553689,0,0,0,6.000012,100,0.1283135,0.6827051,0.7351121,0,5.472579
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,0.9118567,52.60072,35.08004,0,0,0,0,0,0,0,0.9118567,0,0,0.9118567,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1283135,0,0.7294853,0,5.465546
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,0.6435755,48.51854,36.47941,0,0,0,0,0,0,0,0.6435755,0,0,0.6435755,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1283135,0,0.5148604,0,5.197265
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,0.5999888,48.4179,37.20146,0.225535,0.225535,0,-1,0,0.225535,266.0291,0.3625834,0,0,0.5999888,0.2374053,0.225535,0,0,0,4.553689,0,0,0,6.000012,100,0.1283135,0.2480885,0.479991,0,5.153677
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,0.6610157,49.93032,37.45066,0.8163846,0.8163846,0,0,0,0.8163846,80.96867,0,0,0,0.6610157,0.8593522,0.8163846,0,0,0,4.553689,0,0.1983364,-0.1983364,5.790947,96.51559,0.1283135,0.898023,0.5288126,0,5.214705
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,0.4525804,46.07178,37.7382,0.6995206,0.6995206,0,0,0,0.6995206,64.69865,0,1.110223E-16,0,0.4525804,0.7363374,0.6995206,0,0,0.2203738,4.355352,0,0.2837571,-0.2837571,5.491841,91.53049,0.1283135,0.7694727,0.3620643,0,4.807933
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,0.1614621,40.09614,37.23341,0.5159593,0.5159593,0,0,0,0.5159593,31.29358,0,0,0,0.1614621,0.543115,0.5159593,0,0,0.5356594,4.071596,0,0.3816529,-0.3816529,5.089543,84.82555,0.1283135,0.5675552,0.1291697,0,4.233057
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.0326366,36.52784,35.96183,0,0,0,0,0,0,0,0,0,0,0.0326366,0,0,0,0,0.9597182,3.689943,0.0326366,0,0.0326366,5.120505,85.34158,0.1283097,0,0.02610928,0,3.722579
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,34.7925,34.7925,0.5702917,0.5702917,0,-1,0,0.5702917,0,0,1.110223E-16,0,0,0.600307,0.5702917,0,0,0.9270816,3.719316,0,0.600307,-0.600307,4.487726,74.79528,0.1283097,0.6273209,0,0,3.719316
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,33.73179,33.73179,1.657056,1.38,0,-1,0,1.38,0,0,0.2770561,0.4427617,0,1.452632,1.38,0,0,1.594089,3.119009,0,1.452632,-1.452632,2.956518,49.2752,0.1283097,1.822762,0,0,3.119009
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,32.67109,32.67109,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.208125,1.666377,0,0,0,2.956518,49.2752,0.1283097,0,0,0,1.666377
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,31.719,31.719,0.01077623,0.01077623,0,-1,0,0.01077623,0,0,1.734723E-18,0,0,0.01134341,0.01077623,0,0,3.208125,1.666377,0,0.01134341,-0.01134341,2.944561,49.07592,0.1283097,0.01185386,0,0,1.666377
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,31.10558,31.10558,0.01996111,0.01996111,0,-1,0,0.01996111,0,0,3.469447E-18,0,0,0.02101169,0.01996111,0,0,3.220728,1.655033,0,0.02101169,-0.02101169,2.922413,48.70678,0.1283097,0.02195722,0,0,1.655033
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,30.65829,30.65829,0.2326389,0.2326389,0,-1,0,0.2326389,0,0,2.775558E-17,0,0,0.2448831,0.2326389,0,0,3.244075,1.634022,0,0.2448831,-0.2448831,2.664283,44.40463,0.1283097,0.2559028,0,0,1.634022
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,30.14072,30.14072,0.06838363,0.06838363,0,-1,0,0.06838363,0,0,1.387779E-17,0,0,0.07198277,0.06838363,0,0,3.516167,1.389139,0,0.07198277,-0.07198277,2.588407,43.14002,0.1283097,0.07522199,0,0,1.389139
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,29.79567,29.79567,0.1412466,0.1412466,0,-1,0,0.1412466,0,0,2.775558E-17,0,0,0.1486806,0.1412466,0,0,3.596148,1.317156,0,0.1486806,-0.1486806,2.431684,40.52798,0.1283097,0.1553712,0,0,1.317156
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,29.48896,29.48896,0.05360175,0.05360175,0,-1,0,0.05360175,0,0,6.938894E-18,0,0,0.05642289,0.05360175,0,0,3.761348,1.168475,0,0.05642289,-0.05642289,2.372209,39.53673,0.1283097,0.05896192,0,0,1.168475
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,29.16947,29.16947,0.1564462,0.1564462,0,-1,0,0.1564462,0,0,0,0,0,0.1646802,0.1564462,0,0,3.824041,1.112052,0,0.1646802,-0.1646802,2.19862,36.6436,0.1283097,0.1720908,0,0,1.112052
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,28.86276,28.86276,0.172106,0.172106,0,0,0,0.172106,0,0,0,0,0,0.1811642,0.172106,0,0,4.007019,0.9473722,0,0.1811642,-0.1811642,2.007657,33.46088,0.1283097,0.1893166,0,0,0.9473722
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.01661505,29.01032,28.73496,0.1550492,0.1550492,0,0,0,0.1550492,10.71599,0,2.775558E-17,0,0.01661505,0.1632097,0.1550492,0,0,4.208312,0.766208,0,0.1465946,-0.1465946,1.853132,30.88548,0.1283097,0.1705541,0.01329204,0,0.782823
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,0.2272086,32.35941,28.51771,0,0,0,0,0,0,0,0,0,0,0.2272086,0,0,0,0,4.371195,0.6196134,0.2272086,0,0.2272086,2.068681,34.47795,0.1282828,0,0.1817669,0,0.846822
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,0.6447826,40.59917,29.13113,0.6731214,0.6731214,0,0,0,0.6731214,95.78994,0,0,0,0.6447826,0.7085488,0.6731214,0,0,4.143987,0.8241011,0,0.06376625,-0.06376625,2.001466,33.3577,0.1282828,0.7404335,0.515826,0,1.468884
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,0.5438874,40.12424,30.47938,0.6264434,0.6264434,0,-1,0,0.6264434,86.82149,1.110223E-16,0,0,0.5438874,0.6594141,0.6264434,0,0,4.214838,0.7603348,0,0.1155266,-0.1155266,1.87969,31.3281,0.1282828,0.6890877,0.43511,0,1.304222
