Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,0.8447581,47.87068,32.13434,1.650122,1.650122,0.425,0,0.172125,1.650122,51.19367,2.220446E-16,0,0,0.8447581,1.289602,1.225122,0,0,4.343201,0.6448082,0,0.4448442,-0.4448442,1.410783,23.513,0.1282828,1.815134,0.6758065,1.7,1.489566
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,1.23458,58.39584,33.73179,0,0,1.452632,0,0.4526684,0,0,0,0,0,1.23458,0,0,1.452632,1.38,4.837472,0.199964,2.61458,0,2.61458,3.891191,64.85306,0.128261,0,0.9876639,1.7,1.434544
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,1.376461,63.67098,35.15033,0.5010136,0.5010136,1.305123,0,0.4123985,0.5010136,274.7353,0,0,0,1.376461,0,0,0.8041092,0.7639037,2.222892,2.553086,2.140365,0,2.140365,5.92172,98.69514,0.1282541,0.551115,1.101169,1.7,3.929547
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,1.109796,58.80156,36.56887,0,0,0,0,0,0,0,1.027269,0,0,1.109796,0,0,0,0,0.082527,4.479414,0.082527,0,0.082527,6.000012,100,0.1282444,0,0.8878371,0,5.589211
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,1.112461,59.69464,37.27174,0.8050514,0.8050514,0,-1,0,0.8050514,138.185,0.2650381,0,0,1.112461,0.8474225,0.8050514,0,0,0,4.553689,0,0,0,6.000012,100,0.1282444,0.8855565,0.8899685,0,5.66615
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,0.8767266,54.5914,37.52095,0.2281534,0.2281534,0,0,0,0.2281534,384.2707,0.6365651,0,0,0.8767266,0.2401615,0.2281534,0,0,0,4.553689,0,0,0,6.000012,100,0.1282444,0.2509688,0.7013813,0,5.430416
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,0.5568405,48.2107,37.81488,0.8662243,0.8662243,0,0,0,0.8662243,64.28364,0,0,0,0.5568405,0.9118151,0.8662243,0,0,0,4.553689,0,0.3549746,-0.3549746,5.625836,93.76375,0.1282444,0.9528468,0.4454724,0,5.110529
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,0.1744324,40.44141,37.34203,0.8252938,0.8252938,0,0,0,0.8252938,21.13579,0,0,0,0.1744324,0.8687303,0.8252938,0,0,0.3944162,4.198714,0,0.694298,-0.694298,4.893981,81.5662,0.1282444,0.9078231,0.1395459,0,4.373147
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.02531146,36.47094,36.03212,0.7142681,0.7142681,0,0,0,0.7142681,3.543691,0,1.110223E-16,0,0.02531146,0.7518612,0.7142681,0,0,1.165858,3.504416,0,0.7265497,-0.7265497,4.128131,68.80205,0.1282444,0.785695,0.02024917,0,3.529728
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,34.84362,34.84362,0.1291025,0.1291025,0,-1,0,0.1291025,0,0,2.775558E-17,0,0,0.1358973,0.1291025,0,0,1.973136,2.777867,0,0.1358973,-0.1358973,3.984883,66.41458,0.1282444,0.1420127,0,0,2.777867
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,33.77013,33.77013,0.2558418,0.2558418,0,-1,0,0.2558418,0,0,5.551115E-17,0,0,0.2693072,0.2558418,0,0,2.124133,2.641969,0,0.2693072,-0.2693072,3.701008,61.68334,0.1282444,0.281426,0,0,2.641969
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,32.70942,32.70942,0.3794778,0.3794778,0,-1,0,0.3794778,0,0,5.551115E-17,0,0,0.3994504,0.3794778,0,0,2.423363,2.372662,0,0.3994504,-0.3994504,3.27995,54.66573,0.1282444,0.4174256,0,0,2.372662
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,31.73817,31.73817,0.1707493,0.1707493,0,-1,0,0.1707493,0,0,2.775558E-17,0,0,0.1797361,0.1707493,0,0,2.867197,1.973212,0,0.1797361,-0.1797361,3.090492,51.50809,0.1282444,0.1878242,0,0,1.973212
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,31.12475,31.12475,0.10391,0.10391,0,-1,0,0.10391,0,0,1.387779E-17,0,0,0.109379,0.10391,0,0,3.066904,1.793476,0,0.109379,-0.109379,2.975196,49.58651,0.1282444,0.114301,0,0,1.793476
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,30.67746,30.67746,0.2248837,0.2248837,0,-1,0,0.2248837,0,0,2.775558E-17,0,0,0.2367197,0.2248837,0,0,3.188436,1.684097,0,0.2367197,-0.2367197,2.725672,45.42777,0.1282444,0.2473721,0,0,1.684097
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,30.1535,30.1535,0.0279108,0.0279108,0,-1,0,0.0279108,0,0,3.469447E-18,0,0,0.02937979,0.0279108,0,0,3.451458,1.447377,0,0.02937979,-0.02937979,2.694703,44.91162,0.1282444,0.03070188,0,0,1.447377
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,29.81484,29.81484,0.1496061,0.1496061,0,-1,0,0.1496061,0,0,2.775558E-17,0,0,0.1574801,0.1496061,0,0,3.484102,1.417997,0,0.1574801,-0.1574801,2.528704,42.14499,0.1282444,0.1645667,0,0,1.417997
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,29.48896,29.48896,0.05971404,0.05971404,0,-1,0,0.05971404,0,0,6.938894E-18,0,0,0.06285688,0.05971404,0,0,3.65908,1.260517,0,0.06285688,-0.06285688,2.462447,41.0407,0.1282444,0.06568544,0,0,1.260517
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,29.18864,29.18864,0.05229358,0.05229358,0,-1,0,0.05229358,0,0,0,0,0,0.05504587,0.05229358,0,0,3.728921,1.19766,0,0.05504587,-0.05504587,2.404424,40.07365,0.1282444,0.05752294,0,0,1.19766
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,28.89471,28.89471,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.790083,1.142614,0,0,0,2.404424,40.07365,0.1282444,0,0,0,1.142614
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.02251908,29.12759,28.75413,0.05817012,0.05817012,0,0,0,0.05817012,38.71245,6.938894E-18,0,0,0.02251908,0.06123171,0.05817012,0,0,3.790083,1.142614,0,0.03871263,-0.03871263,2.363617,39.39354,0.1282444,0.06398714,0.01801526,0,1.165133
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,0.2228498,32.32323,28.55605,0.1607368,0.1607368,0,0,0,0.1607368,138.6427,0,0,0,0.2228498,0.1691966,0.1607368,0,0,3.833097,1.103902,0.05365318,0,0.05365318,2.414517,40.24187,0.1282381,0.1768104,0.1782798,0,1.326752
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,0.3029717,34.35447,29.16947,0.8068895,0.8068895,0,0,0,0.8068895,37.54811,0,0,0,0.3029717,0.8493573,0.8068895,0,0,3.779444,1.15219,0,0.5463856,-0.5463856,1.838576,30.64287,0.1282381,0.8875784,0.2423774,0,1.455161
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,0.6339368,41.8979,30.5305,1.071566,1.071566,0,-1,0,1.071566,59.15982,0,0,0.4827613,0.6339368,1.127965,1.071566,0,0,4.386539,0.605804,0,0.494028,-0.494028,1.317825,21.9637,0.1282381,1.178723,0.5071494,0,1.239741
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,0.4486566,40.16265,32.20463,0.8068162,0.8068162,1.7,0,0.5202,0.8068162,55.60828,0,0,0,0.4486566,0,0,0.8931838,0.8485246,4.935459,0.1117761,1.297181,0,1.297181,2.548439,42.4739,0.12844,0.8874978,0.3589253,1.7,0.5604326
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,0.3103986,39.27747,33.80208,0.90712,0.90712,1.7,0,0.5202,0.90712,34.21803,0,0,0,0.3103986,0,0,0.79288,0.753236,3.638278,1.279239,1.063635,0,1.063635,3.557491,59.2914,0.128617,0.997832,0.2483189,1.7,1.589638
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,0.3354622,41.22991,35.23979,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3354622,0,0,1.452632,1.38,2.574643,2.23651,1.715462,0,1.715462,5.184922,86.41518,0.1287002,0,0.2683698,1.7,2.571973
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,0.6839211,49.5443,36.66471,0,0,0,0,0,0,0,0,0,0,0.6839211,0,0,0,0,0.8591807,3.780426,0.6839211,0,0.6839211,5.833746,97.2289,0.1286198,0,0.5471369,0,4.464347
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,0.6248525,49.11467,37.38037,0.2369123,0.2369123,0,-1,0,0.2369123,263.7485,0.2002116,0,0,0.6248525,0.2493813,0.2369123,0,0,0.1752596,4.395955,0.1752596,0,0.1752596,6.000012,100,0.1285992,0.2606035,0.499882,0,5.020808
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,0.4456801,45.82301,37.62957,0.1779969,0.1779969,0,0,0,0.1779969,250.3865,0.258315,0,0,0.4456801,0.1873651,0.1779969,0,0,0,4.553689,0,0,0,6.000012,100,0.1285992,0.1957965,0.3565441,0,4.999369
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,0.3356289,44.01661,37.91712,0.0696557,0.0696557,0,0,0,0.0696557,481.8398,0.2623071,0,0,0.3356289,0.07332179,0.0696557,0,0,0,4.553689,0,0,0,6.000012,100,0.1285992,0.07662127,0.2685031,0,4.889318
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,0.1578933,40.22034,37.41871,1.078552,1.078552,0,0,0,1.078552,14.63938,0,0,0,0.1578933,1.135318,1.078552,0,0,0,4.553689,0,0.9774244,-0.9774244,4.969716,82.82844,0.1285992,1.186407,0.1263146,0,4.711582
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.04208834,36.85296,36.12158,0.2844595,0.2844595,0,0,0,0.2844595,14.7959,0,5.551115E-17,0,0.04208834,0.2994311,0.2844595,0,0,1.086027,3.576265,0,0.2573428,-0.2573428,4.698453,78.3074,0.1285992,0.3129055,0.03367067,0,3.618353
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,34.9203,34.9203,0.7300488,0.7300488,0,-1,0,0.7300488,0,0,1.110223E-16,0,0,0.7684724,0.7300488,0,0,1.371964,3.318922,0,0.7684724,-0.7684724,3.888412,64.80674,0.1285992,0.8030537,0,0,3.318922
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,33.80208,33.80208,0.5828927,0.5828927,0,-1,0,0.5828927,0,0,0,0,0,0.6135713,0.5828927,0,0,2.225822,2.550449,0,0.6135713,-0.6135713,3.241651,54.02741,0.1285992,0.641182,0,0,2.550449
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,32.74137,32.74137,0.3853924,0.3853924,0,-1,0,0.3853924,0,0,5.551115E-17,0,0,0.4056762,0.3853924,0,0,2.907568,1.936878,0,0.4056762,-0.4056762,2.814031,46.90042,0.1285992,0.4239316,0,0,1.936878
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,31.75734,31.75734,0.02370179,0.02370179,0,-1,0,0.02370179,0,0,3.469447E-18,0,0,0.02494925,0.02370179,0,0,3.358319,1.531202,0,0.02494925,-0.02494925,2.787732,46.46211,0.1285992,0.02607197,0,0,1.531202
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,31.16309,31.16309,0.151543,0.151543,0,-1,0,0.151543,0,0,0,0,0,0.159519,0.151543,0,0,3.38604,1.506253,0,0.159519,-0.159519,2.619584,43.65965,0.1285992,0.1666973,0,0,1.506253
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,30.69663,30.69663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.563284,1.346734,0,0,0,2.619584,43.65965,0.1285992,0,0,0,1.346734
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,30.17267,30.17267,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.563284,1.346734,0,0,0,2.619584,43.65965,0.1285992,0,0,0,1.346734
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,29.85318,29.85318,0.1411189,0.1411189,0,-1,0,0.1411189,0,0,2.775558E-17,0,0,0.1485462,0.1411189,0,0,3.563284,1.346734,0,0.1485462,-0.1485462,2.463003,41.04997,0.1285992,0.1552307,0,0,1.346734
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,29.5273,29.5273,0.03594213,0.03594213,0,-1,0,0.03594213,0,0,0,0,0,0.03783382,0.03594213,0,0,3.728335,1.198187,0,0.03783382,-0.03783382,2.423123,40.3853,0.1285992,0.03953634,0,0,1.198187
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,29.20142,29.20142,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.770372,1.160354,0,0,0,2.423123,40.3853,0.1285992,0,0,0,1.160354
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,28.89471,28.89471,0.06701364,0.06701364,0,0,0,0.06701364,0,0,0,0,0,0.07054067,0.06701364,0,0,3.770372,1.160354,0,0.07054067,-0.07054067,2.348766,39.14603,0.1285992,0.073715,0,0,1.160354
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.02489312,29.18628,28.7733,0.05883544,0.05883544,0,0,0,0.05883544,42.30973,6.938894E-18,0,0,0.02489312,0.06193205,0.05883544,0,0,3.848751,1.089813,0,0.03703893,-0.03703893,2.309724,38.49532,0.1285992,0.06471898,0.0199145,0,1.114706
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.1331006,30.80479,28.57522,0.3154758,0.3154758,0,0,0,0.3154758,42.19044,0,5.551115E-17,0,0.1331006,0.3320798,0.3154758,0,0,3.889905,1.052774,0,0.1989791,-0.1989791,2.099981,34.99962,0.1285992,0.3470234,0.1064805,0,1.185875
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,0.3478438,35.17127,29.18864,0.1676607,0.1676607,0,0,0,0.1676607,207.4689,0,0,0,0.3478438,0.1764849,0.1676607,0,0,4.110993,0.8537949,0.1713589,0,0.1713589,2.262547,37.70903,0.1285791,0.1844268,0.2782751,0,1.201639
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,0.5360015,40.09105,30.58801,0.720459,0.720459,0,-1,0,0.720459,74.39722,0,0,0,0.5360015,0.758378,0.720459,0,0,3.939634,1.008018,0,0.2223765,-0.2223765,2.028141,33.80229,0.1285791,0.792505,0.4288012,0,1.544019
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,0.7038984,45.16072,32.27492,0.4100507,0.4100507,0,0,0,0.4100507,171.6613,0,0,0,0.7038984,0.4316323,0.4100507,0,0,4.186719,0.7856415,0.2722661,0,0.2722661,2.286436,38.10719,0.1285472,0.4510558,0.5631188,0,1.48954
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,0.3472445,40.0463,33.89154,0.1310065,0.1310065,0,0,0,0.1310065,265.059,0,0,0,0.3472445,0.1379015,0.1310065,0,0,3.914453,1.030681,0.2093429,0,0.2093429,2.485036,41.41718,0.1285226,0.1441071,0.2777956,0,1.377926
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,0.2178018,39.15555,35.31646,0,0,0,0,0,0,0,0,0,0,0.2178018,0,0,0,0,3.70511,1.21909,0.2178018,0,0.2178018,2.691661,44.86092,0.1284971,0,0.1742415,0,1.436891
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,0.4565269,45.10873,36.75417,0.6815557,0.6815557,0,0,0,0.6815557,66.98306,0,0,0,0.4565269,0.7174271,0.6815557,0,0,3.487309,1.415111,0,0.2609002,-0.2609002,2.416648,40.27738,0.1284971,0.7497113,0.3652215,0,1.871638
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,0.2252562,41.51854,37.489,0.07072791,0.07072791,0,-1,0,0.07072791,318.4828,0,0,0,0.2252562,0.07445043,0.07072791,0,0,3.777198,1.154211,0.1508058,0,0.1508058,2.559715,42.66183,0.1284794,0.0778007,0.180205,0,1.379467
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,0.293495,43.00596,37.70625,0,0,0,0,0,0,0,0,0,0,0.293495,0,0,0,0,3.626392,1.289936,0.293495,0,0.293495,2.838148,47.30238,0.128445,0,0.234796,0,1.583431
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,0.2849031,43.17584,38.02574,0.00249208,0.00249208,0,0,0,0.00249208,11432.34,0,0,0,0.2849031,0.002623243,0.00249208,0,0,3.332897,1.554082,0.2822798,0,0.2822798,3.105942,51.76561,0.1284119,0.002741288,0.2279225,0,1.838985
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.07873785,38.90668,37.52095,0.780304,0.780304,0,0,0,0.780304,10.09066,0,1.110223E-16,0,0.07873785,0.8213726,0.780304,0,0,3.050617,1.808134,0,0.7426348,-0.7426348,2.323137,38.71887,0.1284119,0.8583344,0.06299028,0,1.886871
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.04024279,36.89135,36.19187,1.323802,1.323802,0.425,0,0.172125,1.323802,3.039941,0,2.220446E-16,0,0.04024279,0.9461072,0.8988019,0,0,3.875767,1.065499,0,0.9058644,-0.9058644,1.368272,22.80449,0.1284119,1.456182,0.03219424,1.7,1.105742
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,34.97142,34.97142,0.4654291,0.1516527,0,-1,0,0.1516527,0,0,0.3137764,0.3603193,0,0.1596344,0.1516527,0,0,4.882283,0.1596344,0,0.1596344,-0.1596344,1.200002,20,0.1284119,0.5119721,0,0,0.1596344
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,33.85959,33.85959,0.9448743,0,0,-1,0,0,0,0,0.9448743,1.039362,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1284119,1.039362,0,0,0
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,32.77971,32.77971,1.483926,0,0,-1,0,0,0,0,1.483926,1.632319,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1284119,1.632319,0,0,0
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,31.78929,31.78929,0.1617921,0,0,-1,0,0,0,0,0.1617921,0.1779713,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1284119,0.1779713,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,31.18226,31.18226,0.04627355,0,0,-1,0,0,0,0,0.04627355,0.05090091,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1284119,0.05090091,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,30.72858,30.72858,0.2170749,0,0,-1,0,0,0,0,0.2170749,0.2387824,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1284119,0.2387824,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,30.21101,30.21101,0.02840202,0,0,-1,0,0,0,0,0.02840202,0.03124222,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1284119,0.03124222,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,29.88513,29.88513,0.09326734,0,0,-1,0,0,0,0,0.09326734,0.1025941,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1284119,0.1025941,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,29.56564,29.56564,0.02211746,0,0,-1,0,0,0,0,0.02211746,0.02432921,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1284119,0.02432921,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,29.22059,29.22059,0.03989686,0,0,-1,0,0,0,0,0.03989686,0.04388655,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1284119,0.04388655,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,28.93305,28.93305,0.2159083,0.2159083,1.66854,0,0.5116114,0.2159083,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1285941,0.2374991,0,1.7,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.02509017,29.22158,28.80525,0.08243952,0.08243952,1.535071,0,0.4751744,0.08243952,30.43464,0,0,0,0.02509017,0,0,1.452632,1.38,3.679654,1.242,1.40509,0,1.40509,3.842171,64.03606,0.128736,0.09068347,0.02007214,1.7,1.26709
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,0.3023278,33.74938,28.59439,0.9680704,0.9680704,1.7,0,0.5202,0.9680704,31.22994,0,0,0,0.3023278,0,0,0.7319295,0.6953331,2.274564,2.506581,0.9976609,0,0.9976609,4.788635,79.81042,0.1289002,1.064878,0.2418622,1.7,2.808909
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,0.657219,40.93438,29.22059,0.6913851,0.6913851,1.280085,0,0.4055633,0.6913851,95.05831,0,0,0,0.657219,0,0,0.5887001,0.5592651,1.276903,3.404476,1.216484,0,1.216484,5.942693,99.04469,0.1289933,0.7605236,0.5257752,1.7,4.061695
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,0.9743297,48.93402,30.65829,0,0,0,-1,0,0,0,0.9139104,0,0,0.9743297,0,0,0,0,0.06041922,4.499311,0.06041922,0,0.06041922,6.000012,100,0.1289862,0,0.7794637,0,5.473641
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,1.128446,54.29204,32.36437,1.157014,1.157014,0,0,0,1.157014,97.53091,0,0,0,1.128446,1.21791,1.157014,0,0,0,4.553689,0,0.08946326,-0.08946326,5.905709,98.42829,0.1289862,1.272715,0.902757,0,5.682135
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,1.231434,58.6429,34.00016,0.4125137,0.4125137,0,0,0,0.4125137,298.5195,0.6978052,0,0,1.231434,0.434225,0.4125137,0,0,0.09940361,4.464226,0.09940361,0,0.09940361,6.000012,100,0.1289746,0.4537651,0.9851471,0,5.69566
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,1.520038,67.91602,35.45704,1.331749,1.331749,0.425,0,0.172125,1.331749,114.1384,0.5655646,0,0,1.520038,0.954473,0.9067494,0,0,0,4.553689,0,0,0,6.000012,100,0.1289746,1.464924,1.21603,1.7,6.073727
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,1.547419,70.55647,36.87558,0.3151556,0.3151556,0,0,0,0.3151556,491.0014,1.215676,0,0,1.547419,0.3317428,0.3151556,0,0,0,4.553689,0,0,0,6.000012,100,0.1289746,0.3466712,1.237935,0,6.101108
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,1.420257,67.96947,37.62957,0.3007838,0.3007838,0,-1,0,0.3007838,472.1855,1.103643,0,0,1.420257,0.3166145,0.3007838,0,0,0,4.553689,0,0,0,6.000012,100,0.1289746,0.3308621,1.136206,0,5.973946
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,1.154385,61.38826,37.84683,0.1969108,0.1969108,0,0,0,0.1969108,586.2474,0.9471102,0,0,1.154385,0.2072746,0.1969108,0,0,0,4.553689,0,0,0,6.000012,100,0.1289746,0.2166019,0.9235078,0,5.708074
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,0.6664408,50.82912,38.17271,0.1236331,0.1236331,0,0,0,0.1236331,539.0472,0.5363007,0,0,0.6664408,0.1301401,0.1236331,0,0,0,4.553689,0,0,0,6.000012,100,0.1289746,0.1359964,0.5331527,0,5.22013
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,0.3574962,44.13121,37.62957,0,0,0,0,0,0,0,0.3574962,0,0,0.3574962,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1289746,0,0.2859969,0,4.911185
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.03672828,36.93907,36.3005,0.5666956,0.5666956,0,0,0,0.5666956,6.481131,0,1.110223E-16,0,0.03672828,0.5965217,0.5666956,0,0,0,4.553689,0,0.5597934,-0.5597934,5.409938,90.16545,0.1289746,0.6233651,0.02938263,0,4.590417
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,35.06087,35.06087,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6219926,3.993896,0,0,0,5.409938,90.16545,0.1289746,0,0,0,3.993896
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,33.92987,33.92987,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6219926,3.993896,0,0,0,5.409938,90.16545,0.1289746,0,0,0,3.993896
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,32.83083,32.83083,1.060218,1.060218,0,-1,0,1.060218,0,0,0,0,0,1.116019,1.060218,0,0,0.6219926,3.993896,0,1.116019,-1.116019,4.23355,70.55903,0.1289746,1.16624,0,0,3.993896
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,31.8468,31.8468,0.1767589,0.1767589,0,-1,0,0.1767589,0,0,2.775558E-17,0,0,0.1860619,0.1767589,0,0,1.862014,2.877876,0,0.1860619,-0.1860619,4.037424,67.29026,0.1289746,0.1944347,0,0,2.877876
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,31.23338,31.23338,0.03835167,0.03835167,0,-1,0,0.03835167,0,0,6.938894E-18,0,0,0.04037018,0.03835167,0,0,2.06875,2.691814,0,0.04037018,-0.04037018,3.99487,66.58103,0.1289746,0.04218684,0,0,2.691814
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,30.76692,30.76692,0.06066735,0.06066735,0,-1,0,0.06066735,0,0,0,0,0,0.06386036,0.06066735,0,0,2.113605,2.651444,0,0.06386036,-0.06386036,3.927555,65.45912,0.1289746,0.06673408,0,0,2.651444
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,30.24296,30.24296,0.1336221,0.1336221,0,-1,0,0.1336221,0,0,0,0,0,0.1406548,0.1336221,0,0,2.184561,2.587584,0,0.1406548,-0.1406548,3.779292,62.98807,0.1289746,0.1469843,0,0,2.587584
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,29.92347,29.92347,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.340845,2.446929,0,0,0,3.779292,62.98807,0.1289746,0,0,0,2.446929
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,29.59759,29.59759,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.340845,2.446929,0,0,0,3.779292,62.98807,0.1289746,0,0,0,2.446929
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,29.25893,29.25893,0.2593206,0.2593206,0,-1,0,0.2593206,0,0,5.551115E-17,0,0,0.272969,0.2593206,0,0,2.340845,2.446929,0,0.272969,-0.272969,3.491557,58.1925,0.1289746,0.2852526,0,0,2.446929
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,28.97139,28.97139,0.1255927,0.1255927,0,0,0,0.1255927,0,0,0,0,0,0.1322028,0.1255927,0,0,2.644144,2.17396,0,0.1322028,-0.1322028,3.352203,55.86994,0.1289746,0.138152,0,0,2.17396
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.01832543,29.12833,28.82442,0.07047797,0.07047797,0,0,0,0.07047797,26.00164,0,0,0,0.01832543,0.07418734,0.07047797,0,0,2.791036,2.041757,0,0.05586191,-0.05586191,3.293319,54.88855,0.1289746,0.07752577,0.01466034,0,2.060082
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,0.2865439,33.50496,28.62634,0,0,0,0,0,0,0,0,0,0,0.2865439,0,0,0,0,2.853104,1.985895,0.2865439,0,0.2865439,3.565159,59.4192,0.128941,0,0.2292351,0,2.272439
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,0.6515028,40.86585,29.25893,0.7555659,0.7555659,0,0,0,0.7555659,86.22714,0,0,0,0.6515028,0.7953325,0.7555659,0,0,2.566561,2.243784,0,0.1438296,-0.1438296,3.413549,56.89237,0.128941,0.8311225,0.5212023,0,2.895287
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,1.020616,50.007,30.72858,0.3468261,0.3468261,0,-1,0,0.3468261,294.2732,0,0,0,1.020616,0.3650801,0.3468261,0,0,2.726371,2.099955,0.6555362,0,0.6555362,4.035445,67.25729,0.1288644,0.3815087,0.8164931,0,3.120571
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,1.108656,53.94744,32.45383,0.6903735,0.6903735,0,0,0,0.6903735,160.5879,0,0,0,1.108656,0.7267089,0.6903735,0,0,2.070835,2.689937,0.3819475,0,0.3819475,4.397793,73.29639,0.1288198,0.7594109,0.8869252,0,3.798594
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,1.075521,55.12491,34.10879,0.3173659,0.3173659,0,0,0,0.3173659,338.89,0,0,0,1.075521,0.3340693,0.3173659,0,0,1.688887,3.03369,0.7414519,0,0.7414519,5.101196,85.01976,0.1287332,0.3491025,0.8604169,0,4.109211
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,1.15047,58.578,35.56567,0.8070205,0.8070205,0,0,0,0.8070205,142.5578,0,0,0,1.15047,0.8494953,0.8070205,0,0,0.9474357,3.700997,0.300975,0,0.300975,5.386725,89.77858,0.1286982,0.8877226,0.9203762,0,4.851467
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,1.132774,59.88474,37.02254,0,0,0,0,0,0,0,0.4863139,0,0,1.132774,0,0,0,0,0.6464607,3.971874,0.6464607,0,0.6464607,6.000012,100,0.1286229,0,0.9062196,0,5.104649
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,1.148234,61.10894,37.7382,0.4639536,0.4639536,0,-1,0,0.4639536,247.4889,0.6598617,0,0,1.148234,0.4883722,0.4639536,0,0,0,4.553689,0,0,0,6.000012,100,0.1286229,0.510349,0.9185871,0,5.701923
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,1.108593,60.45617,37.99379,0.2098929,0.2098929,0,0,0,0.2098929,528.1709,0.8876534,0,0,1.108593,0.2209399,0.2098929,0,0,0,4.553689,0,0,0,6.000012,100,0.1286229,0.2308822,0.8868746,0,5.662282
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,0.8014178,53.80359,38.28133,0.6490755,0.6490755,0,0,0,0.6490755,123.4707,0.1181804,0,0,0.8014178,0.6832374,0.6490755,0,0,0,4.553689,0,0,0,6.000012,100,0.1286229,0.7139831,0.6411343,0,5.355107
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,0.3437967,43.98487,37.7382,0.6523935,0.6523935,0,0,0,0.6523935,52.69775,0,0,0,0.3437967,0.68673,0.6523935,0,0,0,4.553689,0,0.3429333,-0.3429333,5.638528,93.97529,0.1286229,0.7176329,0.2750373,0,4.897486
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.03708403,37.07359,36.42829,0.1741405,0.1741405,0,0,0,0.1741405,21.29546,0,2.775558E-17,0,0.03708403,0.1833058,0.1741405,0,0,0.3810371,4.210756,0,0.1462218,-0.1462218,5.484397,91.40644,0.1286229,0.1915546,0.02966723,0,4.247839
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,35.15033,35.15033,0.7476293,0.7476293,0,-1,0,0.7476293,0,0,1.110223E-16,0,0,0.7869782,0.7476293,0,0,0.5435057,4.064534,0,0.7869782,-0.7869782,4.65485,77.58067,0.1286229,0.8223922,0,0,4.064534
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,34.00016,34.00016,0.1994717,0.1994717,0,-1,0,0.1994717,0,0,2.775558E-17,0,0,0.2099702,0.1994717,0,0,1.417926,3.277556,0,0.2099702,-0.2099702,4.433521,73.89188,0.1286229,0.2194189,0,0,3.277556
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,32.90751,32.90751,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.651226,3.067585,0,0,0,4.433521,73.89188,0.1286229,0,0,0,3.067585
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,31.91709,31.91709,0.01397847,0.01397847,0,-1,0,0.01397847,0,0,1.734723E-18,0,0,0.01471417,0.01397847,0,0,1.651226,3.067585,0,0.01471417,-0.01471417,4.418011,73.63337,0.1286229,0.01537631,0,0,3.067585
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,31.30367,31.30367,0.002580973,0.002580973,0,-1,0,0.002580973,0,0,4.336809E-19,0,0,0.002716814,0.002580973,0,0,1.667575,3.052871,0,0.002716814,-0.002716814,4.415147,73.58564,0.1286229,0.00283907,0,0,3.052871
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,30.83721,30.83721,0.1897678,0.1897678,0,-1,0,0.1897678,0,0,0,0,0,0.1997555,0.1897678,0,0,1.670594,3.050154,0,0.1997555,-0.1997555,4.204587,70.0763,0.1286229,0.2087445,0,0,3.050154
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,30.30046,30.30046,0.0872805,0.0872805,0,-1,0,0.0872805,0,0,1.387779E-17,0,0,0.09187421,0.0872805,0,0,1.892545,2.850399,0,0.09187421,-0.09187421,4.107743,68.46224,0.1286229,0.09600855,0,0,2.850399
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,29.95542,29.95542,0.04057776,0.04057776,0,-1,0,0.04057776,0,0,0,0,0,0.04271343,0.04057776,0,0,1.994627,2.758525,0,0.04271343,-0.04271343,4.062719,67.71185,0.1286229,0.04463554,0,0,2.758525
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,29.63593,29.63593,0.08925485,0.08925485,0,-1,0,0.08925485,0,0,1.387779E-17,0,0,0.09395247,0.08925485,0,0,2.042086,2.715811,0,0.09395247,-0.09395247,3.963684,66.06127,0.1286229,0.09818033,0,0,2.715811
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,29.29088,29.29088,0.08368344,0.08368344,0,-1,0,0.08368344,0,0,1.387779E-17,0,0,0.08808783,0.08368344,0,0,2.146478,2.621859,0,0.08808783,-0.08808783,3.870831,64.51373,0.1286229,0.09205178,0,0,2.621859
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,29.00334,29.00334,0.1717402,0.1717402,0,0,0,0.1717402,0,0,2.775558E-17,0,0,0.1807792,0.1717402,0,0,2.244353,2.533771,0,0.1807792,-0.1807792,3.680274,61.33777,0.1286229,0.1889142,0,0,2.533771
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.02433229,29.26662,28.86276,0.2013254,0.2013254,0,0,0,0.2013254,12.08605,0,2.775558E-17,0,0.02433229,0.2119215,0.2013254,0,0,2.445219,2.352992,0,0.1875892,-0.1875892,3.482537,58.04217,0.1286229,0.221458,0.01946583,0,2.377324
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,0.2927275,33.65306,28.66467,0,0,0,0,0,0,0,0,0,0,0.2927275,0,0,0,0,2.653652,2.165402,0.2927275,0,0.2927275,3.760243,62.67059,0.1285888,0,0.234182,0,2.45813
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,0.7378405,42.59921,29.31005,0.2945301,0.2945301,0,0,0,0.2945301,250.5144,0,0,0,0.7378405,0.3100317,0.2945301,0,0,2.360924,2.428857,0.4278088,0,0.4278088,4.166098,69.43482,0.128539,0.3239831,0.5902724,0,3.166698
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,1.172826,53.47085,30.80526,1.403317,1.38,0,-1,0,1.38,84.98737,2.220446E-16,0.02331748,0.1636492,1.172826,1.452632,1.38,0,0,1.933115,2.813885,0,0.2798059,-0.2798059,3.871156,64.51914,0.128539,1.543649,0.9382606,0,3.986711
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,1.330673,59.31361,32.56246,0.740781,0.740781,0,0,0,0.740781,179.631,0,0,0,1.330673,0.7797695,0.740781,0,0,2.244011,2.534079,0.5509031,0,0.5509031,4.393789,73.22967,0.128475,0.8148591,1.064538,0,3.864752
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,1.506157,65.95094,34.23659,0.9525728,0.9525728,0,0,0,0.9525728,158.1147,0,0,0,1.506157,1.002708,0.9525728,0,0,1.693108,3.029892,0.503449,0,0.503449,4.871403,81.18988,0.1284166,1.04783,1.204926,0,4.536049
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,1.342665,63.4758,35.69346,0,0,0,0,0,0,0,0.1530068,0,0,1.342665,0,0,0,0,1.189659,3.482996,1.189659,0,1.189659,6.000012,100,0.1282787,0,1.074132,0,4.825662
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,1.083597,58.84553,37.13117,0.4418895,0.4418895,0,0,0,0.4418895,245.219,0.61845,0,0,1.083597,0.4651468,0.4418895,0,0,0,4.553689,0,0,0,6.000012,100,0.1282787,0.4860784,0.8668774,0,5.637286
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,1.080164,59.65048,37.88517,0.4568028,0.4568028,0,-1,0,0.4568028,236.4618,0.599319,0,0,1.080164,0.4808451,0.4568028,0,0,0,4.553689,0,0,0,6.000012,100,0.1282787,0.5024831,0.8641312,0,5.633853
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,0.6639506,50.73576,38.13437,0.1600714,0.1600714,0,0,0,0.1600714,414.784,0.4954544,0,0,0.6639506,0.1684962,0.1600714,0,0,0,4.553689,0,0,0,6.000012,100,0.1282787,0.1760785,0.5311604,0,5.217639
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,0.584816,49.42671,38.42191,0.3198565,0.3198565,0,0,0,0.3198565,182.837,0.248125,0,0,0.584816,0.336691,0.3198565,0,0,0,4.553689,0,0,0,6.000012,100,0.1282787,0.3518421,0.4678528,0,5.138505
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,0.2456972,42.3021,37.88517,0.000126088,0.000126088,0,0,0,0.000126088,194861.7,0.2455645,0,0,0.2456972,0.0001327242,0.000126088,0,0,0,4.553689,0,0,0,6.000012,100,0.1282787,0.0001386968,0.1965578,0,4.799386
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.03458965,37.13905,36.53692,0.4479527,0.4479527,0,0,0,0.4479527,7.721718,0,0,0,0.03458965,0.4715292,0.4479527,0,0,0,4.553689,0,0.4369396,-0.4369396,5.539437,92.32377,0.1282787,0.492748,0.02767172,0,4.588279
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,35.25896,35.25896,0.5382403,0.5382403,0,-1,0,0.5382403,0,0,1.110223E-16,0,0,0.5665687,0.5382403,0,0,0.4854884,4.116749,0,0.5665687,-0.5665687,4.942221,82.37019,0.1282787,0.5920643,0,0,4.116749
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,34.07045,34.07045,0.434255,0.434255,0,-1,0,0.434255,0,0,5.551115E-17,0,0,0.4571106,0.434255,0,0,1.115009,3.550181,0,0.4571106,-0.4571106,4.460384,74.33959,0.1282787,0.4776805,0,0,3.550181
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,32.97779,32.97779,0.1270922,0.1270922,0,-1,0,0.1270922,0,0,2.775558E-17,0,0,0.1337813,0.1270922,0,0,1.62291,3.09307,0,0.1337813,-0.1337813,4.319366,71.9893,0.1282787,0.1398014,0,0,3.09307
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,31.96821,31.96821,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.771556,2.959289,0,0,0,4.319366,71.9893,0.1282787,0,0,0,2.959289
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,31.36117,31.36117,0.07500959,0.07500959,0,-1,0,0.07500959,0,0,0,0,0,0.07895747,0.07500959,0,0,1.771556,2.959289,0,0.07895747,-0.07895747,4.236138,70.60217,0.1282787,0.08251055,0,0,2.959289
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,30.87555,30.87555,0.006833051,0.006833051,0,-1,0,0.006833051,0,0,8.673617E-19,0,0,0.007192685,0.006833051,0,0,1.859286,2.880331,0,0.007192685,-0.007192685,4.228557,70.4758,0.1282787,0.007516356,0,0,2.880331
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,30.33241,30.33241,0.250041,0.250041,0,-1,0,0.250041,0,0,5.551115E-17,0,0,0.263201,0.250041,0,0,1.867278,2.873139,0,0.263201,-0.263201,3.951118,65.85184,0.1282787,0.2750451,0,0,2.873139
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,29.99376,29.99376,0.1427127,0.1427127,0,-1,0,0.1427127,0,0,2.775558E-17,0,0,0.1502239,0.1427127,0,0,2.159724,2.609938,0,0.1502239,-0.1502239,3.792768,63.21268,0.1282787,0.156984,0,0,2.609938
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,29.66788,29.66788,0.1141492,0.1141492,0,-1,0,0.1141492,0,0,0,0,0,0.120157,0.1141492,0,0,2.326639,2.459714,0,0.120157,-0.120157,3.666112,61.10174,0.1282787,0.1255641,0,0,2.459714
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,29.32921,29.32921,0.06342866,0.06342866,0,-1,0,0.06342866,0,0,1.387779E-17,0,0,0.06676701,0.06342866,0,0,2.460147,2.339557,0,0.06676701,-0.06676701,3.595733,59.92876,0.1282787,0.06977153,0,0,2.339557
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,29.04167,29.04167,0.01775411,0.01775411,0,0,0,0.01775411,0,0,3.469447E-18,0,0,0.01868853,0.01775411,0,0,2.534333,2.27279,0,0.01868853,-0.01868853,3.576034,59.60044,0.1282787,0.01952952,0,0,2.27279
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.02278926,29.27298,28.89471,0.04129203,0.04129203,0,0,0,0.04129203,55.19045,0,0,0,0.02278926,0.0434653,0.04129203,0,0,2.555098,2.254101,0,0.02067604,-0.02067604,3.554239,59.2372,0.1282787,0.04542124,0.01823141,0,2.27689
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,0.3430435,34.58192,28.70301,1.046556,1.046556,0,0,0,1.046556,32.77832,0,0,0,0.3430435,1.101638,1.046556,0,0,2.578071,2.233425,0,0.7585946,-0.7585946,2.75461,45.91008,0.1282787,1.151212,0.2744348,0,2.576469
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,0.6526081,40.98358,29.34838,0.7364451,0.7364451,0,0,0,0.7364451,88.61599,0,0,0,0.6526081,0.7752053,0.7364451,0,0,3.420954,1.474831,0,0.1225972,-0.1225972,2.625381,43.75627,0.1282787,0.8100896,0.5220865,0,2.127439
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,1.103879,52.00196,30.87555,0,0,0,-1,0,0,0,0,0,0,1.103879,0,0,0,0,3.557173,1.352233,1.103879,0,1.103879,3.672613,61.2101,0.128151,0,0.8831034,0,2.456113
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,1.18578,55.9517,32.65192,0.4147972,0.4147972,0,0,0,0.4147972,285.8698,0,0,0,1.18578,0.4366286,0.4147972,0,0,2.453294,2.345725,0.7491512,0,0.7491512,4.38332,73.0552,0.1280645,0.4562769,0.9486238,0,3.531504
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,1.485529,65.53247,34.34521,0.985914,0.985914,0,0,0,0.985914,150.6753,0,0,0,1.485529,1.037804,0.985914,0,0,1.704142,3.019961,0.4477248,0,0.4477248,4.80807,80.13433,0.1280128,1.084505,1.188423,0,4.50549
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,1.582466,70.15911,35.81487,0.09734106,0.09734106,0,0,0,0.09734106,1625.692,0.223584,0,0,1.582466,0.1024643,0.09734106,0,0,1.256418,3.422913,1.256418,0,1.256418,6.000012,100,0.1278681,0.1070752,1.265973,0,5.005379
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,1.437405,68.02958,37.31009,0.2201236,0.2201236,0,0,0,0.2201236,652.9991,1.205696,0,0,1.437405,0.2317091,0.2201236,0,0,0,4.553689,0,0,0,6.000012,100,0.1278681,0.242136,1.149924,0,5.991095
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,1.317768,65.77747,38.06408,0.8816149,0.8816149,0,-1,0,0.8816149,149.4721,0.3897525,0,0,1.317768,0.9280156,0.8816149,0,0,0,4.553689,0,0,0,6.000012,100,0.1278681,0.9697763,1.054215,0,5.871457
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,0.7627719,52.97376,38.28133,0.7663143,0.7663143,0,0,0,0.7663143,99.53774,0,0,0,0.7627719,0.8066466,0.7663143,0,0,0,4.553689,0,0.04387469,-0.04387469,5.953764,99.2292,0.1278681,0.8429457,0.6102175,0,5.316461
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,0.6481401,50.88202,38.56887,0.4868125,0.4868125,0,0,0,0.4868125,133.1396,0.08695622,0,0,0.6481401,0.5124342,0.4868125,0,0,0.04874965,4.509814,0.04874965,0,0.04874965,6.000012,100,0.1278625,0.5354937,0.5185121,0,5.157954
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,0.3235199,43.86767,37.99379,0.7719444,0.7719444,0,0,0,0.7719444,41.90974,0,0,0,0.3235199,0.8125731,0.7719444,0,0,0,4.553689,0,0.4890532,-0.4890532,5.484505,91.40823,0.1278625,0.8491389,0.2588159,0,4.877209
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.03168867,37.19738,36.64554,0.09848446,0.09848446,0,0,0,0.09848446,32.17632,0,1.387779E-17,0,0.03168867,0.1036679,0.09848446,0,0,0.5433924,4.064636,0,0.07197919,-0.07197919,5.408632,90.14368,0.1278625,0.1083329,0.02535094,0,4.096324
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,35.32924,35.32924,0.001482193,0.001482193,0,-1,0,0.001482193,0,0,2.168404E-19,0,0,0.001560203,0.001482193,0,0,0.6233693,3.992656,0,0.001560203,-0.001560203,5.406987,90.11628,0.1278625,0.001630412,0,0,3.992656
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,34.12796,34.12796,0.7488133,0.7488133,0,-1,0,0.7488133,0,0,1.110223E-16,0,0,0.7882245,0.7488133,0,0,0.6251028,3.991096,0,0.7882245,-0.7882245,4.576126,76.26861,0.1278625,0.8236946,0,0,3.991096
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,33.02892,33.02892,0.3871531,0.3871531,0,-1,0,0.3871531,0,0,5.551115E-17,0,0,0.4075295,0.3871531,0,0,1.500908,3.202872,0,0.4075295,-0.4075295,4.146552,69.10906,0.1278625,0.4258684,0,0,3.202872
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,32.00654,32.00654,0.09143525,0.09143525,0,-1,0,0.09143525,0,0,0,0,0,0.09624764,0.09143525,0,0,1.953718,2.795342,0,0.09624764,-0.09624764,4.045098,67.41817,0.1278625,0.1005788,0,0,2.795342
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,31.39312,31.39312,0.1779473,0.1779473,0,-1,0,0.1779473,0,0,2.775558E-17,0,0,0.187313,0.1779473,0,0,2.06066,2.699095,0,0.187313,-0.187313,3.847653,64.12742,0.1278625,0.195742,0,0,2.699095
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,30.91389,30.91389,0.1046187,0.1046187,0,-1,0,0.1046187,0,0,1.387779E-17,0,0,0.1101249,0.1046187,0,0,2.268786,2.511782,0,0.1101249,-0.1101249,3.731571,62.19273,0.1278625,0.1150805,0,0,2.511782
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,30.37075,30.37075,0.1723006,0.1723006,0,-1,0,0.1723006,0,0,0,0,0,0.181369,0.1723006,0,0,2.391147,2.401657,0,0.181369,-0.181369,3.540391,59.0064,0.1278625,0.1895306,0,0,2.401657
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,30.01292,30.01292,0.1798371,0.1798371,0,-1,0,0.1798371,0,0,2.775558E-17,0,0,0.1893022,0.1798371,0,0,2.592668,2.220288,0,0.1893022,-0.1893022,3.340849,55.68071,0.1278625,0.1978208,0,0,2.220288
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,29.68704,29.68704,0.1782112,0.1782112,0,-1,0,0.1782112,0,0,2.775558E-17,0,0,0.1875908,0.1782112,0,0,2.803004,2.030986,0,0.1875908,-0.1875908,3.143111,52.38508,0.1278625,0.1960323,0,0,2.030986
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,29.34838,29.34838,0.106565,0.106565,0,-1,0,0.106565,0,0,0,0,0,0.1121737,0.106565,0,0,3.011438,1.843395,0,0.1121737,-0.1121737,3.02487,50.41439,0.1278625,0.1172215,0,0,1.843395
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,29.04167,29.04167,0.06794706,0.06794706,0,0,0,0.06794706,0,0,0,0,0,0.07152322,0.06794706,0,0,3.136075,1.731221,0,0.07152322,-0.07152322,2.949478,49.15786,0.1278625,0.07474177,0,0,1.731221
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.02231024,29.26501,28.89471,0.1713913,0.1713913,0,0,0,0.1713913,13.01714,0,0,0,0.02231024,0.1804119,0.1713913,0,0,3.215545,1.659698,0,0.1581016,-0.1581016,2.782824,46.38031,0.1278625,0.1885304,0.01784819,0,1.682008
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,0.3420176,34.56369,28.70301,0.1031719,0.1031719,0,0,0,0.1031719,331.5026,0,0,0,0.3420176,0.108602,0.1031719,0,0,3.391214,1.501596,0.2334156,0,0.2334156,3.004261,50.07092,0.1278357,0.1134891,0.2736141,0,1.843614
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,0.5816903,39.66613,29.38033,0.7681522,0.7681522,0,0,0,0.7681522,75.72592,0,0,0,0.5816903,0.8085812,0.7681522,0,0,3.157798,1.71167,0,0.2268909,-0.2268909,2.765097,46.08487,0.1278357,0.8449674,0.4653523,0,2.293361
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,0.9052284,47.80103,30.94584,0.9241707,0.9241707,0,-1,0,0.9241707,97.95035,0,0,0,0.9052284,0.9728113,0.9241707,0,0,3.409899,1.484779,0,0.06758284,-0.06758284,2.693859,44.89756,0.1278357,1.016588,0.7241828,0,2.390008
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,1.124595,54.69093,32.77971,0.859298,0.859298,0,0,0,0.859298,130.8737,0,0,0,1.124595,0.9045242,0.859298,0,0,3.484991,1.417197,0.2200713,0,0.2200713,2.902637,48.37718,0.1278104,0.9452278,0.8996764,0,2.541792
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,1.402776,63.54522,34.50496,1.714919,1.714919,1.7,0,0.5202,1.714919,81.79833,0,0,0,1.402776,0.01570472,0.01491949,0,0,3.26492,1.615261,1.387071,0,1.387071,4.218528,70.30865,0.1279985,1.886411,1.12222,1.7,3.018036
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,1.347677,63.96245,35.981,0.8955659,0.8955659,1.399229,0,0.4380896,0.8955659,150.4833,0,0,0,1.347677,0,0,0.5036635,0.4784803,1.877849,2.863625,1.826158,0,1.826158,5.950973,99.18269,0.1280539,0.9851224,1.078142,1.7,4.211302
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,1.027668,57.95829,37.489,0.4488061,0.4488061,0,0,0,0.4488061,228.9781,0.5035486,0,0,1.027668,0.4724275,0.4488061,0,0,0.05169178,4.507166,0.05169178,0,0.05169178,6.000012,100,0.128048,0.4936868,0.8221343,0,5.534834
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,1.143107,61.58652,38.243,0.4933718,0.4933718,0,-1,0,0.4933718,231.6929,0.6237685,0,0,1.143107,0.5193387,0.4933718,0,0,0,4.553689,0,0,0,6.000012,100,0.128048,0.542709,0.9144858,0,5.696796
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,1.133889,61.62107,38.46025,0.1438698,0.1438698,0,0,0,0.1438698,788.1353,0.9824471,0,0,1.133889,0.1514419,0.1438698,0,0,0,4.553689,0,0,0,6.000012,100,0.128048,0.1582568,0.9071113,0,5.687578
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,0.7746736,53.70374,38.70945,0.1022592,0.1022592,0,0,0,0.1022592,757.5591,0.6670324,0,0,0.7746736,0.1076412,0.1022592,0,0,0,4.553689,0,0,0,6.000012,100,0.128048,0.1124851,0.6197389,0,5.328362
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,0.3218534,43.98224,38.13437,0.8623835,0.8623835,0,0,0,0.8623835,37.32138,0,0,0,0.3218534,0.9077721,0.8623835,0,0,0,4.553689,0,0.5859187,-0.5859187,5.3824,89.70648,0.128048,0.9486218,0.2574827,0,4.875542
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.03168151,37.33831,36.78612,0.8169367,0.8169367,0,0,0,0.8169367,3.878087,0,1.110223E-16,0,0.03168151,0.8599333,0.8169367,0,0,0.6510208,3.96777,0,0.8282518,-0.8282518,4.509346,75.15561,0.128048,0.8986303,0.02534521,0,3.999452
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,35.45704,35.45704,1.133748,1.133748,0,-1,0,1.133748,0,0,2.220446E-16,0,0,1.193419,1.133748,0,0,1.571301,3.139518,0,1.193419,-1.193419,3.251371,54.18941,0.128048,1.247123,0,0,3.139518
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,34.23659,34.23659,0.8861137,0.8861137,0,-1,0,0.8861137,0,0,1.110223E-16,0,0,0.9327513,0.8861137,0,0,2.897322,1.946099,0,0.9327513,-0.9327513,2.268165,37.80267,0.128048,0.9747251,0,0,1.946099
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,33.10559,33.10559,1.375032,0.9626806,0,-1,0,0.9626806,0,0,0.4123511,0.5498543,0,1.013348,0.9626806,0,0,3.933712,1.013348,0,1.013348,-1.013348,1.200002,20,0.128048,1.512535,0,0,1.013348
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,32.07683,32.07683,0.1744753,0,0,-1,0,0,0,0,0.1744753,0.1919229,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.128048,0.1919229,0,0,0
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,31.4698,31.4698,0.2626788,0,0,-1,0,0,0,0,0.2626788,0.2889467,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.128048,0.2889467,0,0,0
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,30.96501,30.96501,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.128048,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,30.40909,30.40909,0.1539325,0,0,-1,0,0,0,0,0.1539325,0.1693258,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.128048,0.1693258,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,30.04487,30.04487,0.1386018,0,0,-1,0,0,0,0,0.1386018,0.152462,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.128048,0.152462,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,29.72538,29.72538,0.04737552,0,0,-1,0,0,0,0,0.04737552,0.05211307,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.128048,0.05211307,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,29.36755,29.36755,0.2878392,0,0,-1,0,0,0,0,0.2878392,0.3166231,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.128048,0.3166231,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,29.06084,29.06084,0.1432723,0.1432723,1.595904,0,0.4917818,0.1432723,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1282078,0.1575996,0,1.7,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.0137458,29.14186,28.91388,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.0137458,0,0,1.452632,1.38,3.679654,1.242,1.393746,0,1.393746,3.831409,63.85669,0.1283268,0,0.01099664,1.7,1.255746
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,0.3863497,35.36872,28.71579,1.276988,1.276988,1.7,0,0.5202,1.276988,30.25477,0,0,0,0.3863497,0,0,0.4230123,0.4018617,2.285908,2.496371,0.7882115,0,0.7882115,4.579172,76.31937,0.1284506,1.404686,0.3090798,1.7,2.882721
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,0.7712082,43.37735,29.41867,0.03316971,0.03316971,0.797895,0,0.2739253,0.03316971,2325.037,0,0,0,0.7712082,0,0,0.7647252,0.7264889,1.497697,3.205761,1.497697,0,1.497697,6.000012,100,0.1283798,0.03648668,0.6169665,1.7,3.97697
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,1.11628,52.46447,31.03529,1.16113,1.16113,0,-1,0,1.16113,96.13736,0,0,0,1.11628,1.222242,1.16113,0,0,0,4.553689,0,0.1059624,-0.1059624,5.888318,98.13844,0.1283798,1.277243,0.8930237,0,5.669969
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,1.322165,59.52646,32.90751,0,0,0,0,0,0,0,1.204429,0,0,1.322165,0,0,0,0,0.117736,4.447727,0.117736,0,0.117736,6.000012,100,0.1283663,0,1.057732,0,5.769891
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,1.529848,67.11405,34.63276,0.3388053,0.3388053,0,0,0,0.3388053,451.5419,1.173211,0,0,1.529848,0.3566372,0.3388053,0,0,0,4.553689,0,0,0,6.000012,100,0.1283663,0.3726859,1.223879,0,6.083537
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,1.368431,64.7013,36.14075,0,0,0,0,0,0,0,1.368431,0,0,1.368431,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1283663,0,1.094745,0,5.922121
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,1.302429,64.83903,37.62957,0.9835886,0.9835886,0,0,0,0.9835886,132.4161,0.2670728,0,0,1.302429,1.035356,0.9835886,0,0,0,4.553689,0,0,0,6.000012,100,0.1283663,1.081947,1.041943,0,5.856118
