Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,0.9511544,57.28007,38.42191,0.1969844,0.1969844,0,-1,0,0.1969844,482.8578,0.7438024,0,0,0.9511544,0.207352,0.1969844,0,0,0,4.553689,0,0,0,6.000012,100,0.1283663,0.2166828,0.7609234,0,5.504843
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,0.7852644,53.85363,38.63916,0.4273746,0.4273746,0,0,0,0.4273746,183.7415,0.3353964,0,0,0.7852644,0.449868,0.4273746,0,0,0,4.553689,0,0,0,6.000012,100,0.1283663,0.4701121,0.6282116,0,5.338953
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,0.5789322,49.80972,38.88837,0.4001484,0.4001484,0,0,0,0.4001484,144.6794,0.1577234,0,0,0.5789322,0.4212089,0.4001484,0,0,0,4.553689,0,0,0,6.000012,100,0.1283663,0.4401633,0.4631458,0,5.132621
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,0.3089378,43.8913,38.28133,0,0,0,0,0,0,0,0.3089378,0,0,0.3089378,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1283663,0,0.2471502,0,4.862627
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.0298831,37.43507,36.91392,0,0,0,0,0,0,0,0.0298831,0,0,0.0298831,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1283663,0,0.02390648,0,4.583572
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,35.56567,35.56567,0.7378947,0.7378947,0,-1,0,0.7378947,0,0,1.110223E-16,0,0,0.7767313,0.7378947,0,0,0,4.553689,0,0.7767313,-0.7767313,5.181265,86.35425,0.1283663,0.8116842,0,0,4.553689
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,34.30687,34.30687,1.054828,1.054828,0,-1,0,1.054828,0,0,0,0,0,1.110345,1.054828,0,0,0.8630348,3.776958,0,1.110345,-1.110345,4.010859,66.84751,0.1283663,1.160311,0,0,3.776958
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,33.19505,33.19505,1.344131,1.344131,0,-1,0,1.344131,0,0,2.220446E-16,0.09854459,0,1.414875,1.344131,0,0,2.096752,2.666612,0,1.414875,-1.414875,2.519449,41.99073,0.1283663,1.478545,0,0,2.666612
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,32.15351,32.15351,0.1800553,0.1800553,0,-1,0,0.1800553,0,0,2.775558E-17,0,0,0.1895319,0.1800553,0,0,3.668835,1.251737,0,0.1895319,-0.1895319,2.319665,38.66101,0.1283663,0.1980608,0,0,1.251737
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,31.52092,31.52092,0.0891785,0.0891785,0,-1,0,0.0891785,0,0,1.387779E-17,0,0,0.0938721,0.0891785,0,0,3.879426,1.062205,0,0.0938721,-0.0938721,2.220715,37.01184,0.1283663,0.09809635,0,0,1.062205
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,31.01612,31.01612,0.01364088,0.01364088,0,-1,0,0.01364088,0,0,1.734723E-18,0,0,0.01435882,0.01364088,0,0,3.983729,0.9683331,0,0.01435882,-0.01435882,2.20558,36.75959,0.1283663,0.01500497,0,0,0.9683331
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,30.46021,30.46021,0.1385037,0.1385037,0,-1,0,0.1385037,0,0,0,0,0,0.1457933,0.1385037,0,0,3.999683,0.9539743,0,0.1457933,-0.1457933,2.0519,34.19827,0.1283663,0.152354,0,0,0.9539743
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,30.08321,30.08321,0.201077,0.201077,0,-1,0,0.201077,0,0,0,0,0,0.21166,0.201077,0,0,4.161675,0.808181,0,0.21166,-0.21166,1.828791,30.47978,0.1283663,0.2211847,0,0,0.808181
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,29.74455,29.74455,0.05914122,0.05914122,0,-1,0,0.05914122,0,0,6.938894E-18,0,0,0.06225392,0.05914122,0,0,4.396853,0.596521,0,0.06225392,-0.06225392,1.763169,29.3861,0.1283663,0.06505535,0,0,0.596521
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,29.38033,29.38033,0.2457316,0.2457316,0,-1,0,0.2457316,0,0,2.775558E-17,0,0,0.2586649,0.2457316,0,0,4.466024,0.534267,0,0.2586649,-0.2586649,1.490513,24.84183,0.1283663,0.2703048,0,0,0.534267
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,29.09279,29.09279,0.159357,0.159357,0,0,0,0.159357,0,0,0,0,0,0.1677442,0.159357,0,0,4.75343,0.2756021,0,0.1677442,-0.1677442,1.313695,21.89487,0.1283663,0.1752927,0,0,0.2756021
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.02130556,29.30593,28.95222,0.3229281,0.3229281,1.7,0,0.5202,0.3229281,6.597616,0,0,0,0.02130556,0,0,1.377072,1.308218,4.939812,0.107858,1.329524,0,1.329524,2.574992,42.91644,0.128559,0.3552209,0.01704445,1.7,0.1291635
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,0.3011908,33.87447,28.73496,1.226462,1.226462,1.7,0,0.5202,1.226462,24.5577,0,0,0,0.3011908,0,0,0.4735383,0.4498613,3.610288,1.304429,0.7510521,0,0.7510521,3.287503,54.7916,0.1286782,1.349108,0.2409527,1.7,1.60562
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,0.7666845,43.32962,29.45701,1.041432,1.041432,1.7,0,0.5202,1.041432,73.61832,0,0,0,0.7666845,0,0,0.6585683,0.6256399,2.859236,1.980376,1.392324,0,1.392324,4.608377,76.80614,0.128863,1.145575,0.6133476,1.7,2.747061
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,1.100329,52.21254,31.12475,0.5307065,0.5307065,0,-1,0,0.5307065,207.3329,0,0,0,1.100329,0.5586385,0.5307065,0,0,1.466912,3.233468,0.5416907,0,0.5416907,5.12227,85.371,0.1288009,0.5837772,0.8802633,0,4.333797
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,1.337591,60.05678,33.02892,1.076679,1.076679,0,0,0,1.076679,124.233,0,0,0,1.337591,1.133346,1.076679,0,0,0.925221,3.72099,0.2042446,0,0.2042446,5.316034,88.60039,0.1287775,1.184347,1.070073,0,5.058581
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,1.537514,67.51003,34.77333,0.7505615,0.7505615,0,0,0,0.7505615,204.8485,0.02647281,0,0,1.537514,0.7900648,0.7505615,0,0,0.7209765,3.90481,0.7209765,0,0.7209765,6.000012,100,0.128695,0.8256177,1.230011,0,5.442324
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,1.584892,70.85239,36.28133,0.4634584,0.4634584,0,0,0,0.4634584,341.9707,1.097041,0,0,1.584892,0.4878509,0.4634584,0,0,0,4.553689,0,0,0,6.000012,100,0.128695,0.5098042,1.267913,0,6.138581
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,1.381196,67.09843,37.77654,1.009123,1.009123,0,0,0,1.009123,136.871,0.3189619,0,0,1.381196,1.062234,1.009123,0,0,0,4.553689,0,0,0,6.000012,100,0.128695,1.110035,1.104957,0,5.934885
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,1.025887,59.1729,38.56887,0.6506761,0.6506761,0,-1,0,0.6506761,157.6648,0.3409649,0,0,1.025887,0.6849223,0.6506761,0,0,0,4.553689,0,0,0,6.000012,100,0.128695,0.7157438,0.8207097,0,5.579576
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,0.6885434,51.95306,38.77974,0.141328,0.141328,0,0,0,0.141328,487.1952,0.539777,0,0,0.6885434,0.1487664,0.141328,0,0,0,4.553689,0,0,0,6.000012,100,0.128695,0.1554608,0.5508347,0,5.242232
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,0.5219768,48.81884,39.03533,1.154853,1.154853,0,0,0,1.154853,45.19853,0,0,0,0.5219768,1.215635,1.154853,0,0,0,4.553689,0,0.6936584,-0.6936584,5.268832,87.81369,0.128695,1.270339,0.4175814,0,5.075666
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,0.2521881,42.97484,38.42191,1.0691,1.0691,0,0,0,1.0691,23.58883,0,2.220446E-16,0,0.2521881,1.125368,1.0691,0,0,0.7707315,3.860031,0,0.8731802,-0.8731802,4.348419,72.47351,0.128695,1.17601,0.2017505,0,4.112219
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.02763522,37.53675,37.05449,0.34856,0.34856,0,0,0,0.34856,7.928396,0,5.551115E-17,0,0.02763522,0.3669052,0.34856,0,0,1.740932,2.986851,0,0.33927,-0.33927,3.990797,66.51315,0.128695,0.383416,0.02210817,0,3.014486
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,35.67429,35.67429,0.784853,0.784853,0,-1,0,0.784853,0,0,1.110223E-16,0,0,0.826161,0.784853,0,0,2.117898,2.64758,0,0.826161,-0.826161,3.119947,51.99901,0.128695,0.8633382,0,0,2.64758
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,34.39633,34.39633,0.102572,0.102572,0,-1,0,0.102572,0,0,0,0,0,0.1079706,0.102572,0,0,3.035855,1.821419,0,0.1079706,-0.1079706,3.006136,50.10217,0.128695,0.1128292,0,0,1.821419
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,33.26534,33.26534,0.02929689,0.02929689,0,-1,0,0.02929689,0,0,3.469447E-18,0,0,0.03083883,0.02929689,0,0,3.155822,1.713449,0,0.03083883,-0.03083883,2.973629,49.56039,0.128695,0.03222658,0,0,1.713449
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,32.2238,32.2238,0.1493561,0.1493561,0,-1,0,0.1493561,0,0,2.775558E-17,0,0,0.157217,0.1493561,0,0,3.190088,1.68261,0,0.157217,-0.157217,2.807908,46.79837,0.128695,0.1642917,0,0,1.68261
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,31.59121,31.59121,0.2647769,0.2647769,0,-1,0,0.2647769,0,0,5.551115E-17,0,0,0.2787125,0.2647769,0,0,3.364773,1.525393,0,0.2787125,-0.2787125,2.514119,41.9019,0.128695,0.2912546,0,0,1.525393
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,31.07363,31.07363,0.1235439,0.1235439,0,-1,0,0.1235439,0,0,0,0,0,0.1300462,0.1235439,0,0,3.674454,1.246681,0,0.1300462,-0.1300462,2.377038,39.61723,0.128695,0.1358983,0,0,1.246681
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,30.49855,30.49855,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.818949,1.116634,0,0,0,2.377038,39.61723,0.128695,0,0,0,1.116634
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,30.12155,30.12155,0.1279619,0.1279619,0,-1,0,0.1279619,0,0,0,0,0,0.1346968,0.1279619,0,0,3.818949,1.116634,0,0.1346968,-0.1346968,2.235055,37.25085,0.128695,0.1407581,0,0,1.116634
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,29.75733,29.75733,0.2045547,0.2045547,0,-1,0,0.2045547,0,0,0,0,0,0.2153207,0.2045547,0,0,3.968613,0.9819376,0,0.2153207,-0.2153207,2.008088,33.46806,0.128695,0.2250102,0,0,0.9819376
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,29.3995,29.3995,0.155891,0.155891,0,-1,0,0.155891,0,0,2.775558E-17,0,0,0.1640958,0.155891,0,0,4.207858,0.7666169,0,0.1640958,-0.1640958,1.835115,30.5852,0.128695,0.1714801,0,0,0.7666169
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,29.09279,29.09279,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.390186,0.6025211,0,0,0,1.835115,30.5852,0.128695,0,0,0,0.6025211
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.009707765,29.1132,28.95222,0.1805823,0.1805823,0,0,0,0.1805823,5.375813,0,0,0,0.009707765,0.1900866,0.1805823,0,0,4.390186,0.6025211,0,0.1803788,-0.1803788,1.644979,27.41627,0.128695,0.1986405,0.007766211,0,0.6122288
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.1260639,30.86661,28.75413,0,0,0,0,0,0,0,0,0,0,0.1260639,0,0,0,0,4.590608,0.4221422,0.1260639,0,0.1260639,1.764574,29.40951,0.1286806,0,0.1008511,0,0.5482061
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.1137422,31.38816,29.47618,0.2302134,0.2302134,0,0,0,0.2302134,49.40731,0,0,0,0.1137422,0.2423299,0.2302134,0,0,4.464544,0.5355997,0,0.1285876,-0.1285876,1.629031,27.15046,0.1286806,0.2532347,0.0909938,0,0.6493419
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,0.3721283,37.6953,31.19504,0.5724223,0.5724223,0,-1,0,0.5724223,65.00941,0,0,0.1722986,0.3721283,0.6025497,0.5724223,0,0,4.607419,0.4070121,0,0.2304214,-0.2304214,1.386145,23.10238,0.1286806,0.6296645,0.2977027,0,0.7791404
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,0.1895205,36.4222,33.13754,0.6068493,0.6068493,0.425,0,0.172125,0.6068493,31.23024,0,1.110223E-16,0,0.1895205,0.1914203,0.1818493,0,0,4.863442,0.1765907,0,0.001899799,-0.001899799,1.384143,23.069,0.1286806,0.6675342,0.1516164,1.7,0.3661112
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.1022883,36.6767,34.90113,1.283478,1.283478,1.7,0,0.5202,1.283478,7.969615,0,0,0,0.1022883,0,0,0.4165221,0.395696,4.865553,0.1746909,0.4979843,0,0.4979843,1.856572,30.94281,0.1287621,1.411826,0.0818306,1.7,0.2769791
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.1269503,38.63966,36.40912,1.107295,1.107295,1.7,0,0.5202,1.107295,11.46491,0,0,0,0.1269503,0,0,0.5927054,0.5630701,4.367569,0.6228767,0.6900204,0,0.6900204,2.511183,41.85297,0.1288752,1.218024,0.1015602,1.7,0.749827
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.1376784,40.36222,37.91712,0.6628458,0.6628458,1.7,0,0.5202,0.6628458,20.77081,0,0,0,0.1376784,0,0,1.037154,0.9852964,3.677549,1.243895,1.122975,0,1.122975,3.57653,59.60872,0.1290611,0.7291304,0.1101427,1.7,1.381574
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.1391685,41.23288,38.74779,1.151322,1.151322,0,-1,0,1.151322,12.08772,2.220446E-16,0,0,0.1391685,1.211917,1.151322,0,0,2.554574,2.254572,0,1.072749,-1.072749,2.445754,40.76248,0.1290611,1.266454,0.1113348,0,2.393741
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,0.229876,43.07957,38.9267,0.4239607,0.4239607,0,0,0,0.4239607,54.22107,0,5.551115E-17,0,0.229876,0.4462744,0.4239607,0,0,3.746517,1.181824,0,0.2163984,-0.2163984,2.21765,36.96076,0.1290611,0.4663568,0.1839008,0,1.4117
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.07244167,40.46325,39.17591,0.5636874,0.5636874,0,0,0,0.5636874,12.85139,0,2.220446E-16,0,0.07244167,0.5933551,0.5636874,0,0,3.98696,0.9654252,0,0.5209135,-0.5209135,1.668559,27.80926,0.1290611,0.6200562,0.05795334,0,1.037867
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.03982699,39.27139,38.56887,1.184468,1.184468,0.7243463,0,0.2538466,1.184468,3.362436,1.110223E-16,0,0,0.03982699,0.4843387,0.4601218,0,0,4.565753,0.4445117,0,0.4445117,-0.4445117,1.200002,20,0.1290611,1.302915,0.03186159,1.7,0.4843387
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.01927882,37.49947,37.16312,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01927882,0,0,1.452632,1.38,5.059654,0,1.399279,0,1.399279,2.527475,42.1245,0.1291772,0,0.01542306,1.7,0.01927882
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,35.7957,35.7957,0.5503991,0.5503991,0,-1,0,0.5503991,0,0,1.110223E-16,0,0,0.5793675,0.5503991,0,0,3.660376,1.259351,0,0.5793675,-0.5793675,1.916768,31.94607,0.1291772,0.6054391,0,0,1.259351
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,34.46662,34.46662,0.7246155,0.6459842,0,-1,0,0.6459842,0,0,0.07863118,0.1510927,0,0.6799834,0.6459842,0,0,4.304117,0.6799834,0,0.6799834,-0.6799834,1.200002,20,0.1291772,0.797077,0,0,0.6799834
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,33.31646,33.31646,0.8968019,0,0,-1,0,0,0,0,0.8968019,0.9864821,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1291772,0.9864821,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,32.25575,32.25575,0.1998691,0,0,-1,0,0,0,0,0.1998691,0.219856,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1291772,0.219856,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,31.62955,31.62955,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1291772,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,31.10558,31.10558,0.01194214,0,0,-1,0,0,0,0,0.01194214,0.01313636,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1291772,0.01313636,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,30.5305,30.5305,0.2145629,0,0,-1,0,0,0,0,0.2145629,0.2360192,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1291772,0.2360192,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,30.14072,30.14072,0.09810144,0,0,-1,0,0,0,0,0.09810144,0.1079116,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1291772,0.1079116,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,29.7765,29.7765,0.04046663,0,0,-1,0,0,0,0,0.04046663,0.0445133,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1291772,0.0445133,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,29.41867,29.41867,0.0966334,0,0,-1,0,0,0,0,0.0966334,0.1062967,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1291772,0.1062967,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,29.11196,29.11196,0.2924265,0.2924265,1.7,0,0.5202,0.2924265,0,0,0,0,0,0,0,1.407573,1.337195,5.059654,0,1.337195,0,1.337195,2.468577,41.14286,0.1293665,0.3216692,0,1.7,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.01379567,29.20027,28.97139,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01379567,0,0,1.452632,1.38,3.72246,1.203475,1.393796,0,1.393796,3.790848,63.18066,0.1294826,0,0.01103654,1.7,1.217271
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.1206608,30.79437,28.7733,0.3821245,0.3821245,1.7,0,0.5202,0.3821245,31.5763,0,0,0,0.1206608,0,0,1.317876,1.251982,2.328664,2.457891,1.372643,0,1.372643,5.09305,84.884,0.129667,0.4203369,0.09652862,1.7,2.578552
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,0.3109143,34.86478,29.5273,0,0,0,0,0,0,0,0,0,0,0.3109143,0,0,0,0,0.9560214,3.69327,0.3109143,0,0.3109143,5.38801,89.79998,0.1296315,0,0.2487314,0,4.004184
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,0.4210538,38.69123,31.29088,0.2820489,0.2820489,0,-1,0,0.2820489,149.284,0,0,0,0.4210538,0.2968936,0.2820489,0,0,0.6451071,3.973093,0.1241602,0,0.1241602,5.505798,91.76312,0.1296173,0.3102538,0.336843,0,4.394146
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,0.526763,42.74221,33.24617,0.302381,0.302381,0,0,0,0.302381,174.2051,0,0,0,0.526763,0.3182957,0.302381,0,0,0.5209469,4.084837,0.2084673,0,0.2084673,5.703568,95.05927,0.1295934,0.3326191,0.4214104,0,4.6116
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.1333748,37.35378,35.02892,0.3607701,0.3607701,0,0,0,0.3607701,36.96946,0,5.551115E-17,0,0.1333748,0.379758,0.3607701,0,0,0.3124796,4.272457,0,0.2463833,-0.2463833,5.443857,90.73077,0.1295934,0.3968471,0.1066998,0,4.405832
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,0.1870619,39.86799,36.55609,0.3666577,0.3666577,0,0,0,0.3666577,51.01811,0,0,0,0.1870619,0.3859555,0.3666577,0,0,0.5862388,4.026074,0,0.1988937,-0.1988937,5.234205,87.23657,0.1295934,0.4033235,0.1496495,0,4.213136
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,0.3360242,44.21688,38.10242,1.552602,1.552602,0.425,0,0.172125,1.552602,21.64264,0,0,0,0.3360242,1.18695,1.127602,0,0,0.8072317,3.82718,0,0.8509256,-0.8509256,4.33725,72.28736,0.1295934,1.707862,0.2688193,1.7,4.163205
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,0.3093288,44.49509,38.85641,0.3678956,0.3678956,0,-1,0,0.3678956,84.08057,0,0,0,0.3093288,0.3872586,0.3678956,0,0,1.752705,2.976255,0,0.07792981,-0.07792981,4.255105,70.91827,0.1295934,0.4046852,0.247463,0,3.285583
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,0.2240624,43.11605,39.06728,0.2786884,0.2786884,0,0,0,0.2786884,80.39888,0,0,0,0.2240624,0.2933562,0.2786884,0,0,1.839293,2.898325,0,0.06929387,-0.06929387,4.182063,69.70091,0.1295934,0.3065573,0.1792499,0,3.122387
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,0.2194108,43.29201,39.32287,0.7862193,0.7862193,0,0,0,0.7862193,27.90707,0,1.110223E-16,0,0.2194108,0.8275993,0.7862193,0,0,1.916286,2.829031,0,0.6081885,-0.6081885,3.540976,59.01615,0.1295934,0.8648413,0.1755286,0,3.048442
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.1310838,41.00854,38.67111,0.2055884,0.2055884,0,0,0,0.2055884,63.76031,0,2.775558E-17,0,0.1310838,0.2164089,0.2055884,0,0,2.592052,2.220843,0,0.08532504,-0.08532504,3.451035,57.51714,0.1295934,0.2261473,0.1048671,0,2.351926
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.01476404,37.56778,37.31009,0.4945096,0.4945096,0,0,0,0.4945096,2.985592,0,5.551115E-17,0,0.01476404,0.5205364,0.4945096,0,0,2.686857,2.135518,0,0.5057724,-0.5057724,2.917905,48.63165,0.1295934,0.5439606,0.01181123,0,2.150282
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,35.90433,35.90433,0.4915895,0.4915895,0,-1,0,0.4915895,0,0,5.551115E-17,0,0,0.5174626,0.4915895,0,0,3.248827,1.629745,0,0.5174626,-0.5174626,2.372451,39.54078,0.1295934,0.5407485,0,0,1.629745
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,34.57525,34.57525,0.4256584,0.4256584,0,-1,0,0.4256584,0,0,5.551115E-17,0,0,0.4480615,0.4256584,0,0,3.823785,1.112283,0,0.4480615,-0.4480615,1.900153,31.66915,0.1295934,0.4682243,0,0,1.112283
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,33.39313,33.39313,1.258002,0.63101,0,-1,0,0.63101,0,0,0.6269922,0.7527924,0,0.664221,0.63101,0,0,4.321631,0.664221,0,0.664221,-0.664221,1.200002,20,0.1295934,1.383802,0,0,0.664221
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,32.31326,32.31326,0.05431568,0,0,-1,0,0,0,0,0.05431568,0.05974724,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295934,0.05974724,0,0,0
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,31.64871,31.64871,0.129998,0,0,-1,0,0,0,0,0.129998,0.1429978,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295934,0.1429978,0,0,0
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,31.12475,31.12475,0.1442283,0,0,-1,0,0,0,0,0.1442283,0.1586511,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295934,0.1586511,0,0,0
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,30.54967,30.54967,0.1185229,0,0,-1,0,0,0,0,0.1185229,0.1303752,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295934,0.1303752,0,0,0
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,30.17267,30.17267,0.2682958,0,0,-1,0,0,0,0,0.2682958,0.2951254,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295934,0.2951254,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,29.81484,29.81484,0.02633639,0,0,-1,0,0,0,0,0.02633639,0.02897003,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295934,0.02897003,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,29.45701,29.45701,0.2606793,0,0,-1,0,0,0,0,0.2606793,0.2867473,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295934,0.2867473,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,29.1503,29.1503,0.3095782,0.3095782,1.7,0,0.5202,0.3095782,0,0,0,0,0,0,0,1.390422,1.320901,5.059654,0,1.320901,0,1.320901,2.453119,40.88523,0.1297833,0.340536,0,1.7,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.02984767,29.49943,29.00334,0.1144514,0.1144514,1.567083,0,0.4839137,0.1144514,26.0789,2.220446E-16,0,0,0.02984767,0,0,1.452632,1.38,3.738754,1.188811,1.409848,0,1.409848,3.790618,63.17684,0.1299271,0.1258965,0.02387813,1.7,1.218658
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,0.190792,32.02471,28.80525,0.3337803,0.3337803,1.7,0,0.5202,0.3337803,57.16095,2.220446E-16,0,0,0.190792,0,0,1.36622,1.297909,2.328906,2.457674,1.488701,0,1.488701,5.202923,86.71522,0.130097,0.3671583,0.1526336,1.7,2.648465
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,0.5766472,39.76878,29.56564,0.2365168,0.2365168,0,0,0,0.2365168,243.8081,0,0,0,0.5766472,0.2489651,0.2365168,0,0,0.8402053,3.797504,0.3276821,0,0.3276821,5.51379,91.89632,0.1300596,0.2601685,0.4613177,0,4.374151
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,0.7920921,45.93339,31.36117,0.3621391,0.3621391,0,-1,0,0.3621391,218.7259,0,0,0,0.7920921,0.3811991,0.3621391,0,0,0.5125231,4.092418,0.410893,0,0.410893,5.903597,98.39309,0.1300126,0.398353,0.6336737,0,4.88451
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,0.9275528,50.98845,33.35479,0,0,0,0,0,0,0,0.8259227,0,0,0.9275528,0,0,0,0,0.1016301,4.462222,0.1016301,0,0.1016301,6.000012,100,0.130001,0,0.7420422,0,5.389775
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,1.061921,56.02697,35.15033,0.504086,0.504086,0,0,0,0.504086,210.6627,0.5313046,0,0,1.061921,0.5306169,0.504086,0,0,0,4.553689,0,0,0,6.000012,100,0.130001,0.5544946,0.8495372,0,5.615611
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,1.264604,62.72708,36.69666,0,0,0,0,0,0,0,1.264604,0,0,1.264604,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.130001,0,1.011683,0,5.818293
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,1.157233,61.9317,38.243,0,0,0,0,0,0,0,1.157233,0,0,1.157233,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.130001,0,0.9257866,0,5.710922
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,1.066552,60.67914,39.03533,0,0,0,-1,0,0,0,1.066552,0,0,1.066552,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.130001,0,0.8532415,0,5.620241
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,0.5773254,50.12798,39.21424,0.5953336,0.5953336,0,0,0,0.5953336,96.97511,0,0,0,0.5773254,0.6266669,0.5953336,0,0,0,4.553689,0,0.0493415,-0.0493415,5.948001,99.13316,0.130001,0.6548669,0.4618603,0,5.131014
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,0.464039,48.12174,39.46345,0.4969462,0.4969462,0,0,0,0.4969462,93.37812,0,5.551115E-17,0,0.464039,0.5231013,0.4969462,0,0,0.05482389,4.504347,0,0.05906226,-0.05906226,5.885745,98.09554,0.130001,0.5466408,0.3712312,0,4.968387
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,0.3558758,45.34035,38.81808,0.9871678,0.9871678,0,0,0,0.9871678,36.05018,0,0,0,0.3558758,1.039124,0.9871678,0,0,0.1204486,4.445285,0,0.6832483,-0.6832483,5.165537,86.09212,0.130001,1.085885,0.2847006,0,4.801161
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.02105031,37.78662,37.41871,0,0,0,0,0,0,0,0,0,0,0.02105031,0,0,0,0,0.8796133,3.762037,0.02105031,0,0.02105031,5.185508,86.42496,0.1299986,0,0.01684025,0,3.783087
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,36.01295,36.01295,0.1209849,0.1209849,0,-1,0,0.1209849,0,0,2.775558E-17,0,0,0.1273525,0.1209849,0,0,0.8585631,3.780982,0,0.1273525,-0.1273525,5.051266,84.1876,0.1299986,0.1330834,0,0,3.780982
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,34.64553,34.64553,0.6528918,0.6528918,0,-1,0,0.6528918,0,0,0,0,0,0.6872545,0.6528918,0,0,1.000066,3.65363,0,0.6872545,-0.6872545,4.326836,72.11379,0.1299986,0.718181,0,0,3.65363
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,33.46342,33.46342,1.193456,1.193456,0,-1,0,1.193456,0,0,2.220446E-16,0,0,1.256269,1.193456,0,0,1.763682,2.966375,0,1.256269,-1.256269,3.002612,50.04344,0.1299986,1.312801,0,0,2.966375
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,32.36437,32.36437,0.1543287,0.1543287,0,-1,0,0.1543287,0,0,0,0,0,0.1624513,0.1543287,0,0,3.159537,1.710106,0,0.1624513,-0.1624513,2.831373,47.18946,0.1299986,0.1697616,0,0,1.710106
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,31.68066,31.68066,0.1691843,0.1691843,0,-1,0,0.1691843,0,0,0,0,0,0.1780887,0.1691843,0,0,3.340038,1.547655,0,0.1780887,-0.1780887,2.643651,44.06077,0.1299986,0.1861027,0,0,1.547655
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,31.16309,31.16309,0.1678655,0.1678655,0,-1,0,0.1678655,0,0,2.775558E-17,0,0,0.1767005,0.1678655,0,0,3.537915,1.369566,0,0.1767005,-0.1767005,2.457393,40.95647,0.1299986,0.184652,0,0,1.369566
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,30.56884,30.56884,0.1794137,0.1794137,0,-1,0,0.1794137,0,0,2.775558E-17,0,0,0.1888565,0.1794137,0,0,3.734248,1.192865,0,0.1888565,-0.1888565,2.258321,37.6386,0.1299986,0.197355,0,0,1.192865
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,30.19184,30.19184,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.944089,1.004009,0,0,0,2.258321,37.6386,0.1299986,0,0,0,1.004009
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,29.83401,29.83401,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.944089,1.004009,0,0,0,2.258321,37.6386,0.1299986,0,0,0,1.004009
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,29.45701,29.45701,0.05296595,0.05296595,0,-1,0,0.05296595,0,0,6.938894E-18,0,0,0.05575363,0.05296595,0,0,3.944089,1.004009,0,0.05575363,-0.05575363,2.199551,36.65911,0.1299986,0.05826255,0,0,1.004009
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,29.1503,29.1503,0.2037047,0.2037047,0,0,0,0.2037047,0,0,0,0,0,0.214426,0.2037047,0,0,4.006038,0.9482552,0,0.214426,-0.214426,1.973526,32.89204,0.1299986,0.2240752,0,0,0.9482552
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.01438095,29.24199,29.00334,0.06617169,0.06617169,0,0,0,0.06617169,21.73278,0,0,0,0.01438095,0.06965441,0.06617169,0,0,4.244288,0.7338292,0,0.05527347,-0.05527347,1.915263,31.92098,0.1299986,0.07278886,0.01150476,0,0.7482101
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,0.3013613,33.95003,28.80525,0.381901,0.381901,0,0,0,0.381901,78.91085,0,5.551115E-17,0,0.3013613,0.402001,0.381901,0,0,4.305704,0.6785557,0,0.1006397,-0.1006397,1.809179,30.15293,0.1299986,0.4200911,0.241089,0,0.979917
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,0.4920197,38.19975,29.57842,0.6981773,0.6981773,1.7,0,0.5202,0.6981773,70.47202,0,0,0,0.4920197,0,0,1.001823,0.9517315,4.417525,0.577916,1.443751,0,1.443751,3.178842,52.98059,0.1301732,0.7679951,0.3936158,1.7,1.069936
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,0.3887117,38.2645,31.45063,0,0,0,-1,0,0,0,0,0,0,0.3887117,0,0,0,0,2.973774,1.877292,0.3887117,0,0.3887117,3.547606,59.12665,0.1301288,0,0.3109694,0,2.266004
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,0.7482803,47.37733,33.48259,0.5402619,0.5402619,0,0,0,0.5402619,138.5033,0,0,0,0.7482803,0.5686968,0.5402619,0,0,2.585063,2.227133,0.1795836,0,0.1795836,3.717974,61.96611,0.1301083,0.5942881,0.5986243,0,2.975413
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,0.8338931,51.16925,35.29729,0,0,0,0,0,0,0,0,0,0,0.8338931,0,0,0,0,2.405479,2.388758,0.8338931,0,0.8338931,4.509075,75.15109,0.1300133,0,0.6671145,0,3.222651
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,0.8651809,53.57543,36.84363,0.267332,0.267332,0,0,0,0.267332,323.6353,0,0,0,0.8651809,0.2814022,0.267332,0,0,1.571586,3.139262,0.5837787,0,0.5837787,5.062896,84.38143,0.1299469,0.2940653,0.6921448,0,4.004443
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,0.7183759,52.1451,38.38357,0.4080067,0.4080067,0,0,0,0.4080067,176.0696,0,0,0,0.7183759,0.4294807,0.4080067,0,0,0.9878072,3.664663,0.2888952,0,0.2888952,5.336966,88.94925,0.129914,0.4488074,0.5747007,0,4.383039
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,0.3115212,44.86807,39.17591,0.6375322,0.6375322,0,-1,0,0.6375322,48.86361,0,0,0,0.3115212,0.6710865,0.6375322,0,0,0.698912,3.924668,0,0.3595653,-0.3595653,4.957951,82.63235,0.129914,0.7012854,0.249217,0,4.236189
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,0.2876928,44.64237,39.39316,0.2711267,0.2711267,0,0,0,0.2711267,106.1101,0,0,0,0.2876928,0.2853966,0.2711267,0,0,1.098429,3.565103,0.002296227,0,0.002296227,4.960129,82.66866,0.1299138,0.2982394,0.2301542,0,3.852796
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,0.353701,46.12552,39.61041,0.8847255,0.8847255,0,0,0,0.8847255,39.97862,0,0,0,0.353701,0.93129,0.8847255,0,0,1.096133,3.567169,0,0.577589,-0.577589,4.351297,72.52147,0.1299138,0.973198,0.2829608,0,3.920871
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.08106018,40.36634,38.9267,0.8859897,0.8859897,0,0,0,0.8859897,9.149111,0,1.110223E-16,0,0.08106018,0.9326207,0.8859897,0,0,1.737898,2.98958,0,0.8515605,-0.8515605,3.453673,57.56111,0.1299138,0.9745886,0.06484814,0,3.070641
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,37.55929,37.55929,0.1357757,0.1357757,0,0,0,0.1357757,0,0,0,0,0,0.1429218,0.1357757,0,0,2.684077,2.13802,0,0.1429218,-0.1429218,3.30302,55.05023,0.1299138,0.1493533,0,0,2.13802
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,36.14075,36.14075,0.3788972,0.3788972,0,-1,0,0.3788972,0,0,5.551115E-17,0,0,0.3988392,0.3788972,0,0,2.842879,1.995098,0,0.3988392,-0.3988392,2.882607,48.04335,0.1299138,0.4167869,0,0,1.995098
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,34.75416,34.75416,0.2914158,0.2914158,0,-1,0,0.2914158,0,0,0,0,0,0.3067535,0.2914158,0,0,3.286033,1.596259,0,0.3067535,-0.3067535,2.559261,42.65425,0.1299138,0.3205574,0,0,1.596259
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,33.55288,33.55288,0.5202444,0.5202444,0,-1,0,0.5202444,0,0,0,0,0,0.5476257,0.5202444,0,0,3.626871,1.289505,0,0.5476257,-0.5476257,1.982012,33.03347,0.1299138,0.5722689,0,0,1.289505
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,32.44105,32.44105,0.1459296,0.1459296,0,-1,0,0.1459296,0,0,2.775558E-17,0,0,0.1536101,0.1459296,0,0,4.235343,0.7418798,0,0.1536101,-0.1536101,1.820093,30.33482,0.1299138,0.1605226,0,0,0.7418798
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,31.75734,31.75734,0.1823671,0.1823671,0,-1,0,0.1823671,0,0,2.775558E-17,0,0,0.1919653,0.1823671,0,0,4.406022,0.5882696,0,0.1919653,-0.1919653,1.617744,26.96234,0.1299138,0.2006038,0,0,0.5882696
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,31.21421,31.21421,0.1406894,0.1406894,0,-1,0,0.1406894,0,0,0,0,0,0.1480941,0.1406894,0,0,4.619316,0.3963043,0,0.1480941,-0.1480941,1.461639,24.3606,0.1299138,0.1547583,0,0,0.3963043
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,30.62634,30.62634,0.04833791,0.04833791,0,-1,0,0.04833791,0,0,0,0,0,0.05088201,0.04833791,0,0,4.783865,0.2482102,0,0.05088201,-0.05088201,1.408005,23.4667,0.1299138,0.0531717,0,0,0.2482102
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,30.23018,30.23018,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.840401,0.1973282,0,0,0,1.408005,23.4667,0.1299138,0,0,0,0.1973282
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,29.86596,29.86596,0.1446998,0.1446998,0,-1,0,0.1446998,0,0,2.775558E-17,0,0,0.1523156,0.1446998,0,0,4.840401,0.1973282,0,0.1523156,-0.1523156,1.24745,20.79079,0.1299138,0.1591698,0,0,0.1973282
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,29.47618,29.47618,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.009641,0.04501253,0,0,0,1.24745,20.79079,0.1299138,0,0,0,0.04501253
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,29.18864,29.18864,0.1321151,0.1321151,1.584747,0,0.4887358,0.1321151,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.009641,0.04501253,1.38,0,1.38,2.556633,42.61046,0.1300646,0.1453266,0,1.7,0.04501253
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.04145001,29.71232,29.0225,0.06926347,0.06926347,1.521895,0,0.4715773,0.06926347,59.84398,0,0,0,0.04145001,0,0,1.452632,1.38,3.62964,1.287013,1.42145,0,1.42145,3.905138,65.08551,0.1301936,0.07618981,0.03316001,1.7,1.328462
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,0.4271601,36.19838,28.80525,0.3793272,0.3793272,1.7,0,0.5202,0.3793272,112.6099,0,0,0,0.4271601,0,0,1.320673,1.254639,2.20819,2.566318,1.681799,0,1.681799,5.500633,91.67704,0.1303399,0.4172599,0.3417281,1.7,2.993478
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,0.8880627,45.93562,29.59759,0,0,0,0,0,0,0,0.3616715,0,0,0.8880627,0,0,0,0,0.5263912,4.079937,0.5263912,0,0.5263912,6.000012,100,0.1302801,0,0.7104501,0,4.967999
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,1.05526,51.67305,31.52092,0.5565289,0.5565289,0,-1,0,0.5565289,189.6147,0.4694405,0,0,1.05526,0.58582,0.5565289,0,0,0,4.553689,0,0,0,6.000012,100,0.1302801,0.6121818,0.8442084,0,5.608949
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,1.33427,60.68103,33.604,0.8643349,0.8643349,0,0,0,0.8643349,154.3696,0.4244438,0,0,1.33427,0.9098263,0.8643349,0,0,0,4.553689,0,0,0,6.000012,100,0.1302801,0.9507684,1.067416,0,5.887959
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,1.501148,67.36769,35.43787,0.8045238,0.8045238,0,0,0,0.8045238,186.5883,0.6542804,0,0,1.501148,0.8468671,0.8045238,0,0,0,4.553689,0,0,0,6.000012,100,0.1302801,0.8849761,1.200918,0,6.054836
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,1.492174,69.12753,36.9842,0.4683661,0.4683661,0,0,0,0.4683661,318.5913,0.9991568,0,0,1.492174,0.4930169,0.4683661,0,0,0,4.553689,0,0,0,6.000012,100,0.1302801,0.5152026,1.193739,0,6.045863
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,1.366284,67.65078,38.53054,0,0,0,0,0,0,0,1.366284,0,0,1.366284,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1302801,0,1.093027,0,5.919973
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,1.096771,61.78263,39.35482,0.6078361,0.6078361,0,-1,0,0.6078361,180.4387,0.456944,0,0,1.096771,0.6398275,0.6078361,0,0,0,4.553689,0,0,0,6.000012,100,0.1302801,0.6686198,0.8774172,0,5.65046
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,0.9928544,59.52955,39.54013,0.5303001,0.5303001,0,0,0,0.5303001,187.225,0.4346438,0,0,0.9928544,0.5582106,0.5303001,0,0,0,4.553689,0,0,0,6.000012,100,0.1302801,0.5833301,0.7942835,0,5.546543
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,0.6379048,51.95569,39.75099,0.1931971,0.1931971,0,0,0,0.1931971,330.1834,0.4345394,0,0,0.6379048,0.2033654,0.1931971,0,0,0,4.553689,0,0,0,6.000012,100,0.1302801,0.2125168,0.5103238,0,5.191594
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,0.2209727,43.05877,39.06728,0.07002433,0.07002433,0,0,0,0.07002433,315.5657,0.1472629,0,0,0.2209727,0.07370982,0.07002433,0,0,0,4.553689,0,0,0,6.000012,100,0.1302801,0.07702675,0.1767782,0,4.774662
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,37.66791,37.66791,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1302801,0,0,0,4.553689
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,36.24937,36.24937,0.4177,0.4177,0,-1,0,0.4177,0,0,5.551115E-17,0,0,0.4396842,0.4177,0,0,0,4.553689,0,0.4396842,-0.4396842,5.536544,92.27555,0.1302801,0.45947,0,0,4.553689
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,34.84362,34.84362,0.8006926,0.8006926,0,-1,0,0.8006926,0,0,1.110223E-16,0,0,0.8428342,0.8006926,0,0,0.488538,4.114005,0,0.8428342,-0.8428342,4.648119,77.46849,0.1302801,0.8807618,0,0,4.114005
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,33.62317,33.62317,1.069443,1.069443,0,-1,0,1.069443,0,0,2.220446E-16,0,0,1.12573,1.069443,0,0,1.42502,3.27117,0,1.12573,-1.12573,3.461495,57.69147,0.1302801,1.176388,0,0,3.27117
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,32.49217,32.49217,0.0000527784,0.0000527784,0,-1,0,0.0000527784,0,0,6.776264E-21,0,0,0.00005555621,0.0000527784,0,0,2.675832,2.145441,0,0.00005555621,-0.00005555621,3.461437,57.6905,0.1302801,0.00005805623,0,0,2.145441
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,31.80846,31.80846,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.675893,2.145385,0,0,0,3.461437,57.6905,0.1302801,0,0,0,2.145385
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,31.25255,31.25255,0.06254687,0.06254687,0,-1,0,0.06254687,0,0,0,0,0,0.06583881,0.06254687,0,0,2.675893,2.145385,0,0.06583881,-0.06583881,3.392036,56.53383,0.1302801,0.06880156,0,0,2.145385
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,30.65829,30.65829,0.1275799,0.1275799,0,-1,0,0.1275799,0,0,0,0,0,0.1342946,0.1275799,0,0,2.749048,2.079546,0,0.1342946,-0.1342946,3.250478,54.17452,0.1302801,0.1403379,0,0,2.079546
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,30.26213,30.26213,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.898264,1.945252,0,0,0,3.250478,54.17452,0.1302801,0,0,0,1.945252
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,29.88513,29.88513,0.0957667,0.0957667,0,-1,0,0.0957667,0,0,1.387779E-17,0,0,0.1008071,0.0957667,0,0,2.898264,1.945252,0,0.1008071,-0.1008071,3.144218,52.40352,0.1302801,0.1053434,0,0,1.945252
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,29.48896,29.48896,0.2796092,0.2796092,0,-1,0,0.2796092,0,0,0,0,0,0.2943255,0.2796092,0,0,3.010272,1.844445,0,0.2943255,-0.2943255,2.833971,47.23276,0.1302801,0.3075702,0,0,1.844445
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,29.18864,29.18864,0.09172137,0.09172137,0,0,0,0.09172137,0,0,0,0,0,0.09654881,0.09172137,0,0,3.3373,1.550119,0,0.09654881,-0.09654881,2.7322,45.53658,0.1302801,0.1008935,0,0,1.550119
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.05219469,29.89206,29.0225,0.2071942,0.2071942,0,0,0,0.2071942,25.19119,0,0,0,0.05219469,0.2180992,0.2071942,0,0,3.444576,1.45357,0,0.1659045,-0.1659045,2.557321,42.62194,0.1302801,0.2279136,0.04175575,0,1.505765
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,0.37503,35.25892,28.80525,0.1082933,0.1082933,0,0,0,0.1082933,346.3095,0,0,0,0.37503,0.113993,0.1082933,0,0,3.628915,1.287666,0.2610371,0,0.2610371,2.804963,46.74929,0.1302505,0.1191226,0.300024,0,1.662696
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,0.6396201,41.02322,29.61676,0.530005,0.530005,0,0,0,0.530005,120.6819,0,0,0,0.6396201,0.5579,0.530005,0,0,3.367878,1.522599,0.08172008,0,0.08172008,2.882489,48.04139,0.1302412,0.5830055,0.5116961,0,2.162219
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,0.8501238,47.37704,31.59121,0.9222107,0.9222107,0,-1,0,0.9222107,92.18325,0,0,0,0.8501238,0.9707481,0.9222107,0,0,3.286158,1.596147,0,0.1206243,-0.1206243,2.75534,45.92224,0.1302412,1.014432,0.6800991,0,2.446271
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,1.03402,53.73025,33.71262,0.4792523,0.4792523,0,0,0,0.4792523,215.757,0,0,0,1.03402,0.5044761,0.4792523,0,0,3.420185,1.475523,0.5295441,0,0.5295441,3.25771,54.29505,0.1301812,0.5271775,0.8272161,0,2.509543
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,1.088768,57.13034,35.56567,0.5042053,0.5042053,0,0,0,0.5042053,215.9375,0,0,0,1.088768,0.5307424,0.5042053,0,0,2.89064,1.952112,0.558026,0,0.558026,3.7871,63.1182,0.130118,0.5546258,0.8710147,0,3.040881
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,1.24393,62.73798,37.13117,0.1876162,0.1876162,0,0,0,0.1876162,663.0182,0,0,0,1.24393,0.1974907,0.1876162,0,0,2.332614,2.454336,1.046439,0,1.046439,4.779839,79.66382,0.1299996,0.2063778,0.9951437,0,3.698265
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,1.182981,63.08187,38.67111,0.2575965,0.2575965,0,0,0,0.2575965,459.2382,0,0,0,1.182981,0.2711542,0.2575965,0,0,1.286176,3.396131,0.9118273,0,0.9118273,5.644874,94.08104,0.1298966,0.2833561,0.9463852,0,4.579112
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,1.201515,64.55228,39.50179,0.6894497,0.6894497,0,-1,0,0.6894497,174.2716,0.1014298,0,0,1.201515,0.7257366,0.6894497,0,0,0.3743484,4.216775,0.3743484,0,0.3743484,6.000012,100,0.1298544,0.7583947,0.9612119,0,5.41829
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,1.000519,59.87186,39.6807,1.097531,1.097531,0,0,0,1.097531,91.1609,0,0,0,1.000519,1.155295,1.097531,0,0,0,4.553689,0,0.1547766,-0.1547766,5.836863,97.28086,0.1298544,1.207284,0.800415,0,5.554208
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,0.5843313,50.96672,39.85962,0,0,0,0,0,0,0,0.4123573,0,0,0.5843313,0,0,0,0,0.171974,4.398912,0.171974,0,0.171974,6.000012,100,0.129835,0,0.4674651,0,4.983243
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,0.3108284,44.85494,39.17591,0.6419572,0.6419572,0,0,0,0.6419572,48.41887,0,0,0,0.3108284,0.6757445,0.6419572,0,0,0,4.553689,0,0.364916,-0.364916,5.615357,93.58909,0.129835,0.706153,0.2486628,0,4.864517
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,37.77654,37.77654,0.7270405,0.7270405,0,0,0,0.7270405,0,0,1.110223E-16,0,0,0.7653057,0.7270405,0,0,0.4054622,4.188773,0,0.7653057,-0.7653057,4.808654,80.14407,0.129835,0.7997445,0,0,4.188773
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,36.33883,36.33883,0.3379572,0.3379572,0,-1,0,0.3379572,0,0,5.551115E-17,0,0,0.3557444,0.3379572,0,0,1.255802,3.423467,0,0.3557444,-0.3557444,4.433666,73.89429,0.129835,0.3717529,0,0,3.423467
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,34.9203,34.9203,0.4569878,0.4569878,0,-1,0,0.4569878,0,0,5.551115E-17,0,0,0.4810398,0.4569878,0,0,1.651073,3.067723,0,0.4810398,-0.4810398,3.926606,65.4433,0.129835,0.5026866,0,0,3.067723
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,33.69345,33.69345,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.185562,2.586683,0,0,0,3.926606,65.4433,0.129835,0,0,0,2.586683
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,32.54329,32.54329,0.06021045,0.06021045,0,-1,0,0.06021045,0,0,0,0,0,0.06337942,0.06021045,0,0,2.185562,2.586683,0,0.06337942,-0.06337942,3.859798,64.32983,0.129835,0.0662315,0,0,2.586683
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,31.8468,31.8468,0.1190564,0.1190564,0,-1,0,0.1190564,0,0,1.387779E-17,0,0,0.1253226,0.1190564,0,0,2.255984,2.523304,0,0.1253226,-0.1253226,3.727696,62.12815,0.129835,0.1309621,0,0,2.523304
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,31.30367,31.30367,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.395231,2.397981,0,0,0,3.727696,62.12815,0.129835,0,0,0,2.397981
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,30.69663,30.69663,0.1040075,0.1040075,0,-1,0,0.1040075,0,0,1.387779E-17,0,0,0.1094816,0.1040075,0,0,2.395231,2.397981,0,0.1094816,-0.1094816,3.612293,60.20476,0.129835,0.1144083,0,0,2.397981
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,30.2813,30.2813,0.04188432,0.04188432,0,-1,0,0.04188432,0,0,6.938894E-18,0,0,0.04408876,0.04188432,0,0,2.516877,2.2885,0,0.04408876,-0.04408876,3.565819,59.4302,0.129835,0.04607275,0,0,2.2885
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,29.9043,29.9043,0.03516859,0.03516859,0,-1,0,0.03516859,0,0,6.938894E-18,0,0,0.03701957,0.03516859,0,0,2.565865,2.244411,0,0.03701957,-0.03701957,3.526797,58.77983,0.129835,0.03868545,0,0,2.244411
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,29.50813,29.50813,0.108966,0.108966,0,-1,0,0.108966,0,0,1.387779E-17,0,0,0.114701,0.108966,0,0,2.606997,2.207391,0,0.114701,-0.114701,3.405891,56.76474,0.129835,0.1198626,0,0,2.207391
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,29.20142,29.20142,0.09118936,0.09118936,0,0,0,0.09118936,0,0,1.387779E-17,0,0,0.0959888,0.09118936,0,0,2.734443,2.09269,0,0.0959888,-0.0959888,3.30471,55.0784,0.129835,0.1003083,0,0,2.09269
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.03722078,29.66091,29.04167,0.09063905,0.09063905,0,0,0,0.09063905,41.06484,0,0,0,0.03722078,0.09540953,0.09063905,0,0,2.841097,1.996701,0,0.05818874,-0.05818874,3.243374,54.05613,0.129835,0.09970295,0.02977663,0,2.033922
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.1014179,30.52039,28.82442,0.6943603,0.6943603,0,0,0,0.6943603,14.60595,0,1.110223E-16,0,0.1014179,0.7309055,0.6943603,0,0,2.905751,1.938513,0,0.6294876,-0.6294876,2.579836,42.99718,0.129835,0.7637963,0.08113435,0,2.039931
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,0.2753569,34.34815,29.63593,0.2469468,0.2469468,0,0,0,0.2469468,111.5046,0,0,0,0.2753569,0.259944,0.2469468,0,0,3.605182,1.309025,0.01541292,0,0.01541292,2.594458,43.24088,0.1298332,0.2716414,0.2202855,0,1.584382
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,0.1812173,34.79022,31.68066,0.6144925,0.6144925,0,-1,0,0.6144925,29.49057,0,0,0,0.1812173,0.6468342,0.6144925,0,0,3.589769,1.322897,0,0.4656169,-0.4656169,2.103655,35.06084,0.1298332,0.6759418,0.1449739,0,1.504114
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,0.3947775,40.85393,33.82125,1.10821,1.10821,0.425,0,0.172125,1.10821,35.62297,1.110223E-16,0,0,0.3947775,0.7191687,0.6832103,0,0,4.107121,0.8572798,0,0.3243913,-0.3243913,1.761716,29.36188,0.1298332,1.219031,0.315822,1.7,1.252057
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,0.4655428,44.17525,35.70624,0.7160926,0.7160926,1.7,0,0.5202,0.7160926,65.01153,0,0,0,0.4655428,0,0,0.9839073,0.9347119,4.467556,0.5328885,1.400255,0,1.400255,3.090115,51.5018,0.130011,0.787702,0.3724342,1.7,0.9984313
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,1.156255,60.74692,37.27174,0.242007,0.242007,1.694638,0,0.5187363,0.242007,477.7778,2.220446E-16,0,0,1.156255,0,0,1.452632,1.38,3.067301,1.793118,2.536256,0,2.536256,5.496218,91.60345,0.1300589,0.2662077,0.9250044,1.7,2.949373
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,0.9767582,58.36579,38.85641,1.254391,1.254391,0,0,0,1.254391,77.86715,0,0,0,0.9767582,1.320411,1.254391,0,0,0.5310458,4.075748,0,0.343653,-0.343653,5.133976,85.56609,0.1300589,1.37983,0.7814066,0,5.052506
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,0.6172202,51.4088,39.64236,0.6893823,0.6893823,0,-1,0,0.6893823,89.53236,0,0,0,0.6172202,0.7256655,0.6893823,0,0,0.9128824,3.732095,0,0.1084454,-0.1084454,5.019664,83.6609,0.1300589,0.7583205,0.4937761,0,4.349315
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,0.3860503,46.97104,39.82128,0.2966328,0.2966328,0,0,0,0.2966328,130.1442,0,0,0,0.3860503,0.312245,0.2966328,0,0,1.033377,3.623649,0.07380531,0,0.07380531,5.089682,84.82787,0.1300506,0.3262961,0.3088403,0,4.0097
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,0.4435193,48.2911,40.00658,0.9316095,0.9316095,0,0,0,0.9316095,47.60786,0,1.110223E-16,0,0.4435193,0.9806415,0.9316095,0,0,0.959572,3.690074,0,0.5371222,-0.5371222,4.523506,75.39161,0.1300506,1.02477,0.3548155,0,4.133594
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,0.2841916,44.50361,39.32287,0.7012454,0.7012454,0,0,0,0.7012454,40.52669,0,0,0,0.2841916,0.7381531,0.7012454,0,0,1.556375,3.152952,0,0.4539615,-0.4539615,4.044988,67.41633,0.1300506,0.77137,0.2273533,0,3.437144
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,37.91712,37.91712,0.7226688,0.7226688,0,0,0,0.7226688,0,0,1.110223E-16,0,0,0.760704,0.7226688,0,0,2.060776,2.69899,0,0.760704,-0.760704,3.243135,54.05215,0.1300506,0.7949358,0,0,2.69899
