Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,36.44746,36.44746,0.5002652,0.5002652,0,-1,0,0.5002652,0,0,1.110223E-16,0,0,0.5265949,0.5002652,0,0,2.906003,1.938286,0,0.5265949,-0.5265949,2.688056,44.80084,0.1300506,0.5502917,0,0,1.938286
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,35.02892,35.02892,0.3126605,0.3126605,0,-1,0,0.3126605,0,0,0,0,0,0.3291163,0.3126605,0,0,3.491108,1.411691,0,0.3291163,-0.3291163,2.341137,39.01887,0.1300506,0.3439266,0,0,1.411691
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,33.80208,33.80208,0.1530621,0.1530621,0,-1,0,0.1530621,0,0,2.775558E-17,0,0,0.161118,0.1530621,0,0,3.856793,1.082575,0,0.161118,-0.161118,2.171304,36.18832,0.1300506,0.1683683,0,0,1.082575
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,32.63275,32.63275,0.05361972,0.05361972,0,-1,0,0.05361972,0,0,6.938894E-18,0,0,0.05644181,0.05361972,0,0,4.035813,0.9214571,0,0.05644181,-0.05644181,2.111809,35.19674,0.1300506,0.05898169,0,0,0.9214571
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,31.93626,31.93626,0.3179583,0.3179583,0,-1,0,0.3179583,0,0,0,0,0,0.334693,0.3179583,0,0,4.098526,0.8650152,0,0.334693,-0.334693,1.759011,29.31679,0.1300506,0.3497542,0,0,0.8650152
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,31.38034,31.38034,0.2028834,0.2028834,0,-1,0,0.2028834,0,0,2.775558E-17,0,0,0.2135615,0.2028834,0,0,4.470407,0.5303223,0,0.2135615,-0.2135615,1.533898,25.56491,0.1300506,0.2231717,0,0,0.5303223
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,30.76692,30.76692,0.1803377,0.1803377,0,-1,0,0.1803377,0,0,0,0,0,0.1898291,0.1803377,0,0,4.707698,0.3167607,0,0.1898291,-0.1898291,1.3338,22.22996,0.1300506,0.1983714,0,0,0.3167607
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,30.31963,30.31963,0.08199593,0.08199593,0,-1,0,0.08199593,0,0,0,0,0,0.08631151,0.08199593,0,0,4.918619,0.1269316,0,0.08631151,-0.08631151,1.24282,20.71362,0.1300506,0.09019553,0,0,0.1269316
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,29.94264,29.94264,0.1458739,0.03858911,0,-1,0,0.03858911,0,0,0.1072848,0.1218722,0,0.04062012,0.03858911,0,0,5.014521,0.04062012,0,0.04062012,-0.04062012,1.200002,20,0.1300506,0.1604613,0,0,0.04062012
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,29.54647,29.54647,0.1121733,0,0,-1,0,0,0,0,0.1121733,0.1233907,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1300506,0.1233907,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,29.22059,29.22059,0.06321197,0.06321197,1.515844,0,0.4699253,0.06321197,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1301815,0.06953316,0,1.7,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.06378113,30.12491,29.06084,0.1269295,0.1269295,1.579561,0,0.4873202,0.1269295,50.24926,2.220446E-16,0,0,0.06378113,0,0,1.452632,1.38,3.679654,1.242,1.443781,0,1.443781,3.878876,64.64781,0.1303215,0.1396224,0.0510249,1.7,1.305781
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,0.4013422,35.75172,28.82442,1.007466,1.007466,1.7,0,0.5202,1.007466,39.8368,-1.110223E-16,0,0,0.4013422,0,0,0.6925342,0.6579075,2.235873,2.541403,1.05925,0,1.05925,4.883769,81.39599,0.1304834,1.108212,0.3210737,1.7,2.942745
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,0.8353764,44.93891,29.66788,0.2405107,0.2405107,0,0,0,0.2405107,347.3344,0,0,0,0.8353764,0.2531692,0.2405107,0,0,1.176624,3.494728,0.5822072,0,0.5822072,5.436099,90.60147,0.1304179,0.2645618,0.6683011,0,4.330104
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,1.151568,54.1066,31.75734,0.07119537,0.07119537,0,-1,0,0.07119537,1617.475,0.4822089,0,0,1.151568,0.0749425,0.07119537,0,0,0.5944163,4.018714,0.5944163,0,0.5944163,6.000012,100,0.1303511,0.07831491,0.9212542,0,5.170282
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,1.206279,57.95648,33.92987,0.5272283,0.5272283,0,0,0,0.5272283,228.7962,0.6513014,0,0,1.206279,0.5549772,0.5272283,0,0,0,4.553689,0,0,0,6.000012,100,0.1303511,0.5799512,0.9650228,0,5.759967
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,1.415095,65.5453,35.83404,0.03876287,0.03876287,0,0,0,0.03876287,3650.646,1.374292,0,0,1.415095,0.04080302,0.03876287,0,0,0,4.553689,0,0,0,6.000012,100,0.1303511,0.04263915,1.132076,0,5.968784
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,1.366589,66.2569,37.41871,0.07737785,0.07737785,0,0,0,0.07737785,1766.124,1.285138,0,0,1.366589,0.08145037,0.07737785,0,0,0,4.553689,0,0,0,6.000012,100,0.1303511,0.08511563,1.093271,0,5.920278
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,1.33028,67.27332,38.99699,0.3301843,0.3301843,0,0,0,0.3301843,402.8902,0.9827178,0,0,1.33028,0.3475624,0.3301843,0,0,0,4.553689,0,0,0,6.000012,100,0.1303511,0.3632028,1.064224,0,5.883969
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,1.152796,63.67649,39.78933,0.475016,0.475016,0,-1,0,0.475016,242.6857,0.652779,0,0,1.152796,0.5000169,0.475016,0,0,0,4.553689,0,0,0,6.000012,100,0.1303511,0.5225176,0.9222367,0,5.706485
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,1.028722,60.87222,39.96824,0,0,0,0,0,0,0,1.028722,0,0,1.028722,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1303511,0,0.8229772,0,5.58241
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,0.7469224,54.7009,40.14716,0.6025081,0.6025081,0,0,0,0.6025081,123.9689,0.1127034,0,0,0.7469224,0.6342191,0.6025081,0,0,0,4.553689,0,0,0,6.000012,100,0.1303511,0.6627589,0.5975379,0,5.300611
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,0.322754,45.34698,39.4315,0,0,0,0,0,0,0,0.322754,0,0,0.322754,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1303511,0,0.2582032,0,4.876443
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,38.02574,38.02574,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1303511,0,0,0,4.553689
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,36.55609,36.55609,0.01877658,0.01877658,0,-1,0,0.01877658,0,0,3.469447E-18,0,0,0.01976482,0.01877658,0,0,0,4.553689,0,0.01976482,-0.01976482,5.979178,99.65277,0.1303511,0.02065424,0,0,4.553689
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,35.11838,35.11838,0.8800598,0.8800598,0,-1,0,0.8800598,0,0,1.110223E-16,0,0,0.9263788,0.8800598,0,0,0.02196091,4.533924,0,0.9263788,-0.9263788,5.002689,83.37798,0.1303511,0.9680659,0,0,4.533924
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,33.87876,33.87876,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.051271,3.607545,0,0,0,5.002689,83.37798,0.1303511,0,0,0,3.607545
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,32.70942,32.70942,0.07579356,0.07579356,0,-1,0,0.07579356,0,0,0,0,0,0.07978269,0.07579356,0,0,1.051271,3.607545,0,0.07978269,-0.07978269,4.918591,81.97635,0.1303511,0.08337292,0,0,3.607545
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,32.00654,32.00654,0.1288744,0.1288744,0,-1,0,0.1288744,0,0,0,0,0,0.1356573,0.1288744,0,0,1.139918,3.527763,0,0.1356573,-0.1356573,4.775595,79.59309,0.1303511,0.1417619,0,0,3.527763
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,31.43146,31.43146,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.290648,3.392105,0,0,0,4.775595,79.59309,0.1303511,0,0,0,3.392105
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,30.80526,30.80526,0.1882024,0.1882024,0,-1,0,0.1882024,0,0,0,0,0,0.1981078,0.1882024,0,0,1.290648,3.392105,0,0.1981078,-0.1981078,4.566772,76.1127,0.1303511,0.2070226,0,0,3.392105
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,30.35158,30.35158,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.510768,3.193998,0,0,0,4.566772,76.1127,0.1303511,0,0,0,3.193998
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,29.97459,29.97459,0.1205233,0.1205233,0,-1,0,0.1205233,0,0,1.387779E-17,0,0,0.1268667,0.1205233,0,0,1.510768,3.193998,0,0.1268667,-0.1268667,4.433042,73.88389,0.1303511,0.1325757,0,0,3.193998
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,29.56564,29.56564,0.2118452,0.2118452,0,-1,0,0.2118452,0,0,2.775558E-17,0,0,0.2229949,0.2118452,0,0,1.651731,3.067131,0,0.2229949,-0.2229949,4.197985,69.96628,0.1303511,0.2330297,0,0,3.067131
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,29.25893,29.25893,0.1332154,0.1332154,0,0,0,0.1332154,0,0,2.775558E-17,0,0,0.1402267,0.1332154,0,0,1.899503,2.844136,0,0.1402267,-0.1402267,4.050173,67.50275,0.1303511,0.1465369,0,0,2.844136
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.0502611,29.91748,29.08001,0.07414272,0.07414272,0,0,0,0.07414272,67.78967,0,0,0,0.0502611,0.07804496,0.07414272,0,0,2.055311,2.703909,0,0.02778386,-0.02778386,4.020886,67.01463,0.1303511,0.08155698,0.04020888,0,2.75417
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,0.3033763,34.04492,28.86276,1.459811,1.459811,0.425,0,0.172125,1.459811,20.78189,0,0,0,0.3033763,1.089275,1.034811,0,0,2.086182,2.676125,0,0.7858983,-0.7858983,3.192477,53.20784,0.1303511,1.605792,0.242701,1.7,2.979502
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,0.6628273,41.54623,29.68704,0.8083094,0.8083094,1.7,0,0.5202,0.8083094,82.00167,0,0,0,0.6628273,0,0,0.8916906,0.847106,2.959402,1.890227,1.509933,0,1.509933,4.624925,77.08193,0.1305145,0.8891404,0.5302618,1.7,2.553054
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,1.107054,53.18094,31.82763,0.1939741,0.1939741,0,-1,0,0.1939741,570.7227,0,0,0,1.107054,0.2041833,0.1939741,0,0,1.449469,3.249167,0.902871,0,0.902871,5.481464,91.35754,0.1304132,0.2133715,0.8856434,0,4.356221
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,1.360693,61.9063,34.05767,0.7873742,0.7873742,0,0,0,0.7873742,172.814,0,0,0,1.360693,0.8288149,0.7873742,0,0,0.5465978,4.061751,0.5318779,0,0.5318779,5.986047,99.76726,0.1303536,0.8661116,1.088554,0,5.422444
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,1.213844,60.5774,35.96183,0.4253117,0.4253117,0,0,0,0.4253117,285.4011,0.7514279,0,0,1.213844,0.4476965,0.4253117,0,0,0.01471996,4.540441,0.01471996,0,0.01471996,6.000012,100,0.130352,0.4678429,0.9710755,0,5.754285
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,1.177328,61.55864,37.52095,0.256541,0.256541,0,0,0,0.256541,458.9238,0.9072847,0,0,1.177328,0.2700432,0.256541,0,0,0,4.553689,0,0,0,6.000012,100,0.130352,0.2821952,0.9418623,0,5.731017
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,1.348872,67.95616,39.14396,0.7363778,0.7363778,0,0,0,0.7363778,183.1767,0.5737376,0,0,1.348872,0.7751346,0.7363778,0,0,0,4.553689,0,0,0,6.000012,100,0.130352,0.8100156,1.079098,0,5.902561
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,1.334243,68.60036,39.96824,1.337344,1.337344,0,-1,0,1.337344,99.76811,0,0,0.09107808,1.334243,1.40773,1.337344,0,0,0,4.553689,0,0.07348761,-0.07348761,5.922549,98.70895,0.130352,1.471078,1.067394,0,5.887931
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,1.061184,61.81357,40.10882,0.7840981,0.7840981,0,0,0,0.7840981,135.3382,0.154165,0,0,1.061184,0.8253664,0.7840981,0,0,0.0816529,4.480201,0.0816529,0,0.0816529,6.000012,100,0.1303428,0.8625079,0.8489475,0,5.541386
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,0.6649098,53.11342,40.29412,0.8247836,0.8247836,0,0,0,0.8247836,80.61627,0,1.110223E-16,0,0.6649098,0.8681933,0.8247836,0,0,0,4.553689,0,0.2032835,-0.2032835,5.785732,96.42868,0.1303428,0.907262,0.5319279,0,5.218599
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,0.3835044,46.66049,39.57207,0.219446,0.219446,0,0,0,0.219446,174.7603,0,0,0,0.3835044,0.2309958,0.219446,0,0,0.2258705,4.350406,0.1525086,0,0.1525086,5.930415,98.84005,0.1303257,0.2413906,0.3068036,0,4.73391
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,38.13437,38.13437,0.9882454,0.9882454,0,0,0,0.9882454,0,0,1.110223E-16,0,0,1.040258,0.9882454,0,0,0.07336191,4.487663,0,1.040258,-1.040258,4.833886,80.56461,0.1303257,1.08707,0,0,4.487663
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,36.67749,36.67749,0.2846107,0.2846107,0,-1,0,0.2846107,0,0,5.551115E-17,0,0,0.2995902,0.2846107,0,0,1.229205,3.447405,0,0.2995902,-0.2995902,4.51809,75.30135,0.1303257,0.3130718,0,0,3.447405
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,35.22701,35.22701,0.1255905,0.1255905,0,-1,0,0.1255905,0,0,0,0,0,0.1322005,0.1255905,0,0,1.562083,3.147815,0,0.1322005,-0.1322005,4.378739,72.97884,0.1303257,0.1381495,0,0,3.147815
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,33.96822,33.96822,0.3265722,0.3265722,0,-1,0,0.3265722,0,0,0,0,0,0.3437602,0.3265722,0,0,1.708972,3.015614,0,0.3437602,-0.3437602,4.016384,66.9396,0.1303257,0.3592294,0,0,3.015614
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,32.77971,32.77971,0.2188138,0.2188138,0,-1,0,0.2188138,0,0,2.775558E-17,0,0,0.2303303,0.2188138,0,0,2.090928,2.671854,0,0.2303303,-0.2303303,3.773594,62.89311,0.1303257,0.2406951,0,0,2.671854
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,32.06405,32.06405,0.1772455,0.1772455,0,-1,0,0.1772455,0,0,0,0,0,0.1865742,0.1772455,0,0,2.34685,2.441524,0,0.1865742,-0.1865742,3.576928,59.61535,0.1303257,0.1949701,0,0,2.441524
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,31.48258,31.48258,0.05664814,0.05664814,0,-1,0,0.05664814,0,0,6.938894E-18,0,0,0.05962962,0.05664814,0,0,2.554155,2.254949,0,0.05962962,-0.05962962,3.514073,58.56776,0.1303257,0.06231296,0,0,2.254949
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,30.83721,30.83721,0.1037888,0.1037888,0,-1,0,0.1037888,0,0,1.387779E-17,0,0,0.1092513,0.1037888,0,0,2.62041,2.19532,0,0.1092513,-0.1092513,3.398912,56.64841,0.1303257,0.1141676,0,0,2.19532
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,30.38992,30.38992,0.09877367,0.09877367,0,-1,0,0.09877367,0,0,0,0,0,0.1039723,0.09877367,0,0,2.741801,2.086068,0,0.1039723,-0.1039723,3.289315,54.82181,0.1303257,0.108651,0,0,2.086068
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,29.99376,29.99376,0.04597607,0.04597607,0,-1,0,0.04597607,0,0,6.938894E-18,0,0,0.04839586,0.04597607,0,0,2.857325,1.982096,0,0.04839586,-0.04839586,3.238302,53.97158,0.1303257,0.05057368,0,0,1.982096
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,29.57842,29.57842,0.1933132,0.1933132,0,-1,0,0.1933132,0,0,2.775558E-17,0,0,0.2034876,0.1933132,0,0,2.911098,1.9337,0,0.2034876,-0.2034876,3.023807,50.39668,0.1303257,0.2126445,0,0,1.9337
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,29.25893,29.25893,0.08632185,0.08632185,0,0,0,0.08632185,0,0,1.387779E-17,0,0,0.09086511,0.08632185,0,0,3.137196,1.730213,0,0.09086511,-0.09086511,2.928026,48.80034,0.1303257,0.09495404,0,0,1.730213
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.05292824,29.96216,29.08001,0.1422661,0.1422661,0,0,0,0.1422661,37.20368,0,0,0,0.05292824,0.1497538,0.1422661,0,0,3.238157,1.639348,0,0.09682558,-0.09682558,2.825963,47.0993,0.1303257,0.1564927,0.04234259,0,1.692276
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,0.2422414,32.95421,28.84359,0.9188496,0.9188496,0,0,0,0.9188496,26.36355,0,1.110223E-16,0,0.2422414,0.9672102,0.9188496,0,0,3.345741,1.542522,0,0.7249688,-0.7249688,2.061779,34.36292,0.1303257,1.010735,0.1937931,0,1.784763
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,0.710862,42.52243,29.72538,0.1963734,0.1963734,0,0,0,0.1963734,361.995,0,0,0,0.710862,0.2067089,0.1963734,0,0,4.151262,0.8175533,0.5041531,0,0.5041531,2.540061,42.33426,0.1302693,0.2160108,0.5686896,0,1.528415
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,0.7028118,44.74924,31.91709,0.3168276,0.3168276,0,-1,0,0.3168276,221.8278,0,0,0,0.7028118,0.3335027,0.3168276,0,0,3.647109,1.271291,0.369309,0,0.369309,2.890418,48.17354,0.130228,0.3485104,0.5622494,0,1.974103
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,1.145151,56.81157,34.17908,0.5470305,0.5470305,0,0,0,0.5470305,209.3394,0,0,0,1.145151,0.5758216,0.5470305,0,0,3.2778,1.603669,0.569329,0,0.569329,3.430531,57.1754,0.1301644,0.6017335,0.9161205,0,2.74882
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,1.206613,60.57009,36.10241,0.8947666,0.8947666,0,0,0,0.8947666,134.8523,0,0,0,1.206613,0.9418595,0.8947666,0,0,2.708471,2.116065,0.2647535,0,0.2647535,3.681698,61.36152,0.1301348,0.9842433,0.9652904,0,3.322678
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,1.357382,66.37405,37.70625,0.7934077,0.7934077,0,0,0,0.7934077,171.0826,0,0,0,1.357382,0.835166,0.7934077,0,0,2.443717,2.354343,0.5222161,0,0.5222161,4.177116,69.61846,0.1300765,0.8727485,1.085906,0,3.711726
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,1.110197,62.02518,39.28453,0.3187753,0.3187753,0,0,0,0.3187753,348.2696,0,0,0,1.110197,0.3355529,0.3187753,0,0,1.921501,2.824338,0.7746444,0,0.7746444,4.912008,81.86664,0.1299902,0.3506528,0.8881578,0,3.934535
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,0.7345989,54.39298,40.10882,0.2844861,0.2844861,0,-1,0,0.2844861,258.2196,0,0,0,0.7345989,0.2994591,0.2844861,0,0,1.146857,3.521518,0.4351398,0,0.4351398,5.324818,88.74679,0.1299417,0.3129347,0.5876791,0,4.256117
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,0.5938549,51.59035,40.25579,0.5067116,0.5067116,0,0,0,0.5067116,117.1978,0,0,0,0.5938549,0.5333806,0.5067116,0,0,0.7117169,3.913144,0.06047425,0,0.06047425,5.382189,89.70297,0.129935,0.5573828,0.4750839,0,4.506999
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,0.1713745,43.53973,40.4347,0.9340944,0.9340944,0,0,0,0.9340944,18.3466,0,1.110223E-16,0,0.1713745,0.9832572,0.9340944,0,0,0.6512427,3.967571,0,0.8118827,-0.8118827,4.52639,75.43967,0.129935,1.027504,0.1370996,0,4.138945
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.07801764,41.11111,39.71904,0.6716262,0.6716262,0,0,0,0.6716262,11.61623,0,1.110223E-16,0,0.07801764,0.706975,0.6716262,0,0,1.553335,3.155688,0,0.6289573,-0.6289573,3.86341,64.39004,0.129935,0.7387888,0.06241411,0,3.233706
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,38.28133,38.28133,0.1544976,0.1544976,0,0,0,0.1544976,0,0,2.775558E-17,0,0,0.162629,0.1544976,0,0,2.252176,2.526731,0,0.162629,-0.162629,3.691984,61.53295,0.129935,0.1699473,0,0,2.526731
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,36.81168,36.81168,0.9320349,0.9320349,0,-1,0,0.9320349,0,0,1.110223E-16,0,0,0.9810894,0.9320349,0,0,2.432875,2.364101,0,0.9810894,-0.9810894,2.657825,44.297,0.129935,1.025238,0,0,2.364101
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,35.32924,35.32924,1.151971,1.151971,0,-1,0,1.151971,0,0,0,0,0,1.212601,1.151971,0,0,3.522974,1.383012,0,1.212601,-1.212601,1.379632,22.99382,0.129935,1.267168,0,0,1.383012
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,34.07045,34.07045,1.618616,0.1618909,0,-1,0,0.1618909,0,0,1.456726,1.618587,0,0.1704115,0.1618909,0,0,4.870308,0.1704115,0,0.1704115,-0.1704115,1.200002,20,0.129935,1.780478,0,0,0.1704115
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,32.86917,32.86917,0.2483201,0,0,-1,0,0,0,0,0.2483201,0.2731521,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.129935,0.2731521,0,0,0
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,32.11517,32.11517,0.1943309,0,0,-1,0,0,0,0,0.1943309,0.213764,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.129935,0.213764,0,0,0
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,31.54009,31.54009,0.1765897,0,0,-1,0,0,0,0,0.1765897,0.1942486,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.129935,0.1942486,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,30.89472,30.89472,0.1005647,0,0,-1,0,0,0,0,0.1005647,0.1106212,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.129935,0.1106212,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,30.40909,30.40909,0.1709485,0,0,-1,0,0,0,0,0.1709485,0.1880434,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.129935,0.1880434,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,30.01292,30.01292,0.04824638,0,0,-1,0,0,0,0,0.04824638,0.05307102,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.129935,0.05307102,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,29.57842,29.57842,0.0171655,0,0,-1,0,0,0,0,0.0171655,0.01888205,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.129935,0.01888205,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,29.25893,29.25893,0.1874088,0.1874088,1.64004,0,0.503831,0.1874088,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1300969,0.2061497,0,1.7,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.04882134,29.89338,29.08001,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04882134,0,0,1.452632,1.38,3.679654,1.242,1.428821,0,1.428821,3.864684,64.41128,0.1302045,0,0.03905708,1.7,1.290821
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,0.2458932,33.01778,28.84359,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2458932,0,0,1.452632,1.38,2.250833,2.527939,1.625893,0,1.625893,5.407142,90.11885,0.1302898,0,0.1967146,1.7,2.773832
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,0.5381461,39.23487,29.74455,0,0,0,0,0,0,0,0,0,0,0.5381461,0,0,0,0,0.6249398,3.991243,0.5381461,0,0.5381461,5.917672,98.62768,0.13023,0,0.4305169,0,4.529389
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,0.8769718,48.37756,31.98738,0.2305212,0.2305212,0,-1,0,0.2305212,380.43,0.5475243,0,0,0.8769718,0.2426539,0.2305212,0,0,0.08679365,4.475574,0.08679365,0,0.08679365,6.000012,100,0.1302204,0.2535733,0.7015775,0,5.352547
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,1.075671,55.35897,34.30687,0.1461207,0.1461207,0,0,0,0.1461207,736.1522,0.9218597,0,0,1.075671,0.1538113,0.1461207,0,0,0,4.553689,0,0,0,6.000012,100,0.1302204,0.1607328,0.8605368,0,5.62936
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,1.354924,64.4849,36.24937,0.9873621,0.9873621,0,0,0,0.9873621,137.2267,0.3155957,0,0,1.354924,1.039329,0.9873621,0,0,0,4.553689,0,0,0,6.000012,100,0.1302204,1.086098,1.083939,0,5.908613
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,1.095073,59.95946,37.84683,1.023751,1.023751,0,0,0,1.023751,106.9667,0.01744032,0,0,1.095073,1.077632,1.023751,0,0,0,4.553689,0,0,0,6.000012,100,0.1302204,1.126126,0.876058,0,5.648761
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,0.4994649,48.79139,39.4315,1.31988,1.31988,0.425,0,0.172125,1.31988,37.8417,0,0,0,0.4994649,0.9419786,0.8948797,0,0,0,4.553689,0,0.4425137,-0.4425137,5.533562,92.22585,0.1302204,1.451868,0.3995719,1.7,5.053154
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,0.780065,55.54126,40.25579,0.514377,0.514377,0,-1,0,0.514377,151.6524,0,0,0,0.780065,0.5414495,0.514377,0,0,0.4916819,4.111175,0.2386155,0,0.2386155,5.759932,95.99868,0.1301939,0.5658147,0.624052,0,4.89124
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,0.8442002,57.1153,40.39636,0.2577443,0.2577443,0,0,0,0.2577443,327.5341,0.319824,0,0,0.8442002,0.2713097,0.2577443,0,0,0.2530664,4.325929,0.2530664,0,0.2530664,6.000012,100,0.1301658,0.2835187,0.6753602,0,5.170129
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,0.7696515,55.67685,40.58167,0.4071953,0.4071953,0,0,0,0.4071953,189.0129,0.3410249,0,0,0.7696515,0.4286266,0.4071953,0,0,0,4.553689,0,0,0,6.000012,100,0.1301658,0.4479148,0.6157212,0,5.32334
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,0.322036,45.73841,39.82128,0.6527117,0.6527117,0,0,0,0.6527117,49.33816,0,0,0,0.322036,0.687065,0.6527117,0,0,0,4.553689,0,0.365029,-0.365029,5.615238,93.5871,0.1301658,0.7179829,0.2576288,0,4.875725
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,38.38357,38.38357,0.1584012,0.1584012,0,0,0,0.1584012,0,0,0,0,0,0.1667381,0.1584012,0,0,0.4055878,4.18866,0,0.1667381,-0.1667381,5.43948,90.65782,0.1301658,0.1742413,0,0,4.18866
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,36.87558,36.87558,0.5525104,0.5525104,0,-1,0,0.5525104,0,0,1.110223E-16,0,0,0.5815899,0.5525104,0,0,0.5908524,4.021922,0,0.5815899,-0.5815899,4.826431,80.44035,0.1301658,0.6077614,0,0,4.021922
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,35.4187,35.4187,0.0599601,0.0599601,0,-1,0,0.0599601,0,0,6.938894E-18,0,0,0.06311589,0.0599601,0,0,1.237063,3.440332,0,0.06311589,-0.06311589,4.759901,79.33152,0.1301658,0.06595611,0,0,3.440332
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,34.14713,34.14713,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.307192,3.377216,0,0,0,4.759901,79.33152,0.1301658,0,0,0,3.377216
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,32.92029,32.92029,0.04763385,0.04763385,0,-1,0,0.04763385,0,0,6.938894E-18,0,0,0.0501409,0.04763385,0,0,1.307192,3.377216,0,0.0501409,-0.0501409,4.707047,78.45064,0.1301658,0.05239724,0,0,3.377216
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,32.18546,32.18546,0.117732,0.117732,0,-1,0,0.117732,0,0,0,0,0,0.1239284,0.117732,0,0,1.362904,3.327075,0,0.1239284,-0.1239284,4.576416,76.27344,0.1301658,0.1295052,0,0,3.327075
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,31.59121,31.59121,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.500602,3.203147,0,0,0,4.576416,76.27344,0.1301658,0,0,0,3.203147
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,30.92667,30.92667,0.2277535,0.2277535,0,-1,0,0.2277535,0,0,2.775558E-17,0,0,0.2397405,0.2277535,0,0,1.500602,3.203147,0,0.2397405,-0.2397405,4.323707,72.06164,0.1301658,0.2505288,0,0,3.203147
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,30.42826,30.42826,0.1733934,0.1733934,0,-1,0,0.1733934,0,0,0,0,0,0.1825194,0.1733934,0,0,1.766981,2.963406,0,0.1825194,-0.1825194,4.131315,68.8551,0.1301658,0.1907327,0,0,2.963406
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,30.03209,30.03209,0.3033182,0.3033182,0,-1,0,0.3033182,0,0,0,0,0,0.3192824,0.3033182,0,0,1.96978,2.780887,0,0.3192824,-0.3192824,3.794761,63.2459,0.1301658,0.3336501,0,0,2.780887
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,29.59759,29.59759,0.1138876,0.1138876,0,-1,0,0.1138876,0,0,1.387779E-17,0,0,0.1198817,0.1138876,0,0,2.324538,2.461605,0,0.1198817,-0.1198817,3.668395,61.13979,0.1301658,0.1252763,0,0,2.461605
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,29.25893,29.25893,0.2184479,0.2184479,0,0,0,0.2184479,0,0,2.775558E-17,0,0,0.2299452,0.2184479,0,0,2.45774,2.341723,0,0.2299452,-0.2299452,3.426012,57.10008,0.1301658,0.2402927,0,0,2.341723
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.06159529,30.08821,29.06084,0.2104651,0.2104651,0,0,0,0.2104651,29.26627,0,0,0,0.06159529,0.2215422,0.2104651,0,0,2.713235,2.111778,0,0.1599469,-0.1599469,3.257413,54.2901,0.1301658,0.2315116,0.04927623,0,2.173373
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,0.3886349,35.52301,28.82442,0,0,0,0,0,0,0,0,0,0,0.3886349,0,0,0,0,2.890954,1.951831,0.3886349,0,0.3886349,3.626104,60.43495,0.1301227,0,0.310908,0,2.340466
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,0.7319839,42.93725,29.72538,0.8347626,0.8347626,0,0,0,0.8347626,87.68768,0,0,0,0.7319839,0.8786974,0.8347626,0,0,2.502319,2.301602,0,0.1467135,-0.1467135,3.471454,57.85746,0.1301227,0.9182388,0.5855871,0,3.033586
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,0.7402,45.63655,32.04488,0.6643633,0.6643633,0,-1,0,0.6643633,111.4149,0,0,0,0.7402,0.6993298,0.6643633,0,0,2.665334,2.154889,0.04087022,0,0.04087022,3.510227,58.50367,0.1301181,0.7307997,0.59216,0,2.895089
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,1.131251,56.74387,34.39633,0,0,0,0,0,0,0,0,0,0,1.131251,0,0,0,0,2.624463,2.191672,1.131251,0,1.131251,4.583426,76.39028,0.1299928,0,0.9050006,0,3.322923
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,0.9508986,54.91249,36.358,0.5923498,0.5923498,0,0,0,0.5923498,160.5299,0,0,0,0.9508986,0.6235262,0.5923498,0,0,1.493213,3.209798,0.3273725,0,0.3273725,4.893999,81.56648,0.1299566,0.6515848,0.7607189,0,4.160696
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,1.400526,67.84769,37.95546,0.3008181,0.3008181,0,0,0,0.3008181,465.5722,0,0,0,1.400526,0.3166506,0.3008181,0,0,1.16584,3.504433,1.083875,0,1.083875,5.922253,98.70402,0.1298368,0.3308999,1.12042,0,4.904958
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,1.372768,69.14751,39.57207,0,0,0,0,0,0,0,1.290802,0,0,1.372768,0,0,0,0,0.08196519,4.47992,0.08196519,0,0.08196519,6.000012,100,0.1298278,0,1.098214,0,5.852688
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,1.28589,67.84044,40.39636,0,0,0,-1,0,0,0,1.28589,0,0,1.28589,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1298278,0,1.028712,0,5.839579
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,0.9502499,59.69699,40.54333,0.6086819,0.6086819,0,0,0,0.6086819,156.116,0.3095322,0,0,0.9502499,0.6407177,0.6086819,0,0,0,4.553689,0,0,0,6.000012,100,0.1298278,0.66955,0.7601999,0,5.503939
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,0.4864852,49.87136,40.69029,0.5668197,0.5668197,0,0,0,0.5668197,85.82714,0,0,0,0.4864852,0.5966523,0.5668197,0,0,0,4.553689,0,0.1101672,-0.1101672,5.883885,98.06457,0.1298278,0.6235017,0.3891881,0,5.040174
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,0.2437512,44.40909,39.96824,0,0,0,0,0,0,0,0.1213433,0,0,0.2437512,0,0,0,0,0.122408,4.443522,0.122408,0,0.122408,6.000012,100,0.1298142,0,0.195001,0,4.687273
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,38.4922,38.4922,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1298142,0,0,0,4.553689
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,36.9842,36.9842,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1298142,0,0,0,4.553689
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,35.49538,35.49538,0.921436,0.921436,0,-1,0,0.921436,0,0,1.110223E-16,0,0,0.9699326,0.921436,0,0,0,4.553689,0,0.9699326,-0.9699326,4.977613,82.96005,0.1298142,1.013579,0,0,4.553689
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,34.21742,34.21742,0.1945927,0.1945927,0,-1,0,0.1945927,0,0,0,0,0,0.2048344,0.1945927,0,0,1.077703,3.583756,0,0.2048344,-0.2048344,4.761699,79.36149,0.1298142,0.214052,0,0,3.583756
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,32.97779,32.97779,0.07770029,0.07770029,0,-1,0,0.07770029,0,0,1.387779E-17,0,0,0.08178977,0.07770029,0,0,1.305297,3.378922,0,0.08178977,-0.08178977,4.675485,77.92459,0.1298142,0.08547031,0,0,3.378922
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,32.24297,32.24297,0.03265597,0.03265597,0,-1,0,0.03265597,0,0,6.938894E-18,0,0,0.0343747,0.03265597,0,0,1.396174,3.297132,0,0.0343747,-0.0343747,4.639251,77.32069,0.1298142,0.03592157,0,0,3.297132
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,31.62955,31.62955,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.434368,3.262758,0,0,0,4.639251,77.32069,0.1298142,0,0,0,3.262758
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,30.96501,30.96501,0.1882131,0.1882131,0,-1,0,0.1882131,0,0,2.775558E-17,0,0,0.1981191,0.1882131,0,0,1.434368,3.262758,0,0.1981191,-0.1981191,4.430415,73.8401,0.1298142,0.2070344,0,0,3.262758
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,30.46021,30.46021,0.07249928,0.07249928,0,-1,0,0.07249928,0,0,0,0,0,0.07631503,0.07249928,0,0,1.654501,3.064638,0,0.07631503,-0.07631503,4.349972,72.49938,0.1298142,0.0797492,0,0,3.064638
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,30.03209,30.03209,0.05634497,0.05634497,0,-1,0,0.05634497,0,0,0,0,0,0.0593105,0.05634497,0,0,1.739295,2.988323,0,0.0593105,-0.0593105,4.287453,71.45741,0.1298142,0.06197947,0,0,2.988323
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,29.59759,29.59759,0.1009585,0.1009585,0,-1,0,0.1009585,0,0,0,0,0,0.1062721,0.1009585,0,0,1.805196,2.929013,0,0.1062721,-0.1062721,4.175433,69.5904,0.1298142,0.1110543,0,0,2.929013
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,29.25893,29.25893,0.151972,0.151972,0,0,0,0.151972,0,0,0,0,0,0.1599705,0.151972,0,0,1.923276,2.822741,0,0.1599705,-0.1599705,4.006809,66.78001,0.1298142,0.1671692,0,0,2.822741
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.004789174,29.14027,29.06084,0.1618991,0.1618991,0,0,0,0.1618991,2.958123,0,2.775558E-17,0,0.004789174,0.1704201,0.1618991,0,0,2.101021,2.66277,0,0.1656309,-0.1656309,3.832218,63.87018,0.1298142,0.178089,0.003831339,0,2.667559
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.04041566,29.47691,28.80525,1.129092,1.129092,0,0,0,1.129092,3.579484,0,0,0,0.04041566,1.188518,1.129092,0,0,2.285055,2.497139,0,1.148102,-1.148102,2.622012,43.70012,0.1298142,1.242001,0.03233253,0,2.537555
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.009045644,29.89525,29.74455,1.014388,1.014388,0,0,0,1.014388,0.8917341,0,2.220446E-16,0,0.009045644,1.067777,1.014388,0,0,3.560724,1.349037,0,1.058731,-1.058731,1.506012,25.10015,0.1298142,1.115827,0.007236515,0,1.358083
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.07287794,33.35484,32.11517,0.8686007,0.3450247,0,-1,0,0.3450247,21.12253,0,0.523576,0.6658233,0.07287794,0.3631839,0.3450247,0,0,4.737092,0.2903059,0,0.2903059,-0.2903059,1.200002,20,0.1298142,0.9554608,0.05830235,0,0.3631839
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,0.2667901,39.22885,34.52413,0,0,0,0,0,0,0,0,0,0,0.2667901,0,0,0,0,5.059654,0,0.2667901,0,0.2667901,1.453102,24.21831,0.1297848,0,0.2134321,0,0.2667901
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,0.1925628,39.88916,36.47941,0.3594858,0.3594858,1.7,0,0.5202,0.3594858,53.56618,0,0,0,0.1925628,0,0,1.340514,1.273489,4.792864,0.2401111,1.466051,0,1.466051,2.84392,47.39857,0.1299516,0.3954344,0.1540502,1.7,0.4326739
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,0.2968391,43.47858,38.10242,0.566364,0.566364,1.7,0,0.5202,0.566364,52.41137,0,0,0,0.2968391,0,0,1.133636,1.076954,3.326813,1.559557,1.373793,0,1.373793,4.147215,69.12011,0.1301282,0.6230004,0.2374713,1.7,1.856396
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,0.1587357,42.57762,39.71904,0.4001811,0.4001811,1.7,0,0.5202,0.4001811,39.66596,0,0,0,0.1587357,0,0,1.299819,1.234828,1.95302,2.795971,1.393564,0,1.393564,5.469265,91.15424,0.1303022,0.4401993,0.1269886,1.7,2.954707
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.06782001,41.75837,40.54333,0.03698726,0.03698726,0,-1,0,0.03698726,183.3604,0,0,0,0.06782001,0.03893396,0.03698726,0,0,0.5594561,4.050179,0.02888605,0,0.02888605,5.496669,91.61097,0.130299,0.04068599,0.05425601,0,4.117999
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,0.2551905,45.3681,40.69029,0.572782,0.572782,0,0,0,0.572782,44.55282,0,0,0,0.2551905,0.6029284,0.572782,0,0,0.53057,4.076176,0,0.3477379,-0.3477379,5.130121,85.50185,0.130299,0.6300602,0.2041524,0,4.331367
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.1389896,43.38501,40.86921,0.5609111,0.5609111,0,0,0,0.5609111,24.77926,0,1.110223E-16,0,0.1389896,0.5904327,0.5609111,0,0,0.9169455,3.728438,0,0.4514431,-0.4514431,4.654258,77.57082,0.130299,0.6170022,0.1111917,0,3.867428
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.08838302,41.6916,40.10882,0,0,0,0,0,0,0,0,0,0,0.08838302,0,0,0,0,1.418549,3.276995,0.08838302,0,0.08838302,4.738106,78.96828,0.1302892,0,0.07070641,0,3.365378
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,38.63916,38.63916,1.012185,1.012185,0,0,0,1.012185,0,0,2.220446E-16,0,0,1.065458,1.012185,0,0,1.330166,3.35654,0,1.065458,-1.065458,3.615015,60.25013,0.1302892,1.113403,0,0,3.35654
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,37.13117,37.13117,1.444527,1.38,0,-1,0,1.38,0,0,0.06452654,0.2089792,0,1.452632,1.38,0,0,2.514008,2.291082,0,1.452632,-1.452632,2.083807,34.73005,0.1302892,1.588979,0,0,2.291082
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,35.604,35.604,0.5226653,0.5226653,0,-1,0,0.5226653,0,0,1.110223E-16,0,0,0.5501739,0.5226653,0,0,4.128043,0.8384506,0,0.5501739,-0.5501739,1.503873,25.06449,0.1302892,0.5749318,0,0,0.8384506
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,34.2877,34.2877,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.739347,0.2882766,0,0,0,1.503873,25.06449,0.1302892,0,0,0,0.2882766
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,33.04808,33.04808,0.1433477,0.1433477,0,-1,0,0.1433477,0,0,0,0,0,0.1508924,0.1433477,0,0,4.739347,0.2882766,0,0.1508924,-0.1508924,1.344818,22.41359,0.1302892,0.1576825,0,0,0.2882766
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,32.29409,32.29409,0.1711102,0.130515,0,-1,0,0.130515,0,0,0.04059513,0.05770614,0,0.1373842,0.130515,0,0,4.907005,0.1373842,0,0.1373842,-0.1373842,1.200002,20,0.1302892,0.1882212,0,0,0.1373842
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,31.66788,31.66788,0.02684217,0,0,-1,0,0,0,0,0.02684217,0.02952639,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1302892,0.02952639,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,31.00334,31.00334,0.02856568,0,0,-1,0,0,0,0,0.02856568,0.03142225,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1302892,0.03142225,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,30.47938,30.47938,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1302892,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,30.06404,30.06404,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1302892,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,29.61676,29.61676,0.0661239,0,0,-1,0,0,0,0,0.0661239,0.07273629,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1302892,0.07273629,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,29.25893,29.25893,0.04370546,0.04370546,1.496337,0,0.4646,0.04370546,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.130412,0.04807601,0,1.7,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.01988951,29.37201,29.04167,0.2611195,0.2611195,1.7,0,0.5202,0.2611195,7.617016,0,0,0,0.01988951,0,0,1.438881,1.366937,3.679654,1.242,1.386826,0,1.386826,3.824844,63.74727,0.130586,0.2872314,0.01591161,1.7,1.261889
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,0.19525,32.08842,28.79247,0.6871769,0.6871769,1.7,0,0.5202,0.6871769,28.41335,0,0,0,0.19525,0,0,1.012823,0.9621819,2.292828,2.490143,1.157432,0,1.157432,4.92288,82.04784,0.1307652,0.7558946,0.1562,1.7,2.685393
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,0.4724942,38.01426,29.74455,0,0,0,0,0,0,0,0,0,0,0.4724942,0,0,0,0,1.135396,3.531832,0.4724942,0,0.4724942,5.371128,89.51862,0.1307131,0,0.3779953,0,4.004326
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,0.5668494,42.36037,32.16629,0.5504161,0.5504161,0,-1,0,0.5504161,102.9856,0,1.110223E-16,0,0.5668494,0.5793854,0.5504161,0,0,0.6629022,3.957077,0,0.01253601,-0.01253601,5.357913,89.29838,0.1307131,0.6054577,0.4534795,0,4.523926
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,0.9007422,51.81145,34.59442,0.4990541,0.4990541,0,0,0,0.4990541,180.4899,0,0,0,0.9007422,0.5253201,0.4990541,0,0,0.6768311,3.944541,0.3754221,0,0.3754221,5.71407,95.23431,0.1306717,0.5489595,0.7205938,0,4.845283
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,0.5440571,46.62236,36.56887,0.8411168,0.8411168,0,0,0,0.8411168,64.68271,0,0,0,0.5440571,0.8853861,0.8411168,0,0,0.3014091,4.282421,0,0.341329,-0.341329,5.354278,89.23779,0.1306717,0.9252285,0.4352457,0,4.826478
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,0.9878727,57.83252,38.17271,1.195866,1.195866,0,0,0,1.195866,82.60728,0,0,0,0.9878727,1.258807,1.195866,0,0,0.6806635,3.941092,0,0.2709339,-0.2709339,5.068688,84.47797,0.1306717,1.315453,0.7902982,0,4.928965
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,0.8635148,56.89751,39.82128,0.9896914,0.9896914,0,0,0,0.9896914,87.25092,0,1.110223E-16,0,0.8635148,1.04178,0.9896914,0,0,0.9817012,3.670158,0,0.1782656,-0.1782656,4.88078,81.34617,0.1306717,1.088661,0.6908119,0,4.533673
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,0.6344365,52.86345,40.65195,0.08790817,0.08790817,0,-1,0,0.08790817,721.7038,0,0,0,0.6344365,0.09253491,0.08790817,0,0,1.179774,3.491892,0.5419016,0,0.5419016,5.394873,89.91437,0.130612,0.09669898,0.5075492,0,4.126329
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,0.3390389,47.11583,40.83087,0.4173075,0.4173075,0,0,0,0.4173075,81.24438,0,5.551115E-17,0,0.3390389,0.4392711,0.4173075,0,0,0.6378725,3.979604,0,0.1002321,-0.1002321,5.289219,88.15347,0.130612,0.4590383,0.2712311,0,4.318643
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,0.3091506,46.69315,40.97783,0.5585933,0.5585933,0,0,0,0.5585933,55.34449,0,1.110223E-16,0,0.3091506,0.5879929,0.5585933,0,0,0.7492415,3.879372,0,0.2788423,-0.2788423,4.995294,83.25472,0.130612,0.6144525,0.2473205,0,4.188522
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,0.1554116,43.02407,40.21745,0.4055281,0.4055281,0,0,0,0.4055281,38.32326,0,0,0,0.1554116,0.4268716,0.4055281,0,0,1.059066,3.600529,0,0.2714601,-0.2714601,4.709149,78.48566,0.130612,0.4460809,0.1243292,0,3.755941
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,38.74779,38.74779,0.6340373,0.6340373,0,0,0,0.6340373,0,0,1.110223E-16,0,0,0.6674077,0.6340373,0,0,1.360689,3.329069,0,0.6674077,-0.6674077,4.00564,66.76054,0.130612,0.697441,0,0,3.329069
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,37.23341,37.23341,1.016957,1.016957,0,-1,0,1.016957,0,0,0,0,0,1.070481,1.016957,0,0,2.102253,2.661662,0,1.070481,-1.070481,2.877254,47.95413,0.130612,1.118653,0,0,2.661662
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,35.67429,35.67429,0.6829111,0.6829111,0,-1,0,0.6829111,0,0,1.110223E-16,0,0,0.7188538,0.6829111,0,0,3.291677,1.59118,0,0.7188538,-0.7188538,2.119515,35.32518,0.130612,0.7512022,0,0,1.59118
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,34.35799,34.35799,0.4921758,0.4921758,0,-1,0,0.4921758,0,0,0,0,0,0.5180798,0.4921758,0,0,4.090403,0.8723263,0,0.5180798,-0.5180798,1.573411,26.22346,0.130612,0.5413933,0,0,0.8723263
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,33.08642,33.08642,0.3043752,0.3043752,0,-1,0,0.3043752,0,0,5.551115E-17,0,0,0.320395,0.3043752,0,0,4.666047,0.3542466,0,0.320395,-0.320395,1.235685,20.59471,0.130612,0.3348128,0,0,0.3542466
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,32.31326,32.31326,0.1216258,0.03215902,0,-1,0,0.03215902,0,0,0.08946677,0.1016293,0,0.0338516,0.03215902,0,0,5.022041,0.0338516,0,0.0338516,-0.0338516,1.200002,20,0.130612,0.1337884,0,0,0.0338516
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,31.66788,31.66788,0.1268944,0,0,-1,0,0,0,0,0.1268944,0.1395839,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.130612,0.1395839,0,0,0
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,31.00334,31.00334,0.02024542,0,0,-1,0,0,0,0,0.02024542,0.02226996,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.130612,0.02226996,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,30.46021,30.46021,0.07033891,0,0,-1,0,0,0,0,0.07033891,0.0773728,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.130612,0.0773728,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,30.04487,30.04487,0.06473934,0,0,-1,0,0,0,0,0.06473934,0.07121328,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.130612,0.07121328,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,29.59759,29.59759,0.1393012,0,0,-1,0,0,0,0,0.1393012,0.1532313,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.130612,0.1532313,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,29.22059,29.22059,0.1836272,0.1836272,1.636259,0,0.5027986,0.1836272,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1307696,0.2019899,0,1.7,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.003528673,29.06183,29.00334,0.0608481,0.0608481,1.51348,0,0.4692799,0.0608481,5.799151,2.220446E-16,0,0,0.003528673,0,0,1.452632,1.38,3.679654,1.242,1.383529,0,1.383529,3.821716,63.69514,0.1308952,0.06693291,0.002822938,1.7,1.245529
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.03651566,29.36056,28.75413,0.04287142,0.04287142,1.495503,0,0.4643723,0.04287142,85.17484,2.220446E-16,0,0,0.03651566,0,0,1.452632,1.38,2.296126,2.487176,1.416516,0,1.416516,5.165541,86.09217,0.1310122,0.04715856,0.02921253,1.7,2.523691
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.07614607,31.00242,29.72538,0,0,0,0,0,0,0,0,0,0,0.07614607,0,0,0,0,0.8796101,3.76204,0.07614607,0,0.07614607,5.237779,87.29614,0.1310038,0,0.06091686,0,3.838186
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,0.1601886,34.95613,32.20463,0.9264085,0.9264085,0,-1,0,0.9264085,17.29136,0,1.110223E-16,0,0.1601886,0.9751668,0.9264085,0,0,0.803464,3.830571,0,0.8149781,-0.8149781,4.378717,72.97847,0.1310038,1.019049,0.1281509,0,3.99076
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.1247713,36.87148,34.70304,0.4678566,0.4678566,0,0,0,0.4678566,26.6687,0,5.551115E-17,0,0.1247713,0.4924806,0.4678566,0,0,1.708995,3.015593,0,0.3677093,-0.3677093,3.991117,66.51849,0.1310038,0.5146422,0.09981702,0,3.140364
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,0.1991728,40.23099,36.69666,0,0,0,0,0,0,0,0,0,0,0.1991728,0,0,0,0,2.117561,2.647884,0.1991728,0,0.1991728,4.180069,69.66768,0.1309819,0,0.1593383,0,2.847057
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.09813143,40.05269,38.31329,0.7945297,0.7945297,0,0,0,0.7945297,12.35088,0,1.110223E-16,0,0.09813143,0.8363471,0.7945297,0,0,1.918388,2.827139,0,0.7382157,-0.7382157,3.401922,56.69858,0.1309819,0.8739827,0.07850515,0,2.925271
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,0.1856725,43.32782,39.96824,0.7184041,0.7184041,0,0,0,0.7184041,25.84513,0,1.110223E-16,0,0.1856725,0.7562149,0.7184041,0,0,2.738628,2.088924,0,0.5705424,-0.5705424,2.800517,46.67519,0.1309819,0.7902445,0.148538,0,2.274596
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,0.3499538,47.28699,40.79253,0.2504763,0.2504763,0,-1,0,0.2504763,139.7153,0,0,0,0.3499538,0.2636593,0.2504763,0,0,3.372564,1.518381,0.08629453,0,0.08629453,2.882383,48.03962,0.1309724,0.275524,0.279963,0,1.868335
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,0.2001083,44.58941,40.9395,0,0,0,0,0,0,0,0,0,0,0.2001083,0,0,0,0,3.286269,1.596046,0.2001083,0,0.2001083,3.072222,51.20361,0.1309504,0,0.1600867,0,1.796155
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.1274856,43.42659,41.11841,0,0,0,0,0,0,0,0,0,0,0.1274856,0,0,0,0,3.086161,1.776144,0.1274856,0,0.1274856,3.193166,53.21933,0.1309364,0,0.1019885,0,1.90363
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.05654701,41.33647,40.32607,0.8197495,0.8197495,0,0,0,0.8197495,6.898084,0,1.110223E-16,0,0.05654701,0.8628942,0.8197495,0,0,2.958675,1.890881,0,0.8063473,-0.8063473,2.343201,39.05328,0.1309364,0.9017245,0.0452376,0,1.947428
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,38.85641,38.85641,1.166688,1.166688,0.425,0,0.172125,1.166688,0,0,2.220446E-16,0,0,0.7807242,0.741688,0,0,3.854617,1.084534,0,0.7807242,-0.7807242,1.520246,25.33738,0.1309364,1.283357,0,1.7,1.084534
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,37.34203,37.34203,0.1637567,0.1637567,0,-1,0,0.1637567,0,0,2.775558E-17,0,0,0.1723755,0.1637567,0,0,4.722088,0.3038096,0,0.1723755,-0.1723755,1.338546,22.30906,0.1309364,0.1801324,0,0,0.3038096
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,35.76375,35.76375,0.009912843,0.009912843,0,-1,0,0.009912843,0,0,0,0,0,0.01043457,0.009912843,0,0,4.913617,0.1314342,0,0.01043457,-0.01043457,1.327547,22.12574,0.1309364,0.01090413,0,0,0.1314342
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,34.43467,34.43467,0.1867929,0.1149496,0,-1,0,0.1149496,0,0,0.07184331,0.09052261,0,0.1209996,0.1149496,0,0,4.92521,0.1209996,0,0.1209996,-0.1209996,1.200002,20,0.1309364,0.2054722,0,0,0.1209996
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,33.13754,33.13754,0.2064701,0,0,-1,0,0,0,0,0.2064701,0.2271172,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1309364,0.2271172,0,0,0
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,32.35159,32.35159,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1309364,0,0,0,0
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,31.69983,31.69983,0.08373452,0,0,-1,0,0,0,0,0.08373452,0.09210797,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1309364,0.09210797,0,0,0
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,31.01612,31.01612,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1309364,0,0,0,0
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,30.46021,30.46021,0.2749088,0,0,-1,0,0,0,0,0.2749088,0.3023997,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1309364,0.3023997,0,0,0
