Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,30.03209,30.03209,0.04058089,0,0,-1,0,0,0,0,0.04058089,0.04463898,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1309364,0.04463898,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,29.56564,29.56564,0.1763561,0,0,-1,0,0,0,0,0.1763561,0.1939917,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1309364,0.1939917,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,29.18864,29.18864,0.1704224,0.1704224,1.623054,0,0.4991937,0.1704224,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1310896,0.1874646,0,1.7,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.07405585,30.18816,28.95222,0.2015504,0.2015504,1.654182,0,0.5076917,0.2015504,36.7431,2.220446E-16,0,0,0.07405585,0,0,1.452632,1.38,3.679654,1.242,1.454056,0,1.454056,3.888624,64.81026,0.1312423,0.2217054,0.05924468,1.7,1.316056
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,0.4397076,36.31894,28.70301,1.019758,1.019758,1.7,0,0.5202,1.019758,43.11882,0,0,0,0.4397076,0,0,0.6802419,0.6462299,2.225599,2.55065,1.085938,0,1.085938,4.918835,81.98042,0.1314017,1.121734,0.3517661,1.7,2.990358
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,0.7945849,44.18072,29.72538,0.7169708,0.7169708,0,0,0,0.7169708,110.8253,0,0,0,0.7945849,0.7547061,0.7169708,0,0,1.139661,3.527994,0.03987877,0,0.03987877,4.956667,82.61095,0.1313974,0.7886679,0.6356679,0,4.322579
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,0.9233673,49.65742,32.25575,1.007457,1.007457,0,-1,0,1.007457,91.65331,0,0,0,0.9233673,1.060481,1.007457,0,0,1.099782,3.563885,0,0.1371134,-0.1371134,4.812137,80.20212,0.1313974,1.108202,0.7386938,0,4.487252
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,1.017483,54.62754,34.81167,0.8087259,0.8087259,0,0,0,0.8087259,125.8131,0,0,0,1.017483,0.8512904,0.8087259,0,0,1.252131,3.426771,0.1661927,0,0.1661927,4.969801,82.82985,0.1313791,0.8895985,0.8139865,0,4.444254
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,1.21628,61.66257,36.81168,1.074576,1.074576,0,0,0,1.074576,113.187,0,0,0,1.21628,1.131132,1.074576,0,0,1.085938,3.576345,0.08514724,0,0.08514724,5.050579,84.17614,0.1313697,1.182033,0.9730236,0,4.792624
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,1.276355,65.19149,38.46025,0.8982279,0.8982279,0,0,0,0.8982279,142.097,0,0,0,1.276355,0.9455031,0.8982279,0,0,1.000791,3.652977,0.3308523,0,0.3308523,5.364453,89.40736,0.1313334,0.9880507,1.021084,0,4.929333
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,1.328128,68.61214,40.10882,0.2791929,0.2791929,0,0,0,0.2791929,475.7027,0.3643024,0,0,1.328128,0.2938872,0.2791929,0,0,0.6699383,3.950744,0.6699383,0,0.6699383,6.000012,100,0.1312598,0.3071121,1.062502,0,5.278872
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,1.176226,65.65462,40.9395,0.8893645,0.8893645,0,-1,0,0.8893645,132.2546,0.2400527,0,0,1.176226,0.9361732,0.8893645,0,0,0,4.553689,0,0,0,6.000012,100,0.1312598,0.978301,0.9409807,0,5.729915
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,0.9265363,59.7644,41.08007,0.2393493,0.2393493,0,0,0,0.2393493,387.1062,0.6745896,0,0,0.9265363,0.2519467,0.2393493,0,0,0,4.553689,0,0,0,6.000012,100,0.1312598,0.2632843,0.741229,0,5.480225
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,0.5708942,52.1992,41.25898,0.6929141,0.6929141,0,0,0,0.6929141,82.39033,0,0,0,0.5708942,0.7293833,0.6929141,0,0,0,4.553689,0,0.1584891,-0.1584891,5.83295,97.21564,0.1312598,0.7622055,0.4567154,0,5.124583
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,0.2776684,45.56944,40.47304,0.9894905,0.9894905,0,0,0,0.9894905,28.06175,0,1.110223E-16,0,0.2776684,1.041569,0.9894905,0,0,0.176099,4.3952,0,0.7639006,-0.7639006,5.027728,83.7953,0.1312598,1.08844,0.2221347,0,4.672868
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,38.95866,38.95866,1.695576,1.695576,0.425,0,0.172125,1.695576,0,0,0,0,0,1.337448,1.270576,0,0,1.024877,3.631299,0,1.337448,-1.337448,3.617934,60.29877,0.1312598,1.865133,0,1.7,3.631299
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,37.41871,37.41871,0.4117483,0.4117483,0,-1,0,0.4117483,0,0,5.551115E-17,0,0,0.4334193,0.4117483,0,0,2.510931,2.293851,0,0.4334193,-0.4334193,3.16107,52.68439,0.1312598,0.4529231,0,0,2.293851
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,35.85321,35.85321,0.1037924,0.1037924,0,-1,0,0.1037924,0,0,0,0,0,0.1092552,0.1037924,0,0,2.992508,1.860432,0,0.1092552,-0.1092552,3.045905,50.76498,0.1312598,0.1141717,0,0,1.860432
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,34.50496,34.50496,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.113903,1.751177,0,0,0,3.045905,50.76498,0.1312598,0,0,0,1.751177
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,33.19505,33.19505,0.03242934,0.03242934,0,-1,0,0.03242934,0,0,0,0,0,0.03413615,0.03242934,0,0,3.113903,1.751177,0,0.03413615,-0.03413615,3.009922,50.16526,0.1312598,0.03567228,0,0,1.751177
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,32.40271,32.40271,0.2190625,0.2190625,0,-1,0,0.2190625,0,0,2.775558E-17,0,0,0.2305921,0.2190625,0,0,3.151832,1.71704,0,0.2305921,-0.2305921,2.766856,46.11418,0.1312598,0.2409688,0,0,1.71704
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,31.73817,31.73817,0.006852786,0.006852786,0,-1,0,0.006852786,0,0,8.673617E-19,0,0,0.007213458,0.006852786,0,0,3.408045,1.486448,0,0.007213458,-0.007213458,2.759253,45.98745,0.1312598,0.007538064,0,0,1.486448
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,31.03529,31.03529,0.1056269,0.1056269,0,-1,0,0.1056269,0,0,1.387779E-17,0,0,0.1111863,0.1056269,0,0,3.41606,1.479235,0,0.1111863,-0.1111863,2.642052,44.03411,0.1312598,0.1161896,0,0,1.479235
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,30.47938,30.47938,0.1002889,0.1002889,0,-1,0,0.1002889,0,0,0,0,0,0.1055673,0.1002889,0,0,3.5396,1.368049,0,0.1055673,-0.1055673,2.530775,42.17949,0.1312598,0.1103178,0,0,1.368049
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,30.03209,30.03209,0.067918,0.067918,0,-1,0,0.067918,0,0,1.387779E-17,0,0,0.07149263,0.067918,0,0,3.656897,1.262481,0,0.07149263,-0.07149263,2.455415,40.9235,0.1312598,0.0747098,0,0,1.262481
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,29.56564,29.56564,0.03132744,0.03132744,0,-1,0,0.03132744,0,0,0,0,0,0.03297625,0.03132744,0,0,3.736334,1.190989,0,0.03297625,-0.03297625,2.420655,40.34416,0.1312598,0.03446018,0,0,1.190989
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,29.16947,29.16947,0.04168881,0.04168881,0,0,0,0.04168881,0,0,6.938894E-18,0,0,0.04388295,0.04168881,0,0,3.772974,1.158012,0,0.04388295,-0.04388295,2.374398,39.57322,0.1312598,0.04585769,0,0,1.158012
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.04423425,29.669,28.93305,0.03944871,0.03944871,0,0,0,0.03944871,112.1311,0,0,0,0.04423425,0.04152495,0.03944871,0,0,3.821733,1.114129,0.002709297,0,0.002709297,2.376968,39.61606,0.1312595,0.04339358,0.0353874,0,1.158364
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,0.4204319,35.92937,28.66467,0.8051004,0.8051004,0,0,0,0.8051004,52.22105,0,0,0,0.4204319,0.8474741,0.8051004,0,0,3.819023,1.116568,0,0.4270422,-0.4270422,1.926826,32.1137,0.1312595,0.8856104,0.3363455,0,1.537
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,0.7877955,44.04483,29.72538,0.4512161,0.4512161,0,0,0,0.4512161,174.5938,0,0,0,0.7877955,0.4749643,0.4512161,0,0,4.293515,0.6895257,0.3128312,0,0.3128312,2.223604,37.05999,0.1312252,0.4963377,0.6302364,0,1.477321
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,1.109941,53.8124,32.31326,0.3943109,0.3943109,0,-1,0,0.3943109,281.4887,0,0,0,1.109941,0.4150641,0.3943109,0,0,3.980684,0.9710737,0.6948767,0,0.6948767,2.882822,48.04694,0.131149,0.433742,0.8879527,0,2.081015
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,1.036538,55.18249,34.9203,0.1590871,0.1590871,0,0,0,0.1590871,651.5536,0,0,0,1.036538,0.1674601,0.1590871,0,0,3.285807,1.596463,0.8690777,0,0.8690777,3.707301,61.78823,0.1310539,0.1749958,0.8292302,0,2.633001
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,1.186265,61.08701,36.94587,0.5411656,0.5411656,0,0,0,0.5411656,219.2055,0,0,0,1.186265,0.569648,0.5411656,0,0,2.416729,2.378633,0.6166167,0,0.6166167,4.292275,71.53778,0.1309865,0.5952822,0.9490118,0,3.564897
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,1.463827,70.39223,38.56887,0.1869677,0.1869677,0,0,0,0.1869677,782.9302,0,0,0,1.463827,0.1968081,0.1869677,0,0,1.800112,2.933588,1.267019,0,1.267019,5.494275,91.57106,0.1308482,0.2056645,1.171061,0,4.397415
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,1.06413,62.01258,40.21745,0.8447171,0.8447171,0,0,0,0.8447171,125.9748,0,0,0,1.06413,0.8891759,0.8447171,0,0,0.5330938,4.073905,0.1749544,0,0.1749544,5.660251,94.33733,0.1308291,0.9291888,0.8513042,0,5.138035
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,1.180869,65.90492,41.04812,1.297942,1.297942,0,-1,0,1.297942,90.98013,0,2.220446E-16,0.04773593,1.180869,1.366254,1.297942,0,0,0.3581394,4.231363,0,0.1853855,-0.1853855,5.464838,91.08044,0.1308291,1.427736,0.9446952,0,5.412232
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,0.9140517,59.64442,41.22704,0.3802092,0.3802092,0,0,0,0.3802092,240.4075,0,0,0,0.9140517,0.4002202,0.3802092,0,0,0.5641233,4.045978,0.5138314,0,0.5138314,5.952301,99.20482,0.1307731,0.4182302,0.7312413,0,4.96003
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,0.6161327,53.25791,41.36761,0.4304055,0.4304055,0,0,0,0.4304055,143.1517,0.1127824,0,0,0.6161327,0.4530584,0.4304055,0,0,0.05029183,4.508426,0.05029183,0,0.05029183,6.000012,100,0.1307676,0.473446,0.4929061,0,5.124559
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,0.2371316,44.91589,40.58167,0.4228191,0.4228191,0,0,0,0.4228191,56.08345,0,5.551115E-17,0,0.2371316,0.4450728,0.4228191,0,0,0,4.553689,0,0.2079412,-0.2079412,5.780823,96.34686,0.1307676,0.4651011,0.1897053,0,4.790821
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,39.06728,39.06728,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2310458,4.345748,0,0,0,5.780823,96.34686,0.1307676,0,0,0,4.345748
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,37.52095,37.52095,0.2334274,0.2334274,0,-1,0,0.2334274,0,0,2.775558E-17,0,0,0.245713,0.2334274,0,0,0.2310458,4.345748,0,0.245713,-0.245713,5.521819,92.03012,0.1307676,0.2567701,0,0,4.345748
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,35.9235,35.9235,1.267636,1.267636,0,-1,0,1.267636,0,0,2.220446E-16,0.01439926,0,1.334353,1.267636,0,0,0.5040603,4.100035,0,1.334353,-1.334353,4.115286,68.58797,0.1307676,1.394399,0,0,4.100035
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,34.57525,34.57525,0.552246,0.552246,0,-1,0,0.552246,0,0,0,0,0,0.5813116,0.552246,0,0,1.986675,2.765681,0,0.5813116,-0.5813116,3.50253,58.37539,0.1307676,0.6074706,0,0,2.765681
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,33.24617,33.24617,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.632577,2.18437,0,0,0,3.50253,58.37539,0.1307676,0,0,0,2.18437
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,32.42188,32.42188,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.632577,2.18437,0,0,0,3.50253,58.37539,0.1307676,0,0,0,2.18437
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,31.75734,31.75734,0.2179663,0.2179663,0,-1,0,0.2179663,0,0,2.775558E-17,0,0,0.2294382,0.2179663,0,0,2.632577,2.18437,0,0.2294382,-0.2294382,3.260681,54.34458,0.1307676,0.2397629,0,0,2.18437
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,31.03529,31.03529,0.06300173,0.06300173,0,-1,0,0.06300173,0,0,0,0,0,0.06631761,0.06300173,0,0,2.887508,1.954931,0,0.06631761,-0.06631761,3.190776,53.1795,0.1307676,0.0693019,0,0,1.954931
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,30.47938,30.47938,0.07829619,0.07829619,0,-1,0,0.07829619,0,0,1.387779E-17,0,0,0.08241704,0.07829619,0,0,2.961195,1.888614,0,0.08241704,-0.08241704,3.103901,51.73158,0.1307676,0.08612581,0,0,1.888614
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,30.03209,30.03209,0.1806169,0.1806169,0,-1,0,0.1806169,0,0,0,0,0,0.1901231,0.1806169,0,0,3.052769,1.806197,0,0.1901231,-0.1901231,2.903494,48.39146,0.1307676,0.1986786,0,0,1.806197
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,29.5273,29.5273,0.01948736,0.01948736,0,-1,0,0.01948736,0,0,0,0,0,0.02051301,0.01948736,0,0,3.264017,1.616074,0,0.02051301,-0.02051301,2.881871,48.03109,0.1307676,0.0214361,0,0,1.616074
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,29.11196,29.11196,0.139232,0.139232,0,0,0,0.139232,0,0,2.775558E-17,0,0,0.14656,0.139232,0,0,3.286809,1.595561,0,0.14656,-0.14656,2.727383,45.4563,0.1307676,0.1531552,0,0,1.595561
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.08891013,30.36737,28.88193,0.2930408,0.2930408,0,0,0,0.2930408,30.34053,0,0,0,0.08891013,0.308464,0.2930408,0,0,3.449654,1.449001,0,0.2195539,-0.2195539,2.495953,41.59914,0.1307676,0.3223449,0.07112811,0,1.537911
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,0.4289937,36.02411,28.60717,0.805893,0.805893,0,0,0,0.805893,53.2321,0,0,0,0.4289937,0.8483084,0.805893,0,0,3.693602,1.229447,0,0.4193147,-0.4193147,2.053957,34.23254,0.1307676,0.8864823,0.343195,0,1.658441
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,0.8308513,44.86854,29.68704,0.4319316,0.4319316,0,0,0,0.4319316,192.3572,0,0,0,0.8308513,0.4546648,0.4319316,0,0,4.159508,0.8101321,0.3761865,0,0.3761865,2.410839,40.18056,0.1307267,0.4751247,0.664681,0,1.640983
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,0.9711019,50.78898,32.35159,0.7619374,0.7619374,0,-1,0,0.7619374,127.4517,0,0,0,0.9711019,0.8020393,0.7619374,0,0,3.783321,1.1487,0.1690626,0,0.1690626,2.571225,42.85367,0.1307083,0.8381311,0.7768815,0,2.119802
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,0.9713116,53.80341,34.99059,0,0,0,0,0,0,0,0,0,0,0.9713116,0,0,0,0,3.614259,1.300856,0.9713116,0,0.9713116,3.492692,58.21143,0.1306026,0,0.7770492,0,2.272168
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,0.8384449,53.19648,37.02254,0,0,0,0,0,0,0,0,0,0,0.8384449,0,0,0,0,2.642947,2.175037,0.8384449,0,0.8384449,4.288111,71.46838,0.1305116,0,0.6707559,0,3.013482
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,1.047378,59.79704,38.67111,0.2418135,0.2418135,0,0,0,0.2418135,433.1346,0,0,0,1.047378,0.2545405,0.2418135,0,0,1.804502,2.929637,0.7928371,0,0.7928371,5.040262,84.0042,0.1304257,0.2659948,0.8379021,0,3.977015
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,1.064129,62.14059,40.32607,1.401488,1.401488,1.351647,0,0.4250997,1.401488,75.9285,0,0,0,1.064129,0.05246393,0.04984073,0,0,1.011665,3.643191,1.011665,0,1.011665,6.000012,100,0.1305494,1.541637,0.8513031,1.7,4.707319
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,1.033644,62.41948,41.1887,0.4464823,0.4464823,0,-1,0,0.4464823,231.5085,0.5636629,0,0,1.033644,0.4699814,0.4464823,0,0,0,4.553689,0,0,0,6.000012,100,0.1305494,0.4911305,0.8269154,0,5.587333
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,0.8122908,57.46035,41.33566,0.08985986,0.08985986,0,0,0,0.08985986,903.9529,0.7177015,0,0,0.8122908,0.09458932,0.08985986,0,0,0,4.553689,0,0,0,6.000012,100,0.1305494,0.09884585,0.6498326,0,5.36598
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,0.5499033,52.00036,41.47624,0.7562687,0.7562687,0,0,0,0.7562687,72.71269,0,0,0,0.5499033,0.7960723,0.7562687,0,0,0,4.553689,0,0.246169,-0.246169,5.740527,95.67526,0.1305494,0.8318955,0.4399226,0,5.103592
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,0.18725,44.09494,40.69029,0.537777,0.537777,0,0,0,0.537777,34.81927,0,0,0,0.18725,0.566081,0.537777,0,0,0.2735211,4.30752,0,0.378831,-0.378831,5.341204,89.01989,0.1305494,0.5915547,0.1498,0,4.49477
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,39.14396,39.14396,0.3133088,0.3133088,0,0,0,0.3133088,0,0,5.551115E-17,0,0,0.3297987,0.3133088,0,0,0.6944445,3.928689,0,0.3297987,-0.3297987,4.993566,83.22593,0.1305494,0.3446397,0,0,3.928689
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,37.59763,37.59763,0.6139235,0.6139235,0,-1,0,0.6139235,0,0,1.110223E-16,0,0,0.6462353,0.6139235,0,0,1.060887,3.59889,0,0.6462353,-0.6462353,4.312374,71.87276,0.1305494,0.6753159,0,0,3.59889
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,35.981,35.981,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.778927,2.952655,0,0,0,4.312374,71.87276,0.1305494,0,0,0,2.952655
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,34.61359,34.61359,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.778927,2.952655,0,0,0,4.312374,71.87276,0.1305494,0,0,0,2.952655
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,33.2845,33.2845,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.778927,2.952655,0,0,0,4.312374,71.87276,0.1305494,0,0,0,2.952655
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,32.44105,32.44105,0.1626185,0.1626185,0,-1,0,0.1626185,0,0,0,0,0,0.1711774,0.1626185,0,0,1.778927,2.952655,0,0.1711774,-0.1711774,4.131937,68.86548,0.1305494,0.1788803,0,0,2.952655
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,31.75734,31.75734,0.1232913,0.1232913,0,-1,0,0.1232913,0,0,1.387779E-17,0,0,0.1297804,0.1232913,0,0,1.969124,2.781477,0,0.1297804,-0.1297804,3.995137,66.58548,0.1305494,0.1356205,0,0,2.781477
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,31.05446,31.05446,0.104944,0.104944,0,-1,0,0.104944,0,0,1.387779E-17,0,0,0.1104673,0.104944,0,0,2.113324,2.651697,0,0.1104673,-0.1104673,3.878694,64.64477,0.1305494,0.1154383,0,0,2.651697
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,30.47938,30.47938,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.236066,2.54123,0,0,0,3.878694,64.64477,0.1305494,0,0,0,2.54123
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,30.03209,30.03209,0.1621227,0.1621227,0,-1,0,0.1621227,0,0,2.775558E-17,0,0,0.1706555,0.1621227,0,0,2.236066,2.54123,0,0.1706555,-0.1706555,3.698807,61.64666,0.1305494,0.178335,0,0,2.54123
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,29.5273,29.5273,0.2836894,0.2836894,0,-1,0,0.2836894,0,0,0,0,0,0.2986204,0.2836894,0,0,2.425683,2.370574,0,0.2986204,-0.2986204,3.384034,56.40045,0.1305494,0.3120583,0,0,2.370574
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,29.09279,29.09279,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.757483,2.071954,0,0,0,3.384034,56.40045,0.1305494,0,0,0,2.071954
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.05643142,29.78312,28.84359,0.01856448,0.01856448,0,0,0,0.01856448,303.9753,0,0,0,0.05643142,0.01954155,0.01856448,0,0,2.757483,2.071954,0.03688986,0,0.03688986,3.41903,56.98373,0.1305455,0.02042092,0.04514513,0,2.128385
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,0.3673331,34.88191,28.57522,0.2731199,0.2731199,0,0,0,0.2731199,134.4952,0,0,0,0.3673331,0.2874946,0.2731199,0,0,2.720593,2.105155,0.07983846,0,0.07983846,3.494772,58.24608,0.1305368,0.3004318,0.2938665,0,2.472488
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,0.719072,42.60684,29.65509,0,0,0,0,0,0,0,0,0,0,0.719072,0,0,0,0,2.640755,2.17701,0.719072,0,0.719072,4.176943,69.61559,0.130459,0,0.5752576,0,2.896081
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,0.9905638,51.22528,32.36437,0.634733,0.634733,0,-1,0,0.634733,156.0599,0,0,0,0.9905638,0.6681399,0.634733,0,0,1.921683,2.824174,0.3224238,0,0.3224238,4.482821,74.71355,0.1304241,0.6982062,0.792451,0,3.814738
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,1.108614,56.99909,35.06087,0,0,0,0,0,0,0,0,0,0,1.108614,0,0,0,0,1.599259,3.114356,1.108614,0,1.108614,5.534545,92.24223,0.1303043,0,0.8868909,0,4.22297
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,1.465448,68.5726,37.13117,0.1352802,0.1352802,0,0,0,0.1352802,1083.269,0.8324026,0,0,1.465448,0.1424002,0.1352802,0,0,0.4906455,4.112108,0.4906455,0,0.4906455,6.000012,100,0.1302513,0.1488082,1.172359,0,5.577556
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,1.512282,72.0601,38.77974,0,0,0,0,0,0,0,1.512282,0,0,1.512282,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1302513,0,1.209826,0,6.065971
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,1.468058,73.00625,40.47304,0.9975058,0.9975058,0,0,0,0.9975058,147.1728,0.4180515,0,0,1.468058,1.050006,0.9975058,0,0,0,4.553689,0,0,0,6.000012,100,0.1302513,1.097256,1.174446,0,6.021747
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,1.27343,68.63033,41.29733,0,0,0,-1,0,0,0,1.27343,0,0,1.27343,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1302513,0,1.018744,0,5.827118
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,1.066241,63.51256,41.44429,0.5525957,0.5525957,0,0,0,0.5525957,192.9514,0.4845616,0,0,1.066241,0.5816796,0.5525957,0,0,0,4.553689,0,0,0,6.000012,100,0.1302513,0.6078553,0.852993,0,5.61993
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,0.6781843,54.85087,41.6232,0.5903041,0.5903041,0,0,0,0.5903041,114.8873,0.05681163,0,0,0.6781843,0.6213727,0.5903041,0,0,0,4.553689,0,0,0,6.000012,100,0.1302513,0.6493344,0.5425475,0,5.231873
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,0.2706877,45.7671,40.79253,0.08458395,0.08458395,0,0,0,0.08458395,320.0225,0.181652,0,0,0.2706877,0.08903574,0.08458395,0,0,0,4.553689,0,0,0,6.000012,100,0.1302513,0.09304235,0.2165502,0,4.824377
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,39.25259,39.25259,0.7680389,0.7680389,0,0,0,0.7680389,0,0,1.110223E-16,0,0,0.808462,0.7680389,0,0,0,4.553689,0,0.808462,-0.808462,5.147818,85.7968,0.1302513,0.8448428,0,0,4.553689
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,37.66791,37.66791,0.2381026,0.2381026,0,-1,0,0.2381026,0,0,5.551115E-17,0,0,0.2506343,0.2381026,0,0,0.8982911,3.745227,0,0.2506343,-0.2506343,4.883626,81.39361,0.1302513,0.2619129,0,0,3.745227
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,36.07046,36.07046,0.1611058,0.1611058,0,-1,0,0.1611058,0,0,2.775558E-17,0,0,0.1695851,0.1611058,0,0,1.176774,3.494593,0,0.1695851,-0.1695851,4.704868,78.41431,0.1302513,0.1772164,0,0,3.494593
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,34.6647,34.6647,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.365202,3.325007,0,0,0,4.704868,78.41431,0.1302513,0,0,0,3.325007
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,33.31646,33.31646,0.1660768,0.1660768,0,-1,0,0.1660768,0,0,2.775558E-17,0,0,0.1748177,0.1660768,0,0,1.365202,3.325007,0,0.1748177,-0.1748177,4.520594,75.34309,0.1302513,0.1826845,0,0,3.325007
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,32.473,32.473,0.07470419,0.07470419,0,-1,0,0.07470419,0,0,0,0,0,0.07863598,0.07470419,0,0,1.559443,3.15019,0,0.07863598,-0.07863598,4.437705,73.96159,0.1302513,0.0821746,0,0,3.15019
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,31.78929,31.78929,0.06037564,0.06037564,0,-1,0,0.06037564,0,0,1.387779E-17,0,0,0.0635533,0.06037564,0,0,1.646817,3.071554,0,0.0635533,-0.0635533,4.370713,72.84508,0.1302513,0.06641321,0,0,3.071554
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,31.07363,31.07363,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.717432,3.008001,0,0,0,4.370713,72.84508,0.1302513,0,0,0,3.008001
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,30.47938,30.47938,0.3046816,0.3046816,0,-1,0,0.3046816,0,0,5.551115E-17,0,0,0.3207174,0.3046816,0,0,1.717432,3.008001,0,0.3207174,-0.3207174,4.032648,67.21066,0.1302513,0.3351497,0,0,3.008001
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,30.01292,30.01292,0.1197917,0.1197917,0,-1,0,0.1197917,0,0,1.387779E-17,0,0,0.1260965,0.1197917,0,0,2.073784,2.687283,0,0.1260965,-0.1260965,3.89973,64.99537,0.1302513,0.1317709,0,0,2.687283
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,29.48896,29.48896,0.1406075,0.1406075,0,-1,0,0.1406075,0,0,0,0,0,0.1480079,0.1406075,0,0,2.213892,2.561187,0,0.1480079,-0.1480079,3.743716,62.39514,0.1302513,0.1546682,0,0,2.561187
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,29.06084,29.06084,0.1292593,0.1292593,0,0,0,0.1292593,0,0,2.775558E-17,0,0,0.1360624,0.1292593,0,0,2.378345,2.413179,0,0.1360624,-0.1360624,3.600294,60.00478,0.1302513,0.1421853,0,0,2.413179
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.02014731,29.1394,28.80525,0.1855711,0.1855711,0,0,0,0.1855711,10.85692,0,2.775558E-17,0,0.02014731,0.195338,0.1855711,0,0,2.529525,2.277116,0,0.1751907,-0.1751907,3.415627,56.92699,0.1302513,0.2041282,0.01611785,0,2.297264
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,0.3222061,34.04054,28.53688,0.7222613,0.7222613,0,0,0,0.7222613,44.61075,0,0,0,0.3222061,0.760275,0.7222613,0,0,2.724181,2.101926,0,0.4380689,-0.4380689,2.953861,49.23093,0.1302513,0.7944874,0.2577649,0,2.424132
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,0.6800379,41.8451,29.65509,0,0,0,0,0,0,0,0,0,0,0.6800379,0,0,0,0,3.210925,1.663857,0.6800379,0,0.6800379,3.599002,59.98325,0.130178,0,0.5440303,0,2.343895
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,1.129513,54.38374,32.42188,0,0,0,-1,0,0,0,0,0,0,1.129513,0,0,0,0,2.530887,2.275891,1.129513,0,1.129513,4.670552,77.84238,0.1300565,0,0.9036106,0,3.405404
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,1.08889,56.64693,35.15033,0.4786741,0.4786741,0,0,0,0.4786741,227.4804,0,0,0,1.08889,0.5038674,0.4786741,0,0,1.401374,3.292453,0.5850223,0,0.5850223,5.225554,87.09238,0.1299936,0.5265415,0.8711118,0,4.381342
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,1.416585,67.3637,37.23341,0.6646158,0.6646158,0,0,0,0.6646158,213.1435,0,0,0,1.416585,0.6995955,0.6646158,0,0,0.8163512,3.818973,0.7169896,0,0.7169896,5.905749,98.42896,0.1299166,0.7310773,1.133268,0,5.235558
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,1.432859,69.93512,38.88837,0.7760049,0.7760049,0,0,0,0.7760049,184.6456,0.5166503,0,0,1.432859,0.8168472,0.7760049,0,0,0.09936159,4.464263,0.09936159,0,0.09936159,6.000012,100,0.1299059,0.8536053,1.146287,0,5.897122
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,1.209177,66.01612,40.54333,0.4450492,0.4450492,0,0,0,0.4450492,271.6952,0.7407044,0,0,1.209177,0.4684728,0.4450492,0,0,0,4.553689,0,0,0,6.000012,100,0.1299059,0.4895541,0.9673418,0,5.762866
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,0.8988591,59.49916,41.40595,0,0,0,-1,0,0,0,0.8988591,0,0,0.8988591,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1299059,0,0.7190873,0,5.452548
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,0.7095804,55.44857,41.55291,0.9741681,0.9741681,0,0,0,0.9741681,72.83963,0,0,0,0.7095804,1.02544,0.9741681,0,0,0,4.553689,0,0.3158596,-0.3158596,5.667067,94.45092,0.1299059,1.071585,0.5676643,0,5.263269
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,0.3031996,47.32154,41.69349,0,0,0,0,0,0,0,0,0,0,0.3031996,0,0,0,0,0.3509552,4.237829,0.3031996,0,0.3031996,5.954707,99.24492,0.1298734,0,0.2425597,0,4.541029
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,0.2164276,44.82266,40.86921,0.4833294,0.4833294,0,0,0,0.4833294,44.77849,0,0,0,0.2164276,0.5087678,0.4833294,0,0,0.04775561,4.510709,0,0.2923402,-0.2923402,5.646554,94.10904,0.1298734,0.5316623,0.1731421,0,4.727137
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,39.32287,39.32287,1.179878,1.179878,0,0,0,1.179878,0,0,2.220446E-16,0,0,1.241977,1.179878,0,0,0.3725781,4.218369,0,1.241977,-1.241977,4.337395,72.28977,0.1298734,1.297866,0,0,4.218369
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,37.7382,37.7382,0.9767329,0.9767329,0,-1,0,0.9767329,0,0,1.110223E-16,0,0,1.02814,0.9767329,0,0,1.752552,2.976392,0,1.02814,-1.02814,3.25364,54.22723,0.1298734,1.074406,0,0,2.976392
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,36.12158,36.12158,1.105227,1.105227,0,-1,0,1.105227,0,0,0,0,0,1.163397,1.105227,0,0,2.89493,1.948252,0,1.163397,-1.163397,2.027312,33.78847,0.1298734,1.21575,0,0,1.948252
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,34.72221,34.72221,0.9208012,0.7456123,0,-1,0,0.7456123,0,0,0.1751889,0.267269,0,0.7848551,0.7456123,0,0,4.187593,0.7848551,0,0.7848551,-0.7848551,1.200002,20,0.1298734,1.012881,0,0,0.7848551
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,33.35479,33.35479,0.08525942,0,0,-1,0,0,0,0,0.08525942,0.09378537,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1298734,0.09378537,0,0,0
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,32.49217,32.49217,0.04979543,0,0,-1,0,0,0,0,0.04979543,0.05477498,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1298734,0.05477498,0,0,0
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,31.78929,31.78929,0.1130923,0,0,-1,0,0,0,0,0.1130923,0.1244016,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1298734,0.1244016,0,0,0
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,31.05446,31.05446,0.06325907,0,0,-1,0,0,0,0,0.06325907,0.06958498,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1298734,0.06958498,0,0,0
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,30.46021,30.46021,0.1340979,0,0,-1,0,0,0,0,0.1340979,0.1475077,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1298734,0.1475077,0,0,0
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,29.97459,29.97459,0.1030882,0,0,-1,0,0,0,0,0.1030882,0.113397,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1298734,0.113397,0,0,0
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,29.47618,29.47618,0.1379155,0,0,-1,0,0,0,0,0.1379155,0.151707,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1298734,0.151707,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,29.0225,29.0225,0.05008141,0.05008141,1.502713,0,0.4663406,0.05008141,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1299952,0.05508955,0,1.7,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.02884017,29.23272,28.75413,0.13817,0.13817,1.590802,0,0.4903888,0.13817,20.87296,0,0,0,0.02884017,0,0,1.452632,1.38,3.679654,1.242,1.40884,0,1.40884,3.845728,64.09534,0.1301357,0.151987,0.02307213,1.7,1.27084
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,0.1873446,31.6202,28.46659,0.5914565,0.5914565,1.7,0,0.5202,0.5914565,31.67512,0,0,0,0.1873446,0,0,1.108544,1.053116,2.270814,2.509956,1.240461,0,1.240461,5.022533,83.70872,0.1303211,0.6506021,0.1498757,1.7,2.697301
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,0.538803,39.091,29.59759,0.5508182,0.5508182,0,0,0,0.5508182,97.81867,0,0,0,0.538803,0.5798087,0.5508182,0,0,1.030353,3.626371,0,0.0410056,-0.0410056,4.97931,82.98832,0.1303211,0.6059,0.4310424,0,4.165174
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,1.139576,54.63598,32.44105,0.4344673,0.4344673,0,-1,0,0.4344673,262.2927,0,0,0,1.139576,0.457334,0.4344673,0,0,1.075915,3.585365,0.6822419,0,0.6822419,5.626541,93.77549,0.130248,0.4779141,0.9116607,0,4.724941
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,1.04355,55.67469,35.20784,0.6048128,0.6048128,0,0,0,0.6048128,172.541,0.01323156,0,0,1.04355,0.636645,0.6048128,0,0,0.3936732,4.199383,0.3936732,0,0.3936732,6.000012,100,0.1302058,0.6652941,0.8348398,0,5.242933
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,1.155961,60.78553,37.31009,0.534978,0.534978,0,0,0,0.534978,216.0763,0.5928259,0,0,1.155961,0.5631347,0.534978,0,0,0,4.553689,0,0,0,6.000012,100,0.1302058,0.5884758,0.9247685,0,5.70965
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,1.204031,64.00309,38.99699,0.4765639,0.4765639,0,0,0,0.4765639,252.6484,0.7023847,0,0,1.204031,0.5016462,0.4765639,0,0,0,4.553689,0,0,0,6.000012,100,0.1302058,0.5242203,0.9632247,0,5.75772
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,1.362101,70.22855,40.65195,0.2901636,0.2901636,0,0,0,0.2901636,469.4252,1.056666,0,0,1.362101,0.3054354,0.2901636,0,0,0,4.553689,0,0,0,6.000012,100,0.1302058,0.3191799,1.089681,0,5.91579
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,0.7144006,55.46813,41.47624,0.5499987,0.5499987,0,-1,0,0.5499987,129.8913,0.1354547,0,0,0.7144006,0.578946,0.5499987,0,0,0,4.553689,0,0,0,6.000012,100,0.1302058,0.6049986,0.5715205,0,5.26809
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,0.7236701,55.83131,41.6232,0.2175288,0.2175288,0,0,0,0.2175288,332.6779,0.4946924,0,0,0.7236701,0.2289777,0.2175288,0,0,0,4.553689,0,0,0,6.000012,100,0.1302058,0.2392817,0.5789361,0,5.277359
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,0.3153229,47.62849,41.76378,0.3007623,0.3007623,0,0,0,0.3007623,104.8412,0,0,0,0.3153229,0.3165919,0.3007623,0,0,0,4.553689,0,0.001268984,-0.001268984,5.998674,99.97771,0.1302058,0.3308386,0.2522584,0,4.869012
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,0.1543202,43.73907,40.9395,0,0,0,0,0,0,0,0.1529102,0,0,0.1543202,0,0,0,0,0.001409982,4.55242,0.001409982,0,0.001409982,6.000012,100,0.1302056,0,0.1234562,0,4.70674
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,39.35482,39.35482,0.1362549,0.1362549,0,0,0,0.1362549,0,0,0,0,0,0.1434262,0.1362549,0,0,0,4.553689,0,0.1434262,-0.1434262,5.848827,97.48026,0.1302056,0.1498804,0,0,4.553689
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,37.81488,37.81488,0.5137653,0.5137653,0,-1,0,0.5137653,0,0,1.110223E-16,0,0,0.5408055,0.5137653,0,0,0.1593625,4.410263,0,0.5408055,-0.5408055,5.278769,87.97929,0.1302056,0.5651418,0,0,4.410263
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,36.17909,36.17909,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7602575,3.869457,0,0,0,5.278769,87.97929,0.1302056,0,0,0,3.869457
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,34.77333,34.77333,0.796852,0.796852,0,-1,0,0.796852,0,0,1.110223E-16,0,0,0.8387915,0.796852,0,0,0.7602575,3.869457,0,0.8387915,-0.8387915,4.394604,73.24326,0.1302056,0.8765372,0,0,3.869457
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,33.37396,33.37396,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.692248,3.030666,0,0,0,4.394604,73.24326,0.1302056,0,0,0,3.030666
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,32.51134,32.51134,0.09750031,0.09750031,0,-1,0,0.09750031,0,0,1.387779E-17,0,0,0.1026319,0.09750031,0,0,1.692248,3.030666,0,0.1026319,-0.1026319,4.286421,71.44021,0.1302056,0.1072503,0,0,3.030666
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,31.78929,31.78929,0.05082002,0.05082002,0,-1,0,0.05082002,0,0,6.938894E-18,0,0,0.05349476,0.05082002,0,0,1.806284,2.928034,0,0.05349476,-0.05349476,4.230032,70.5004,0.1302056,0.05590202,0,0,2.928034
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,31.05446,31.05446,0.1087104,0.1087104,0,-1,0,0.1087104,0,0,1.387779E-17,0,0,0.114432,0.1087104,0,0,1.865722,2.874539,0,0.114432,-0.114432,4.109411,68.49004,0.1302056,0.1195814,0,0,2.874539
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,30.44104,30.44104,0.2201969,0.2201969,0,-1,0,0.2201969,0,0,2.775558E-17,0,0,0.2317862,0.2201969,0,0,1.992869,2.760107,0,0.2317862,-0.2317862,3.865086,64.41798,0.1302056,0.2422166,0,0,2.760107
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,29.95542,29.95542,0.1148762,0.1148762,0,-1,0,0.1148762,0,0,1.387779E-17,0,0,0.1209224,0.1148762,0,0,2.250409,2.528321,0,0.1209224,-0.1209224,3.737623,62.29359,0.1302056,0.1263639,0,0,2.528321
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,29.41867,29.41867,0.002921937,0.002921937,0,-1,0,0.002921937,0,0,4.336809E-19,0,0,0.003075723,0.002921937,0,0,2.384767,2.407398,0,0.003075723,-0.003075723,3.734381,62.23956,0.1302056,0.00321413,0,0,2.407398
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,28.97139,28.97139,0.2724697,0.2724697,0,0,0,0.2724697,0,0,5.551115E-17,0,0,0.2868102,0.2724697,0,0,2.388185,2.404323,0,0.2868102,-0.2868102,3.432056,57.20082,0.1302056,0.2997167,0,0,2.404323
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.04331255,29.40333,28.68384,0,0,0,0,0,0,0,0,0,0,0.04331255,0,0,0,0,2.706863,2.117512,0.04331255,0,0.04331255,3.473146,57.88566,0.130201,0,0.03465004,0,2.160825
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,0.2715461,33.00563,28.3963,0.618488,0.618488,0,0,0,0.618488,43.90483,0,0,0,0.2715461,0.65104,0.618488,0,0,2.66355,2.156494,0,0.3794939,-0.3794939,3.073125,51.21864,0.130201,0.6803368,0.2172369,0,2.42804
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,0.44125,37.23214,29.54647,0,0,0,0,0,0,0,0,0,0,0.44125,0,0,0,0,3.08521,1.777,0.44125,0,0.44125,3.491731,58.1954,0.1301538,0,0.353,0,2.21825
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,0.9414514,50.25275,32.44105,1.159623,1.159623,0,-1,0,1.159623,81.186,0,0,0,0.9414514,1.220656,1.159623,0,0,2.64396,2.174125,0,0.2792043,-0.2792043,3.197424,53.29029,0.1301538,1.275585,0.7531611,0,3.115576
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,1.061597,56.14597,35.25896,0.3006704,0.3006704,0,0,0,0.3006704,353.0767,0,0,0,1.061597,0.3164952,0.3006704,0,0,2.954187,1.894921,0.745102,0,0.745102,3.90429,65.07137,0.1300741,0.3307375,0.8492778,0,2.956518
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,0.4962125,46.5452,37.38037,1.040393,1.040393,0,0,0,1.040393,47.69474,0,0,0,0.4962125,1.09515,1.040393,0,0,2.209085,2.565512,0,0.5989375,-0.5989375,3.272954,54.54913,0.1300741,1.144432,0.39697,0,3.061725
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,0.9261417,57.45082,39.06728,1.517385,1.517385,0.425,0,0.172125,1.517385,61.03536,0,0,0,0.9261417,1.149879,1.092385,0,0,2.874571,1.966575,0,0.2237377,-0.2237377,3.037114,50.61847,0.1300741,1.669124,0.7409133,1.7,2.892717
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,1.006255,61.26346,40.76058,0.7438105,0.7438105,1.7,0,0.5202,0.7438105,135.2838,0,0,0,1.006255,0,0,0.9561895,0.90838,3.123169,1.742837,1.914635,0,1.914635,4.853497,80.89145,0.1301871,0.8181916,0.8050043,1.7,2.749093
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,0.6501215,54.25289,41.6232,0.8892797,0.8892797,0,-1,0,0.8892797,73.10654,0,0,0,0.6501215,0.9360839,0.8892797,0,0,1.208533,3.466009,0,0.2859623,-0.2859623,4.552066,75.86761,0.1301871,0.9782076,0.5200973,0,4.11613
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,0.5333437,51.9346,41.73183,0.5141419,0.5141419,0,0,0,0.5141419,103.7347,0,0,0,0.5333437,0.5412019,0.5141419,0,0,1.526269,3.180047,0,0.007858198,-0.007858198,4.543783,75.72956,0.1301871,0.565556,0.426675,0,3.71339
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,0.5313554,52.04452,41.87241,0.7733766,0.7733766,0,0,0,0.7733766,68.70591,0,0,0,0.5313554,0.8140807,0.7733766,0,0,1.535001,3.172189,0,0.2827252,-0.2827252,4.245764,70.7626,0.1301871,0.8507143,0.4250843,0,3.703544
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,0.2857184,46.27781,41.00978,0,0,0,0,0,0,0,0,0,0,0.2857184,0,0,0,0,1.84914,2.889463,0.2857184,0,0.2857184,4.51682,75.28019,0.1301566,0,0.2285747,0,3.175182
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,39.4315,39.4315,0.6751371,0.6751371,0,0,0,0.6751371,0,0,0,0,0,0.7106707,0.6751371,0,0,1.563421,3.14661,0,0.7106707,-0.7106707,3.767708,62.795,0.1301566,0.7426508,0,0,3.14661
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,37.84683,37.84683,0.6155305,0.6155305,0,-1,0,0.6155305,0,0,1.110223E-16,0,0,0.6479268,0.6155305,0,0,2.353055,2.435939,0,0.6479268,-0.6479268,3.084733,51.41211,0.1301566,0.6770835,0,0,2.435939
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,36.21104,36.21104,0.5877259,0.5877259,0,-1,0,0.5877259,0,0,0,0,0,0.6186588,0.5877259,0,0,3.072974,1.788012,0,0.6186588,-0.6186588,2.432609,40.54341,0.1301566,0.6464985,0,0,1.788012
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,34.7925,34.7925,0.9890965,0.9890965,0,-1,0,0.9890965,0,0,2.220446E-16,0,0,1.041154,0.9890965,0,0,3.760373,1.169353,0,1.041154,-1.041154,1.335136,22.25223,0.1301566,1.088006,0,0,1.169353
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,33.37396,33.37396,0.07748906,0.07748906,0,-1,0,0.07748906,0,0,1.387779E-17,0,0,0.08156743,0.07748906,0,0,4.917211,0.1281993,0,0.08156743,-0.08156743,1.249157,20.81924,0.1301566,0.08523796,0,0,0.1281993
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,32.49217,32.49217,0.07362967,0.04430025,0,-1,0,0.04430025,0,0,0.02932942,0.03669238,0,0.04663184,0.04430025,0,0,5.007841,0.04663184,0,0.04663184,-0.04663184,1.200002,20,0.1301566,0.08099264,0,0,0.04663184
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,31.77012,31.77012,0.3357452,0,0,-1,0,0,0,0,0.3357452,0.3693198,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1301566,0.3693198,0,0,0
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,31.03529,31.03529,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1301566,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,30.42826,30.42826,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1301566,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,29.92347,29.92347,0.02142199,0,0,-1,0,0,0,0,0.02142199,0.02356419,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1301566,0.02356419,0,0,0
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,29.38033,29.38033,0.1947957,0,0,-1,0,0,0,0,0.1947957,0.2142753,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1301566,0.2142753,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,28.91388,28.91388,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1301566,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.1027681,30.34306,28.62634,0,0,0,0,0,0,0,0,0,0,0.1027681,0,0,0,0,5.059654,0,0.1027681,0,0.1027681,1.297497,21.6249,0.1301456,0,0.08221447,0,0.1027681
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,0.4392006,35.92772,28.33879,0,0,0,0,0,0,0,0,0,0,0.4392006,0,0,0,0,4.956886,0.09249128,0.4392006,0,0.4392006,1.714159,28.56926,0.1300988,0,0.3513605,0,0.5316919
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,0.6781952,41.62946,29.48896,0.6454372,0.6454372,1.7,0,0.5202,0.6454372,105.0753,0,0,0,0.6781952,0,0,1.054563,1.001835,4.517686,0.4877718,1.68003,0,1.68003,3.307975,55.13281,0.1302364,0.7099809,0.5425562,1.7,1.165967
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,1.07652,53.20932,32.44105,0.7507489,0.7507489,0,-1,0,0.7507489,143.3928,0,0,0,1.07652,0.790262,0.7507489,0,0,2.837656,1.999799,0.2862582,0,0.2862582,3.579544,59.65894,0.1302059,0.8258238,0.8612162,0,3.076319
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,0.8401991,51.32483,35.31646,1.046994,1.046994,0,0,0,1.046994,80.24867,0,0,0,0.8401991,1.102099,1.046994,0,0,2.551398,2.257431,0,0.2619002,-0.2619002,3.303477,55.05783,0.1302059,1.151694,0.6721593,0,3.09763
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,0.9929172,57.11478,37.45066,1.021853,1.021853,0,0,0,1.021853,97.16826,0,0,0,0.9929172,1.075635,1.021853,0,0,2.842398,1.995531,0,0.08271798,-0.08271798,3.216284,53.60463,0.1302059,1.124039,0.7943338,0,2.988448
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,1.256527,65.56077,39.17591,0.6223574,0.6223574,0,0,0,0.6223574,201.8979,0,0,0,1.256527,0.655113,0.6223574,0,0,2.934307,1.912813,0.6014137,0,0.6014137,3.786835,63.1138,0.1301419,0.6845931,1.005221,0,3.16934
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,1.177643,65.6055,40.86921,0.6863282,0.6863282,0,0,0,0.6863282,171.586,0,0,0,1.177643,0.7224507,0.6863282,0,0,2.332893,2.454085,0.4551926,0,0.4551926,4.218669,70.31101,0.1300934,0.754961,0.9421147,0,3.631728
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,1.265702,68.91685,41.69349,0.3025156,0.3025156,0,-1,0,0.3025156,418.3924,0,0,0,1.265702,0.3184374,0.3025156,0,0,1.8777,2.863759,0.9472646,0,0.9472646,5.117323,85.28854,0.1299928,0.3327671,1.012562,0,4.129461
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,1.039717,63.28751,41.80212,0,0,0,0,0,0,0,0.1092812,0,0,1.039717,0,0,0,0,0.9304358,3.716297,0.9304358,0,0.9304358,6.000012,100,0.129894,0,0.8317736,0,4.756014
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,0.7005382,55.68291,41.9427,0.8752858,0.8752858,0,0,0,0.8752858,80.03536,0,1.110223E-16,0,0.7005382,0.9213535,0.8752858,0,0,0,4.553689,0,0.2208153,-0.2208153,5.767252,96.12068,0.129894,0.9628144,0.5604306,0,5.254227
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,0.3004624,46.6326,41.08007,0.4800315,0.4800315,0,0,0,0.4800315,62.59221,0,0,0,0.3004624,0.5052963,0.4800315,0,0,0.2453503,4.332874,0,0.204834,-0.204834,5.551338,92.52212,0.129894,0.5280347,0.2403699,0,4.633336
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,39.46345,39.46345,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4729437,4.12804,0,0,0,5.551338,92.52212,0.129894,0,0,0,4.12804
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,37.88517,37.88517,0.1705135,0.1705135,0,-1,0,0.1705135,0,0,2.775558E-17,0,0,0.1794879,0.1705135,0,0,0.4729437,4.12804,0,0.1794879,-0.1794879,5.362141,89.36884,0.129894,0.1875649,0,0,4.12804
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,36.23021,36.23021,0.2245124,0.2245124,0,-1,0,0.2245124,0,0,2.775558E-17,0,0,0.2363289,0.2245124,0,0,0.6723747,3.948552,0,0.2363289,-0.2363289,5.113029,85.21698,0.129894,0.2469637,0,0,3.948552
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,34.81167,34.81167,0.8403084,0.8403084,0,-1,0,0.8403084,0,0,1.110223E-16,0,0,0.8845352,0.8403084,0,0,0.9349623,3.712223,0,0.8845352,-0.8845352,4.180647,69.67731,0.129894,0.9243393,0,0,3.712223
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,33.39313,33.39313,0.2196042,0.2196042,0,-1,0,0.2196042,0,0,2.775558E-17,0,0,0.2311623,0.2196042,0,0,1.917779,2.827688,0,0.2311623,-0.2311623,3.93698,65.61621,0.129894,0.2415646,0,0,2.827688
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,32.473,32.473,0.1117275,0.1117275,0,-1,0,0.1117275,0,0,1.387779E-17,0,0,0.1176079,0.1117275,0,0,2.174626,2.596525,0,0.1176079,-0.1176079,3.813011,63.55005,0.129894,0.1229002,0,0,2.596525
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,31.75734,31.75734,0.1446776,0.1446776,0,-1,0,0.1446776,0,0,2.775558E-17,0,0,0.1522922,0.1446776,0,0,2.305302,2.478917,0,0.1522922,-0.1522922,3.652481,60.87456,0.129894,0.1591454,0,0,2.478917
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,31.01612,31.01612,0.1076237,0.1076237,0,-1,0,0.1076237,0,0,1.387779E-17,0,0,0.1132881,0.1076237,0,0,2.474515,2.326625,0,0.1132881,-0.1132881,3.533065,58.88429,0.129894,0.118386,0,0,2.326625
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,30.38992,30.38992,0.02839176,0.02839176,0,-1,0,0.02839176,0,0,3.469447E-18,0,0,0.02988607,0.02839176,0,0,2.600391,2.213337,0,0.02988607,-0.02988607,3.501562,58.35925,0.129894,0.03123094,0,0,2.213337
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,29.88513,29.88513,0.07648092,0.07648092,0,-1,0,0.07648092,0,0,1.387779E-17,0,0,0.08050623,0.07648092,0,0,2.633598,2.183451,0,0.08050623,-0.08050623,3.416701,56.9449,0.129894,0.08412901,0,0,2.183451
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,29.34838,29.34838,0.0813556,0.0813556,0,-1,0,0.0813556,0,0,1.387779E-17,0,0,0.08563748,0.0813556,0,0,2.723049,2.102945,0,0.08563748,-0.08563748,3.326431,55.44041,0.129894,0.08949117,0,0,2.102945
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,28.86276,28.86276,0.07767911,0.07767911,0,0,0,0.07767911,0,0,0,0,0,0.08176748,0.07767911,0,0,2.818202,2.017307,0,0.08176748,-0.08176748,3.240241,54.0039,0.129894,0.08544702,0,0,2.017307
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.02953291,29.06481,28.57522,0.05247307,0.05247307,0,0,0,0.05247307,56.28203,0,0,0,0.02953291,0.05523481,0.05247307,0,0,2.909055,1.93554,0,0.0257019,-0.0257019,3.213148,53.55236,0.129894,0.05772038,0.02362633,0,1.965073
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,0.258674,32.63022,28.24934,0.1214868,0.1214868,0,0,0,0.1214868,212.9235,0,0,0,0.258674,0.1278808,0.1214868,0,0,2.937612,1.909838,0.1307931,0,0.1307931,3.33723,55.62038,0.1298802,0.1336355,0.2069392,0,2.168512
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,0.6658362,41.35579,29.45701,0.9231111,0.9231111,0,0,0,0.9231111,72.12959,0,0,0,0.6658362,0.9716959,0.9231111,0,0,2.806819,2.027552,0,0.3058597,-0.3058597,3.014825,50.24699,0.1298802,1.015422,0.532669,0,2.693388
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,1.025927,52.08656,32.44105,0.5974646,0.5974646,0,-1,0,0.5974646,171.7134,0,0,0,1.025927,0.6289101,0.5974646,0,0,3.146663,1.721692,0.3970169,0,0.3970169,3.391469,56.52436,0.1298381,0.6572111,0.8207417,0,2.747619
