Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,1.188719,59.23254,35.34841,0.7595764,0.7595764,0,0,0,0.7595764,156.4976,0,0,0,1.188719,0.7995542,0.7595764,0,0,2.749646,2.079007,0.389165,0,0.389165,3.760663,62.67759,0.1297969,0.8355341,0.9509754,0,3.267727
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,1.358562,66.17256,37.52095,0.2773331,0.2773331,0,0,0,0.2773331,489.8666,0,0,0,1.358562,0.2919295,0.2773331,0,0,2.360481,2.429256,1.066633,0,1.066633,4.772559,79.5425,0.129684,0.3050664,1.08685,0,3.787818
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,1.301238,66.82266,39.25259,0.2815336,0.2815336,0,0,0,0.2815336,462.1964,0,0,0,1.301238,0.2963512,0.2815336,0,0,1.293849,3.389225,1.004887,0,1.004887,5.725879,95.43113,0.1295779,0.309687,1.040991,0,4.690464
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,1.075165,63.13346,40.9395,0,0,0,0,0,0,0,0.7862032,0,0,1.075165,0,0,0,0,0.2889615,4.293623,0.2889615,0,0.2889615,6.000012,100,0.1295474,0,0.8601318,0,5.368788
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,1.064596,63.89565,41.80212,0.09762705,0.09762705,0,-1,0,0.09762705,1090.472,0.9618305,0,0,1.064596,0.1027653,0.09762705,0,0,0,4.553689,0,0,0,6.000012,100,0.1295474,0.1073898,0.8516766,0,5.618285
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,0.7448884,56.61276,41.91074,0.6822093,0.6822093,0,0,0,0.6822093,109.1877,0.02677331,0,0,0.7448884,0.718115,0.6822093,0,0,0,4.553689,0,0,0,6.000012,100,0.1295474,0.7504302,0.5959107,0,5.298577
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,0.3190087,47.96559,42.01937,0.317565,0.317565,0,0,0,0.317565,100.4546,0,0,0,0.3190087,0.3342789,0.317565,0,0,0,4.553689,0,0.01527025,-0.01527025,5.983916,99.73173,0.1295474,0.3493215,0.2552069,0,4.872698
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,0.2246269,45.27176,41.15675,0.3499173,0.3499173,0,0,0,0.3499173,64.19428,0,0,0,0.2246269,0.368334,0.3499173,0,0,0.01696694,4.538419,0,0.1437071,-0.1437071,5.832435,97.20706,0.1295474,0.3849091,0.1797016,0,4.763046
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,39.54013,39.54013,0.1983825,0.1983825,0,0,0,0.1983825,0,0,2.775558E-17,0,0,0.2088237,0.1983825,0,0,0.1766415,4.394711,0,0.2088237,-0.2088237,5.612316,93.53841,0.1295474,0.2182208,0,0,4.394711
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,37.95546,37.95546,0.1080616,0.1080616,0,-1,0,0.1080616,0,0,1.387779E-17,0,0,0.113749,0.1080616,0,0,0.4086678,4.185888,0,0.113749,-0.113749,5.492414,91.54005,0.1295474,0.1188677,0,0,4.185888
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,36.28133,36.28133,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5350556,4.072139,0,0,0,5.492414,91.54005,0.1295474,0,0,0,4.072139
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,34.83084,34.83084,0.1668001,0.1668001,0,-1,0,0.1668001,0,0,2.775558E-17,0,0,0.1755791,0.1668001,0,0,0.5350556,4.072139,0,0.1755791,-0.1755791,5.307337,88.45544,0.1295474,0.1834802,0,0,4.072139
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,33.39313,33.39313,0.09559852,0.09559852,0,-1,0,0.09559852,0,0,1.387779E-17,0,0,0.10063,0.09559852,0,0,0.7301435,3.89656,0,0.10063,-0.10063,5.201264,86.68755,0.1295474,0.1051584,0,0,3.89656
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,32.473,32.473,0.05445587,0.05445587,0,-1,0,0.05445587,0,0,6.938894E-18,0,0,0.05732196,0.05445587,0,0,0.8419546,3.79593,0,0.05732196,-0.05732196,5.140841,85.68051,0.1295474,0.05990145,0,0,3.79593
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,31.75734,31.75734,0.1616086,0.1616086,0,-1,0,0.1616086,0,0,0,0,0,0.1701143,0.1616086,0,0,0.9056457,3.738608,0,0.1701143,-0.1701143,4.961525,82.69192,0.1295474,0.1777694,0,0,3.738608
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,31.00334,31.00334,0.05859059,0.05859059,0,-1,0,0.05859059,0,0,0,0,0,0.06167431,0.05859059,0,0,1.094662,3.568494,0,0.06167431,-0.06167431,4.896514,81.60841,0.1295474,0.06444965,0,0,3.568494
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,30.35158,30.35158,0.09340978,0.09340978,0,-1,0,0.09340978,0,0,1.387779E-17,0,0,0.09832608,0.09340978,0,0,1.163189,3.506819,0,0.09832608,-0.09832608,4.79287,79.881,0.1295474,0.1027508,0,0,3.506819
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,29.83401,29.83401,0.02387546,0.02387546,0,-1,0,0.02387546,0,0,3.469447E-18,0,0,0.02513206,0.02387546,0,0,1.27244,3.408493,0,0.02513206,-0.02513206,4.766378,79.43948,0.1295474,0.02626301,0,0,3.408493
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,29.29088,29.29088,0.2182637,0.2182637,0,-1,0,0.2182637,0,0,2.775558E-17,0,0,0.2297512,0.2182637,0,0,1.300364,3.383361,0,0.2297512,-0.2297512,4.524199,75.40317,0.1295474,0.24009,0,0,3.383361
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,28.79247,28.79247,0.09248915,0.09248915,0,0,0,0.09248915,0,0,1.387779E-17,0,0,0.097357,0.09248915,0,0,1.555643,3.15361,0,0.097357,-0.097357,4.421576,73.69278,0.1295474,0.1017381,0,0,3.15361
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.04493758,29.23147,28.48576,0.07033569,0.07033569,0,0,0,0.07033569,63.89016,0,0,0,0.04493758,0.07403757,0.07033569,0,0,1.663818,3.056253,0,0.02909998,-0.02909998,4.390902,73.18155,0.1295474,0.07736926,0.03595007,0,3.10119
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,0.3521272,34.17971,28.15988,0.379284,0.379284,0,0,0,0.379284,92.83998,0,5.551115E-17,0,0.3521272,0.3992463,0.379284,0,0,1.696151,3.027153,0,0.04711912,-0.04711912,4.341234,72.35375,0.1295474,0.4172124,0.2817017,0,3.37928
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,0.7734969,43.40178,29.3995,0.73866,0.73866,0,0,0,0.73866,104.7162,0,0,0,0.7734969,0.7775368,0.73866,0,0,1.748506,2.980034,0,0.004039972,-0.004039972,4.336975,72.28278,0.1295474,0.812526,0.6187975,0,3.753531
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,1.022743,51.9945,32.42188,0.7223108,0.7223108,0,-1,0,0.7223108,141.5931,0,0,0,1.022743,0.7603272,0.7223108,0,0,1.752995,2.975994,0.2624154,0,0.2624154,4.585924,76.43192,0.1295198,0.7945419,0.8181941,0,3.998736
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,1.089496,56.91524,35.36758,0.6171448,0.6171448,0,0,0,0.6171448,176.5381,0,0,0,1.089496,0.6496261,0.6171448,0,0,1.490579,3.212168,0.4398696,0,0.4398696,5.003222,83.38686,0.1294734,0.6788593,0.8715966,0,4.301663
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,1.101588,59.82058,37.59763,1.39456,1.39456,1.346226,0,0.4236196,1.39456,78.99179,0,0,0,1.101588,0.05087786,0.04833397,0,0,1.05071,3.60805,1.05071,0,1.05071,6.000012,100,0.12959,1.534015,0.88127,1.7,4.709638
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,1.019165,59.89336,39.32287,0.5442771,0.5442771,0,0,0,0.5442771,187.2511,0.4462414,0,0,1.019165,0.5729233,0.5442771,0,0,0,4.553689,0,0,0,6.000012,100,0.12959,0.5987048,0.8153318,0,5.572854
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,0.8616831,58.20141,41.00978,0,0,0,0,0,0,0,0.8616831,0,0,0.8616831,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.12959,0,0.6893465,0,5.415372
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,0.7479687,56.63771,41.87241,0,0,0,-1,0,0,0,0.7479687,0,0,0.7479687,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.12959,0,0.598375,0,5.301658
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,0.6877257,55.44872,41.98103,0,0,0,0,0,0,0,0.6877257,0,0,0.6877257,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.12959,0,0.5501806,0,5.241415
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,0.4627791,50.88134,42.08966,1.061968,1.061968,0,0,0,1.061968,43.57751,0,0,0,0.4627791,1.117861,1.061968,0,0,0,4.553689,0,0.6550818,-0.6550818,5.309495,88.49141,0.12959,1.168165,0.3702233,0,5.016468
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,0.2635677,46.0805,41.22704,0.7083625,0.7083625,0,0,0,0.7083625,37.20803,0,1.110223E-16,0,0.2635677,0.7456447,0.7083625,0,0,0.7278687,3.898607,0,0.4820769,-0.4820769,4.801342,80.0222,0.12959,0.7791987,0.2108542,0,4.162175
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,39.57207,39.57207,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.26351,3.41653,0,0,0,4.801342,80.0222,0.12959,0,0,0,3.41653
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,37.99379,37.99379,0.1862704,0.1862704,0,-1,0,0.1862704,0,0,2.775558E-17,0,0,0.1960741,0.1862704,0,0,1.26351,3.41653,0,0.1960741,-0.1960741,4.594661,76.57753,0.12959,0.2048974,0,0,3.41653
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,36.3005,36.3005,0.79043,0.79043,0,-1,0,0.79043,0,0,1.110223E-16,0,0,0.8320316,0.79043,0,0,1.48137,3.220456,0,0.8320316,-0.8320316,3.717623,61.96026,0.12959,0.869473,0,0,3.220456
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,34.84362,34.84362,0.5187474,0.5187474,0,-1,0,0.5187474,0,0,0,0,0,0.5460498,0.5187474,0,0,2.405849,2.388424,0,0.5460498,-0.5460498,3.142036,52.36716,0.12959,0.5706221,0,0,2.388424
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,33.39313,33.39313,0.03952858,0.03952858,0,-1,0,0.03952858,0,0,0,0,0,0.04160903,0.03952858,0,0,3.012571,1.842375,0,0.04160903,-0.04160903,3.098176,51.63617,0.12959,0.04348144,0,0,1.842375
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,32.473,32.473,0.006602782,0.006602782,0,-1,0,0.006602782,0,0,8.673617E-19,0,0,0.006950296,0.006602782,0,0,3.058804,1.800766,0,0.006950296,-0.006950296,3.09085,51.51406,0.12959,0.00726306,0,0,1.800766
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,31.73817,31.73817,0.05901694,0.05901694,0,-1,0,0.05901694,0,0,6.938894E-18,0,0,0.06212309,0.05901694,0,0,3.066526,1.793815,0,0.06212309,-0.06212309,3.025366,50.42267,0.12959,0.06491863,0,0,1.793815
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,30.98417,30.98417,0.1216556,0.1216556,0,-1,0,0.1216556,0,0,1.387779E-17,0,0,0.1280585,0.1216556,0,0,3.135552,1.731692,0,0.1280585,-0.1280585,2.890381,48.17292,0.12959,0.1338211,0,0,1.731692
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,30.31963,30.31963,0.1411822,0.1411822,0,-1,0,0.1411822,0,0,2.775558E-17,0,0,0.1486128,0.1411822,0,0,3.277839,1.603634,0,0.1486128,-0.1486128,2.733729,45.56206,0.12959,0.1553004,0,0,1.603634
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,29.79567,29.79567,0.2342879,0.2342879,0,-1,0,0.2342879,0,0,2.775558E-17,0,0,0.2466188,0.2342879,0,0,3.442965,1.455021,0,0.2466188,-0.2466188,2.47377,41.22942,0.12959,0.2577167,0,0,1.455021
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,29.23976,29.23976,0.08826167,0.08826167,0,-1,0,0.08826167,0,0,1.387779E-17,0,0,0.09290702,0.08826167,0,0,3.716985,1.208402,0,0.09290702,-0.09290702,2.375837,39.59721,0.12959,0.09708784,0,0,1.208402
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,28.71579,28.71579,0.2780665,0.2780665,0,0,0,0.2780665,0,0,5.551115E-17,0,0,0.2927016,0.2780665,0,0,3.820215,1.115495,0,0.2927016,-0.2927016,2.067303,34.45498,0.12959,0.3058732,0,0,1.115495
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.04357303,29.11889,28.3963,0.08556791,0.08556791,0,0,0,0.08556791,50.92216,0,0,0,0.04357303,0.09007148,0.08556791,0,0,4.14544,0.8227934,0,0.04649846,-0.04649846,2.018289,33.63808,0.12959,0.0941247,0.03485842,0,0.8663664
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,0.4208791,35.31559,28.07042,0.209586,0.209586,0,0,0,0.209586,200.8145,0,0,0,0.4208791,0.2206168,0.209586,0,0,4.197104,0.7762949,0.2002623,0,0.2002623,2.208275,36.8045,0.1295689,0.2305446,0.3367033,0,1.197174
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,0.7146856,42.16623,29.32921,0.5941092,0.5941092,0,0,0,0.5941092,120.2953,0,0,0,0.7146856,0.6253781,0.5941092,0,0,3.996842,0.956531,0.0893075,0,0.0893075,2.292999,38.21658,0.1295595,0.6535201,0.5717484,0,1.671216
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,0.7042373,45.28587,32.38354,0,0,0,-1,0,0,0,0,0,0,0.7042373,0,0,0,0,3.907535,1.036908,0.7042373,0,0.7042373,2.961097,49.35152,0.1294854,0,0.5633898,0,1.741145
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,0.6737765,47.94397,35.38675,0,0,0,0,0,0,0,0,0,0,0.6737765,0,0,0,0,3.203297,1.670721,0.6737765,0,0.6737765,3.600298,60.00484,0.1294146,0,0.5390212,0,2.344498
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,0.9981788,57.44181,37.62957,0.516938,0.516938,0,0,0,0.516938,193.0945,0,0,0,0.9981788,0.5441453,0.516938,0,0,2.529521,2.27712,0.4540335,0,0.4540335,4.031032,67.18373,0.1293669,0.5686318,0.798543,0,3.275299
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,1.452288,71.08797,39.35482,0.4831437,0.4831437,0,0,0,0.4831437,300.5912,0,0,0,1.452288,0.5085723,0.4831437,0,0,2.075487,2.68575,0.9437153,0,0.9437153,4.926319,82.10515,0.1292679,0.5314581,1.16183,0,4.138038
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,1.305744,69.22787,41.08007,0.5572446,0.5572446,0,0,0,0.5572446,234.3215,0,0,0,1.305744,0.5865732,0.5572446,0,0,1.131772,3.535094,0.7191703,0,0.7191703,5.608583,93.4762,0.1291925,0.612969,1.044595,0,4.840837
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,1.283816,69.67577,41.91074,0.5583856,0.5583856,0,-1,0,0.5583856,229.9157,0.2834401,0,0,1.283816,0.5877743,0.5583856,0,0,0.4126017,4.182347,0.4126017,0,0.4126017,6.000012,100,0.1291493,0.6142241,1.027053,0,5.466164
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,1.020697,63.08132,42.01937,0,0,0,0,0,0,0,1.020697,0,0,1.020697,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1291493,0,0.816558,0,5.574387
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,0.5180648,52.03893,42.12161,0.7785548,0.7785548,0,0,0,0.7785548,66.54185,0,0,0,0.5180648,0.8195314,0.7785548,0,0,0,4.553689,0,0.3014666,-0.3014666,5.682238,94.70378,0.1291493,0.8564103,0.4144518,0,5.071754
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,0.2281034,45.40942,41.22704,0.06000447,0.06000447,0,0,0,0.06000447,380.144,0,0,0,0.2281034,0.0631626,0.06000447,0,0,0.3349629,4.252223,0.1649408,0,0.1649408,5.838715,97.31172,0.1291321,0.06600492,0.1824827,0,4.480326
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,39.57207,39.57207,1.41887,1.41887,0.425,0,0.172125,1.41887,0,0,0,0,0,1.046179,0.9938697,0,0,0.1700221,4.400669,0,1.046179,-1.046179,4.735946,78.93227,0.1291321,1.560757,0,1.7,4.400669
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,37.95546,37.95546,0.7143189,0.7143189,0,-1,0,0.7143189,0,0,0,0,0,0.7519147,0.7143189,0,0,1.332443,3.354491,0,0.7519147,-0.7519147,3.943358,65.7225,0.1291321,0.7857509,0,0,3.354491
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,36.28133,36.28133,1.335426,1.335426,0,-1,0,1.335426,0,0,2.220446E-16,0.08896893,0,1.405712,1.335426,0,0,2.167903,2.602576,0,1.405712,-1.405712,2.461608,41.02671,0.1291321,1.468969,0,0,2.602576
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,34.83084,34.83084,0.2105175,0.2105175,0,-1,0,0.2105175,0,0,2.775558E-17,0,0,0.2215974,0.2105175,0,0,3.729806,1.196864,0,0.2215974,-0.2215974,2.228024,37.13365,0.1291321,0.2315693,0,0,1.196864
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,33.37396,33.37396,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.976025,0.9752665,0,0,0,2.228024,37.13365,0.1291321,0,0,0,0.9752665
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,32.44105,32.44105,0.2145692,0.2145692,0,-1,0,0.2145692,0,0,2.775558E-17,0,0,0.2258624,0.2145692,0,0,3.976025,0.9752665,0,0.2258624,-0.2258624,1.989944,33.16566,0.1291321,0.2360262,0,0,0.9752665
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,31.69983,31.69983,0.05145254,0.05145254,0,-1,0,0.05145254,0,0,0,0,0,0.05416057,0.05145254,0,0,4.226983,0.7494041,0,0.05416057,-0.05416057,1.932853,32.21416,0.1291321,0.05659779,0,0,0.7494041
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,30.94584,30.94584,0.09010463,0.09010463,0,-1,0,0.09010463,0,0,0,0,0,0.09484698,0.09010463,0,0,4.287161,0.6952435,0,0.09484698,-0.09484698,1.832876,30.54787,0.1291321,0.0991151,0,0,0.6952435
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,30.2813,30.2813,0.01020715,0.01020715,0,-1,0,0.01020715,0,0,0,0,0,0.01074437,0.01020715,0,0,4.392547,0.6003966,0,0.01074437,-0.01074437,1.82155,30.35911,0.1291321,0.01122786,0,0,0.6003966
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,29.74455,29.74455,0.1222453,0.1222453,0,-1,0,0.1222453,0,0,2.775558E-17,0,0,0.1286792,0.1222453,0,0,4.404485,0.5896522,0,0.1286792,-0.1286792,1.685911,28.09845,0.1291321,0.1344698,0,0,0.5896522
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,29.18864,29.18864,0.1056168,0.1056168,0,-1,0,0.1056168,0,0,1.387779E-17,0,0,0.1111755,0.1056168,0,0,4.547462,0.460973,0,0.1111755,-0.1111755,1.568721,26.1453,0.1291321,0.1161784,0,0,0.460973
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,28.64551,28.64551,0.07343519,0.07343519,0,0,0,0.07343519,0,0,1.387779E-17,0,0,0.07730021,0.07343519,0,0,4.67099,0.3497975,0,0.07730021,-0.07730021,1.48724,24.78728,0.1291321,0.08077872,0,0,0.3497975
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.01818617,28.60752,28.30684,0.1632921,0.1632921,0,0,0,0.1632921,11.1372,0,2.775558E-17,0,0.01818617,0.1718864,0.1632921,0,0,4.75688,0.2724972,0,0.1537002,-0.1537002,1.325225,22.08705,0.1291321,0.1796213,0.01454893,0,0.2906834
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.150339,30.49463,27.98096,0.005285114,0.005285114,0,0,0,0.005285114,2844.575,0,0,0,0.150339,0.005563277,0.005285114,0,0,4.927658,0.118797,0.1447758,0,0.1447758,1.462572,24.37615,0.1291169,0.005813625,0.1202712,0,0.2691361
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.1124796,31.14694,29.25893,1.186406,1.186406,0.8429097,0,0.2862144,1.186406,9.4807,1.110223E-16,0,0,0.1124796,0.3615748,0.3434961,0,0,4.782882,0.2490952,0,0.2490952,-0.2490952,1.200002,20,0.1291169,1.305046,0.08998366,1.7,0.3615748
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,0.3819606,39.09445,32.36437,0.1049904,0.1049904,0,-1,0,0.1049904,363.8053,0,0,0.04291693,0.3819606,0.1105162,0.1049904,0,0,5.059654,0,0.2714444,0,0.2714444,1.457517,24.2919,0.1290886,0.1154894,0.3055685,0,0.3819606
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,0.2527617,39.8814,35.40592,0,0,0,0,0,0,0,0,0,0,0.2527617,0,0,0,0,4.78821,0.2442999,0.2527617,0,0.2527617,1.697308,28.28841,0.1290621,0,0.2022093,0,0.4970616
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,0.4229622,45.42384,37.66791,0.6365929,0.6365929,1.7,0,0.5202,0.6365929,66.44156,0,0,0,0.4229622,0,0,1.063407,1.010237,4.535449,0.4717854,1.433199,0,1.433199,3.05696,50.94923,0.1292253,0.7002522,0.3383698,1.7,0.8947477
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,0.1893797,42.84776,39.4315,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1893797,0,0,1.452632,1.38,3.102249,1.761665,1.56938,0,1.56938,4.545804,75.76325,0.1293133,0,0.1515037,1.7,1.951044
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,0.3498115,47.6244,41.11841,0.1367441,0.1367441,1.382069,0,0.4334047,0.1367441,255.8147,0,0,0,0.3498115,0,0,1.245324,1.183058,1.53287,3.174106,1.53287,0,1.53287,6.000012,100,0.1293876,0.1504185,0.2798492,1.7,3.523918
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,0.3380739,48.25616,41.9427,0,0,0,-1,0,0,0,0.3380739,0,0,0.3380739,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1293876,0,0.2704591,0,4.891763
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,0.230278,46.29769,42.05132,0.07531067,0.07531067,0,0,0,0.07531067,305.7707,0.1510036,0,0,0.230278,0.07927439,0.07531067,0,0,0,4.553689,0,0,0,6.000012,100,0.1293876,0.08284174,0.1842224,0,4.783967
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,0.2726682,47.21788,42.15995,0.8474033,0.8474033,0,0,0,0.8474033,32.1769,0,0,0,0.2726682,0.8920035,0.8474033,0,0,0,4.553689,0,0.6193354,-0.6193354,5.347175,89.11941,0.1293876,0.9321437,0.2181345,0,4.826357
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,0.1646589,44.25595,41.25898,0.6164393,0.6164393,0,0,0,0.6164393,26.7113,0,0,0,0.1646589,0.6488835,0.6164393,0,0,0.6881504,3.934354,0,0.4842245,-0.4842245,4.836758,80.61246,0.1293876,0.6780832,0.1317271,0,4.099012
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,39.57207,39.57207,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.226178,3.450129,0,0,0,4.836758,80.61246,0.1293876,0,0,0,3.450129
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,37.95546,37.95546,0.2641159,0.2641159,0,-1,0,0.2641159,0,0,0,0,0,0.2780167,0.2641159,0,0,1.226178,3.450129,0,0.2780167,-0.2780167,4.543703,75.72822,0.1293876,0.2905275,0,0,3.450129
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,36.26854,36.26854,1.323742,1.323742,0,-1,0,1.323742,0,0,2.220446E-16,0.076116,0,1.393412,1.323742,0,0,1.535085,3.172112,0,1.393412,-1.393412,3.074917,51.24851,0.1293876,1.456116,0,0,3.172112
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,34.81167,34.81167,0.8319508,0.8319508,0,-1,0,0.8319508,0,0,1.110223E-16,0,0,0.8757377,0.8319508,0,0,3.083321,1.7787,0,0.8757377,-0.8757377,2.151808,35.8634,0.1293876,0.9151458,0,0,1.7787
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,33.35479,33.35479,0.1029766,0.1029766,0,-1,0,0.1029766,0,0,0,0,0,0.1083965,0.1029766,0,0,4.056363,0.9029623,0,0.1083965,-0.1083965,2.037548,33.95907,0.1293876,0.1132743,0,0,0.9029623
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,32.42188,32.42188,0.1313822,0.1313822,0,-1,0,0.1313822,0,0,2.775558E-17,0,0,0.1382971,0.1313822,0,0,4.176804,0.7945658,0,0.1382971,-0.1382971,1.89177,31.52944,0.1293876,0.1445204,0,0,0.7945658
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,31.68066,31.68066,0.2746554,0.2746554,0,-1,0,0.2746554,0,0,0,0,0,0.2891109,0.2746554,0,0,4.330467,0.6562687,0,0.2891109,-0.2891109,1.587021,26.45029,0.1293876,0.3021209,0,0,0.6562687
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,30.91389,30.91389,0.1534895,0.1534895,0,-1,0,0.1534895,0,0,2.775558E-17,0,0,0.1615679,0.1534895,0,0,4.651701,0.3671578,0,0.1615679,-0.1615679,1.416713,23.61184,0.1293876,0.1688385,0,0,0.3671578
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,30.24296,30.24296,0.1862342,0.1862342,0,-1,0,0.1862342,0,0,2.775558E-17,0.009547145,0,0.196036,0.1862342,0,0,4.831221,0.2055899,0,0.196036,-0.196036,1.210073,20.16785,0.1293876,0.2048576,0,0,0.2055899
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,29.70621,29.70621,0.2159834,0.00907627,0,-1,0,0.00907627,0,0,0.2069071,0.2285055,0,0.009553969,0.00907627,0,0,5.049039,0.009553969,0,0.009553969,-0.009553969,1.200002,20,0.1293876,0.2375818,0,0,0.009553969
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,29.13113,29.13113,0.171948,0,0,-1,0,0,0,0,0.171948,0.1891428,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1293876,0.1891428,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,28.57522,28.57522,0.2072052,0.2072052,1.659837,0,0.5092354,0.2072052,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1295455,0.2279257,0,1.7,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.02468311,28.63833,28.23017,0.1285681,0.1285681,1.5812,0,0.4877675,0.1285681,19.19847,0,0,0,0.02468311,0,0,1.452632,1.38,3.679654,1.242,1.404683,0,1.404683,3.841785,64.02962,0.1296813,0.1414249,0.01974649,1.7,1.266683
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,0.1923735,31.12006,27.89151,0.5481569,0.5481569,1.7,0,0.5202,0.5481569,35.09461,0,0,0,0.1923735,0,0,1.151843,1.094251,2.274971,2.506215,1.286625,0,1.286625,5.062384,84.37289,0.1298581,0.6029725,0.1538988,1.7,2.698588
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,0.3065773,34.45121,29.20142,0.004362209,0.004362209,0,0,0,0.004362209,7028.029,0,0,0,0.3065773,0.004591799,0.004362209,0,0,0.9883468,3.664177,0.3019855,0,0.3019855,5.348873,89.1477,0.1298266,0.00479843,0.2452619,0,3.970754
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,0.6484095,44.14498,32.35159,0.6271958,0.6271958,0,-1,0,0.6271958,103.3823,0,0,0,0.6484095,0.6602062,0.6271958,0,0,0.6863613,3.935964,0,0.01179669,-0.01179669,5.336438,88.94045,0.1298266,0.6899155,0.5187276,0,4.584373
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,0.8266804,51.13728,35.40592,0.8243536,0.8243536,0,0,0,0.8243536,100.2822,0,0,0,0.8266804,0.8677407,0.8243536,0,0,0.6994687,3.924167,0,0.0410603,-0.0410603,5.293157,88.21909,0.1298266,0.906789,0.6613443,0,4.750847
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,0.882295,54.88002,37.66791,0,0,0,0,0,0,0,0.1372037,0,0,0.882295,0,0,0,0,0.7450912,3.883107,0.7450912,0,0.7450912,6.000012,100,0.1297489,0,0.7058359,0,4.765402
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,1.291855,66.79794,39.4315,0,0,0,0,0,0,0,1.291855,0,0,1.291855,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1297489,0,1.033484,0,5.845544
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,1.022213,62.06223,41.11841,1.094718,1.094718,0,0,0,1.094718,93.37682,0,0,0,1.022213,1.152335,1.094718,0,0,0,4.553689,0,0.1301219,-0.1301219,5.862852,97.714,0.1297489,1.20419,0.8177702,0,5.575902
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,0.4785171,51.0838,41.98103,0.3746382,0.3746382,0,-1,0,0.3746382,127.7278,0,0,0,0.4785171,0.394356,0.3746382,0,0,0.1445799,4.423567,0.0841611,0,0.0841611,5.942694,99.04469,0.1297401,0.412102,0.3828137,0,4.902084
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,0.5626397,52.92355,42.08966,0,0,0,0,0,0,0,0.5022209,0,0,0.5626397,0,0,0,0,0.06041885,4.499312,0.06041885,0,0.06041885,6.000012,100,0.1297338,0,0.4501118,0,5.061952
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,0.3783285,49.27198,42.15995,0,0,0,0,0,0,0,0.3783285,0,0,0.3783285,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1297338,0,0.3026628,0,4.932017
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,0.279862,46.46354,41.29733,0.3253857,0.3253857,0,0,0,0.3253857,86.00931,0,5.551115E-17,0,0.279862,0.3425113,0.3253857,0,0,0,4.553689,0,0.06264926,-0.06264926,5.933974,98.89937,0.1297338,0.3579243,0.2238896,0,4.833551
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,39.57207,39.57207,0.3820034,0.3820034,0,0,0,0.3820034,0,0,0,0,0,0.4021089,0.3820034,0,0,0.06961029,4.49104,0,0.4021089,-0.4021089,5.510114,91.83504,0.1297338,0.4202038,0,0,4.49104
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,37.95546,37.95546,1.14886,1.14886,0,-1,0,1.14886,0,0,0,0,0,1.209326,1.14886,0,0,0.516398,4.088931,0,1.209326,-1.209326,4.235372,70.58939,0.1297338,1.263746,0,0,4.088931
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,36.26854,36.26854,0.2210093,0.2210093,0,-1,0,0.2210093,0,0,2.775558E-17,0,0,0.2326413,0.2210093,0,0,1.860094,2.879604,0,0.2326413,-0.2326413,3.990146,66.5023,0.1297338,0.2431102,0,0,2.879604
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,34.81167,34.81167,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.118584,2.646963,0,0,0,3.990146,66.5023,0.1297338,0,0,0,2.646963
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,33.33562,33.33562,0.1819835,0.1819835,0,-1,0,0.1819835,0,0,2.775558E-17,0,0,0.1915616,0.1819835,0,0,2.118584,2.646963,0,0.1915616,-0.1915616,3.788223,63.13692,0.1297338,0.2001819,0,0,2.646963
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,32.38354,32.38354,0.09403577,0.09403577,0,-1,0,0.09403577,0,0,1.387779E-17,0,0,0.09898502,0.09403577,0,0,2.331431,2.455401,0,0.09898502,-0.09898502,3.683883,61.39793,0.1297338,0.1034393,0,0,2.455401
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,31.62955,31.62955,0.08309773,0.08309773,0,-1,0,0.08309773,0,0,0,0,0,0.0874713,0.08309773,0,0,2.441414,2.356416,0,0.0874713,-0.0874713,3.591681,59.86122,0.1297338,0.09140751,0,0,2.356416
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,30.87555,30.87555,0.1353544,0.1353544,0,-1,0,0.1353544,0,0,2.775558E-17,0,0,0.1424783,0.1353544,0,0,2.538604,2.268945,0,0.1424783,-0.1424783,3.441495,57.35814,0.1297338,0.1488899,0,0,2.268945
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,30.19184,30.19184,0.1101765,0.1101765,0,-1,0,0.1101765,0,0,1.387779E-17,0,0,0.1159753,0.1101765,0,0,2.696913,2.126467,0,0.1159753,-0.1159753,3.319247,55.32066,0.1297338,0.1211942,0,0,2.126467
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,29.65509,29.65509,0.06101558,0.06101558,0,-1,0,0.06101558,0,0,6.938894E-18,0,0,0.06422693,0.06101558,0,0,2.825775,2.010491,0,0.06422693,-0.06422693,3.251545,54.19231,0.1297338,0.06711714,0,0,2.010491
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,29.08001,29.08001,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.897138,1.946265,0,0,0,3.251545,54.19231,0.1297338,0,0,0,1.946265
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,28.51771,28.51771,0.1348204,0.1348204,0,0,0,0.1348204,0,0,2.775558E-17,0,0,0.1419162,0.1348204,0,0,2.897138,1.946265,0,0.1419162,-0.1419162,3.101953,51.6991,0.1297338,0.1483024,0,0,1.946265
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.1161556,30.09739,28.15988,0.02913968,0.02913968,0,0,0,0.02913968,398.6166,0,0,0,0.1161556,0.03067335,0.02913968,0,0,3.054823,1.804348,0.08548228,0,0.08548228,3.183048,53.0507,0.1297249,0.03205365,0.09292451,0,1.920504
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,0.4959311,36.41608,27.82122,0.4305786,0.4305786,0,0,0,0.4305786,115.1778,0,0,0,0.4959311,0.4532407,0.4305786,0,0,2.969341,1.881282,0.04269043,0,0.04269043,3.223548,53.72569,0.1297205,0.4736365,0.3967449,0,2.377213
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,0.8680056,45.00537,29.13113,0.5424997,0.5424997,0,0,0,0.5424997,160.0011,0,0,0,0.8680056,0.5710524,0.5424997,0,0,2.92665,1.919704,0.2969532,0,0.2969532,3.505262,58.42092,0.1296895,0.5967497,0.6944044,0,2.787709
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,1.236937,56.74952,32.31326,0.7397031,0.7397031,0,-1,0,0.7397031,167.2207,0,0,0,1.236937,0.7786349,0.7397031,0,0,2.629697,2.186962,0.4583018,0,0.4583018,3.940046,65.6673,0.1296418,0.8136734,0.9895493,0,3.423898
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,1.239419,60.53228,35.40592,0,0,0,0,0,0,0,0,0,0,1.239419,0,0,0,0,2.171395,2.599433,1.239419,0,1.239419,5.115862,85.26419,0.129513,0,0.9915352,0,3.838852
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,1.442829,68.6882,37.70625,1.20632,1.20632,0,0,0,1.20632,119.6058,0,0,0,1.442829,1.269811,1.20632,0,0,0.9319762,3.71491,0.1730185,0,0.1730185,5.280002,87.99985,0.129495,1.326952,1.154264,0,5.15774
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,1.468222,71.68543,39.46345,0.2181197,0.2181197,0,0,0,0.2181197,673.1268,0.4796647,0,0,1.468222,0.2295997,0.2181197,0,0,0.7589577,3.870627,0.7589577,0,0.7589577,6.000012,100,0.1294163,0.2399316,1.174578,0,5.338849
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,1.373444,71.1894,41.15675,0.761292,0.761292,0,0,0,0.761292,180.4097,0.5720843,0,0,1.373444,0.80136,0.761292,0,0,0,4.553689,0,0,0,6.000012,100,0.1294163,0.8374212,1.098755,0,5.927133
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,1.082444,64.54839,41.98103,0.9887942,0.9887942,0,-1,0,0.9887942,109.4711,0.04160805,0,0,1.082444,1.040836,0.9887942,0,0,0,4.553689,0,0,0,6.000012,100,0.1294163,1.087674,0.8659552,0,5.636133
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,0.9386666,61.20806,42.08966,0.4847929,0.4847929,0,0,0,0.4847929,193.6222,0.4283583,0,0,0.9386666,0.5103083,0.4847929,0,0,0,4.553689,0,0,0,6.000012,100,0.1294163,0.5332721,0.7509333,0,5.492355
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,0.675747,55.42971,42.19828,0.4592071,0.4592071,0,0,0,0.4592071,147.1552,0.1923711,0,0,0.675747,0.4833759,0.4592071,0,0,0,4.553689,0,0,0,6.000012,100,0.1294163,0.5051278,0.5405976,0,5.229436
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,0.2605564,46.09581,41.29733,1.591476,1.591476,0.425,0,0.172125,1.591476,16.372,0,0,0,0.2605564,1.22787,1.166476,0,0,0,4.553689,0,0.9673131,-0.9673131,4.980374,83.00607,0.1294163,1.750624,0.2084451,1.7,4.814245
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,39.57207,39.57207,0.6258836,0.6258836,0,0,0,0.6258836,0,0,1.110223E-16,0,0,0.6588249,0.6258836,0,0,1.074792,3.586376,0,0.6588249,-0.6588249,4.285912,71.43172,0.1294163,0.688472,0,0,3.586376
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,37.95546,37.95546,0.3132354,0.3132354,0,-1,0,0.3132354,0,0,5.551115E-17,0,0,0.3297215,0.3132354,0,0,1.80682,2.927551,0,0.3297215,-0.3297215,3.938355,65.63912,0.1294163,0.3445589,0,0,2.927551
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,36.24937,36.24937,1.392771,1.38,0,-1,0,1.38,0,0,0.01277099,0.1520481,0,1.452632,1.38,0,0,2.173177,2.59783,0,1.452632,-1.452632,2.407147,40.11904,0.1294163,1.532048,0,0,2.59783
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,34.7925,34.7925,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.787212,1.145198,0,0,0,2.407147,40.11904,0.1294163,0,0,0,1.145198
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,33.30367,33.30367,0.06721399,0.06721399,0,-1,0,0.06721399,0,0,1.387779E-17,0,0,0.07075157,0.06721399,0,0,3.787212,1.145198,0,0.07075157,-0.07075157,2.332568,38.87606,0.1294163,0.07393539,0,0,1.145198
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,32.33242,32.33242,0.1716348,0.1716348,0,-1,0,0.1716348,0,0,2.775558E-17,0,0,0.1806682,0.1716348,0,0,3.865825,1.074446,0,0.1806682,-0.1806682,2.142127,35.70205,0.1294163,0.1887983,0,0,1.074446
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,31.59121,31.59121,0.1079498,0.1079498,0,-1,0,0.1079498,0,0,1.387779E-17,0,0,0.1136314,0.1079498,0,0,4.066567,0.8937781,0,0.1136314,-0.1136314,2.022349,33.70575,0.1294163,0.1187448,0,0,0.8937781
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,30.81804,30.81804,0.05570445,0.05570445,0,-1,0,0.05570445,0,0,6.938894E-18,0,0,0.05863627,0.05570445,0,0,4.192825,0.7801467,0,0.05863627,-0.05863627,1.960541,32.67562,0.1294163,0.0612749,0,0,0.7801467
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,30.14072,30.14072,0.1361422,0.1361422,0,-1,0,0.1361422,0,0,2.775558E-17,0,0,0.1433076,0.1361422,0,0,4.257976,0.7215105,0,0.1433076,-0.1433076,1.809482,30.15797,0.1294163,0.1497565,0,0,0.7215105
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,29.57842,29.57842,0.1783551,0.1783551,0,-1,0,0.1783551,0,0,2.775558E-17,0,0,0.1877422,0.1783551,0,0,4.417207,0.5782028,0,0.1877422,-0.1877422,1.611584,26.85968,0.1294163,0.1961906,0,0,0.5782028
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,29.00334,29.00334,0.1165469,0.1165469,0,-1,0,0.1165469,0,0,1.387779E-17,0,0,0.1226809,0.1165469,0,0,4.625809,0.3904606,0,0.1226809,-0.1226809,1.482267,24.7044,0.1294163,0.1282016,0,0,0.3904606
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,28.42825,28.42825,0.1489568,0.1489568,0,0,0,0.1489568,0,0,2.775558E-17,0,0,0.1567966,0.1489568,0,0,4.762121,0.2677797,0,0.1567966,-0.1567966,1.316989,21.94977,0.1294163,0.1638524,0,0,0.2677797
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.08934406,29.5559,28.07042,0.143328,0.143328,1.59596,0,0.491797,0.143328,62.33538,2.220446E-16,0,0,0.08934406,0,0,1.452632,1.38,4.93634,0.1109831,1.469344,0,1.469344,2.710931,45.18209,0.1295483,0.1576608,0.07147525,1.7,0.2003272
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,0.3645759,33.95595,27.73176,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3645759,0,0,1.452632,1.38,3.466996,1.433393,1.744576,0,1.744576,4.365981,72.7662,0.1296168,0,0.2916607,1.7,1.797969
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,0.4535967,36.9276,29.04167,0.1326485,0.1326485,1.468252,0,0.4569328,0.1326485,341.9538,0,0,0,0.4535967,0,0,1.335603,1.268823,1.72242,3.003511,1.72242,0,1.72242,6.000012,100,0.1296912,0.1459134,0.3628774,1.7,3.457108
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,0.5451733,42.04025,32.25575,0,0,0,-1,0,0,0,0.5451733,0,0,0.5451733,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1296912,0,0.4361387,0,5.098862
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,0.7648418,49.79463,35.36758,0.6085704,0.6085704,0,0,0,0.6085704,125.6784,0.1242414,0,0,0.7648418,0.6406004,0.6085704,0,0,0,4.553689,0,0,0,6.000012,100,0.1296912,0.6694275,0.6118734,0,5.318531
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,0.5330775,47.57951,37.66791,0.8155633,0.8155633,0,0,0,0.8155633,65.3631,0,0,0,0.5330775,0.8584877,0.8155633,0,0,0,4.553689,0,0.3254102,-0.3254102,5.657,94.28313,0.1296912,0.8971197,0.426462,0,5.086766
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,0.5307281,49.41792,39.4315,0,0,0,0,0,0,0,0.1691611,0,0,0.5307281,0,0,0,0,0.361567,4.228279,0.361567,0,0.361567,6.000012,100,0.1296538,0,0.4245825,0,4.759007
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,0.5485645,51.62959,41.15675,0.3742025,0.3742025,0,0,0,0.3742025,146.5956,0.1546671,0,0,0.5485645,0.3938974,0.3742025,0,0,0,4.553689,0,0,0,6.000012,100,0.1296538,0.4116227,0.4388516,0,5.102253
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,0.6942149,55.58859,41.98103,0.6230152,0.6230152,0,-1,0,0.6230152,111.4283,0.03840947,0,0,0.6942149,0.6558054,0.6230152,0,0,0,4.553689,0,0,0,6.000012,100,0.1296538,0.6853167,0.5553719,0,5.247904
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,0.6440003,54.6322,42.08966,0.2280873,0.2280873,0,0,0,0.2280873,282.3481,0.4039084,0,0,0.6440003,0.2400919,0.2280873,0,0,0,4.553689,0,0,0,6.000012,100,0.1296538,0.2508961,0.5152002,0,5.197689
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,0.2661388,47.13238,42.19828,0,0,0,0,0,0,0,0.2661388,0,0,0.2661388,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1296538,0,0.2129111,0,4.819828
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.08031506,42.70651,41.25898,0,0,0,0,0,0,0,0.08031506,0,0,0.08031506,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1296538,0,0.06425205,0,4.634004
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,39.54013,39.54013,0.8783556,0.8783556,0,0,0,0.8783556,0,0,1.110223E-16,0,0,0.9245849,0.8783556,0,0,0,4.553689,0,0.9245849,-0.9245849,5.025414,83.75673,0.1296538,0.9661912,0,0,4.553689
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,37.91712,37.91712,0.9382697,0.9382697,0,-1,0,0.9382697,0,0,1.110223E-16,0,0,0.9876524,0.9382697,0,0,1.027317,3.629104,0,0.9876524,-0.9876524,3.984337,66.40549,0.1296538,1.032097,0,0,3.629104
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,36.23021,36.23021,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.124708,2.641452,0,0,0,3.984337,66.40549,0.1296538,0,0,0,2.641452
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,34.75416,34.75416,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.124708,2.641452,0,0,0,3.984337,66.40549,0.1296538,0,0,0,2.641452
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,33.2845,33.2845,0.2073606,0.2073606,0,-1,0,0.2073606,0,0,2.775558E-17,0,0,0.2182743,0.2073606,0,0,2.124708,2.641452,0,0.2182743,-0.2182743,3.754256,62.5708,0.1296538,0.2280966,0,0,2.641452
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,32.31326,32.31326,0.1953705,0.1953705,0,-1,0,0.1953705,0,0,0,0,0,0.2056532,0.1953705,0,0,2.367235,2.423177,0,0.2056532,-0.2056532,3.537478,58.95785,0.1296538,0.2149076,0,0,2.423177
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,31.55926,31.55926,0.05905867,0.05905867,0,-1,0,0.05905867,0,0,0,0,0,0.06216702,0.05905867,0,0,2.595738,2.217524,0,0.06216702,-0.06216702,3.471948,57.86569,0.1296538,0.06496453,0,0,2.217524
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,30.78609,30.78609,0.03589424,0.03589424,0,-1,0,0.03589424,0,0,0,0,0,0.03778341,0.03589424,0,0,2.664813,2.155357,0,0.03778341,-0.03778341,3.432121,57.2019,0.1296538,0.03948367,0,0,2.155357
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,30.08321,30.08321,0.236502,0.236502,0,-1,0,0.236502,0,0,2.775558E-17,0,0,0.2489495,0.236502,0,0,2.706795,2.117574,0,0.2489495,-0.2489495,3.169705,52.82832,0.1296538,0.2601522,0,0,2.117574
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,29.5273,29.5273,0.001357104,0.001357104,0,-1,0,0.001357104,0,0,2.168404E-19,0,0,0.00142853,0.001357104,0,0,2.983405,1.868624,0,0.00142853,-0.00142853,3.1682,52.80322,0.1296538,0.001492814,0,0,1.868624
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,28.95222,28.95222,0.02816446,0.02816446,0,-1,0,0.02816446,0,0,3.469447E-18,0,0,0.0296468,0.02816446,0,0,2.984992,1.867196,0,0.0296468,-0.0296468,3.136949,52.28238,0.1296538,0.0309809,0,0,1.867196
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,28.35796,28.35796,0.09059707,0.09059707,0,0,0,0.09059707,0,0,1.387779E-17,0,0,0.09536534,0.09059707,0,0,3.017933,1.837549,0,0.09536534,-0.09536534,3.036425,50.60699,0.1296538,0.09965678,0,0,1.837549
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.04156166,28.66835,27.98096,0.1428221,0.1428221,0,0,0,0.1428221,29.10031,0,2.775558E-17,0,0.04156166,0.150339,0.1428221,0,0,3.123895,1.742184,0,0.1087774,-0.1087774,2.921764,48.69597,0.1296538,0.1571043,0.03324933,0,1.783745
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,0.2103456,31.15403,27.62314,0.199762,0.199762,0,0,0,0.199762,105.2981,0,0,0,0.2103456,0.2102758,0.199762,0,0,3.244758,1.633406,0.00006988668,0,0.00006988668,2.92183,48.69707,0.1296538,0.2197382,0.1682765,0,1.843752
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,0.4003904,35.86801,28.95222,0.6620812,0.6620812,0,0,0,0.6620812,60.47451,0,0,0,0.4003904,0.6969277,0.6620812,0,0,3.244689,1.633469,0,0.2965373,-0.2965373,2.609252,43.48745,0.1296538,0.7282894,0.3203123,0,2.03386
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,0.6809164,44.58572,32.16629,0.2018133,0.2018133,0,-1,0,0.2018133,337.3992,0,0,0,0.6809164,0.212435,0.2018133,0,0,3.574174,1.336932,0.4684814,0,0.4684814,3.053693,50.89478,0.1296054,0.2219946,0.5447331,0,2.017848
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,0.7651145,49.75798,35.32924,0.7957497,0.7957497,0,0,0,0.7957497,96.15015,0,0,0,0.7651145,0.8376313,0.7957497,0,0,3.105693,1.758565,0,0.07251679,-0.07251679,2.977253,49.62079,0.1296054,0.8753247,0.6120916,0,2.52368
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,0.9405881,56.13427,37.62957,0.7465613,0.7465613,0,0,0,0.7465613,125.9894,0,0,0,0.9405881,0.785854,0.7465613,0,0,3.186267,1.686048,0.1547341,0,0.1547341,3.124047,52.06735,0.1295894,0.8212174,0.7524704,0,2.626637
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,0.7208862,53.35207,39.4315,0,0,0,0,0,0,0,0,0,0,0.7208862,0,0,0,0,3.031533,1.825309,0.7208862,0,0.7208862,3.80794,63.46554,0.1295149,0,0.576709,0,2.546195
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,0.9024674,59.2537,41.11841,0.8918169,0.8918169,0,0,0,0.8918169,101.1942,0,0,0,0.9024674,0.9387547,0.8918169,0,0,2.310647,2.474107,0,0.03628729,-0.03628729,3.76969,62.82804,0.1295149,0.9809986,0.7219739,0,3.376574
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,0.7843518,57.56184,41.98103,0.7339385,0.7339385,0,-1,0,0.7339385,106.8689,0,0,0,0.7843518,0.7725668,0.7339385,0,0,2.350966,2.437819,0.01178505,0,0.01178505,3.78087,63.01437,0.1295137,0.8073323,0.6274815,0,3.222171
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,0.8930106,60.10137,42.05132,0.6690198,0.6690198,0,0,0,0.6690198,133.4804,0,0,0,0.8930106,0.7042314,0.6690198,0,0,2.339181,2.448426,0.1887791,0,0.1887791,3.959962,65.99923,0.1294942,0.7359218,0.7144085,0,3.341436
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,0.6909814,55.71571,42.15995,0,0,0,0,0,0,0,0,0,0,0.6909814,0,0,0,0,2.150402,2.618327,0.6909814,0,0.6909814,4.615484,76.92458,0.1294229,0,0.5527851,0,3.309309
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,0.164071,44.24504,41.25898,0,0,0,0,0,0,0,0,0,0,0.164071,0,0,0,0,1.459421,3.240211,0.164071,0,0.164071,4.771135,79.51877,0.129406,0,0.1312568,0,3.404281
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,39.50179,39.50179,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.29535,3.387874,0,0,0,4.771135,79.51877,0.129406,0,0,0,3.387874
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,37.88517,37.88517,0.4507438,0.4507438,0,-1,0,0.4507438,0,0,5.551115E-17,0,0,0.4744672,0.4507438,0,0,1.29535,3.387874,0,0.4744672,-0.4744672,4.271003,71.18324,0.129406,0.4958182,0,0,3.387874
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,36.19187,36.19187,0.3258576,0.3258576,0,-1,0,0.3258576,0,0,5.551115E-17,0,0,0.343008,0.3258576,0,0,1.822535,2.913407,0,0.343008,-0.343008,3.909441,65.15722,0.129406,0.3584433,0,0,2.913407
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,34.72221,34.72221,0.4538698,0.4538698,0,-1,0,0.4538698,0,0,5.551115E-17,0,0,0.4777577,0.4538698,0,0,2.203655,2.570399,0,0.4777577,-0.4777577,3.40584,56.76389,0.129406,0.4992568,0,0,2.570399
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,33.227,33.227,0.148181,0.148181,0,-1,0,0.148181,0,0,2.775558E-17,0,0,0.15598,0.148181,0,0,2.734497,2.092642,0,0.15598,-0.15598,3.241423,54.02361,0.129406,0.1629991,0,0,2.092642
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,32.24297,32.24297,0.1352815,0.1352815,0,-1,0,0.1352815,0,0,2.775558E-17,0,0,0.1424016,0.1352815,0,0,2.907808,1.936661,0,0.1424016,-0.1424016,3.091318,51.52187,0.129406,0.1488097,0,0,1.936661
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,31.48258,31.48258,0.2393999,0.2393999,0,-1,0,0.2393999,0,0,2.775558E-17,0,0,0.2519999,0.2393999,0,0,3.066032,1.79426,0,0.2519999,-0.2519999,2.825687,47.09469,0.129406,0.2633399,0,0,1.79426
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,30.7158,30.7158,0.01833391,0.01833391,0,-1,0,0.01833391,0,0,3.469447E-18,0,0,0.01929886,0.01833391,0,0,3.346032,1.54226,0,0.01929886,-0.01929886,2.805344,46.75565,0.129406,0.0201673,0,0,1.54226
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,30.01292,30.01292,0.1218125,0.1218125,0,-1,0,0.1218125,0,0,1.387779E-17,0,0,0.1282237,0.1218125,0,0,3.367475,1.522961,0,0.1282237,-0.1282237,2.670185,44.50299,0.129406,0.1339938,0,0,1.522961
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,29.45701,29.45701,0.2716537,0.2716537,0,-1,0,0.2716537,0,0,0,0,0,0.2859513,0.2716537,0,0,3.509946,1.394737,0,0.2859513,-0.2859513,2.368766,39.47935,0.129406,0.2988191,0,0,1.394737
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,28.86276,28.86276,0.1054437,0.1054437,0,-1,0,0.1054437,0,0,1.387779E-17,0,0,0.1109934,0.1054437,0,0,3.82767,1.108786,0,0.1109934,-0.1109934,2.251768,37.5294,0.129406,0.1159881,0,0,1.108786
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,28.26851,28.26851,0.08609642,0.08609642,0,0,0,0.08609642,0,0,1.387779E-17,0,0,0.09062781,0.08609642,0,0,3.950996,0.9977928,0,0.09062781,-0.09062781,2.156238,35.93723,0.129406,0.09470607,0,0,0.9977928
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.1083993,29.67593,27.87234,0.1139138,0.1139138,0,0,0,0.1139138,95.15907,0,0,0,0.1083993,0.1199093,0.1139138,0,0,4.051693,0.907165,0,0.01150994,-0.01150994,2.144106,35.73502,0.129406,0.1253052,0.08671946,0,1.015564
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,0.458425,35.41058,27.51451,0.4244273,0.4244273,0,0,0,0.4244273,108.0103,0,0,0,0.458425,0.4467655,0.4244273,0,0,4.064482,0.895655,0.01165943,0,0.01165943,2.155167,35.91938,0.1294048,0.46687,0.36674,0,1.35408
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,0.8394759,44.12983,28.86276,0.6844357,0.6844357,0,0,0,0.6844357,122.6523,0,0,0,0.8394759,0.7204586,0.6844357,0,0,4.052823,0.9061486,0.1190173,0,0.1190173,2.268077,37.8012,0.1293926,0.7528793,0.6715807,0,1.745625
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,1.162405,54.77596,32.11517,0.7402553,0.7402553,0,-1,0,0.7402553,157.0276,0,0,0,1.162405,0.7792161,0.7402553,0,0,3.933805,1.013264,0.3831888,0,0.3831888,2.631601,43.85994,0.1293531,0.8142809,0.929924,0,2.175669
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,1.270869,61.17614,35.29729,0.7757341,0.7757341,0,0,0,0.7757341,163.8279,0,0,0,1.270869,0.8165622,0.7757341,0,0,3.550617,1.358134,0.4543067,0,0.4543067,3.062595,51.04314,0.1293063,0.8533074,1.016695,0,2.629003
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,1.453691,68.89031,37.62957,0.3012734,0.3012734,0,0,0,0.3012734,482.5155,0,0,0,1.453691,0.3171299,0.3012734,0,0,3.09631,1.76701,1.136561,0,1.136561,4.140831,69.01371,0.1291895,0.3314008,1.162953,0,3.220701
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,1.4298,70.50154,39.39316,0.5182968,0.5182968,0,0,0,0.5182968,275.8652,0,0,0,1.4298,0.5455756,0.5182968,0,0,1.959749,2.789915,0.8842248,0,0.8842248,4.979681,82.99451,0.1290987,0.5701265,1.14384,0,4.219716
