Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,0.9066029,60.16715,41.83407,0.9110507,0.9110507,0,0,0,0.9110507,99.5118,0,0,0,0.9066029,0.9590007,0.9110507,0,0,0,4.553689,0,0.05239785,-0.05239785,5.94478,99.07947,0.1276999,1.002156,0.7252823,0,5.460292
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,0.5310441,52.07924,41.91074,0.4160213,0.4160213,0,0,0,0.4160213,127.6483,0.0349071,0,0,0.5310441,0.4379172,0.4160213,0,0,0.05821984,4.501291,0.05821984,0,0.05821984,6.000012,100,0.1276941,0.4576235,0.4248353,0,5.032335
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,0.1940855,44.51625,40.97783,0,0,0,0,0,0,0,0.1940855,0,0,0.1940855,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1276941,0,0.1552684,0,4.747775
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,39.03533,39.03533,0.3842489,0.3842489,0,0,0,0.3842489,0,0,5.551115E-17,0,0,0.4044725,0.3842489,0,0,0,4.553689,0,0.4044725,-0.4044725,5.57366,92.89416,0.1276941,0.4226738,0,0,4.553689
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,37.31009,37.31009,0.8555934,0.8555934,0,-1,0,0.8555934,0,0,0,0,0,0.9006247,0.8555934,0,0,0.4494139,4.149217,0,0.9006247,-0.9006247,4.624319,77.07182,0.1276941,0.9411528,0,0,4.149217
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,35.604,35.604,0.2555243,0.2555243,0,-1,0,0.2555243,0,0,0,0,0,0.2689729,0.2555243,0,0,1.450108,3.248592,0,0.2689729,-0.2689729,4.340796,72.34647,0.1276941,0.2810767,0,0,3.248592
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,34.08962,34.08962,0.2087098,0.2087098,0,-1,0,0.2087098,0,0,2.775558E-17,0,0,0.2196946,0.2087098,0,0,1.748967,2.979619,0,0.2196946,-0.2196946,4.109218,68.48683,0.1276941,0.2295808,0,0,2.979619
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,32.58163,32.58163,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.993072,2.759924,0,0,0,4.109218,68.48683,0.1276941,0,0,0,2.759924
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,31.54009,31.54009,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.993072,2.759924,0,0,0,4.109218,68.48683,0.1276941,0,0,0,2.759924
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,30.7158,30.7158,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.993072,2.759924,0,0,0,4.109218,68.48683,0.1276941,0,0,0,2.759924
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,29.88513,29.88513,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.993072,2.759924,0,0,0,4.109218,68.48683,0.1276941,0,0,0,2.759924
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,29.11196,29.11196,0.02523884,0.02523884,0,-1,0,0.02523884,0,0,3.469447E-18,0,0,0.0265672,0.02523884,0,0,1.993072,2.759924,0,0.0265672,-0.0265672,4.081214,68.0201,0.1276941,0.02776272,0,0,2.759924
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,28.50493,28.50493,0.01985986,0.01985986,0,-1,0,0.01985986,0,0,0,0,0,0.02090511,0.01985986,0,0,2.022591,2.733357,0,0.02090511,-0.02090511,4.059178,67.65282,0.1276941,0.02184584,0,0,2.733357
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,27.84039,27.84039,0.136403,0.136403,0,-1,0,0.136403,0,0,2.775558E-17,0,0,0.1435821,0.136403,0,0,2.045819,2.712452,0,0.1435821,-0.1435821,3.907829,65.13036,0.1276941,0.1500433,0,0,2.712452
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,27.11834,27.11834,0.0413225,0.0413225,0,0,0,0.0413225,0,0,6.938894E-18,0,0,0.04349736,0.0413225,0,0,2.205354,2.56887,0,0.04349736,-0.04349736,3.861979,64.36618,0.1276941,0.04545474,0,0,2.56887
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.06216878,27.67406,26.65189,0,0,0,0,0,0,0,0,0,0,0.06216878,0,0,0,0,2.253685,2.525373,0.06216878,0,0.06216878,3.920957,65.34916,0.127688,0,0.04973502,0,2.587541
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,0.3386587,31.92867,26.21738,0,0,0,0,0,0,0,0,0,0,0.3386587,0,0,0,0,2.191516,2.581324,0.3386587,0,0.3386587,4.242237,70.70381,0.1276545,0,0.270927,0,2.919983
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,0.6422489,39.02395,27.71259,0.452731,0.452731,0,0,0,0.452731,141.8611,0,0,0,0.6422489,0.4765589,0.452731,0,0,1.852857,2.886117,0.16569,0,0.16569,4.399425,73.32359,0.1276381,0.498004,0.5137991,0,3.528366
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,1.165624,53.75067,31.18226,0.479654,0.479654,0,-1,0,0.479654,243.0134,0,0,0,1.165624,0.5048989,0.479654,0,0,1.687167,3.035238,0.6607246,0,0.6607246,5.026243,83.77055,0.1275729,0.5276194,0.9324988,0,4.200862
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,1.363613,62.69485,34.63276,0,0,0,0,0,0,0,0.3371703,0,0,1.363613,0,0,0,0,1.026443,3.62989,1.026443,0,1.026443,6.000012,100,0.1274717,0,1.090891,0,4.993504
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,1.036766,57.83458,37.20146,0.7286042,0.7286042,0,0,0,0.7286042,142.2948,0.2698138,0,0,1.036766,0.7669518,0.7286042,0,0,0,4.553689,0,0,0,6.000012,100,0.1274717,0.8014646,0.8294125,0,5.590455
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,1.030209,59.85522,39.06728,0.6606457,0.6606457,0,0,0,0.6606457,155.9396,0.334792,0,0,1.030209,0.6954166,0.6606457,0,0,0,4.553689,0,0,0,6.000012,100,0.1274717,0.7267103,0.8241668,0,5.583898
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,1.134745,64.43067,40.79253,0.26857,0.26857,0,0,0,0.26857,422.5138,0.85204,0,0,1.134745,0.2827053,0.26857,0,0,0,4.553689,0,0,0,6.000012,100,0.1274717,0.295427,0.9077962,0,5.688434
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,0.8880365,59.5349,41.65516,0.2944621,0.2944621,0,-1,0,0.2944621,301.5792,0.5780764,0,0,0.8880365,0.3099601,0.2944621,0,0,0,4.553689,0,0,0,6.000012,100,0.1274717,0.3239083,0.7104292,0,5.441725
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,0.880922,59.49549,41.76378,0.1318816,0.1318816,0,0,0,0.1318816,667.9642,0.7420993,0,0,0.880922,0.1388227,0.1318816,0,0,0,4.553689,0,0,0,6.000012,100,0.1274717,0.1450698,0.7047376,0,5.434611
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,0.6038072,53.50573,41.83407,0,0,0,0,0,0,0,0.6038072,0,0,0.6038072,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1274717,0,0.4830457,0,5.157496
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,0.2341228,45.18783,40.90116,0.6982806,0.6982806,0,0,0,0.6982806,33.52847,0,0,0,0.2341228,0.7350322,0.6982806,0,0,0,4.553689,0,0.5009094,-0.5009094,5.472007,91.19994,0.1274717,0.7681087,0.1872982,0,4.787812
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,38.9267,38.9267,0.3063185,0.3063185,0,0,0,0.3063185,0,0,0,0,0,0.3224405,0.3063185,0,0,0.5565661,4.05278,0,0.3224405,-0.3224405,5.132125,85.53525,0.1274717,0.3369504,0,0,4.05278
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,37.20146,37.20146,0.7305109,0.7305109,0,-1,0,0.7305109,0,0,0,0,0,0.7689588,0.7305109,0,0,0.9148333,3.730339,0,0.7689588,-0.7689588,4.321571,72.02604,0.1274717,0.803562,0,0,3.730339
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,35.49538,35.49538,0.5303587,0.5303587,0,-1,0,0.5303587,0,0,1.110223E-16,0,0,0.5582723,0.5303587,0,0,1.769232,2.96138,0,0.5582723,-0.5582723,3.7331,62.21822,0.1274717,0.5833946,0,0,2.96138
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,33.981,33.981,0.1555042,0.1555042,0,-1,0,0.1555042,0,0,0,0,0,0.1636886,0.1555042,0,0,2.389535,2.403108,0,0.1636886,-0.1636886,3.560557,59.34251,0.1274717,0.1710546,0,0,2.403108
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,32.473,32.473,0.01608599,0.01608599,0,-1,0,0.01608599,0,0,0,0,0,0.01693263,0.01608599,0,0,2.571411,2.239419,0,0.01693263,-0.01693263,3.542709,59.04503,0.1274717,0.01769459,0,0,2.239419
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,31.41229,31.41229,0.05373008,0.05373008,0,-1,0,0.05373008,0,0,6.938894E-18,0,0,0.05655798,0.05373008,0,0,2.590225,2.222486,0,0.05655798,-0.05655798,3.483092,58.05141,0.1274717,0.05910309,0,0,2.222486
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,30.58801,30.58801,0.1259707,0.1259707,0,-1,0,0.1259707,0,0,2.775558E-17,0,0,0.1326007,0.1259707,0,0,2.653067,2.165929,0,0.1326007,-0.1326007,3.343318,55.72186,0.1274717,0.1385677,0,0,2.165929
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,29.74455,29.74455,0.07531543,0.07531543,0,-1,0,0.07531543,0,0,1.387779E-17,0,0,0.0792794,0.07531543,0,0,2.800401,2.033328,0,0.0792794,-0.0792794,3.25975,54.32906,0.1274717,0.08284698,0,0,2.033328
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,28.99055,28.99055,0.01792657,0.01792657,0,-1,0,0.01792657,0,0,0,0,0,0.01887008,0.01792657,0,0,2.888489,1.954048,0,0.01887008,-0.01887008,3.23986,53.99755,0.1274717,0.01971923,0,0,1.954048
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,28.35796,28.35796,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.909456,1.935178,0,0,0,3.23986,53.99755,0.1274717,0,0,0,1.935178
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,27.71259,27.71259,0.166899,0.166899,0,-1,0,0.166899,0,0,2.775558E-17,0,0,0.1756832,0.166899,0,0,2.909456,1.935178,0,0.1756832,-0.1756832,3.054673,50.91112,0.1274717,0.1835889,0,0,1.935178
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,26.97777,26.97777,0.1387382,0.1387382,0,0,0,0.1387382,0,0,0,0,0,0.1460402,0.1387382,0,0,3.10466,1.759495,0,0.1460402,-0.1460402,2.900733,48.34546,0.1274717,0.152612,0,0,1.759495
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.1438431,28.88704,26.50492,0,0,0,0,0,0,0,0,0,0,0.1438431,0,0,0,0,3.266927,1.613455,0.1438431,0,0.1438431,3.037195,50.61981,0.1274575,0,0.1150745,0,1.757298
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,0.5308562,35.18892,26.05763,0.5920835,0.5920835,0,0,0,0.5920835,89.65901,0,0,0,0.5308562,0.6232457,0.5920835,0,0,3.123084,1.742914,0,0.09238955,-0.09238955,2.939808,48.9967,0.1274575,0.6512918,0.4246849,0,2.27377
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,0.9092852,44.09904,27.56563,0.7397327,0.7397327,0,0,0,0.7397327,122.9208,0,0,0,0.9092852,0.778666,0.7397327,0,0,3.225739,1.650524,0.1306192,0,0.1306192,3.063724,51.06196,0.1274447,0.813706,0.7274281,0,2.559809
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,1.098083,52.08089,31.05446,0.5492185,0.5492185,0,-1,0,0.5492185,199.9355,0,0,0,1.098083,0.5781248,0.5492185,0,0,3.095119,1.768082,0.5199579,0,0.5199579,3.556999,59.2832,0.1273935,0.6041403,0.8784661,0,2.866164
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,1.324407,61.54258,34.50496,0.107894,0.107894,0,0,0,0.107894,1227.507,0,0,0,1.324407,0.1135727,0.107894,0,0,2.575161,2.236044,1.210834,0,1.210834,4.705698,78.42814,0.1272745,0.1186834,1.059525,0,3.560451
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,1.464298,68.4416,37.05449,1.182361,1.182361,0,0,0,1.182361,123.8453,0,0,0,1.464298,1.24459,1.182361,0,0,1.364327,3.325794,0.2197076,0,0.2197076,4.914131,81.90201,0.1272529,1.300597,1.171438,0,4.790092
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,1.432208,70.00765,38.95866,0.3881058,0.3881058,0,0,0,0.3881058,369.0251,0,0,0,1.432208,0.4085325,0.3881058,0,0,1.14462,3.523531,1.023675,0,1.023675,5.885274,98.08771,0.1271525,0.4269164,1.145766,0,4.955739
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,1.326351,69.33681,40.72224,0.3775638,0.3775638,0,0,0,0.3775638,351.2918,0.8079707,0,0,1.326351,0.3974356,0.3775638,0,0,0.1209443,4.444839,0.1209443,0,0.1209443,6.000012,100,0.1271406,0.4153202,1.06108,0,5.77119
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,1.077178,63.9477,41.58487,0.6233032,0.6233032,0,-1,0,0.6233032,172.8177,0.4210698,0,0,1.077178,0.6561086,0.6233032,0,0,0,4.553689,0,0,0,6.000012,100,0.1271406,0.6856335,0.8617427,0,5.630867
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,0.9428144,60.84869,41.69349,0.4797816,0.4797816,0,0,0,0.4797816,196.5091,0.4377811,0,0,0.9428144,0.5050333,0.4797816,0,0,0,4.553689,0,0,0,6.000012,100,0.1271406,0.5277597,0.7542515,0,5.496503
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,0.6411173,54.21542,41.76378,0.8004059,0.8004059,0,0,0,0.8004059,80.09901,0,0,0,0.6411173,0.8425325,0.8004059,0,0,0,4.553689,0,0.2014153,-0.2014153,5.787702,96.4615,0.1271406,0.8804465,0.5128938,0,5.194806
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,0.2912294,46.15804,40.79253,0.075897,0.075897,0,0,0,0.075897,383.7166,0,0,0,0.2912294,0.07989158,0.075897,0,0,0.2237948,4.352273,0.2113378,0,0.2113378,5.988194,99.80304,0.1271199,0.0834867,0.2329835,0,4.643503
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,38.81808,38.81808,1.112538,1.112538,0,0,0,1.112538,0,0,2.220446E-16,0,0,1.171092,1.112538,0,0,0.01245696,4.542478,0,1.171092,-1.171092,4.753755,79.22909,0.1271199,1.223791,0,0,4.542478
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,37.05449,37.05449,0.5739585,0.5739585,0,-1,0,0.5739585,0,0,1.110223E-16,0,0,0.6041667,0.5739585,0,0,1.313671,3.371385,0,0.6041667,-0.6041667,4.116907,68.61497,0.1271199,0.6313543,0,0,3.371385
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,35.36758,35.36758,0.4998481,0.4998481,0,-1,0,0.4998481,0,0,0,0,0,0.5261559,0.4998481,0,0,1.984967,2.767219,0,0.5261559,-0.5261559,3.56229,59.37138,0.1271199,0.5498329,0,0,2.767219
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,33.85959,33.85959,0.5262146,0.5262146,0,-1,0,0.5262146,0,0,1.110223E-16,0,0,0.5539101,0.5262146,0,0,2.569585,2.241063,0,0.5539101,-0.5539101,2.978417,49.64019,0.1271199,0.5788361,0,0,2.241063
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,32.35159,32.35159,0.116244,0.116244,0,-1,0,0.116244,0,0,1.387779E-17,0,0,0.1223621,0.116244,0,0,3.18504,1.687153,0,0.1223621,-0.1223621,2.849436,47.49051,0.1271199,0.1278684,0,0,1.687153
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,31.27172,31.27172,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.320998,1.56479,0,0,0,2.849436,47.49051,0.1271199,0,0,0,1.56479
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,30.44104,30.44104,0.1388061,0.1388061,0,-1,0,0.1388061,0,0,2.775558E-17,0,0,0.1461117,0.1388061,0,0,3.320998,1.56479,0,0.1461117,-0.1461117,2.695421,44.9236,0.1271199,0.1526867,0,0,1.56479
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,29.59759,29.59759,0.0440194,0.0440194,0,-1,0,0.0440194,0,0,6.938894E-18,0,0,0.04633622,0.0440194,0,0,3.483345,1.418679,0,0.04633622,-0.04633622,2.646579,44.10955,0.1271199,0.04842135,0,0,1.418679
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,28.84359,28.84359,0.2075915,0.2075915,0,-1,0,0.2075915,0,0,2.775558E-17,0,0,0.2185174,0.2075915,0,0,3.534829,1.372343,0,0.2185174,-0.2185174,2.416241,40.2706,0.1271199,0.2283507,0,0,1.372343
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,28.21739,28.21739,0.1079847,0.1079847,0,-1,0,0.1079847,0,0,1.387779E-17,0,0,0.1136681,0.1079847,0,0,3.777626,1.153825,0,0.1136681,-0.1136681,2.296424,38.27366,0.1271199,0.1187832,0,0,1.153825
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,27.55285,27.55285,0.1332254,0.1332254,0,-1,0,0.1332254,0,0,0,0,0,0.1402372,0.1332254,0,0,3.903924,1.040157,0,0.1402372,-0.1402372,2.148601,35.80995,0.1271199,0.1465479,0,0,1.040157
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,26.8308,26.8308,0.1566087,0.1566087,0,0,0,0.1566087,0,0,2.775558E-17,0,0,0.1648513,0.1566087,0,0,4.059743,0.8999198,0,0.1648513,-0.1648513,1.974833,32.91381,0.1271199,0.1722696,0,0,0.8999198
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.01883397,26.65298,26.34517,0.183504,0.183504,0,0,0,0.183504,10.26352,0,5.551115E-17,0,0.01883397,0.1931621,0.183504,0,0,4.242911,0.7350686,0,0.1743281,-0.1743281,1.791075,29.85119,0.1271199,0.2018544,0.01506718,0,0.7539026
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,0.2209669,29.57216,25.89789,0,0,0,0,0,0,0,0,0,0,0.2209669,0,0,0,0,4.436609,0.5607405,0.2209669,0,0.2209669,2.000702,33.34497,0.1270983,0,0.1767735,0,0.7817074
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,0.5292305,36.58751,27.40588,0.9915441,0.9915441,0.425,0,0.172125,0.9915441,53.37438,1.110223E-16,0,0,0.5292305,0.5963622,0.5665441,0,0,4.215642,0.7596107,0,0.06713172,-0.06713172,1.929939,32.16559,0.1270983,1.090698,0.4233844,1.7,1.288841
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,0.897042,47.59434,30.91389,0.8323114,0.8323114,0,-1,0,0.8323114,107.7772,0,0,0.08724952,0.897042,0.8761172,0.8323114,0,0,4.290233,0.692479,0.02092474,0,0.02092474,1.94979,32.49644,0.1270962,0.9155425,0.7176336,0,1.589521
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,1.26086,59.78843,34.35799,0,0,0,0,0,0,0,0,0,0,1.26086,0,0,0,0,4.269309,0.7113112,1.26086,0,1.26086,3.145947,52.43235,0.1269729,0,1.008688,0,1.972171
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,1.358396,65.44676,36.94587,0.0284722,0.0284722,0,0,0,0.0284722,4770.955,0,0,0,1.358396,0.02997074,0.0284722,0,0,3.008449,1.846085,1.328425,0,1.328425,4.406202,73.43655,0.1268431,0.03131942,1.086717,0,3.204481
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,1.06947,60.53837,38.85641,0.9680715,0.9680715,0,0,0,0.9680715,110.4743,0,0,0,1.06947,1.019023,0.9680715,0,0,1.680024,3.041668,0.05044762,0,0.05044762,4.454061,74.23419,0.1268382,1.064879,0.8555762,0,4.111138
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,1.411053,71.55028,40.61361,0.13187,0.13187,0,0,0,0.13187,1070.033,0,0,0,1.411053,0.1388105,0.13187,0,0,1.629576,3.08707,1.272242,0,1.272242,5.661016,94.35007,0.1267142,0.145057,1.128842,0,4.498124
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,1.048545,63.11843,41.47624,0.133348,0.133348,0,-1,0,0.133348,786.3221,0.5508449,0,0,1.048545,0.1403663,0.133348,0,0,0.3573336,4.232089,0.3573336,0,0.3573336,6.000012,100,0.1266795,0.1466828,0.8388358,0,5.280633
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,0.5281667,51.67104,41.58487,0.7342557,0.7342557,0,0,0,0.7342557,71.93227,0,1.110223E-16,0,0.5281667,0.7729007,0.7342557,0,0,0,4.553689,0,0.244734,-0.244734,5.74204,95.70047,0.1266795,0.8076812,0.4225334,0,5.081856
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,0.1839209,45.01903,41.65516,0.8041627,0.8041627,0,0,0,0.8041627,22.87111,0,1.110223E-16,0,0.1839209,0.8464871,0.8041627,0,0,0.2719266,4.308955,0,0.6625662,-0.6625662,5.043633,84.06039,0.1266795,0.884579,0.1471367,0,4.492876
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.1222982,42.92954,40.72224,0,0,0,0,0,0,0,0,0,0,0.1222982,0,0,0,0,1.008111,3.646389,0.1222982,0,0.1222982,5.159656,85.99409,0.1266676,0,0.09783857,0,3.768687
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,38.70945,38.70945,0.4493512,0.4493512,0,0,0,0.4493512,0,0,5.551115E-17,0,0,0.4730013,0.4493512,0,0,0.8858131,3.756457,0,0.4730013,-0.4730013,4.661069,77.68433,0.1266676,0.4942864,0,0,3.756457
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,36.94587,36.94587,0.02367088,0.02367088,0,-1,0,0.02367088,0,0,3.469447E-18,0,0,0.02491672,0.02367088,0,0,1.41137,3.283456,0,0.02491672,-0.02491672,4.634804,77.24658,0.1266676,0.02603797,0,0,3.283456
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,35.23979,35.23979,0.3792666,0.3792666,0,-1,0,0.3792666,0,0,0,0,0,0.3992281,0.3792666,0,0,1.439055,3.258539,0,0.3992281,-0.3992281,4.213981,70.23287,0.1266676,0.4171933,0,0,3.258539
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,33.73179,33.73179,0.427957,0.427957,0,-1,0,0.427957,0,0,5.551115E-17,0,0,0.4504811,0.427957,0,0,1.882642,2.859311,0,0.4504811,-0.4504811,3.739132,62.31874,0.1266676,0.4707527,0,0,2.859311
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,32.2238,32.2238,0.1747094,0.1747094,0,-1,0,0.1747094,0,0,2.775558E-17,0,0,0.1839046,0.1747094,0,0,2.383177,2.40883,0,0.1839046,-0.1839046,3.54528,59.08788,0.1266676,0.1921803,0,0,2.40883
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,31.12475,31.12475,0.1796599,0.1796599,0,-1,0,0.1796599,0,0,0,0,0,0.1891156,0.1796599,0,0,2.587515,2.224926,0,0.1891156,-0.1891156,3.345934,55.76546,0.1266676,0.1976258,0,0,2.224926
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,30.30046,30.30046,0.113877,0.113877,0,-1,0,0.113877,0,0,1.387779E-17,0,0,0.1198705,0.113877,0,0,2.797643,2.03581,0,0.1198705,-0.1198705,3.21958,53.65956,0.1266676,0.1252647,0,0,2.03581
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,29.45701,29.45701,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.930833,1.915939,0,0,0,3.21958,53.65956,0.1266676,0,0,0,1.915939
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,28.68384,28.68384,0.002579846,0.002579846,0,-1,0,0.002579846,0,0,4.336809E-19,0,0,0.002715627,0.002579846,0,0,2.930833,1.915939,0,0.002715627,-0.002715627,3.216717,53.61185,0.1266676,0.00283783,0,0,1.915939
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,28.05125,28.05125,0.08817031,0.08817031,0,-1,0,0.08817031,0,0,1.387779E-17,0,0,0.09281085,0.08817031,0,0,2.93385,1.913224,0,0.09281085,-0.09281085,3.118886,51.98133,0.1266676,0.09698734,0,0,1.913224
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,27.38671,27.38671,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.036973,1.820413,0,0,0,3.118886,51.98133,0.1266676,0,0,0,1.820413
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,26.67105,26.67105,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.036973,1.820413,0,0,0,3.118886,51.98133,0.1266676,0,0,0,1.820413
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,0.1719154,29.03494,26.18543,0.0303566,0.0303566,0,0,0,0.0303566,566.3196,0,0,0,0.1719154,0.03195432,0.0303566,0,0,3.036973,1.820413,0.1399611,0,0.1399611,3.251665,54.19431,0.126654,0.03339227,0.1375323,0,1.992328
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,0.3797328,32.13076,25.71897,0,0,0,0,0,0,0,0,0,0,0.3797328,0,0,0,0,2.897012,1.946378,0.3797328,0,0.3797328,3.611911,60.19839,0.126617,0,0.3037863,0,2.326111
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,0.6370292,38.42388,27.24614,0.4007253,0.4007253,0,0,0,0.4007253,158.969,0,0,0,0.6370292,0.4218161,0.4007253,0,0,2.517279,2.288137,0.215213,0,0.215213,3.81608,63.60121,0.1265961,0.4407979,0.5096233,0,2.925167
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,0.9107501,47.69403,30.74775,0.1316445,0.1316445,0,-1,0,0.1316445,691.8255,0,0,0,0.9107501,0.1385731,0.1316445,0,0,2.302067,2.481829,0.772177,0,0.772177,4.548631,75.81037,0.1265211,0.1448089,0.7286001,0,3.392579
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,1.070878,55.16803,34.23659,0.1343613,0.1343613,0,0,0,0.1343613,797.014,0,0,0,1.070878,0.1414329,0.1343613,0,0,1.529889,3.176788,0.9294451,0,0.9294451,5.43038,90.50616,0.126431,0.1477974,0.8567024,0,4.247666
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,1.204492,61.41074,36.84363,0.1410109,0.1410109,0,0,0,0.1410109,854.184,0.4556156,0,0,1.204492,0.1484325,0.1410109,0,0,0.6004444,4.013289,0.6004444,0,0.6004444,6.000012,100,0.1263728,0.155112,0.963594,0,5.217782
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,1.094486,61.00919,38.74779,0.4625797,0.4625797,0,0,0,0.4625797,236.6048,0.6075597,0,0,1.094486,0.486926,0.4625797,0,0,0,4.553689,0,0,0,6.000012,100,0.1263728,0.5088376,0.8755885,0,5.648175
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,0.9282847,59.14522,40.50499,0,0,0,0,0,0,0,0.9282847,0,0,0.9282847,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1263728,0,0.7426277,0,5.481974
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,0.8150844,57.55855,41.36761,0.8058951,0.8058951,0,-1,0,0.8058951,101.1403,0,0,0,0.8150844,0.8483107,0.8058951,0,0,0,4.553689,0,0.03322632,-0.03322632,5.964988,99.41628,0.1263728,0.8864847,0.6520675,0,5.368773
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,0.6937672,55.02351,41.47624,0,0,0,0,0,0,0,0.6568491,0,0,0.6937672,0,0,0,0,0.03691814,4.520463,0.03691814,0,0.03691814,6.000012,100,0.1263693,0,0.5550138,0,5.21423
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,0.3765559,48.60077,41.55291,0.5013177,0.5013177,0,0,0,0.5013177,75.11324,0,0,0,0.3765559,0.5277028,0.5013177,0,0,0,4.553689,0,0.1511469,-0.1511469,5.840689,97.34463,0.1263693,0.5514494,0.3012447,0,4.930245
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,0.2122589,44.48252,40.61361,0.4532859,0.4532859,0,0,0,0.4532859,46.82671,0,0,0,0.2122589,0.477143,0.4532859,0,0,0.167941,4.402542,0,0.2648842,-0.2648842,5.561477,92.69109,0.1263693,0.4986145,0.1698071,0,4.614801
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,38.60083,38.60083,0.2824975,0.2824975,0,0,0,0.2824975,0,0,5.551115E-17,0,0,0.2973658,0.2824975,0,0,0.4622567,4.137658,0,0.2973658,-0.2973658,5.248026,87.46692,0.1263693,0.3107472,0,0,4.137658
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,36.81168,36.81168,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7926631,3.840292,0,0,0,5.248026,87.46692,0.1263693,0,0,0,3.840292
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,35.09921,35.09921,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7926631,3.840292,0,0,0,5.248026,87.46692,0.1263693,0,0,0,3.840292
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,33.59122,33.59122,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7926631,3.840292,0,0,0,5.248026,87.46692,0.1263693,0,0,0,3.840292
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,32.07683,32.07683,0.04101853,0.04101853,0,-1,0,0.04101853,0,0,6.938894E-18,0,0,0.0431774,0.04101853,0,0,0.7926631,3.840292,0,0.0431774,-0.0431774,5.202513,86.70837,0.1263693,0.04512038,0,0,3.840292
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,30.98417,30.98417,0.1354872,0.1354872,0,-1,0,0.1354872,0,0,2.775558E-17,0,0,0.1426181,0.1354872,0,0,0.840638,3.797115,0,0.1426181,-0.1426181,5.05218,84.20284,0.1263693,0.1490359,0,0,3.797115
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,30.1535,30.1535,0.2269089,0.2269089,0,-1,0,0.2269089,0,0,2.775558E-17,0,0,0.2388515,0.2269089,0,0,0.9991025,3.654497,0,0.2388515,-0.2388515,4.800408,80.00665,0.1263693,0.2495998,0,0,3.654497
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,29.29088,29.29088,0.03610278,0.03610278,0,-1,0,0.03610278,0,0,6.938894E-18,0,0,0.03800293,0.03610278,0,0,1.264493,3.415645,0,0.03800293,-0.03800293,4.76035,79.339,0.1263693,0.03971306,0,0,3.415645
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,28.51771,28.51771,0.3321671,0.3321671,0,-1,0,0.3321671,0,0,5.551115E-17,0,0,0.3496496,0.3321671,0,0,1.306719,3.377642,0,0.3496496,-0.3496496,4.391787,73.1963,0.1263693,0.3653839,0,0,3.377642
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,27.89151,27.89151,0.1306511,0.1306511,0,-1,0,0.1306511,0,0,2.775558E-17,0,0,0.1375275,0.1306511,0,0,1.695218,3.027992,0,0.1375275,-0.1375275,4.24682,70.7802,0.1263693,0.1437162,0,0,3.027992
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,27.2078,27.2078,0.1540102,0.1540102,0,-1,0,0.1540102,0,0,0,0,0,0.162116,0.1540102,0,0,1.848027,2.890465,0,0.162116,-0.162116,4.075935,67.93211,0.1263693,0.1694112,0,0,2.890465
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,26.49214,26.49214,0.1623926,0.1623926,0,0,0,0.1623926,0,0,2.775558E-17,0,0,0.1709395,0.1623926,0,0,2.028155,2.728349,0,0.1709395,-0.1709395,3.895749,64.92902,0.1263693,0.1786318,0,0,2.728349
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.0001947357,26.00969,26.00652,0.2312445,0.2312445,0,0,0,0.2312445,0.08421203,0,0,0,0.0001947357,0.2434152,0.2312445,0,0,2.218088,2.55741,0,0.2432205,-0.2432205,3.639372,60.65608,0.1263693,0.2543689,0.0001557885,0,2.557604
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.06222789,26.55648,25.54006,0.5577899,0.5577899,0,0,0,0.5577899,11.15615,0,0,0,0.06222789,0.5871473,0.5577899,0,0,2.488333,2.314189,0,0.5249194,-0.5249194,3.086058,51.4342,0.1263693,0.6135689,0.04978231,0,2.376417
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.1239718,29.12314,27.06722,0.2302114,0.2302114,0,0,0,0.2302114,53.85127,0,0,0,0.1239718,0.2423278,0.2302114,0,0,3.071577,1.78927,0,0.118356,-0.118356,2.9613,49.3549,0.1263693,0.2532325,0.09917741,0,1.913241
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,0.4663941,38.79028,30.58801,0.3067582,0.3067582,0,-1,0,0.3067582,152.0397,0,0,0,0.4663941,0.3229033,0.3067582,0,0,3.203084,1.670914,0.1434908,0,0.1434908,3.097427,51.62368,0.1263554,0.337434,0.3731153,0,2.137308
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,0.8096997,49.33637,34.10879,0.5239122,0.5239122,0,0,0,0.5239122,154.5487,0,0,0,0.8096997,0.5514865,0.5239122,0,0,3.059593,1.800055,0.2582132,0,0.2582132,3.34239,55.70639,0.1263304,0.5763034,0.6477597,0,2.609755
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,0.6511711,48.95047,36.735,0,0,0,0,0,0,0,0,0,0,0.6511711,0,0,0,0,2.80138,2.032447,0.6511711,0,0.6511711,3.960145,66.00228,0.1262674,0,0.5209369,0,2.683618
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,0.612991,50.26984,38.67111,0.217459,0.217459,0,0,0,0.217459,281.8881,0,0,0,0.612991,0.2289042,0.217459,0,0,2.150209,2.618501,0.3840868,0,0.3840868,4.324522,72.07522,0.1262303,0.2392049,0.4903928,0,3.231492
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,0.4120089,48.08186,40.39636,0.6033713,0.6033713,0,0,0,0.6033713,68.28447,0,1.110223E-16,0,0.4120089,0.6351277,0.6033713,0,0,1.766122,2.964179,0,0.2231188,-0.2231188,4.089334,68.15543,0.1262303,0.6637084,0.3296071,0,3.376188
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,0.6139398,53.13568,41.29733,0.2845388,0.2845388,0,-1,0,0.2845388,215.7666,0,0,0,0.6139398,0.2995146,0.2845388,0,0,2.014032,2.74106,0.3144252,0,0.3144252,4.387624,73.12691,0.1261999,0.3129927,0.4911518,0,3.355
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,0.3358833,47.6541,41.40595,0.732802,0.732802,0,0,0,0.732802,45.83549,0,1.110223E-16,0,0.3358833,0.7713705,0.732802,0,0,1.699606,3.024043,0,0.4354872,-0.4354872,3.92858,65.4762,0.1261999,0.8060822,0.2687067,0,3.359927
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.0601573,42.55945,41.47624,0.04646,0.04646,0,0,0,0.04646,129.4819,0,0,0,0.0601573,0.04890526,0.04646,0,0,2.183481,2.588556,0.01125204,0,0.01125204,3.939255,65.65411,0.1261988,0.051106,0.04812584,0,2.648713
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.05946704,41.56911,40.50499,0.4127086,0.4127086,0,0,0,0.4127086,14.40897,0,5.551115E-17,0,0.05946704,0.4344301,0.4127086,0,0,2.172229,2.598683,0,0.374963,-0.374963,3.544009,59.0667,0.1261988,0.4539795,0.04757363,0,2.65815
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,38.4922,38.4922,0.444225,0.444225,0,0,0,0.444225,0,0,5.551115E-17,0,0,0.4676052,0.444225,0,0,2.588855,2.22372,0,0.4676052,-0.4676052,3.05111,50.85173,0.1261988,0.4886475,0,0,2.22372
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,36.67749,36.67749,0.2598598,0.2598598,0,-1,0,0.2598598,0,0,0,0,0,0.2735367,0.2598598,0,0,3.108416,1.756115,0,0.2735367,-0.2735367,2.762777,46.04619,0.1261988,0.2858458,0,0,1.756115
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,34.95224,34.95224,0.7028203,0.7028203,0,-1,0,0.7028203,0,0,1.110223E-16,0,0,0.7398108,0.7028203,0,0,3.412345,1.482578,0,0.7398108,-0.7398108,1.982948,33.04906,0.1261988,0.7731023,0,0,1.482578
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,33.46342,33.46342,1.238127,0.7056288,0,-1,0,0.7056288,0,0,0.5324985,0.6563113,0,0.7427672,0.7056288,0,0,4.234357,0.7427672,0,0.7427672,-0.7427672,1.200002,20,0.1261988,1.36194,0,0,0.7427672
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,31.95543,31.95543,0.2929434,0,0,-1,0,0,0,0,0.2929434,0.3222377,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1261988,0.3222377,0,0,0
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,30.85638,30.85638,0.0145027,0,0,-1,0,0,0,0,0.0145027,0.01595297,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1261988,0.01595297,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,30.01292,30.01292,0.3262923,0,0,-1,0,0,0,0,0.3262923,0.3589215,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1261988,0.3589215,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,29.1503,29.1503,0.04474897,0,0,-1,0,0,0,0,0.04474897,0.04922387,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1261988,0.04922387,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,28.37713,28.37713,0.3292075,0,0,-1,0,0,0,0,0.3292075,0.3621283,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1261988,0.3621283,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,27.75093,27.75093,0.0361743,0,0,-1,0,0,0,0,0.0361743,0.03979173,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1261988,0.03979173,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,27.06722,27.06722,0.06192433,0,0,-1,0,0,0,0,0.06192433,0.06811677,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1261988,0.06811677,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,26.36434,26.36434,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1261988,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.02040287,26.19209,25.85955,0.2096637,0.2096637,1.662295,0,0.5099066,0.2096637,9.731235,2.220446E-16,0,0,0.02040287,0,0,1.452632,1.38,5.059654,0,1.400403,0,1.400403,2.528541,42.14227,0.1263506,0.2306301,0.01632229,1.7,0.02040287
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,0.1844885,28.44023,25.39309,0.9551754,0.9551754,1.7,0,0.5202,0.9551754,19.31462,0,0,0,0.1844885,0,0,0.7448246,0.7075834,3.659251,1.260363,0.8920719,0,0.8920719,3.374835,56.24714,0.1264777,1.050693,0.1475908,1.7,1.444851
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,0.5206041,35.91505,26.92026,0.3993693,0.3993693,1.7,0,0.5202,0.3993693,130.3566,0,0,0,0.5206041,0,0,1.300631,1.235599,2.767179,2.063227,1.756203,0,1.756203,5.040915,84.01509,0.1266033,0.4393062,0.4164832,1.7,2.583831
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,0.9511675,48.19712,30.44104,0.04728004,0.04728004,0,-1,0,0.04728004,2011.774,0,0,0,0.9511675,0.04976846,0.04728004,0,0,1.010976,3.64381,0.9013991,0,0.9013991,5.896058,98.26743,0.1265163,0.05200804,0.760934,0,4.594978
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,0.8955821,50.99479,33.96822,0.8085497,0.8085497,0,0,0,0.8085497,110.764,0,0,0,0.8955821,0.851105,0.8085497,0,0,0.1095773,4.45507,0.0444772,0,0.0444772,5.938252,98.97068,0.126512,0.8894047,0.7164657,0,5.350652
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,1.038862,57.19203,36.6072,0.3730626,0.3730626,0,0,0,0.3730626,278.4687,0.5810649,0,0,1.038862,0.3926974,0.3730626,0,0,0.06510011,4.495099,0.06510011,0,0.06510011,6.000012,100,0.1265057,0.4103688,0.83109,0,5.533961
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,1.036659,59.42529,38.56887,0.3700166,0.3700166,0,0,0,0.3700166,280.1654,0.6471674,0,0,1.036659,0.3894911,0.3700166,0,0,0,4.553689,0,0,0,6.000012,100,0.1265057,0.4070182,0.8293269,0,5.590347
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,0.7267891,54.42992,40.29412,0.8100536,0.8100536,0,0,0,0.8100536,89.7211,0,0,0,0.7267891,0.8526881,0.8100536,0,0,0,4.553689,0,0.125899,-0.125899,5.867303,97.78819,0.1265057,0.891059,0.5814312,0,5.280478
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,0.4808089,50.28738,41.1887,0.6097588,0.6097588,0,-1,0,0.6097588,78.85232,0,0,0,0.4808089,0.6418514,0.6097588,0,0,0.1398878,4.42779,0,0.1610424,-0.1610424,5.697549,94.95896,0.1265057,0.6707346,0.3846471,0,4.908599
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,0.5963557,52.76863,41.29733,0.5545233,0.5545233,0,0,0,0.5545233,107.5438,0,0,0,0.5963557,0.5837088,0.5545233,0,0,0.3188238,4.266747,0.01264691,0,0.01264691,5.709547,95.15893,0.1265045,0.6099756,0.4770845,0,4.863103
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,0.2122549,45.25558,41.36761,0.2342388,0.2342388,0,0,0,0.2342388,90.61476,0,0,0,0.2122549,0.2465672,0.2342388,0,0,0.3061769,4.27813,0,0.03431223,-0.03431223,5.673379,94.55612,0.1265045,0.2576627,0.1698039,0,4.490385
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.05937744,41.45815,40.39636,0.1170277,0.1170277,0,0,0,0.1170277,50.73792,0,0,0,0.05937744,0.1231871,0.1170277,0,0,0.3443016,4.243817,0,0.06380965,-0.06380965,5.606118,93.4351,0.1265045,0.1287305,0.04750195,0,4.303195
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,38.38357,38.38357,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4152012,4.180008,0,0,0,5.606118,93.4351,0.1265045,0,0,0,4.180008
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,36.55609,36.55609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4152012,4.180008,0,0,0,5.606118,93.4351,0.1265045,0,0,0,4.180008
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,34.83084,34.83084,0.2679448,0.2679448,0,-1,0,0.2679448,0,0,5.551115E-17,0,0,0.2820472,0.2679448,0,0,0.4152012,4.180008,0,0.2820472,-0.2820472,5.308814,88.48005,0.1265045,0.2947393,0,0,4.180008
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,33.33562,33.33562,0.8370574,0.8370574,0,-1,0,0.8370574,0,0,1.110223E-16,0,0,0.881113,0.8370574,0,0,0.728587,3.897961,0,0.881113,-0.881113,4.380039,73.0005,0.1265045,0.9207631,0,0,3.897961
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,31.82763,31.82763,0.1948024,0.1948024,0,-1,0,0.1948024,0,0,2.775558E-17,0,0,0.2050551,0.1948024,0,0,1.707601,3.016848,0,0.2050551,-0.2050551,4.163892,69.39806,0.1265045,0.2142826,0,0,3.016848
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,30.72858,30.72858,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.93544,2.811793,0,0,0,4.163892,69.39806,0.1265045,0,0,0,2.811793
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,29.88513,29.88513,0.1802539,0.1802539,0,-1,0,0.1802539,0,0,2.775558E-17,0,0,0.1897409,0.1802539,0,0,1.93544,2.811793,0,0.1897409,-0.1897409,3.963887,66.06466,0.1265045,0.1982793,0,0,2.811793
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,29.0225,29.0225,0.1283737,0.1283737,0,-1,0,0.1283737,0,0,0,0,0,0.1351302,0.1283737,0,0,2.146264,2.622052,0,0.1351302,-0.1351302,3.821448,63.69067,0.1265045,0.1412111,0,0,2.622052
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,28.24934,28.24934,0.07787489,0.07787489,0,-1,0,0.07787489,0,0,1.387779E-17,0,0,0.08197358,0.07787489,0,0,2.296408,2.486921,0,0.08197358,-0.08197358,3.73504,62.25054,0.1265045,0.08566239,0,0,2.486921
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,27.60397,27.60397,0.02603047,0.02603047,0,-1,0,0.02603047,0,0,0,0,0,0.0274005,0.02603047,0,0,2.38749,2.404948,0,0.0274005,-0.0274005,3.706157,61.76917,0.1265045,0.02863352,0,0,2.404948
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,26.93943,26.93943,0.08192367,0.08192367,0,-1,0,0.08192367,0,0,0,0,0,0.08623544,0.08192367,0,0,2.417935,2.377547,0,0.08623544,-0.08623544,3.615257,60.25417,0.1265045,0.09011604,0,0,2.377547
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,26.21738,26.21738,0.07259511,0.07259511,0,0,0,0.07259511,0,0,1.387779E-17,0,0,0.0764159,0.07259511,0,0,2.513752,2.291312,0,0.0764159,-0.0764159,3.534708,58.91168,0.1265045,0.07985462,0,0,2.291312
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.01623772,25.98331,25.71897,0.0988938,0.0988938,0,0,0,0.0988938,16.41935,0,0,0,0.01623772,0.1040987,0.0988938,0,0,2.598659,2.214896,0,0.08786102,-0.08786102,3.442094,57.36812,0.1265045,0.1087832,0.01299018,0,2.231134
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.06244593,26.27079,25.25252,0.6978088,0.6978088,0,0,0,0.6978088,8.94886,0,0,0,0.06244593,0.7345356,0.6978088,0,0,2.696282,2.127035,0,0.6720896,-0.6720896,2.733649,45.56073,0.1265045,0.7675897,0.04995675,0,2.189481
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,0.4871948,35.13818,26.76051,0,0,0,0,0,0,0,0,0,0,0.4871948,0,0,0,0,3.443048,1.454945,0.4871948,0,0.4871948,3.195843,53.26394,0.1264575,0,0.3897558,0,1.94214
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,0.413812,37.52108,30.30046,0.3986616,0.3986616,0,-1,0,0.3986616,103.8003,0,0,0,0.413812,0.4196438,0.3986616,0,0,2.955854,1.893421,0,0.005831771,-0.005831771,3.189696,53.16149,0.1264575,0.4385278,0.3310496,0,2.307233
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,0.4514265,41.91694,33.82125,0.6849216,0.6849216,0,0,0,0.6849216,65.90922,0,1.110223E-16,0,0.4514265,0.7209702,0.6849216,0,0,2.962333,1.887589,0,0.2695436,-0.2695436,2.905572,48.4261,0.1264575,0.7534138,0.3611412,0,2.339015
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,0.19146,39.86921,36.47941,0,0,0,0,0,0,0,0,0,0,0.19146,0,0,0,0,3.261826,1.618045,0.19146,0,0.19146,3.087207,51.45334,0.1264391,0,0.153168,0,1.809505
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,0.4898235,47.52614,38.42191,0.4200161,0.4200161,0,0,0,0.4200161,116.6202,0,0,0,0.4898235,0.4421222,0.4200161,0,0,3.070366,1.790359,0.04770137,0,0.04770137,3.13246,52.20757,0.1264345,0.4620177,0.3918588,0,2.280183
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,0.5514263,50.64502,40.1855,1.445662,1.445662,0.425,0,0.172125,1.445662,38.14352,0,2.220446E-16,0,0.5514263,1.074381,1.020662,0,0,3.022665,1.83329,0,0.5229546,-0.5229546,2.581218,43.02021,0.1264345,1.590228,0.441141,1.7,2.384717
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,0.2626216,45.91085,41.08007,0.8104516,0.8104516,0,-1,0,0.8104516,32.40435,0,1.110223E-16,0,0.2626216,0.853107,0.8104516,0,0,3.603726,1.310336,0,0.5904853,-0.5904853,1.958791,32.64646,0.1264345,0.8914968,0.2100973,0,1.572958
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,0.1703114,44.2892,41.1887,0.787378,0.787378,0.425,0,0.172125,0.787378,21.63019,0,0,0,0.1703114,0.3814505,0.362378,0,0,4.25982,0.7198505,0,0.2111391,-0.2111391,1.736231,28.93713,0.1264345,0.8661157,0.1362491,1.7,0.8901619
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,0.2302211,45.48217,41.25898,0.9129844,0.9129844,1.7,0,0.5202,0.9129844,25.21632,0,0,0,0.2302211,0,0,0.7870156,0.7476647,4.49442,0.5087114,0.9778859,0,0.9778859,2.663935,44.39883,0.1265726,1.004283,0.1841769,1.7,0.7389325
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.06446568,41.44681,40.29412,0.6303394,0.6303394,1.7,0,0.5202,0.6303394,10.22714,2.220446E-16,0,0,0.06446568,0,0,1.069661,1.016178,3.516534,1.388809,1.080643,0,1.080643,3.689124,61.48527,0.1267295,0.6933733,0.05157254,1.7,1.453274
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,38.243,38.243,0.05094455,0.05094455,1.503576,0,0.4665763,0.05094455,0,0,0,0,0,0,0,1.452632,1.38,2.43589,2.361388,1.38,0,1.38,4.998306,83.30494,0.1268452,0.05603901,0,1.7,2.361388
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,36.40912,36.40912,0.528649,0.528649,0,-1,0,0.528649,0,0,1.110223E-16,0,0,0.5564726,0.528649,0,0,1.05589,3.603388,0,0.5564726,-0.5564726,4.411733,73.52873,0.1268452,0.5815139,0,0,3.603388
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,34.68387,34.68387,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.674193,3.046915,0,0,0,4.411733,73.52873,0.1268452,0,0,0,3.046915
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,33.19505,33.19505,0.4347355,0.4347355,0,-1,0,0.4347355,0,0,5.551115E-17,0,0,0.4576163,0.4347355,0,0,1.674193,3.046915,0,0.4576163,-0.4576163,3.929363,65.48925,0.1268452,0.478209,0,0,3.046915
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,31.69983,31.69983,0.09400241,0.09400241,0,-1,0,0.09400241,0,0,0,0,0,0.09894991,0.09400241,0,0,2.182656,2.589299,0,0.09894991,-0.09894991,3.825061,63.75088,0.1268452,0.1034027,0,0,2.589299
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,30.58801,30.58801,0.1093308,0.1093308,0,-1,0,0.1093308,0,0,1.387779E-17,0,0,0.1150851,0.1093308,0,0,2.2926,2.490349,0,0.1150851,-0.1150851,3.70375,61.72905,0.1268452,0.1202639,0,0,2.490349
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,29.74455,29.74455,0.1298518,0.1298518,0,-1,0,0.1298518,0,0,0,0,0,0.1366861,0.1298518,0,0,2.420472,2.375264,0,0.1366861,-0.1366861,3.55967,59.32772,0.1268452,0.142837,0,0,2.375264
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,28.88193,28.88193,0.1662577,0.1662577,0,-1,0,0.1662577,0,0,2.775558E-17,0,0,0.1750081,0.1662577,0,0,2.572346,2.238578,0,0.1750081,-0.1750081,3.375196,56.25315,0.1268452,0.1828835,0,0,2.238578
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,28.10876,28.10876,0.05131515,0.05131515,0,-1,0,0.05131515,0,0,6.938894E-18,0,0,0.05401595,0.05131515,0,0,2.766799,2.06357,0,0.05401595,-0.05401595,3.318258,55.30419,0.1268452,0.05644667,0,0,2.06357
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,27.457,27.457,0.1720392,0.1720392,0,-1,0,0.1720392,0,0,2.775558E-17,0,0,0.1810939,0.1720392,0,0,2.826817,2.009554,0,0.1810939,-0.1810939,3.127368,52.1227,0.1268452,0.1892432,0,0,2.009554
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,26.77968,26.77968,0.2399486,0.2399486,0,-1,0,0.2399486,0,0,2.775558E-17,0,0,0.2525775,0.2399486,0,0,3.028033,1.82846,0,0.2525775,-0.2525775,2.861128,47.68537,0.1268452,0.2639435,0,0,1.82846
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,26.05763,26.05763,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.308674,1.575882,0,0,0,2.861128,47.68537,0.1268452,0,0,0,1.575882
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,0.2602541,29.88855,25.55284,0.03138423,0.03138423,0,0,0,0.03138423,829.2513,0,0,0,0.2602541,0.03303603,0.03138423,0,0,3.308674,1.575882,0.2272181,0,0.2272181,3.076686,51.278,0.1268233,0.03452265,0.2082033,0,1.836136
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,0.5297065,34.11957,25.06721,1.301081,1.301081,0.425,0,0.172125,1.301081,40.71278,0,0,0,0.5297065,0.922191,0.8760815,0,0,3.081456,1.780378,0,0.3924845,-0.3924845,2.662971,44.38276,0.1268233,1.43119,0.4237652,1.7,2.310085
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,0.8810801,42.4341,26.5816,0.6850322,0.6850322,1.7,0,0.5202,0.6850322,128.6188,0,0,0,0.8810801,0,0,1.014968,0.9642193,3.51755,1.387894,1.845299,0,1.845299,4.413576,73.55945,0.1269391,0.7535355,0.7048641,1.7,2.268974
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,1.312989,55.91445,30.12155,0.7739592,0.7739592,0,-1,0,0.7739592,169.6458,0,0,0,1.312989,0.8146939,0.7739592,0,0,1.672251,3.048663,0.4982955,0,0.4982955,4.886301,81.43818,0.1268912,0.8513551,1.050392,0,4.361653
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,1.425429,63.07341,33.6615,1.071184,1.071184,0,0,0,1.071184,133.0704,0,0,0,1.425429,1.127562,1.071184,0,0,1.173955,3.497129,0.2978672,0,0.2978672,5.168882,86.14787,0.1268625,1.178302,1.140343,0,4.922558
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,1.174164,60.06593,36.33883,0,0,0,0,0,0,0,0.2980764,0,0,1.174164,0,0,0,0,0.8760877,3.76521,0.8760877,0,0.8760877,6.000012,100,0.1267783,0,0.9393313,0,4.939374
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,1.272043,64.85989,38.28133,0.5004525,0.5004525,0,0,0,0.5004525,254.1786,0.7452509,0,0,1.272043,0.526792,0.5004525,0,0,0,4.553689,0,0,0,6.000012,100,0.1267783,0.5504977,1.017634,0,5.825732
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,1.182891,64.73202,40.03853,0.03406894,0.03406894,0,0,0,0.03406894,3472.052,1.147029,0,0,1.182891,0.03586204,0.03406894,0,0,0,4.553689,0,0,0,6.000012,100,0.1267783,0.03747583,0.9463129,0,5.73658
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,1.128634,64.45422,40.9395,0.3307936,0.3307936,0,-1,0,0.3307936,341.1897,0.7804298,0,0,1.128634,0.3482038,0.3307936,0,0,0,4.553689,0,0,0,6.000012,100,0.1267783,0.3638729,0.9029069,0,5.682323
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,0.9125584,59.40526,41.04812,0,0,0,0,0,0,0,0.9125584,0,0,0.9125584,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1267783,0,0.7300467,0,5.466247
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,0.5805232,52.24664,41.11841,0.1174846,0.1174846,0,0,0,0.1174846,494.127,0.4568552,0,0,0.5805232,0.123668,0.1174846,0,0,0,4.553689,0,0,0,6.000012,100,0.1267783,0.1292331,0.4644186,0,5.134212
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,0.2951882,45.60468,40.1855,0.495341,0.495341,0,0,0,0.495341,59.59293,0,5.551115E-17,0,0.2951882,0.5214115,0.495341,0,0,0,4.553689,0,0.2262234,-0.2262234,5.761552,96.02567,0.1267783,0.544875,0.2361505,0,4.848877
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,38.10242,38.10242,1.176935,1.176935,0,0,0,1.176935,0,0,2.220446E-16,0,0,1.238879,1.176935,0,0,0.2513593,4.327466,0,1.238879,-1.238879,4.455659,74.26083,0.1267783,1.294628,0,0,4.327466
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,36.26854,36.26854,1.251152,1.251152,0,-1,0,1.251152,0,0,0,0,0,1.317002,1.251152,0,0,1.627891,3.088587,0,1.317002,-1.317002,3.067417,51.12352,0.1267783,1.376267,0,0,3.088587
