Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,34.55608,34.55608,0.5955851,0.5955851,0,-1,0,0.5955851,0,0,0,0,0,0.6269317,0.5955851,0,0,3.091226,1.771585,0,0.6269317,-0.6269317,2.406573,40.10947,0.1267783,0.6551436,0,0,1.771585
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,33.06725,33.06725,0.905708,0.905708,0,-1,0,0.905708,0,0,1.110223E-16,0,0,0.9533769,0.905708,0,0,3.787817,1.144653,0,0.9533769,-0.9533769,1.401626,23.36038,0.1267783,0.9962788,0,0,1.144653
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,31.57843,31.57843,0.08047386,0.08047386,0,-1,0,0.08047386,0,0,1.387779E-17,0,0,0.08470932,0.08047386,0,0,4.847125,0.1912766,0,0.08470932,-0.08470932,1.312334,21.87219,0.1267783,0.08852125,0,0,0.1912766
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,30.44104,30.44104,0.2281108,0.1012389,0,-1,0,0.1012389,0,0,0.1268719,0.149683,0,0.1065673,0.1012389,0,0,4.941247,0.1065673,0,0.1065673,-0.1065673,1.200002,20,0.1267783,0.2509219,0,0,0.1065673
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,29.59759,29.59759,0.04272662,0,0,-1,0,0,0,0,0.04272662,0.04699929,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1267783,0.04699929,0,0,0
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,28.73496,28.73496,0.1640981,0,0,-1,0,0,0,0,0.1640981,0.1805079,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1267783,0.1805079,0,0,0
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,27.98096,27.98096,0.0602166,0,0,-1,0,0,0,0,0.0602166,0.06623826,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1267783,0.06623826,0,0,0
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,27.31643,27.31643,0.2829046,0,0,-1,0,0,0,0,0.2829046,0.3111951,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1267783,0.3111951,0,0,0
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,26.63272,26.63272,0.1556082,0,0,-1,0,0,0,0,0.1556082,0.1711691,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1267783,0.1711691,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,25.92984,25.92984,0.1387549,0.1387549,1.591386,0,0.4905485,0.1387549,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1269137,0.1526304,0,1.7,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.07447547,26.64857,25.43143,0.07895058,0.07895058,1.531582,0,0.4742219,0.07895058,94.33175,2.220446E-16,0,0,0.07447547,0,0,1.452632,1.38,3.679654,1.242,1.454476,0,1.454476,3.889022,64.8169,0.1270279,0.08684564,0.05958037,1.7,1.316476
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,0.4133535,31.91626,24.94581,0.5076101,0.5076101,1.7,0,0.5202,0.5076101,81.4313,0,0,0,0.4133535,0,0,1.19239,1.13277,2.225179,2.551028,1.546124,0,1.546124,5.355804,89.26322,0.1271716,0.5583711,0.3306828,1.7,2.964381
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,0.8380233,41.43731,26.4538,0,0,0,0,0,0,0,0.1589683,0,0,0.8380233,0,0,0,0,0.679055,3.942539,0.679055,0,0.679055,6.000012,100,0.1271064,0,0.6704186,0,4.780563
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,1.138517,51.72395,29.97459,0.1440679,0.1440679,0,-1,0,0.1440679,790.264,0.9868665,0,0,1.138517,0.1516505,0.1440679,0,0,0,4.553689,0,0,0,6.000012,100,0.1271064,0.1584747,0.9108136,0,5.692206
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,1.418568,62.71081,33.51454,0.5182149,0.5182149,0,0,0,0.5182149,273.7412,0.8730785,0,0,1.418568,0.5454893,0.5182149,0,0,0,4.553689,0,0,0,6.000012,100,0.1271064,0.5700364,1.134854,0,5.972257
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,1.250497,61.75901,36.19187,0.06525469,0.06525469,0,0,0,0.06525469,1916.333,1.181808,0,0,1.250497,0.06868915,0.06525469,0,0,0,4.553689,0,0,0,6.000012,100,0.1271064,0.07178016,1.000398,0,5.804186
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,1.103843,60.50859,38.13437,0.0576078,0.0576078,0,0,0,0.0576078,1916.135,1.043203,0,0,1.103843,0.06063979,0.0576078,0,0,0,4.553689,0,0,0,6.000012,100,0.1271064,0.06336858,0.8830745,0,5.657532
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,1.223362,65.59212,39.89796,0.5553495,0.5553495,0,0,0,0.5553495,220.2868,0.6387832,0,0,1.223362,0.5845785,0.5553495,0,0,0,4.553689,0,0,0,6.000012,100,0.1271064,0.6108845,0.9786893,0,5.77705
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,1.35462,70.20074,40.79253,1.070602,1.070602,0,-1,0,1.070602,126.5288,0.2276708,0,0,1.35462,1.12695,1.070602,0,0,0,4.553689,0,0,0,6.000012,100,0.1271064,1.177662,1.083696,0,5.908309
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,1.114706,64.06162,40.90116,0.8202401,0.8202401,0,0,0,0.8202401,135.9,0.2512955,0,0,1.114706,0.8634106,0.8202401,0,0,0,4.553689,0,0,0,6.000012,100,0.1271064,0.9022641,0.8917649,0,5.668395
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,0.6699812,54.00364,41.00978,0.6617945,0.6617945,0,0,0,0.6617945,101.237,0,0,0,0.6699812,0.6966258,0.6617945,0,0,0,4.553689,0,0.02664457,-0.02664457,5.971926,99.53191,0.1271064,0.727974,0.535985,0,5.22367
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,0.3041627,45.6629,40.07687,0.6718979,0.6718979,0,0,0,0.6718979,45.26917,0,1.110223E-16,0,0.3041627,0.707261,0.6718979,0,0,0.02960508,4.527044,0,0.4030984,-0.4030984,5.547023,92.4502,0.1271064,0.7390878,0.2433301,0,4.831207
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,37.99379,37.99379,0.2462934,0.2462934,0,0,0,0.2462934,0,0,5.551115E-17,0,0,0.2592562,0.2462934,0,0,0.4774922,4.123946,0,0.2592562,-0.2592562,5.273743,87.89555,0.1271064,0.2709227,0,0,4.123946
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,36.12158,36.12158,0.7073794,0.7073794,0,-1,0,0.7073794,0,0,1.110223E-16,0,0,0.7446099,0.7073794,0,0,0.7655545,3.86469,0,0.7446099,-0.7446099,4.488855,74.81411,0.1271064,0.7781174,0,0,3.86469
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,34.43467,34.43467,0.6815587,0.6815587,0,-1,0,0.6815587,0,0,1.110223E-16,0,0,0.7174303,0.6815587,0,0,1.592899,3.12008,0,0.7174303,-0.7174303,3.732618,62.21017,0.1271064,0.7497146,0,0,3.12008
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,32.93946,32.93946,1.231401,1.231401,0,-1,0,1.231401,0,0,0,0,0,1.296211,1.231401,0,0,2.390043,2.40265,0,1.296211,-1.296211,2.366291,39.4381,0.1271064,1.354541,0,0,2.40265
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,31.45063,31.45063,0.04678981,0.04678981,0,-1,0,0.04678981,0,0,0,0,0,0.04925244,0.04678981,0,0,3.830278,1.106438,0,0.04925244,-0.04925244,2.314374,38.57283,0.1271064,0.0514688,0,0,1.106438
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,30.31963,30.31963,0.0555358,0.0555358,0,-1,0,0.0555358,0,0,6.938894E-18,0,0,0.05845874,0.0555358,0,0,3.885003,1.057186,0,0.05845874,-0.05845874,2.252753,37.54581,0.1271064,0.06108938,0,0,1.057186
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,29.47618,29.47618,0.05105747,0.05105747,0,-1,0,0.05105747,0,0,6.938894E-18,0,0,0.0537447,0.05105747,0,0,3.949957,0.9987273,0,0.0537447,-0.0537447,2.196101,36.60162,0.1271064,0.05616321,0,0,0.9987273
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,28.60717,28.60717,0.2844111,0.2844111,0,-1,0,0.2844111,0,0,0,0,0,0.2993802,0.2844111,0,0,4.009674,0.9449826,0,0.2993802,-0.2993802,1.880527,31.34206,0.1271064,0.3128523,0,0,0.9449826
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,27.82122,27.82122,0.06469713,0.06469713,0,-1,0,0.06469713,0,0,1.387779E-17,0,0,0.06810224,0.06469713,0,0,4.342319,0.6456024,0,0.06810224,-0.06810224,1.808741,30.14562,0.1271064,0.07116684,0,0,0.6456024
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,27.15668,27.15668,0.02282172,0.02282172,0,-1,0,0.02282172,0,0,3.469447E-18,0,0,0.02402286,0.02282172,0,0,4.417987,0.5775002,0,0.02402286,-0.02402286,1.783419,29.72359,0.1271064,0.02510389,0,0,0.5775002
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,26.47297,26.47297,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.44468,0.5534773,0,0,0,1.783419,29.72359,0.1271064,0,0,0,0.5534773
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,25.77009,25.77009,0.04397284,0.04397284,0,0,0,0.04397284,0,0,6.938894E-18,0,0,0.0462872,0.04397284,0,0,4.44468,0.5534773,0,0.0462872,-0.0462872,1.734628,28.9104,0.1271064,0.04837012,0,0,0.5534773
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,0.2698718,29.7446,25.25252,0.06832983,0.06832983,0,0,0,0.06832983,394.9546,0,0,0,0.2698718,0.07192614,0.06832983,0,0,4.49611,0.5071901,0.1979457,0,0.1979457,1.922415,32.0402,0.1270874,0.07516281,0.2158975,0,0.7770619
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,0.4902009,33.0921,24.76689,0,0,0,0,0,0,0,0,0,0,0.4902009,0,0,0,0,4.298164,0.6853412,0.4902009,0,0.4902009,2.387461,39.79094,0.1270404,0,0.3921607,0,1.175542
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,0.9797984,44.08933,26.27489,0,0,0,0,0,0,0,0,0,0,0.9797984,0,0,0,0,3.807963,1.126522,0.9797984,0,0.9797984,3.316979,55.28288,0.1269466,0,0.7838387,0,2.10632
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,1.266841,54.4593,29.81484,0.1509048,0.1509048,0,-1,0,0.1509048,839.4969,0,0,0,1.266841,0.1588472,0.1509048,0,0,2.828165,2.008341,1.107994,0,1.107994,4.368115,72.80177,0.1268407,0.1659953,1.013473,0,3.275182
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,1.514826,65.07301,33.37396,0.2126056,0.2126056,0,0,0,0.2126056,712.505,0,0,0,1.514826,0.2237954,0.2126056,0,0,1.720171,3.005535,1.29103,0,1.29103,5.592894,93.21471,0.1267175,0.2338662,1.211861,0,4.520361
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,1.523782,68.82241,36.07046,1.25203,1.25203,0,0,0,1.25203,121.705,0,0,0,1.523782,1.317926,1.25203,0,0,0.4291404,4.167462,0.2058565,0,0.2058565,5.788186,96.46958,0.1266979,1.377232,1.219026,0,5.691245
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,1.549633,72.15083,38.02574,0,0,0,0,0,0,0,1.326349,0,0,1.549633,0,0,0,0,0.2232839,4.352734,0.2232839,0,0.2232839,6.000012,100,0.1266766,0,1.239706,0,5.902366
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,1.53699,74.13687,39.78933,0.05607587,0.05607587,0,0,0,0.05607587,2740.912,1.477963,0,0,1.53699,0.05902723,0.05607587,0,0,0,4.553689,0,0,0,6.000012,100,0.1266766,0.06168346,1.229592,0,6.090679
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,1.290361,68.32609,40.69029,1.171609,1.171609,0,-1,0,1.171609,110.1358,0.05708885,0,0,1.290361,1.233272,1.171609,0,0,0,4.553689,0,0,0,6.000012,100,0.1266766,1.28877,1.032289,0,5.84405
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,1.095299,63.45271,40.79253,0.06344184,0.06344184,0,0,0,0.06344184,1726.461,1.028518,0,0,1.095299,0.06678089,0.06344184,0,0,0,4.553689,0,0,0,6.000012,100,0.1266766,0.06978603,0.8762391,0,5.648988
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,0.7678856,55.99389,40.90116,0.665012,0.665012,0,0,0,0.665012,115.4694,0.06787296,0,0,0.7678856,0.7000127,0.665012,0,0,0,4.553689,0,0,0,6.000012,100,0.1266766,0.7315132,0.6143085,0,5.321575
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,0.3232029,45.91349,39.96824,0.1802348,0.1802348,0,0,0,0.1802348,179.3232,0.133482,0,0,0.3232029,0.1897209,0.1802348,0,0,0,4.553689,0,0,0,6.000012,100,0.1266766,0.1982583,0.2585623,0,4.876892
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,37.88517,37.88517,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1266766,0,0,0,4.553689
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,35.981,35.981,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1266766,0,0,0,4.553689
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,34.2877,34.2877,0.4622451,0.4622451,0,-1,0,0.4622451,0,0,5.551115E-17,0,0,0.4865738,0.4622451,0,0,0,4.553689,0,0.4865738,-0.4865738,5.487118,91.45179,0.1266766,0.5084696,0,0,4.553689
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,32.81805,32.81805,0.823265,0.823265,0,-1,0,0.823265,0,0,1.110223E-16,0,0,0.8665947,0.823265,0,0,0.5406375,4.067115,0,0.8665947,-0.8665947,4.573647,76.2273,0.1266766,0.9055914,0,0,4.067115
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,31.32283,31.32283,0.04434618,0.04434618,0,-1,0,0.04434618,0,0,6.938894E-18,0,0,0.04668019,0.04434618,0,0,1.50352,3.200521,0,0.04668019,-0.04668019,4.524442,75.40722,0.1266766,0.0487808,0,0,3.200521
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,30.19184,30.19184,0.1257447,0.1257447,0,-1,0,0.1257447,0,0,0,0,0,0.1323628,0.1257447,0,0,1.555387,3.15384,0,0.1323628,-0.1323628,4.384919,73.08184,0.1266766,0.1383192,0,0,3.15384
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,29.32921,29.32921,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.702457,3.021477,0,0,0,4.384919,73.08184,0.1266766,0,0,0,3.021477
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,28.44742,28.44742,0.1284079,0.1284079,0,-1,0,0.1284079,0,0,0,0,0,0.1351662,0.1284079,0,0,1.702457,3.021477,0,0.1351662,-0.1351662,4.242442,70.70722,0.1266766,0.1412486,0,0,3.021477
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,27.65509,27.65509,0.08407506,0.08407506,0,-1,0,0.08407506,0,0,1.387779E-17,0,0,0.08850007,0.08407506,0,0,1.852642,2.886311,0,0.08850007,-0.08850007,4.149154,69.15244,0.1266766,0.09248257,0,0,2.886311
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,27.00972,27.00972,0.3755849,0.3755849,0,-1,0,0.3755849,0,0,5.551115E-17,0,0,0.3953525,0.3755849,0,0,1.950975,2.797811,0,0.3953525,-0.3953525,3.732416,62.20681,0.1266766,0.4131434,0,0,2.797811
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,26.31322,26.31322,0.3974351,0.3974351,0,-1,0,0.3974351,0,0,0,0,0,0.4183528,0.3974351,0,0,2.390256,2.402459,0,0.4183528,-0.4183528,3.291434,54.85712,0.1266766,0.4371786,0,0,2.402459
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,25.62952,25.62952,0.06072398,0.06072398,0,0,0,0.06072398,0,0,6.938894E-18,0,0,0.06391998,0.06072398,0,0,2.855092,1.984106,0,0.06391998,-0.06391998,3.224056,53.73416,0.1266766,0.06679638,0,0,1.984106
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,0.2350436,28.981,25.08638,0.1504989,0.1504989,0,0,0,0.1504989,156.1763,0,0,0,0.2350436,0.1584199,0.1504989,0,0,2.926115,1.920186,0.07662374,0,0.07662374,3.296748,54.94569,0.1266693,0.1655488,0.1880349,0,2.15523
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,0.4177312,31.63305,24.60076,0.666287,0.666287,0,0,0,0.666287,62.69538,0,0,0,0.4177312,0.7013547,0.666287,0,0,2.849491,1.989147,0,0.2836236,-0.2836236,2.997782,49.96294,0.1266693,0.7329157,0.3341849,0,2.406878
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,0.6933721,38.26992,26.11514,0,0,0,0,0,0,0,0,0,0,0.6933721,0,0,0,0,3.164628,1.705524,0.6933721,0,0.6933721,3.655573,60.92609,0.1266033,0,0.5546977,0,2.398896
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,1.120862,50.95971,29.65509,0.5317743,0.5317743,0,-1,0,0.5317743,210.7777,0,0,0,1.120862,0.5597624,0.5317743,0,0,2.471256,2.329559,0.5610994,0,0.5610994,4.187879,69.79784,0.1265499,0.5849517,0.8966894,0,3.45042
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,1.342426,60.42064,33.227,0.05451822,0.05451822,0,0,0,0.05451822,2462.344,0,0,0,1.342426,0.0573876,0.05451822,0,0,1.910156,2.834548,1.285038,0,1.285038,5.406973,90.11604,0.1264278,0.05997004,1.073941,0,4.176974
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,1.089088,57.55706,35.9235,0.02707043,0.02707043,0,0,0,0.02707043,4023.165,0.4354746,0,0,1.089088,0.02849519,0.02707043,0,0,0.6251181,3.991083,0.6251181,0,0.6251181,6.000012,100,0.1263685,0.02977747,0.8712704,0,5.080171
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,1.525434,71.25811,37.88517,0.02954424,0.02954424,0,0,0,0.02954424,5163.221,1.494335,0,0,1.525434,0.0310992,0.02954424,0,0,0,4.553689,0,0,0,6.000012,100,0.1263685,0.03249867,1.220348,0,6.079123
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,1.276885,66.71379,39.6807,0,0,0,0,0,0,0,1.276885,0,0,1.276885,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1263685,0,1.021508,0,5.830575
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,1.29667,68.3592,40.58167,0.8809924,0.8809924,0,-1,0,0.8809924,147.1829,0.3693096,0,0,1.29667,0.9273604,0.8809924,0,0,0,4.553689,0,0,0,6.000012,100,0.1263685,0.9690916,1.037336,0,5.850359
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,1.027655,61.69142,40.69029,0.9510739,0.9510739,0,0,0,0.9510739,108.052,0.02652406,0,0,1.027655,1.00113,0.9510739,0,0,0,4.553689,0,0,0,6.000012,100,0.1263685,1.046181,0.8221236,0,5.581344
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,0.6849123,54.083,40.79253,0.2295993,0.2295993,0,0,0,0.2295993,298.3076,0.4432288,0,0,0.6849123,0.2416835,0.2295993,0,0,0,4.553689,0,0,0,6.000012,100,0.1263685,0.2525593,0.5479298,0,5.238601
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,0.1644189,42.82518,39.85962,0.9016052,0.9016052,0,0,0,0.9016052,18.23625,0,1.110223E-16,0,0.1644189,0.9490581,0.9016052,0,0,0,4.553689,0,0.7846392,-0.7846392,5.17293,86.21532,0.1263685,0.9917657,0.1315351,0,4.718108
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,37.7382,37.7382,0.6184441,0.6184441,0,0,0,0.6184441,0,0,1.110223E-16,0,0,0.6509938,0.6184441,0,0,0.8718213,3.76905,0,0.6509938,-0.6509938,4.486722,74.77855,0.1263685,0.6802885,0,0,3.76905
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,35.85321,35.85321,0.8006058,0.8006058,0,-1,0,0.8006058,0,0,0,0,0,0.8427429,0.8006058,0,0,1.595148,3.118056,0,0.8427429,-0.8427429,3.598393,59.97309,0.1263685,0.8806664,0,0,3.118056
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,34.1663,34.1663,0.5710665,0.5710665,0,-1,0,0.5710665,0,0,0,0,0,0.6011226,0.5710665,0,0,2.531529,2.275313,0,0.6011226,-0.6011226,2.964754,49.41247,0.1263685,0.6281731,0,0,2.275313
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,32.67109,32.67109,1.240435,1.240435,0,-1,0,1.240435,0,0,2.220446E-16,0,0,1.305721,1.240435,0,0,3.199443,1.67419,0,1.305721,-1.305721,1.588403,26.47333,0.1263685,1.364479,0,0,1.67419
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,31.18226,31.18226,0.07431835,0.07431835,0,-1,0,0.07431835,0,0,0,0,0,0.07822984,0.07431835,0,0,4.650244,0.3684691,0,0.07822984,-0.07822984,1.505942,25.09897,0.1263685,0.08175018,0,0,0.3684691
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,30.04487,30.04487,0.007695482,0.007695482,0,-1,0,0.007695482,0,0,0,0,0,0.008100507,0.007695482,0,0,4.737166,0.2902393,0,0.008100507,-0.008100507,1.497403,24.95666,0.1263685,0.00846503,0,0,0.2902393
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,29.18864,29.18864,0.1793312,0.1793312,0,-1,0,0.1793312,0,0,2.775558E-17,0,0,0.1887697,0.1793312,0,0,4.746167,0.2821388,0,0.1887697,-0.1887697,1.298422,21.64032,0.1263685,0.1972643,0,0,0.2821388
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,28.30684,28.30684,0.1138007,0.08870064,0,-1,0,0.08870064,0,0,0.0251001,0.03648017,0,0.0933691,0.08870064,0,0,4.955911,0.0933691,0,0.0933691,-0.0933691,1.200002,20,0.1263685,0.1251808,0,0,0.0933691
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,27.53368,27.53368,0.1237904,0,0,-1,0,0,0,0,0.1237904,0.1361695,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1263685,0.1361695,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,26.86914,26.86914,0.1449276,0,0,-1,0,0,0,0,0.1449276,0.1594204,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1263685,0.1594204,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,26.16626,26.16626,0.2016162,0,0,-1,0,0,0,0,0.2016162,0.2217778,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1263685,0.2217778,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,25.46338,25.46338,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1263685,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,0.2584696,29.21539,24.92664,0.02603843,0.02603843,0,0,0,0.02603843,992.6466,0,0,0,0.2584696,0.02740888,0.02603843,0,0,5.059654,0,0.2310608,0,0.2310608,1.419206,23.65338,0.1263466,0.02864228,0.2067757,0,0.2584696
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,0.3932081,31.01686,24.42184,0.4294531,0.4294531,1.7,0,0.5202,0.4294531,91.5602,0,0,0,0.3932081,0,0,1.270547,1.20702,4.828594,0.2079547,1.600228,0,1.600228,2.937315,48.95515,0.1264849,0.4723984,0.3145665,1.7,0.6011628
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,0.3869625,32.49731,25.94901,0.7898389,0.7898389,1.7,0,0.5202,0.7898389,48.99258,0,0,0,0.3869625,0,0,0.9101611,0.8646531,3.228366,1.64816,1.251616,0,1.251616,4.124702,68.7449,0.1266559,0.8688228,0.30957,1.7,2.035122
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,0.6472306,41.03176,29.48896,0.1431053,0.1431053,0,-1,0,0.1431053,452.2757,0,0,0,0.6472306,0.1506372,0.1431053,0,0,1.97675,2.774614,0.4965934,0,0.4965934,4.595812,76.59671,0.1266088,0.1574159,0.5177845,0,3.421844
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,1.015202,52.59163,33.08642,0.03016169,0.03016169,0,0,0,0.03016169,3365.866,0,0,0,1.015202,0.03174914,0.03016169,0,0,1.480157,3.221548,0.9834527,0,0.9834527,5.528797,92.14643,0.1265157,0.03317785,0.8121615,0,4.23675
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,0.6909369,48.73936,35.7957,0.4403492,0.4403492,0,0,0,0.4403492,156.9066,0,0,0,0.6909369,0.4635255,0.4403492,0,0,0.4967043,4.106655,0.2274114,0,0.2274114,5.744538,95.74211,0.1264942,0.4843841,0.5527495,0,4.797592
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,1.061518,59.08307,37.77654,0.3217895,0.3217895,0,0,0,0.3217895,329.8797,0.4534996,0,0,1.061518,0.3387258,0.3217895,0,0,0.2692929,4.311326,0.2692929,0,0.2692929,6.000012,100,0.1264688,0.3539685,0.8492146,0,5.372844
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,1.033838,60.49316,39.54013,0.8284095,0.8284095,0,0,0,0.8284095,124.798,0.1618281,0,0,1.033838,0.87201,0.8284095,0,0,0,4.553689,0,0,0,6.000012,100,0.1264688,0.9112505,0.8270705,0,5.587527
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,1.256544,67.11309,40.4347,0.05761217,0.05761217,0,-1,0,0.05761217,2181.038,1.195899,0,0,1.256544,0.06064439,0.05761217,0,0,0,4.553689,0,0,0,6.000012,100,0.1264688,0.06337339,1.005235,0,5.810233
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,0.7371219,54.97041,40.58167,0.5949938,0.5949938,0,0,0,0.5949938,123.8873,0.1108126,0,0,0.7371219,0.6263093,0.5949938,0,0,0,4.553689,0,0,0,6.000012,100,0.1264688,0.6544932,0.5896975,0,5.290811
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,0.4665756,49.47273,40.69029,0.1089457,0.1089457,0,0,0,0.1089457,428.2643,0.3518959,0,0,0.4665756,0.1146797,0.1089457,0,0,0,4.553689,0,0,0,6.000012,100,0.1264688,0.1198403,0.3732604,0,5.020265
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,0.3233992,45.65817,39.71904,0,0,0,0,0,0,0,0.3233992,0,0,0.3233992,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1264688,0,0.2587194,0,4.877088
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,37.62957,37.62957,1.108521,1.108521,0,0,0,1.108521,0,0,2.220446E-16,0,0,1.166865,1.108521,0,0,0,4.553689,0,1.166865,-1.166865,4.770029,79.50032,0.1264688,1.219374,0,0,4.553689
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,35.70624,35.70624,1.023261,1.023261,0,-1,0,1.023261,0,0,2.220446E-16,0,0,1.077117,1.023261,0,0,1.296516,3.386824,0,1.077117,-1.077117,3.634648,60.57734,0.1264688,1.125587,0,0,3.386824
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,34.01933,34.01933,0.877179,0.877179,0,-1,0,0.877179,0,0,1.110223E-16,0,0,0.9233463,0.877179,0,0,2.493313,2.309707,0,0.9233463,-0.9233463,2.661355,44.35583,0.1264688,0.9648969,0,0,2.309707
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,32.53051,32.53051,0.1066466,0.1066466,0,-1,0,0.1066466,0,0,1.387779E-17,0,0,0.1122595,0.1066466,0,0,3.519253,1.386361,0,0.1122595,-0.1122595,2.543024,42.38364,0.1264688,0.1173112,0,0,1.386361
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,31.03529,31.03529,0.08266962,0.08266962,0,-1,0,0.08266962,0,0,1.387779E-17,0,0,0.08702064,0.08266962,0,0,3.643986,1.274102,0,0.08702064,-0.08702064,2.451296,40.85485,0.1264688,0.09093657,0,0,1.274102
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,29.9043,29.9043,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.740675,1.187081,0,0,0,2.451296,40.85485,0.1264688,0,0,0,1.187081
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,29.04167,29.04167,0.07570866,0.07570866,0,-1,0,0.07570866,0,0,1.387779E-17,0,0,0.07969333,0.07570866,0,0,3.740675,1.187081,0,0.07969333,-0.07969333,2.367291,39.45478,0.1264688,0.08327953,0,0,1.187081
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,28.15988,28.15988,0.1345858,0.1345858,0,-1,0,0.1345858,0,0,0,0,0,0.1416692,0.1345858,0,0,3.829224,1.107388,0,0.1416692,-0.1416692,2.217959,36.96591,0.1264688,0.1480443,0,0,1.107388
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,27.36754,27.36754,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.986634,0.9657185,0,0,0,2.217959,36.96591,0.1264688,0,0,0,0.9657185
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,26.69022,26.69022,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.986634,0.9657185,0,0,0,2.217959,36.96591,0.1264688,0,0,0,0.9657185
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,25.98734,25.98734,0.07019517,0.07019517,0,-1,0,0.07019517,0,0,0,0,0,0.07388965,0.07019517,0,0,3.986634,0.9657185,0,0.07388965,-0.07388965,2.140073,35.6678,0.1264688,0.07721468,0,0,0.9657185
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,25.28447,25.28447,0.2680894,0.2680894,0,0,0,0.2680894,0,0,0,0,0,0.2821994,0.2680894,0,0,4.068733,0.8918288,0,0.2821994,-0.2821994,1.842608,30.71008,0.1264688,0.2948983,0,0,0.8918288
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,0.2197811,28.3764,24.74772,0.16648,0.16648,0,0,0,0.16648,132.0166,0,0,0,0.2197811,0.1752421,0.16648,0,0,4.382288,0.6096295,0.04453904,0,0.04453904,1.884862,31.4143,0.1264645,0.183128,0.1758249,0,0.8294106
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,0.3380404,29.89387,24.2621,0.5006545,0.5006545,0,0,0,0.5006545,67.5197,0,1.110223E-16,0,0.3380404,0.5270048,0.5006545,0,0,4.337749,0.6497146,0,0.1889643,-0.1889643,1.685676,28.09454,0.1264645,0.55072,0.2704324,0,0.9877551
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,0.5868711,35.90947,25.77009,0.6741381,0.6741381,1.7,0,0.5202,0.6741381,87.05502,0,0,0,0.5868711,0,0,1.025862,0.9745688,4.547709,0.4607503,1.56144,0,1.56144,3.166988,52.78302,0.1266059,0.7415519,0.4694968,1.7,1.047621
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,0.7412297,42.68681,29.32921,0.5716298,0.5716298,0,-1,0,0.5716298,129.6695,0,0,0,0.7412297,0.6017156,0.5716298,0,0,2.98627,1.866046,0.1395141,0,0.1395141,3.299342,54.98893,0.1265927,0.6287928,0.5929837,0,2.607276
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,1.30987,59.23994,32.92029,1.363248,1.363248,1.7,0,0.5202,1.363248,96.0845,0,0,0,1.30987,0,0,0.3367523,0.3199147,2.846756,1.991609,1.629784,0,1.629784,4.845492,80.75803,0.1267272,1.499573,1.047896,1.7,3.301479
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,1.45263,66.32353,35.65512,1.103563,1.103563,0,0,0,1.103563,131.631,0,0,0,1.45263,1.161645,1.103563,0,0,1.216971,3.458415,0.2909853,0,0.2909853,5.121545,85.35891,0.1266997,1.213919,1.162104,0,4.911046
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,1.534499,71.18218,37.62957,1.066089,1.066089,0,0,0,1.066089,143.9372,0,0,0,1.534499,1.122199,1.066089,0,0,0.9259859,3.720302,0.4122995,0,0.4122995,5.512686,91.87792,0.1266608,1.172698,1.227599,0,5.2548
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,1.477191,71.85151,39.39316,0.4528453,0.4528453,0,0,0,0.4528453,326.2021,0.4868253,0,0,1.477191,0.4766793,0.4528453,0,0,0.5136864,4.091371,0.5136864,0,0.5136864,6.000012,100,0.1266123,0.4981298,1.181753,0,5.568562
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,0.9144839,58.6238,40.32607,0.09864416,0.09864416,0,-1,0,0.09864416,927.0532,0.8106479,0,0,0.9144839,0.103836,0.09864416,0,0,0,4.553689,0,0,0,6.000012,100,0.1266123,0.1085086,0.7315871,0,5.468173
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,0.8532197,57.36037,40.4347,0.895849,0.895849,0,0,0,0.895849,95.24146,0,1.110223E-16,0,0.8532197,0.942999,0.895849,0,0,0,4.553689,0,0.08977923,-0.08977923,5.905376,98.42274,0.1266123,0.9854339,0.6825758,0,5.406909
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,0.6190222,52.42344,40.54333,0.3415879,0.3415879,0,0,0,0.3415879,181.219,0.1597012,0,0,0.6190222,0.3595662,0.3415879,0,0,0.0997547,4.46391,0.0997547,0,0.0997547,6.000012,100,0.1266029,0.3757467,0.4952177,0,5.082932
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,0.225626,43.70263,39.61041,0.7258678,0.7258678,0,0,0,0.7258678,31.08363,0,1.110223E-16,0,0.225626,0.7640714,0.7258678,0,0,0,4.553689,0,0.5384454,-0.5384454,5.432441,90.5405,0.1266029,0.7984546,0.1805008,0,4.779315
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,37.489,37.489,1.115278,1.115278,0,0,0,1.115278,0,0,2.220446E-16,0,0,1.173977,1.115278,0,0,0.5982726,4.015244,0,1.173977,-1.173977,4.194961,69.91587,0.1266029,1.226806,0,0,4.015244
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,35.56567,35.56567,0.2450322,0.2450322,0,-1,0,0.2450322,0,0,0,0,0,0.2579286,0.2450322,0,0,1.902691,2.841267,0,0.2579286,-0.2579286,3.92308,65.38454,0.1266029,0.2695354,0,0,2.841267
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,33.87876,33.87876,0.7551509,0.7551509,0,-1,0,0.7551509,0,0,1.110223E-16,0,0,0.7948957,0.7551509,0,0,2.189278,2.583338,0,0.7948957,-0.7948957,3.085186,51.41967,0.1266029,0.830666,0,0,2.583338
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,32.38354,32.38354,0.3610013,0.3610013,0,-1,0,0.3610013,0,0,0,0,0,0.3800014,0.3610013,0,0,3.072496,1.788443,0,0.3800014,-0.3800014,2.68463,44.74374,0.1266029,0.3971014,0,0,1.788443
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,30.91389,30.91389,0.1842285,0.1842285,0,-1,0,0.1842285,0,0,2.775558E-17,0,0,0.1939247,0.1842285,0,0,3.49472,1.408441,0,0.1939247,-0.1939247,2.480215,41.33684,0.1266029,0.2026513,0,0,1.408441
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,29.75733,29.75733,0.06484909,0.06484909,0,-1,0,0.06484909,0,0,1.387779E-17,0,0,0.06826219,0.06484909,0,0,3.710191,1.214517,0,0.06826219,-0.06826219,2.408261,40.1376,0.1266029,0.07133399,0,0,1.214517
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,28.89471,28.89471,0.1275116,0.1275116,0,-1,0,0.1275116,0,0,2.775558E-17,0,0,0.1342227,0.1275116,0,0,3.786038,1.146254,0,0.1342227,-0.1342227,2.266778,37.77955,0.1266029,0.1402627,0,0,1.146254
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,28.00014,28.00014,0.09414081,0.09414081,0,-1,0,0.09414081,0,0,0,0,0,0.0990956,0.09414081,0,0,3.935175,1.012032,0,0.0990956,-0.0990956,2.162322,36.03862,0.1266029,0.1035549,0,0,1.012032
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,27.2078,27.2078,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.045281,0.9129362,0,0,0,2.162322,36.03862,0.1266029,0,0,0,0.9129362
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,26.52409,26.52409,0.08958134,0.08958134,0,-1,0,0.08958134,0,0,1.387779E-17,0,0,0.09429615,0.08958134,0,0,4.045281,0.9129362,0,0.09429615,-0.09429615,2.062925,34.38201,0.1266029,0.09853947,0,0,0.9129362
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,25.8276,25.8276,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.150054,0.81864,0,0,0,2.062925,34.38201,0.1266029,0,0,0,0.81864
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,25.10555,25.10555,0.07028284,0.07028284,0,0,0,0.07028284,0,0,1.387779E-17,0,0,0.07398194,0.07028284,0,0,4.150054,0.81864,0,0.07398194,-0.07398194,1.984941,33.08228,0.1266029,0.07731113,0,0,0.81864
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.03633284,25.15742,24.56881,0.08453096,0.08453096,0,0,0,0.08453096,42.98169,0,1.387779E-17,0,0.03633284,0.08897997,0.08453096,0,0,4.232256,0.7446581,0,0.05264712,-0.05264712,1.929446,32.15737,0.1266029,0.09298407,0.02906627,0,0.7809909
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,0.2362771,27.95533,24.06401,0.227529,0.227529,0,0,0,0.227529,103.8448,0,0,0,0.2362771,0.2395043,0.227529,0,0,4.290753,0.6920109,0,0.003227164,-0.003227164,1.926044,32.10067,0.1266029,0.250282,0.1890217,0,0.928288
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,0.4404911,33.09128,25.61035,0.7339537,0.7339537,1.7,0,0.5202,0.7339537,60.0162,-1.110223E-16,0,0,0.4404911,0,0,0.9660463,0.917744,4.294339,0.6887838,1.358235,0,1.358235,3.214579,53.57621,0.1267627,0.807349,0.3523929,1.7,1.129275
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,0.807967,43.8361,29.16947,0.4409741,0.4409741,0,-1,0,0.4409741,183.2232,0,0,0,0.807967,0.4641833,0.4409741,0,0,2.936104,1.911195,0.3437837,0,0.3437837,3.540721,59.0119,0.1267303,0.4850715,0.6463736,0,2.719162
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,1.313771,59.16401,32.77971,0.4409958,0.4409958,0,0,0,0.4409958,297.91,0,0,0,1.313771,0.4642061,0.4409958,0,0,2.59232,2.220601,0.8495644,0,0.8495644,4.346689,72.44466,0.1266503,0.4850954,1.051016,0,3.534371
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,1.528542,68.22016,35.50816,0.1981658,0.1981658,0,0,0,0.1981658,771.3449,0,0,0,1.528542,0.2085956,0.1981658,0,0,1.742756,2.985209,1.319947,0,1.319947,5.5989,93.31481,0.1265261,0.2179824,1.222834,0,4.513751
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,1.095331,59.54377,37.489,0.1427971,0.1427971,0,0,0,0.1427971,767.0544,0.5222093,0,0,1.095331,0.1503127,0.1427971,0,0,0.4228093,4.173161,0.4228093,0,0.4228093,6.000012,100,0.1264864,0.1570768,0.876265,0,5.268492
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,0.8381492,55.72892,39.28453,0.3954725,0.3954725,0,0,0,0.3954725,211.9362,0.4218624,0,0,0.8381492,0.4162868,0.3954725,0,0,0,4.553689,0,0,0,6.000012,100,0.1264864,0.4350197,0.6705194,0,5.391838
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,0.9751754,59.90112,40.21745,0,0,0,-1,0,0,0,0.9751754,0,0,0.9751754,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1264864,0,0.7801403,0,5.528864
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,0.8201491,56.50134,40.32607,0.776927,0.776927,0,0,0,0.776927,105.5632,0.002331287,0,0,0.8201491,0.8178179,0.776927,0,0,0,4.553689,0,0,0,6.000012,100,0.1264864,0.8546197,0.6561193,0,5.373838
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,0.4885065,49.68078,40.47304,0.9295157,0.9295157,0,0,0,0.9295157,52.55495,0,0,0,0.4885065,0.9784376,0.9295157,0,0,0,4.553689,0,0.4899311,-0.4899311,5.483579,91.39281,0.1264864,1.022467,0.3908052,0,5.042195
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.1312901,41.85538,39.50179,0.2213286,0.2213286,0,0,0,0.2213286,59.31907,0,2.775558E-17,0,0.1312901,0.2329775,0.2213286,0,0,0.5443679,4.063758,0,0.1016874,-0.1016874,5.376391,89.60635,0.1264864,0.2434615,0.1050321,0,4.195048
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,37.38037,37.38037,0.5177353,0.5177353,0,0,0,0.5177353,0,0,1.110223E-16,0,0,0.5449845,0.5177353,0,0,0.6573539,3.96207,0,0.5449845,-0.5449845,4.801927,80.03196,0.1264864,0.5695088,0,0,3.96207
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,35.43787,35.43787,0.6242584,0.6242584,0,-1,0,0.6242584,0,0,0,0,0,0.6571141,0.6242584,0,0,1.262892,3.417086,0,0.6571141,-0.6571141,4.109268,68.48766,0.1264864,0.6866843,0,0,3.417086
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,33.75096,33.75096,1.281639,1.281639,0,-1,0,1.281639,0,0,2.220446E-16,0.02980312,0,1.349094,1.281639,0,0,1.993019,2.759972,0,1.349094,-1.349094,2.687198,44.78655,0.1264864,1.409803,0,0,2.759972
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,32.25575,32.25575,0.7145602,0.7145602,0,-1,0,0.7145602,0,0,1.110223E-16,0,0,0.7521687,0.7145602,0,0,3.492012,1.410878,0,0.7521687,-0.7521687,1.894343,31.57232,0.1264864,0.7860162,0,0,1.410878
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,30.78609,30.78609,0.1971917,0.1971917,0,-1,0,0.1971917,0,0,2.775558E-17,0,0,0.2075702,0.1971917,0,0,4.327755,0.6587092,0,0.2075702,-0.2075702,1.675545,27.92569,0.1264864,0.2169109,0,0,0.6587092
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,29.61676,29.61676,0.05010621,0.05010621,0,-1,0,0.05010621,0,0,0,0,0,0.05274338,0.05010621,0,0,4.558389,0.451139,0,0.05274338,-0.05274338,1.619948,26.99908,0.1264864,0.05511684,0,0,0.451139
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,28.75413,28.75413,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.616992,0.3983956,0,0,0,1.619948,26.99908,0.1264864,0,0,0,0.3983956
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,27.85317,27.85317,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.616992,0.3983956,0,0,0,1.619948,26.99908,0.1264864,0,0,0,0.3983956
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,27.04805,27.04805,0.08347329,0.08347329,0,-1,0,0.08347329,0,0,1.387779E-17,0,0,0.08786663,0.08347329,0,0,4.616992,0.3983956,0,0.08786663,-0.08786663,1.527329,25.45543,0.1264864,0.09182062,0,0,0.3983956
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,26.38351,26.38351,0.08039077,0.08039077,0,-1,0,0.08039077,0,0,1.387779E-17,0,0,0.08462186,0.08039077,0,0,4.714622,0.310529,0,0.08462186,-0.08462186,1.438129,23.96878,0.1264864,0.08842985,0,0,0.310529
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,25.66147,25.66147,0.08274929,0.08274929,0,-1,0,0.08274929,0,0,1.387779E-17,0,0,0.08710452,0.08274929,0,0,4.808647,0.2259071,0,0.08710452,-0.08710452,1.346313,22.43851,0.1264864,0.09102422,0,0,0.2259071
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,24.94581,24.94581,0.1303337,0.1303337,1.582965,0,0.4882495,0.1303337,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.905429,0.1388026,1.38,0,1.38,2.655496,44.25818,0.1266175,0.143367,0,1.7,0.1388026
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.04974778,25.20885,24.40267,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04974778,0,0,1.452632,1.38,3.525429,1.380803,1.429748,0,1.429748,4.011874,66.86443,0.1267143,0,0.03979822,1.7,1.43055
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,0.2164899,27.45926,23.90427,0.2296772,0.2296772,1.682309,0,0.5153703,0.2296772,94.25835,2.220446E-16,0,0,0.2164899,0,0,1.452632,1.38,2.095681,2.667576,1.59649,0,1.59649,5.526437,92.1071,0.1268468,0.2526449,0.1731919,1.7,2.884066
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,0.5428883,34.7444,25.43143,0.2012849,0.2012849,0,0,0,0.2012849,269.7114,0,0,0,0.5428883,0.2118788,0.2012849,0,0,0.4991916,4.104416,0.3310095,0,0.3310095,5.84046,97.34081,0.1268158,0.2214134,0.4343106,0,4.647305
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,0.3217966,34.51591,29.00334,0.503997,0.503997,0,-1,0,0.503997,63.84892,0,0,0,0.3217966,0.5305231,0.503997,0,0,0.1681821,4.402325,0,0.2087265,-0.2087265,5.620443,93.67387,0.1268158,0.5543967,0.2574373,0,4.724122
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,0.2392609,36.78883,32.63275,0.1697191,0.1697191,0,0,0,0.1697191,140.9746,0,0,0,0.2392609,0.1786517,0.1697191,0,0,0.4001004,4.193599,0.06060918,0,0.06060918,5.677942,94.63219,0.1268101,0.1866911,0.1914087,0,4.432859
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,0.2108781,39.10257,35.38675,1.278717,1.278717,0.425,0,0.172125,1.278717,16.49138,0,2.220446E-16,0,0.2108781,0.8986493,0.8537168,0,0,0.3394912,4.248147,0,0.6877711,-0.6877711,4.952968,82.5493,0.1268101,1.406588,0.1687025,1.7,4.459025
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,0.3786058,44.232,37.34203,0.2367316,0.2367316,0,0,0,0.2367316,159.9304,0,0,0,0.3786058,0.2491911,0.2367316,0,0,1.103681,3.560376,0.1294147,0,0.1294147,5.075741,84.59552,0.1267979,0.2604047,0.3028846,0,3.938982
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,0.7019147,52.6337,39.14396,0.5753846,0.5753846,0,0,0,0.5753846,121.9905,0,0,0,0.7019147,0.6056679,0.5753846,0,0,0.9742668,3.676849,0.09624667,0,0.09624667,5.167049,86.11731,0.1267889,0.6329231,0.5615317,0,4.378764
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,0.2816768,45.23582,40.07687,0.1244146,0.1244146,0,-1,0,0.1244146,226.4017,0,0,0,0.2816768,0.1309628,0.1244146,0,0,0.87802,3.763471,0.150714,0,0.150714,5.310029,88.50031,0.1267748,0.1368561,0.2253414,0,4.045147
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.04635954,41.0443,40.21745,0.09616156,0.09616156,0,0,0,0.09616156,48.21006,0,0,0,0.04635954,0.1012227,0.09616156,0,0,0.7273061,3.899113,0,0.05486315,-0.05486315,5.252198,87.53646,0.1267748,0.1057777,0.03708763,0,3.945473
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.01880975,40.66075,40.32607,0.7655631,0.7655631,0,0,0,0.7655631,2.456983,0,0,0,0.01880975,0.8058559,0.7655631,0,0,0.7882651,3.84425,0,0.7870462,-0.7870462,4.422578,73.7095,0.1267748,0.8421195,0.0150478,0,3.86306
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.06209225,40.49682,39.39316,0,0,0,0,0,0,0,0,0,0,0.06209225,0,0,0,0,1.662761,3.057204,0.06209225,0,0.06209225,4.481484,74.69126,0.1267689,0,0.0496738,0,3.119296
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,37.23341,37.23341,2.06652,2.06652,0.6865205,0,0.2435201,2.06652,0,0,0,0,0,1.452632,1.38,0,0,1.600669,3.113087,0,1.452632,-1.452632,2.950276,49.17117,0.1267689,2.273173,0,1.7,3.113087
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,35.29729,35.29729,0.07828338,0.07828338,0,-1,0,0.07828338,0,0,0,0,0,0.08240356,0.07828338,0,0,3.214704,1.660456,0,0.08240356,-0.08240356,2.863415,47.72349,0.1267689,0.08611172,0,0,1.660456
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,33.604,33.604,0.01539397,0.01539397,0,-1,0,0.01539397,0,0,0,0,0,0.01620418,0.01539397,0,0,3.306263,1.578052,0,0.01620418,-0.01620418,2.846335,47.43882,0.1267689,0.01693337,0,0,1.578052
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,32.13434,32.13434,0.3679099,0.3679099,0,-1,0,0.3679099,0,0,5.551115E-17,0,0,0.3872736,0.3679099,0,0,3.324268,1.561848,0,0.3872736,-0.3872736,2.438112,40.63512,0.1267689,0.4047009,0,0,1.561848
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,30.65829,30.65829,0.2526034,0.2526034,0,-1,0,0.2526034,0,0,5.551115E-17,0,0,0.2658983,0.2526034,0,0,3.754572,1.174574,0,0.2658983,-0.2658983,2.157831,35.96378,0.1267689,0.2778637,0,0,1.174574
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,29.50813,29.50813,0.3339447,0.3339447,0,-1,0,0.3339447,0,0,0,0,0,0.3515207,0.3339447,0,0,4.050014,0.908676,0,0.3515207,-0.3515207,1.787296,29.7882,0.1267689,0.3673392,0,0,0.908676
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,28.62634,28.62634,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.440593,0.5571553,0,0,0,1.787296,29.7882,0.1267689,0,0,0,0.5571553
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,27.73176,27.73176,0.1408287,0.1408287,0,-1,0,0.1408287,0,0,2.775558E-17,0,0,0.1482407,0.1408287,0,0,4.440593,0.5571553,0,0.1482407,-0.1482407,1.631036,27.18388,0.1267689,0.1549116,0,0,0.5571553
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,26.92026,26.92026,0.05938054,0.05938054,0,-1,0,0.05938054,0,0,6.938894E-18,0,0,0.06250583,0.05938054,0,0,4.605305,0.4089146,0,0.06250583,-0.06250583,1.565149,26.08577,0.1267689,0.06531859,0,0,0.4089146
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,26.23655,26.23655,0.001468691,0.001468691,0,-1,0,0.001468691,0,0,2.168404E-19,0,0,0.00154599,0.001468691,0,0,4.674756,0.3464087,0,0.00154599,-0.00154599,1.56352,26.05861,0.1267689,0.00161556,0,0,0.3464087
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,25.52089,25.52089,0.106004,0.106004,0,-1,0,0.106004,0,0,1.387779E-17,0,0,0.1115832,0.106004,0,0,4.676474,0.3448628,0,0.1115832,-0.1115832,1.445901,24.0983,0.1267689,0.1166044,0,0,0.3448628
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,24.79884,24.79884,0.06433551,0.06433551,0,0,0,0.06433551,0,0,0,0,0,0.06772159,0.06433551,0,0,4.800455,0.2332796,0,0.06772159,-0.06772159,1.374516,22.90855,0.1267689,0.07076906,0,0,0.2332796
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.08897325,25.70816,24.2621,0.2005356,0.2005356,1.653167,0,0.5074146,0.2005356,44.36782,2.220446E-16,0,0,0.08897325,0,0,1.452632,1.38,4.875701,0.165558,1.468973,0,1.468973,2.768106,46.13501,0.1269066,0.2205891,0.0711786,1.7,0.2545313
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,0.2883589,28.52234,23.7573,0.5781862,0.5781862,1.7,0,0.5202,0.5781862,49.87301,2.220446E-16,0,0,0.2883589,0,0,1.121814,1.065723,3.406728,1.487634,1.354082,0,1.354082,4.052701,67.54488,0.1270652,0.6360049,0.2306871,1.7,1.775993
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,0.6788171,37.09834,25.28447,0,0,1.446136,0,0.450895,0,0,0,0,0,0.6788171,0,0,1.446136,1.373829,2.052646,2.706308,2.052646,0,2.052646,6.000012,100,0.1271013,0,0.5430537,1.7,3.385125
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,0.6974488,41.30319,28.84359,0.8615725,0.8615725,0,-1,0,0.8615725,80.95068,1.110223E-16,0,0,0.6974488,0.9069184,0.8615725,0,0,0,4.553689,0,0.2094696,-0.2094696,5.779212,96.32,0.1271013,0.9477298,0.5579591,0,5.251138
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,0.9407924,50.2748,32.473,0.1843183,0.1843183,0,0,0,0.1843183,510.4172,0.5140291,0,0,0.9407924,0.1940193,0.1843183,0,0,0.232744,4.344219,0.232744,0,0.232744,6.000012,100,0.1270795,0.2027502,0.7526339,0,5.285012
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,1.067679,56.24817,35.22701,1.147462,1.147462,0,0,0,1.147462,93.04696,0,0,0,1.067679,1.207855,1.147462,0,0,0,4.553689,0,0.1401763,-0.1401763,5.852253,97.53736,0.1270795,1.262209,0.8541432,0,5.621368
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,0.8689769,54.06117,37.20146,0.8765135,0.8765135,0,0,0,0.8765135,99.14016,0,0,0,0.8689769,0.9226457,0.8765135,0,0,0.1557514,4.413513,0,0.05366891,-0.05366891,5.795681,96.5945,0.1270795,0.9641649,0.6951815,0,5.282489
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,0.684457,52.1053,38.99699,0.2571534,0.2571534,0,0,0,0.2571534,266.1668,0.1983857,0,0,0.684457,0.2706878,0.2571534,0,0,0.2153835,4.359844,0.2153835,0,0.2153835,6.000012,100,0.1270593,0.2828688,0.5475656,0,5.044301
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,0.3325156,46.05189,39.9299,0.4331483,0.4331483,0,-1,0,0.4331483,76.76714,0,0,0,0.3325156,0.4559456,0.4331483,0,0,0,4.553689,0,0.12343,-0.12343,5.869905,97.83156,0.1270593,0.4764632,0.2660125,0,4.886205
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,0.2970717,45.52795,40.07687,1.082977,1.082977,0,0,0,1.082977,27.43101,0,0,0,0.2970717,1.139976,1.082977,0,0,0.1371445,4.430259,0,0.8429045,-0.8429045,4.981406,83.02327,0.1270593,1.191275,0.2376573,0,4.727331
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,0.3396013,46.4874,40.21745,0.3093186,0.3093186,0,0,0,0.3093186,109.7901,0,0,0,0.3396013,0.3255986,0.3093186,0,0,1.073705,3.587354,0.01400275,0,0.01400275,4.99469,83.24467,0.127058,0.3402505,0.2716811,0,3.926956
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,0.1508995,41.99198,39.28453,0.8346673,0.8346673,0,0,0,0.8346673,18.079,0,0,0,0.1508995,0.8785971,0.8346673,0,0,1.059702,3.599957,0,0.7276976,-0.7276976,4.22763,70.46035,0.127058,0.918134,0.1207196,0,3.750856
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,37.13117,37.13117,0.369461,0.369461,0,0,0,0.369461,0,0,5.551115E-17,0,0,0.3889063,0.369461,0,0,1.868255,2.872259,0,0.3889063,-0.3889063,3.817686,63.62798,0.127058,0.4064071,0,0,2.872259
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,35.13116,35.13116,0.8210309,0.8210309,0,-1,0,0.8210309,0,0,1.110223E-16,0,0,0.864243,0.8210309,0,0,2.300373,2.483353,0,0.864243,-0.864243,2.906694,48.44481,0.127058,0.903134,0,0,2.483353
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,33.46342,33.46342,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.260643,1.61911,0,0,0,2.906694,48.44481,0.127058,0,0,0,1.61911
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,31.98738,31.98738,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.260643,1.61911,0,0,0,2.906694,48.44481,0.127058,0,0,0,1.61911
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,30.51772,30.51772,0.01056411,0.01056411,0,-1,0,0.01056411,0,0,0,0,0,0.01112012,0.01056411,0,0,3.260643,1.61911,0,0.01112012,-0.01112012,2.894973,48.24944,0.127058,0.01162053,0,0,1.61911
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,29.36755,29.36755,0.126256,0.126256,0,-1,0,0.126256,0,0,2.775558E-17,0,0,0.1329011,0.126256,0,0,3.272999,1.60799,0,0.1329011,-0.1329011,2.754882,45.91462,0.127058,0.1388816,0,0,1.60799
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,28.48576,28.48576,0.07356857,0.07356857,0,-1,0,0.07356857,0,0,0,0,0,0.0774406,0.07356857,0,0,3.420667,1.475089,0,0.0774406,-0.0774406,2.673253,44.55413,0.127058,0.08092543,0,0,1.475089
