Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,27.56563,27.56563,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.506712,1.397648,0,0,0,2.673253,44.55413,0.127058,0,0,0,1.397648
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,26.77968,26.77968,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.506712,1.397648,0,0,0,2.673253,44.55413,0.127058,0,0,0,1.397648
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,26.09597,26.09597,0.1665985,0.1665985,0,-1,0,0.1665985,0,0,2.775558E-17,0,0,0.1753668,0.1665985,0,0,3.506712,1.397648,0,0.1753668,-0.1753668,2.4884,41.47325,0.127058,0.1832583,0,0,1.397648
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,25.37392,25.37392,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.701564,1.222281,0,0,0,2.4884,41.47325,0.127058,0,0,0,1.222281
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,24.65827,24.65827,0.03029449,0.03029449,0,0,0,0.03029449,0,0,3.469447E-18,0,0,0.03188894,0.03029449,0,0,3.701564,1.222281,0,0.03188894,-0.03188894,2.454786,40.91302,0.127058,0.03332394,0,0,1.222281
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,0.1737005,26.95908,24.11513,0.1683971,0.1683971,0,0,0,0.1683971,103.1493,0,0,0,0.1737005,0.1772601,0.1683971,0,0,3.736996,1.190392,0,0.003559636,-0.003559636,2.451034,40.85048,0.127058,0.1852368,0.1389604,0,1.364093
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,0.4344624,30.87846,23.59756,0.4920759,0.4920759,0,0,0,0.4920759,88.29174,0,5.551115E-17,0,0.4344624,0.5179747,0.4920759,0,0,3.740951,1.186833,0,0.08351227,-0.08351227,2.363004,39.38333,0.127058,0.5412835,0.3475699,0,1.621295
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,0.857095,40.34469,25.12472,0.1434062,0.1434062,0,0,0,0.1434062,597.6696,0,0,0,0.857095,0.1509538,0.1434062,0,0,3.833743,1.10332,0.7061412,0,0.7061412,3.032909,50.54837,0.1269919,0.1577468,0.685676,0,1.960415
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,1.114424,49.69073,28.68384,0.7502996,0.7502996,0,-1,0,0.7502996,148.5306,0,0,0,1.114424,0.789789,0.7502996,0,0,3.127602,1.738847,0.3246351,0,0.3246351,3.340884,55.6813,0.1269616,0.8253295,0.8915393,0,2.853272
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,1.385248,60.38702,32.33242,0.181277,0.181277,0,0,0,0.181277,764.161,0,0,0,1.385248,0.1908179,0.181277,0,0,2.802966,2.031019,1.19443,0,1.19443,4.474021,74.56686,0.1268501,0.1994047,1.108199,0,3.416268
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,1.627838,70.46979,35.06087,0.4402549,0.4402549,0,0,0,0.4402549,369.7489,0,0,0,1.627838,0.4634263,0.4402549,0,0,1.608536,3.106007,1.164411,0,1.164411,5.578679,92.97779,0.1267415,0.4842804,1.30227,0,4.733844
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,1.643252,73.64194,37.05449,0.7326405,0.7326405,0,0,0,0.7326405,224.2917,0.427927,0,0,1.643252,0.7712005,0.7326405,0,0,0.4441245,4.153977,0.4441245,0,0.4441245,6.000012,100,0.1267002,0.8059046,1.314602,0,5.797229
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,1.472692,71.06102,38.88837,0.6875926,0.6875926,0,0,0,0.6875926,214.1809,0.7489102,0,0,1.472692,0.7237816,0.6875926,0,0,0,4.553689,0,0,0,6.000012,100,0.1267002,0.7563518,1.178154,0,6.026381
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,1.335124,68.43902,39.82128,0,0,0,-1,0,0,0,1.335124,0,0,1.335124,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1267002,0,1.068099,0,5.888813
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,1.078963,62.07708,39.96824,0.5232553,0.5232553,0,0,0,0.5232553,206.2019,0.5281675,0,0,1.078963,0.5507951,0.5232553,0,0,0,4.553689,0,0,0,6.000012,100,0.1267002,0.5755809,0.8631701,0,5.632651
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,0.6598611,52.80474,40.10882,0.9067061,0.9067061,0,0,0,0.9067061,72.77563,0,0,0,0.6598611,0.9544275,0.9067061,0,0,0,4.553689,0,0.2945664,-0.2945664,5.689512,94.825,0.1267002,0.9973767,0.5278889,0,5.21355
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,0.3342825,45.26763,39.14396,0.5918859,0.5918859,0,0,0,0.5918859,56.47752,0,0,0,0.3342825,0.6230378,0.5918859,0,0,0.327296,4.259122,0,0.2887553,-0.2887553,5.385137,89.75211,0.1267002,0.6510745,0.267426,0,4.593405
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,36.9842,36.9842,2.188779,2.188779,0.8087791,0,0.2768967,2.188779,0,0,0,0,0,1.452632,1.38,0,0,0.6481352,3.970367,0,1.452632,-1.452632,3.853929,64.23202,0.1267002,2.407657,0,1.7,3.970367
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,35.00975,35.00975,0.6955252,0.6955252,0,-1,0,0.6955252,0,0,1.110223E-16,0,0,0.7321318,0.6955252,0,0,2.26217,2.517736,0,0.7321318,-0.7321318,3.082194,51.3698,0.1267002,0.7650777,0,0,2.517736
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,33.33562,33.33562,1.623874,1.38,0,-1,0,1.38,0,0,0.2438736,0.4062609,0,1.452632,1.38,0,0,3.07565,1.785604,0,1.452632,-1.452632,1.550986,25.84972,0.1267002,1.786261,0,0,1.785604
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,31.8468,31.8468,0.2189005,0.2189005,0,-1,0,0.2189005,0,0,2.775558E-17,0,0,0.2304216,0.2189005,0,0,4.689685,0.3329723,0,0.2304216,-0.2304216,1.3081,21.80163,0.1267002,0.2407906,0,0,0.3329723
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,30.37075,30.37075,0.1490488,0.09742317,0,-1,0,0.09742317,0,0,0.05162563,0.0665305,0,0.1025507,0.09742317,0,0,4.945709,0.1025507,0,0.1025507,-0.1025507,1.200002,20,0.1267002,0.1639537,0,0,0.1025507
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,29.22059,29.22059,0.06107981,0,0,-1,0,0,0,0,0.06107981,0.06718779,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1267002,0.06718779,0,0,0
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,28.31963,28.31963,0.208054,0,0,-1,0,0,0,0,0.208054,0.2288594,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1267002,0.2288594,0,0,0
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,27.42505,27.42505,0.1211872,0,0,-1,0,0,0,0,0.1211872,0.1333059,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1267002,0.1333059,0,0,0
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,26.61355,26.61355,0.08439231,0,0,-1,0,0,0,0,0.08439231,0.09283154,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1267002,0.09283154,0,0,0
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,25.92984,25.92984,0.02965316,0,0,-1,0,0,0,0,0.02965316,0.03261848,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1267002,0.03261848,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,25.19501,25.19501,0.1932126,0,0,-1,0,0,0,0,0.1932126,0.2125339,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1267002,0.2125339,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,24.49213,24.49213,0.04609395,0.04609395,1.498726,0,0.4652521,0.04609395,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1268109,0.05070335,0,1.7,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,23.95539,23.95539,0.1667648,0.1667648,1.619396,0,0.4981952,0.1667648,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1269482,0.1834413,0,1.7,1.242
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,0.5165893,32.16206,23.43781,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5165893,0,0,1.452632,1.38,2.299654,2.484,1.896589,0,1.896589,5.617631,93.627,0.1270001,0,0.4132715,1.7,3.000589
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,1.001134,43.02579,24.94581,0.7862725,0.7862725,0,0,0,0.7862725,127.3266,0,0,0,1.001134,0.8276553,0.7862725,0,0,0.403065,4.19093,0.1734785,0,0.1734785,5.782207,96.36993,0.126984,0.8648998,0.800907,0,5.192064
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,1.174965,50.83196,28.51771,0.8608732,0.8608732,0,-1,0,0.8608732,136.4853,0.03919666,0,0,1.174965,0.9061822,0.8608732,0,0,0.2295865,4.347061,0.2295865,0,0.2295865,6.000012,100,0.1269627,0.9469604,0.9399723,0,5.522027
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,1.343024,59.13222,32.16629,0.7452824,0.7452824,0,0,0,0.7452824,180.2034,0.5585164,0,0,1.343024,0.7845078,0.7452824,0,0,0,4.553689,0,0,0,6.000012,100,0.1269627,0.8198106,1.074419,0,5.896713
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,1.555921,68.21764,34.9203,0.1393577,0.1393577,0,0,0,0.1393577,1116.495,1.409229,0,0,1.555921,0.1466923,0.1393577,0,0,0,4.553689,0,0,0,6.000012,100,0.1269627,0.1532935,1.244737,0,6.109611
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,1.34658,65.09708,36.91392,0.5292082,0.5292082,0,0,0,0.5292082,254.4519,0.7895189,0,0,1.34658,0.5570613,0.5292082,0,0,0,4.553689,0,0,0,6.000012,100,0.1269627,0.5821291,1.077264,0,5.900269
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,1.205255,63.73164,38.74779,0,0,0,0,0,0,0,1.205255,0,0,1.205255,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1269627,0,0.9642042,0,5.758944
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,1.201894,64.77926,39.6807,0.2867626,0.2867626,0,-1,0,0.2867626,419.1252,0.900039,0,0,1.201894,0.3018554,0.2867626,0,0,0,4.553689,0,0,0,6.000012,100,0.1269627,0.3154388,0.9615155,0,5.755583
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,1.053283,61.28568,39.82128,0.4277562,0.4277562,0,0,0,0.4277562,246.2344,0.6030135,0,0,1.053283,0.4502697,0.4277562,0,0,0,4.553689,0,0,0,6.000012,100,0.1269627,0.4705319,0.8426265,0,5.606972
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,0.6120313,51.65469,39.96824,0.6349689,0.6349689,0,0,0,0.6349689,96.38761,0,1.110223E-16,0,0.6120313,0.6683883,0.6349689,0,0,0,4.553689,0,0.05635697,-0.05635697,5.940607,99.00991,0.1269627,0.6984658,0.4896251,0,5.16572
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,0.2533899,43.62895,39.03533,0.5739167,0.5739167,0,0,0,0.5739167,44.15098,0,1.110223E-16,0,0.2533899,0.6041229,0.5739167,0,0,0.06261885,4.497332,0,0.350733,-0.350733,5.570901,92.84818,0.1269627,0.6313084,0.2027119,0,4.750722
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,36.84363,36.84363,0.2442979,0.2442979,0,0,0,0.2442979,0,0,0,0,0,0.2571557,0.2442979,0,0,0.4523222,4.146599,0,0.2571557,-0.2571557,5.299836,88.33041,0.1269627,0.2687277,0,0,4.146599
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,34.86279,34.86279,0.06459165,0.06459165,0,-1,0,0.06459165,0,0,1.387779E-17,0,0,0.06799121,0.06459165,0,0,0.7380508,3.889443,0,0.06799121,-0.06799121,5.228167,87.13593,0.1269627,0.07105082,0,0,3.889443
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,33.17588,33.17588,0.7462298,0.7462298,0,-1,0,0.7462298,0,0,1.110223E-16,0,0,0.7855051,0.7462298,0,0,0.8135965,3.821452,0,0.7855051,-0.7855051,4.400171,73.33604,0.1269627,0.8208528,0,0,3.821452
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,31.68066,31.68066,0.8517683,0.8517683,0,-1,0,0.8517683,0,0,0,0,0,0.8965982,0.8517683,0,0,1.68638,3.035947,0,0.8965982,-0.8965982,3.455074,57.58445,0.1269627,0.9369451,0,0,3.035947
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,30.21101,30.21101,0.132833,0.132833,0,-1,0,0.132833,0,0,0,0,0,0.1398242,0.132833,0,0,2.6826,2.139349,0,0.1398242,-0.1398242,3.307686,55.12799,0.1269627,0.1461163,0,0,2.139349
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,29.04167,29.04167,0.09299141,0.09299141,0,-1,0,0.09299141,0,0,1.387779E-17,0,0,0.0978857,0.09299141,0,0,2.83796,1.999524,0,0.0978857,-0.0978857,3.204506,53.40832,0.1269627,0.1022906,0,0,1.999524
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,28.15988,28.15988,0.1027226,0.1027226,0,-1,0,0.1027226,0,0,0,0,0,0.108129,0.1027226,0,0,2.946722,1.901639,0,0.108129,-0.108129,3.090528,51.50869,0.1269627,0.1129948,0,0,1.901639
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,27.24614,27.24614,0.1207309,0.1207309,0,-1,0,0.1207309,0,0,2.775558E-17,0,0,0.1270852,0.1207309,0,0,3.066866,1.79351,0,0.1270852,-0.1270852,2.956568,49.27604,0.1269627,0.132804,0,0,1.79351
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,26.43463,26.43463,0.0532099,0.0532099,0,-1,0,0.0532099,0,0,0,0,0,0.05601042,0.0532099,0,0,3.208071,1.666425,0,0.05601042,-0.05601042,2.897528,48.29203,0.1269627,0.05853089,0,0,1.666425
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,25.75092,25.75092,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.270305,1.610414,0,0,0,2.897528,48.29203,0.1269627,0,0,0,1.610414
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,25.01609,25.01609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.270305,1.610414,0,0,0,2.897528,48.29203,0.1269627,0,0,0,1.610414
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,24.31322,24.31322,0.09020242,0.09020242,0,0,0,0.09020242,0,0,1.387779E-17,0,0,0.09494992,0.09020242,0,0,3.270305,1.610414,0,0.09494992,-0.09494992,2.797442,46.62394,0.1269627,0.09922267,0,0,1.610414
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,23.7573,23.7573,0.0668411,0.0668411,0,0,0,0.0668411,0,0,1.387779E-17,0,0,0.07035906,0.0668411,0,0,3.375805,1.515464,0,0.07035906,-0.07035906,2.723277,45.38786,0.1269627,0.07352521,0,0,1.515464
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,0.2478492,27.30599,23.23973,0,0,0,0,0,0,0,0,0,0,0.2478492,0,0,0,0,3.453982,1.445105,0.2478492,0,0.2478492,2.958407,49.30669,0.1269396,0,0.1982794,0,1.692954
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,0.5226247,33.6741,24.76689,0.2244317,0.2244317,0,0,0,0.2244317,232.8658,0,0,0,0.5226247,0.2362439,0.2244317,0,0,3.206133,1.668169,0.2863808,0,0.2863808,3.230092,53.83476,0.126913,0.2468749,0.4180997,0,2.190794
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,0.4192209,35.56649,28.33879,1.073142,1.073142,0,-1,0,1.073142,39.0648,0,2.220446E-16,0,0.4192209,1.129624,1.073142,0,0,2.919752,1.925912,0,0.7104027,-0.7104027,2.481262,41.35428,0.126913,1.180457,0.3353767,0,2.345133
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,0.484001,40.59557,31.98738,1.206704,1.206704,0.425,0,0.172125,1.206704,40.10933,0,0,0,0.484001,0.8228467,0.7817044,0,0,3.709088,1.21551,0,0.3388457,-0.3388457,2.124087,35.40138,0.126913,1.327375,0.3872008,1.7,1.69951
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,0.9250078,52.51777,34.75416,0.01158348,0.01158348,1.464215,0,0.4558307,0.01158348,7985.579,2.220446E-16,0,0,0.9250078,0,0,1.452632,1.38,4.085584,0.8766637,2.305008,0,2.305008,4.31081,71.84668,0.1269296,0.01274183,0.7400062,1.7,1.801672
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,1.340199,64.73142,36.75417,1.513069,1.513069,1.7,0,0.5202,1.513069,88.57488,0,0,0,1.340199,0,0,0.1869312,0.1775846,1.780576,2.951171,1.517784,0,1.517784,5.750705,95.84489,0.1270712,1.664376,1.072159,1.7,4.291369
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,1.322167,66.52248,38.56887,0.564974,0.564974,0,0,0,0.564974,234.0226,0.4646654,0,0,1.322167,0.5947095,0.564974,0,0,0.2627923,4.317176,0.2627923,0,0.2627923,6.000012,100,0.1270469,0.6214714,1.057734,0,5.639343
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,0.998607,59.66393,39.54013,0.390064,0.390064,0,-1,0,0.390064,256.0111,0.5880134,0,0,0.998607,0.4105937,0.390064,0,0,0,4.553689,0,0,0,6.000012,100,0.1270469,0.4290704,0.7988856,0,5.552296
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,0.802492,55.38961,39.6807,0.3051327,0.3051327,0,0,0,0.3051327,262.9977,0.4812996,0,0,0.802492,0.3211924,0.3051327,0,0,0,4.553689,0,0,0,6.000012,100,0.1270469,0.335646,0.6419936,0,5.356181
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,0.6714709,52.73457,39.82128,0.8737674,0.8737674,0,0,0,0.8737674,76.84779,0,0,0,0.6714709,0.9197551,0.8737674,0,0,0,4.553689,0,0.2482842,-0.2482842,5.738297,95.6381,0.1270469,0.9611441,0.5371767,0,5.22516
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,0.1899862,42.30381,38.88837,0,0,0,0,0,0,0,0,0,0,0.1899862,0,0,0,0,0.2758713,4.305405,0.1899862,0,0.1899862,5.918534,98.64204,0.1270293,0,0.151989,0,4.495391
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,36.71583,36.71583,0.1794784,0.1794784,0,0,0,0.1794784,0,0,2.775558E-17,0,0,0.1889246,0.1794784,0,0,0.08588511,4.476392,0,0.1889246,-0.1889246,5.71939,95.32298,0.1270293,0.1974262,0,0,4.476392
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,34.70304,34.70304,0.4182356,0.4182356,0,-1,0,0.4182356,0,0,5.551115E-17,0,0,0.440248,0.4182356,0,0,0.2958013,4.287468,0,0.440248,-0.440248,5.255328,87.58862,0.1270293,0.4600592,0,0,4.287468
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,33.02892,33.02892,0.3601179,0.3601179,0,-1,0,0.3601179,0,0,0,0,0,0.3790715,0.3601179,0,0,0.7849658,3.84722,0,0.3790715,-0.3790715,4.855752,80.92903,0.1270293,0.3961297,0,0,3.84722
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,31.52092,31.52092,0.7644265,0.7644265,0,-1,0,0.7644265,0,0,1.110223E-16,0,0,0.8046594,0.7644265,0,0,1.206156,3.468148,0,0.8046594,-0.8046594,4.007566,66.79263,0.1270293,0.8408691,0,0,3.468148
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,30.04487,30.04487,0.1018624,0.1018624,0,-1,0,0.1018624,0,0,0,0,0,0.1072236,0.1018624,0,0,2.100222,2.663489,0,0.1072236,-0.1072236,3.894542,64.90891,0.1270293,0.1120486,0,0,2.663489
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,28.89471,28.89471,0.06753407,0.06753407,0,-1,0,0.06753407,0,0,1.387779E-17,0,0,0.0710885,0.06753407,0,0,2.21936,2.556265,0,0.0710885,-0.0710885,3.819609,63.66002,0.1270293,0.07428748,0,0,2.556265
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,28.00014,28.00014,0.002118131,0.002118131,0,-1,0,0.002118131,0,0,0,0,0,0.002229612,0.002118131,0,0,2.298347,2.485177,0,0.002229612,-0.002229612,3.817259,63.62085,0.1270293,0.002329944,0,0,2.485177
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,27.08,27.08,0.1278644,0.1278644,0,-1,0,0.1278644,0,0,2.775558E-17,0,0,0.1345941,0.1278644,0,0,2.300824,2.482947,0,0.1345941,-0.1345941,3.675384,61.25628,0.1270293,0.1406509,0,0,2.482947
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,26.27489,26.27489,0.07170509,0.07170509,0,-1,0,0.07170509,0,0,1.387779E-17,0,0,0.07547905,0.07170509,0,0,2.450373,2.348353,0,0.07547905,-0.07547905,3.595822,59.93024,0.1270293,0.0788756,0,0,2.348353
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,25.59118,25.59118,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.534239,2.272874,0,0,0,3.595822,59.93024,0.1270293,0,0,0,2.272874
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,24.83718,24.83718,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.534239,2.272874,0,0,0,3.595822,59.93024,0.1270293,0,0,0,2.272874
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,24.1343,24.1343,0.02801434,0.02801434,0,0,0,0.02801434,0,0,0,0,0,0.02948878,0.02801434,0,0,2.534239,2.272874,0,0.02948878,-0.02948878,3.564738,59.41218,0.1270293,0.03081578,0,0,2.272874
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,23.57839,23.57839,0.1159797,0.1159797,0,0,0,0.1159797,0,0,1.387779E-17,0,0,0.1220839,0.1159797,0,0,2.567004,2.243385,0,0.1220839,-0.1220839,3.43605,57.26739,0.1270293,0.1275777,0,0,2.243385
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,0.5192893,31.80546,23.05442,0.2969987,0.2969987,0,0,0,0.2969987,174.8456,0,0,0,0.5192893,0.3126302,0.2969987,0,0,2.702653,2.121301,0.206659,0,0.206659,3.632104,60.53495,0.1270101,0.3266986,0.4154314,0,2.64059
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,0.9356595,41.29595,24.58159,0.7740901,0.7740901,0,0,0,0.7740901,120.8722,0,0,0,0.9356595,0.8148317,0.7740901,0,0,2.495994,2.307294,0.1208278,0,0.1208278,3.746732,62.4454,0.1269989,0.8514991,0.7485276,0,3.242954
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,1.161951,50.12491,28.15988,0,0,0,-1,0,0,0,0,0,0,1.161951,0,0,0,0,2.375166,2.416039,1.161951,0,1.161951,4.849055,80.81743,0.1268914,0,0.9295609,0,3.577991
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,1.425754,60.75727,31.80846,0,0,0,0,0,0,0,0.2125391,0,0,1.425754,0,0,0,0,1.213215,3.461796,1.213215,0,1.213215,6.000012,100,0.1267794,0,1.140603,0,4.887549
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,1.603111,69.12745,34.59442,0.6646315,0.6646315,0,0,0,0.6646315,241.203,0.9034988,0,0,1.603111,0.6996122,0.6646315,0,0,0,4.553689,0,0,0,6.000012,100,0.1267794,0.7310947,1.282489,0,6.1568
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,1.51911,69.3939,36.6072,0,0,0,0,0,0,0,1.51911,0,0,1.51911,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1267794,0,1.215288,0,6.072799
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,1.566052,73.16837,38.42191,0.5834234,0.5834234,0,0,0,0.5834234,268.4246,0.951922,0,0,1.566052,0.6141298,0.5834234,0,0,0,4.553689,0,0,0,6.000012,100,0.1267794,0.6417657,1.252841,0,6.119741
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,1.37935,69.10027,39.39316,0.885569,0.885569,0,-1,0,0.885569,155.7587,0.4471725,0,0,1.37935,0.9321779,0.885569,0,0,0,4.553689,0,0,0,6.000012,100,0.1267794,0.9741259,1.10348,0,5.933039
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,1.108148,62.31688,39.57207,0,0,0,0,0,0,0,1.108148,0,0,1.108148,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1267794,0,0.8865186,0,5.661837
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,0.7305544,53.87557,39.71904,0.8769962,0.8769962,0,0,0,0.8769962,83.30189,1.110223E-16,0,0,0.7305544,0.9231539,0.8769962,0,0,0,4.553689,0,0.1925995,-0.1925995,5.796994,96.61638,0.1267794,0.9646958,0.5844435,0,5.284244
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,0.2677012,43.59996,38.74779,0.1102268,0.1102268,0,0,0,0.1102268,242.864,0,0,0,0.2677012,0.1160282,0.1102268,0,0,0.2139994,4.361089,0.151673,0,0.151673,5.940884,99.01453,0.1267654,0.1212495,0.214161,0,4.628791
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,36.56887,36.56887,0.9710157,0.9710157,0,0,0,0.9710157,0,0,0,0,0,1.022122,0.9710157,0,0,0.06232639,4.497595,0,1.022122,-1.022122,4.863473,81.05772,0.1267654,1.068117,0,0,4.497595
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,34.55608,34.55608,1.183383,1.183383,0,-1,0,1.183383,0,0,0,0,0,1.245666,1.183383,0,0,1.198017,3.475473,0,1.245666,-1.245666,3.550426,59.17365,0.1267654,1.301721,0,0,3.475473
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,32.86917,32.86917,0.910207,0.910207,0,-1,0,0.910207,0,0,1.110223E-16,0,0,0.9581127,0.910207,0,0,2.582091,2.229807,0,0.9581127,-0.9581127,2.540486,42.34135,0.1267654,1.001228,0,0,2.229807
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,31.38034,31.38034,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.64666,1.271695,0,0,0,2.540486,42.34135,0.1267654,0,0,0,1.271695
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,29.88513,29.88513,0.18322,0.18322,0,-1,0,0.18322,0,0,0,0,0,0.1928632,0.18322,0,0,3.64666,1.271695,0,0.1928632,-0.1928632,2.337191,38.9531,0.1267654,0.201542,0,0,1.271695
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,28.73496,28.73496,0.04862631,0.04862631,0,-1,0,0.04862631,0,0,6.938894E-18,0,0,0.0511856,0.04862631,0,0,3.860953,1.078832,0,0.0511856,-0.0511856,2.283236,38.05386,0.1267654,0.05348895,0,0,1.078832
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,27.84039,27.84039,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.917825,1.027646,0,0,0,2.283236,38.05386,0.1267654,0,0,0,1.027646
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,26.92026,26.92026,0.1162715,0.1162715,0,-1,0,0.1162715,0,0,1.387779E-17,0,0,0.122391,0.1162715,0,0,3.917825,1.027646,0,0.122391,-0.122391,2.154225,35.90368,0.1267654,0.1278986,0,0,1.027646
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,26.11514,26.11514,0.05505681,0.05505681,0,-1,0,0.05505681,0,0,6.938894E-18,0,0,0.05795454,0.05505681,0,0,4.053815,0.9052549,0,0.05795454,-0.05795454,2.093135,34.88552,0.1267654,0.0605625,0,0,0.9052549
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,25.41226,25.41226,0.05670015,0.05670015,0,-1,0,0.05670015,0,0,6.938894E-18,0,0,0.05968437,0.05670015,0,0,4.118209,0.8473004,0,0.05968437,-0.05968437,2.030223,33.83698,0.1267654,0.06237016,0,0,0.8473004
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,24.65827,24.65827,0.04896839,0.04896839,0,-1,0,0.04896839,0,0,6.938894E-18,0,0,0.05154568,0.04896839,0,0,4.184525,0.787616,0,0.05154568,-0.05154568,1.975889,32.93141,0.1267654,0.05386524,0,0,0.787616
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,23.95539,23.95539,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.241798,0.7360703,0,0,0,1.975889,32.93141,0.1267654,0,0,0,0.7360703
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,23.39947,23.39947,0.187792,0.187792,0,0,0,0.187792,0,0,0,0,0,0.1976758,0.187792,0,0,4.241798,0.7360703,0,0.1976758,-0.1976758,1.76752,29.45861,0.1267654,0.2065712,0,0,0.7360703
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,0.507596,31.38894,22.85634,0,0,0,0,0,0,0,0,0,0,0.507596,0,0,0,0,4.461438,0.5383946,0.507596,0,0.507596,2.249068,37.48439,0.1267186,0,0.4060768,0,1.045991
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,0.9641646,41.65203,24.38989,0.8713461,0.8713461,0,0,0,0.8713461,110.6523,0,0,0,0.9641646,0.9172063,0.8713461,0,0,3.953842,0.9952309,0.04695825,0,0.04695825,2.293617,38.22686,0.1267142,0.9584807,0.7713317,0,1.959396
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,1.28498,52.68469,27.98096,0.6504614,0.6504614,0,-1,0,0.6504614,197.549,0,0,0,1.28498,0.6846962,0.6504614,0,0,3.906884,1.037493,0.6002838,0,0.6002838,2.863096,47.71817,0.1266589,0.7155076,1.027984,0,2.322473
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,1.300708,57.49398,31.66788,0.0925066,0.0925066,0,0,0,0.0925066,1406.071,0,0,0,1.300708,0.09737537,0.0925066,0,0,3.3066,1.577749,1.203333,0,1.203333,4.004677,66.74449,0.1265482,0.1017573,1.040566,0,2.878457
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,1.627074,69.63109,34.45384,0.6038306,0.6038306,0,0,0,0.6038306,269.4586,0,0,0,1.627074,0.6356112,0.6038306,0,0,2.103267,2.660748,0.9914625,0,0.9914625,4.945261,82.42085,0.1264571,0.6642137,1.301659,0,4.287822
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,1.644347,72.86984,36.46663,0.5344367,0.5344367,0,0,0,0.5344367,307.6786,0,0,0,1.644347,0.562565,0.5344367,0,0,1.111805,3.553065,1.081782,0,1.081782,5.97153,99.5253,0.1263578,0.5878804,1.315478,0,5.197412
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,1.56521,72.99713,38.31329,0.9081209,0.9081209,0,0,0,0.9081209,172.357,0.579271,0,0,1.56521,0.9559167,0.9081209,0,0,0.03002259,4.526669,0.03002259,0,0.03002259,6.000012,100,0.1263551,0.998933,1.252168,0,6.091879
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,1.395652,69.41022,39.28453,0.1836861,0.1836861,0,-1,0,0.1836861,759.803,1.202299,0,0,1.395652,0.1933538,0.1836861,0,0,0,4.553689,0,0,0,6.000012,100,0.1263551,0.2020547,1.116522,0,5.949341
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,1.064242,61.08983,39.4315,0.4952813,0.4952813,0,0,0,0.4952813,214.8762,0.5428931,0,0,1.064242,0.5213488,0.4952813,0,0,0,4.553689,0,0,0,6.000012,100,0.1263551,0.5448095,0.8513935,0,5.617931
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,0.7122656,53.36577,39.61041,0.6235393,0.6235393,0,0,0,0.6235393,114.2294,0.05590834,0,0,0.7122656,0.6563572,0.6235393,0,0,0,4.553689,0,0,0,6.000012,100,0.1263551,0.6858932,0.5698124,0,5.265954
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,0.2887473,43.88219,38.63916,0.1577096,0.1577096,0,0,0,0.1577096,183.0879,0.1227372,0,0,0.2887473,0.1660102,0.1577096,0,0,0,4.553689,0,0,0,6.000012,100,0.1263551,0.1734806,0.2309979,0,4.842436
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,36.44746,36.44746,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1263551,0,0,0,4.553689
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,34.39633,34.39633,0.5493391,0.5493391,0,-1,0,0.5493391,0,0,1.110223E-16,0,0,0.5782517,0.5493391,0,0,0,4.553689,0,0.5782517,-0.5782517,5.390481,89.84117,0.1263551,0.604273,0,0,4.553689
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,32.70942,32.70942,0.423785,0.423785,0,-1,0,0.423785,0,0,5.551115E-17,0,0,0.4460894,0.423785,0,0,0.6425018,3.975437,0,0.4460894,-0.4460894,4.920262,82.0042,0.1263551,0.4661635,0,0,3.975437
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,31.21421,31.21421,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.138157,3.529348,0,0,0,4.920262,82.0042,0.1263551,0,0,0,3.529348
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,29.72538,29.72538,0.1479743,0.1479743,0,-1,0,0.1479743,0,0,0,0,0,0.1557624,0.1479743,0,0,1.138157,3.529348,0,0.1557624,-0.1557624,4.756073,79.26774,0.1263551,0.1627717,0,0,3.529348
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,28.57522,28.57522,0.02963801,0.02963801,0,-1,0,0.02963801,0,0,3.469447E-18,0,0,0.03119791,0.02963801,0,0,1.311226,3.373585,0,0.03119791,-0.03119791,4.723188,78.71964,0.1263551,0.03260181,0,0,3.373585
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,27.65509,27.65509,0.0847863,0.0847863,0,-1,0,0.0847863,0,0,1.387779E-17,0,0,0.08924873,0.0847863,0,0,1.345891,3.342387,0,0.08924873,-0.08924873,4.629112,77.15171,0.1263551,0.09326493,0,0,3.342387
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,26.74134,26.74134,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.445056,3.253139,0,0,0,4.629112,77.15171,0.1263551,0,0,0,3.253139
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,25.92984,25.92984,0.3749053,0.3749053,0,-1,0,0.3749053,0,0,0,0,0,0.3946371,0.3749053,0,0,1.445056,3.253139,0,0.3946371,-0.3946371,4.213128,70.21866,0.1263551,0.4123958,0,0,3.253139
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,25.23335,25.23335,0.1954052,0.1954052,0,-1,0,0.1954052,0,0,2.775558E-17,0,0,0.2056897,0.1954052,0,0,1.883541,2.858502,0,0.2056897,-0.2056897,3.996312,66.60506,0.1263551,0.2149457,0,0,2.858502
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,24.47935,24.47935,0.08441501,0.08441501,0,-1,0,0.08441501,0,0,0,0,0,0.0888579,0.08441501,0,0,2.112086,2.652812,0,0.0888579,-0.0888579,3.902647,65.04399,0.1263551,0.09285651,0,0,2.652812
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,23.77647,23.77647,0.151768,0.151768,0,0,0,0.151768,0,0,2.775558E-17,0,0,0.1597558,0.151768,0,0,2.210817,2.563954,0,0.1597558,-0.1597558,3.73425,62.23737,0.1263551,0.1669448,0,0,2.563954
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,23.22056,23.22056,0.006159953,0.006159953,0,0,0,0.006159953,0,0,8.673617E-19,0,0,0.006484162,0.006159953,0,0,2.388323,2.404198,0,0.006484162,-0.006484162,3.727415,62.12346,0.1263551,0.006775949,0,0,2.404198
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,0.5396892,31.77032,22.67743,1.242603,1.242603,0,0,0,1.242603,43.43214,0,0,0,0.5396892,1.308004,1.242603,0,0,2.395528,2.397714,0,0.7683142,-0.7683142,2.917541,48.62558,0.1263551,1.366864,0.4317514,0,2.937403
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,0.9858955,41.88126,24.20459,0.8855956,0.8855956,0,0,0,0.8855956,111.3257,0,0,0,0.9858955,0.9322059,0.8855956,0,0,3.24921,1.6294,0.05368955,0,0.05368955,2.968475,49.47448,0.1263501,0.9741552,0.7887164,0,2.615295
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,1.175785,50.01221,27.80205,0.2649473,0.2649473,0,-1,0,0.2649473,443.7809,0,0,0,1.175785,0.2788919,0.2649473,0,0,3.195521,1.67772,0.8968934,0,0.8968934,3.819343,63.65559,0.126268,0.291442,0.9406282,0,2.853506
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,1.359782,58.72892,31.50175,0.4222698,0.4222698,0,0,0,0.4222698,322.0174,0,0,0,1.359782,0.4444945,0.4222698,0,0,2.298627,2.484925,0.9152877,0,0.9152877,4.687661,78.12753,0.1261843,0.4644968,1.087826,0,3.844707
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,1.423061,63.84914,34.32604,0.05541111,0.05541111,0,0,0,0.05541111,2568.186,0,0,0,1.423061,0.05832748,0.05541111,0,0,1.38334,3.308683,1.364733,0,1.364733,5.98236,99.7058,0.1260596,0.06095222,1.138448,0,4.731744
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,1.452389,67.19293,36.33883,0.2998453,0.2998453,0,0,0,0.2998453,484.3792,1.118155,0,0,1.452389,0.3156267,0.2998453,0,0,0.01860647,4.536943,0.01860647,0,0.01860647,6.000012,100,0.1260579,0.3298299,1.161911,0,5.989332
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,1.285405,65.07045,38.17271,0,0,0,0,0,0,0,1.285405,0,0,1.285405,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1260579,0,1.028324,0,5.839094
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,1.218625,64.55096,39.14396,0.2257213,0.2257213,0,-1,0,0.2257213,539.8806,0.9810241,0,0,1.218625,0.2376014,0.2257213,0,0,0,4.553689,0,0,0,6.000012,100,0.1260579,0.2482934,0.9749004,0,5.772315
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,0.9867455,59.13573,39.32287,0,0,0,0,0,0,0,0.9867455,0,0,0.9867455,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1260579,0,0.7893964,0,5.540434
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,0.7205003,53.42132,39.50179,0.5143265,0.5143265,0,0,0,0.5143265,140.0862,0.1791041,0,0,0.7205003,0.5413963,0.5143265,0,0,0,4.553689,0,0,0,6.000012,100,0.1260579,0.5657591,0.5764003,0,5.274189
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,0.3347257,44.63772,38.53054,1.060924,1.060924,0,0,0,1.060924,31.55038,0,0,0,0.3347257,1.116763,1.060924,0,0,0,4.553689,0,0.7820368,-0.7820368,5.175673,86.26104,0.1260579,1.167017,0.2677806,0,4.888415
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,36.31966,36.31966,0.9689336,0.9689336,0,0,0,0.9689336,0,0,0,0,0,1.01993,0.9689336,0,0,0.8689298,3.771652,0,1.01993,-1.01993,4.100572,68.34274,0.1260579,1.065827,0,0,3.771652
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,34.26854,34.26854,0.6434606,0.6434606,0,-1,0,0.6434606,0,0,1.110223E-16,0,0,0.677327,0.6434606,0,0,2.002185,2.751722,0,0.677327,-0.677327,3.386607,56.44333,0.1260579,0.7078066,0,0,2.751722
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,32.58163,32.58163,0.2276413,0.2276413,0,-1,0,0.2276413,0,0,2.775558E-17,0,0,0.2396224,0.2276413,0,0,2.754771,2.074395,0,0.2396224,-0.2396224,3.134023,52.2336,0.1260579,0.2504054,0,0,2.074395
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,31.0928,31.0928,0.5501021,0.5501021,0,-1,0,0.5501021,0,0,0,0,0,0.5790548,0.5501021,0,0,3.021018,1.834773,0,0.5790548,-0.5790548,2.523645,42.06067,0.1260579,0.6051123,0,0,1.834773
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,29.59759,29.59759,0.0926462,0.0926462,0,-1,0,0.0926462,0,0,1.387779E-17,0,0,0.09752231,0.0926462,0,0,3.664412,1.255718,0,0.09752231,-0.09752231,2.420848,40.34738,0.1260579,0.1019108,0,0,1.255718
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,28.42825,28.42825,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.77277,1.158196,0,0,0,2.420848,40.34738,0.1260579,0,0,0,1.158196
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,27.51451,27.51451,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.77277,1.158196,0,0,0,2.420848,40.34738,0.1260579,0,0,0,1.158196
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,26.5816,26.5816,0.08530372,0.08530372,0,-1,0,0.08530372,0,0,0,0,0,0.08979339,0.08530372,0,0,3.77277,1.158196,0,0.08979339,-0.08979339,2.326197,38.76987,0.1260579,0.09383409,0,0,1.158196
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,25.77009,25.77009,0.1945025,0.1945025,0,-1,0,0.1945025,0,0,0,0,0,0.2047395,0.1945025,0,0,3.872541,1.068402,0,0.2047395,-0.2047395,2.110383,35.17298,0.1260579,0.2139527,0,0,1.068402
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,25.05443,25.05443,0.1397848,0.1397848,0,-1,0,0.1397848,0,0,0,0,0,0.1471419,0.1397848,0,0,4.100029,0.8636627,0,0.1471419,-0.1471419,1.955282,32.58796,0.1260579,0.1537633,0,0,0.8636627
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,24.29405,24.29405,0.1411589,0.1411589,0,-1,0,0.1411589,0,0,0,0,0,0.1485883,0.1411589,0,0,4.26352,0.7165208,0,0.1485883,-0.1485883,1.798656,29.97754,0.1260579,0.1552747,0,0,0.7165208
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,23.61673,23.61673,0.1970768,0.1970768,0,0,0,0.1970768,0,0,2.775558E-17,0,0,0.2074493,0.1970768,0,0,4.428618,0.5679325,0,0.2074493,-0.2074493,1.579985,26.33303,0.1260579,0.2167845,0,0,0.5679325
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,23.05442,23.05442,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.659118,0.3604832,0,0,0,1.579985,26.33303,0.1260579,0,0,0,0.3604832
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,0.4448699,29.91082,22.49851,1.052135,1.052135,0.425,0,0.172125,1.052135,42.28261,0,0,0,0.4448699,0.6601416,0.6271346,0,0,4.659118,0.3604832,0,0.2152717,-0.2152717,1.353069,22.5511,0.1260579,1.157348,0.355896,1.7,0.8053532
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,0.7164374,36.44423,24.02567,0.6130515,0.6130515,1.7,0,0.5202,0.6130515,116.8641,0,0,0,0.7164374,0,0,1.086948,1.032601,4.898308,0.1452115,1.749038,0,1.749038,3.012352,50.20577,0.1261781,0.6743567,0.5731499,1.7,0.8616489
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,0.8503637,42.99662,27.64231,0.2681139,0.2681139,0,-1,0,0.2681139,317.1651,0,0,0,0.8503637,0.2822251,0.2681139,0,0,3.14927,1.719346,0.5681385,0,0.5681385,3.551336,59.18881,0.1261263,0.2949252,0.6802909,0,2.56971
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,1.020977,50.7172,31.342,0,0,0,0,0,0,0,0,0,0,1.020977,0,0,0,0,2.581131,2.230671,1.020977,0,1.020977,4.51992,75.33185,0.1260334,0,0.816782,0,3.251648
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,1.414501,63.42455,34.1663,0.9427888,0.9427888,0,0,0,0.9427888,150.0338,0,0,0,1.414501,0.9924092,0.9427888,0,0,1.560154,3.14955,0.4220922,0,0.4220922,4.920352,82.0057,0.125995,1.037068,1.131601,0,4.564052
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,1.41677,66.04369,36.19187,0.3944429,0.3944429,0,0,0,0.3944429,359.1824,0,0,0,1.41677,0.4152031,0.3944429,0,0,1.138062,3.529433,1.001566,0,1.001566,5.870521,97.84183,0.1259039,0.4338872,1.133416,0,4.946203
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,1.168827,62.00177,38.06408,0.4825918,0.4825918,0,0,0,0.4825918,242.1978,0.5243403,0,0,1.168827,0.5079914,0.4825918,0,0,0.1364952,4.430843,0.1364952,0,0.1364952,6.000012,100,0.1258915,0.5308509,0.9350615,0,5.59967
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,1.012955,59.41316,39.03533,0.06073371,0.06073371,0,-1,0,0.06073371,1667.863,0.9490247,0,0,1.012955,0.06393023,0.06073371,0,0,0,4.553689,0,0,0,6.000012,100,0.1258915,0.06680708,0.8103639,0,5.566644
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,0.9022923,57.0793,39.21424,1.039042,1.039042,0,0,0,1.039042,86.83887,0,0,0,0.9022923,1.093728,1.039042,0,0,0,4.553689,0,0.191436,-0.191436,5.798221,96.63682,0.1258915,1.142946,0.7218339,0,5.455981
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,0.6303317,51.40961,39.39316,0,0,0,0,0,0,0,0.417625,0,0,0.6303317,0,0,0,0,0.2127067,4.362253,0.2127067,0,0.2127067,6.000012,100,0.1258722,0,0.5042654,0,4.992585
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,0.2653533,43.25949,38.46025,0.4581407,0.4581407,0,0,0,0.4581407,57.91961,0,0,0,0.2653533,0.4822534,0.4581407,0,0,0,4.553689,0,0.2169001,-0.2169001,5.771379,96.18946,0.1258722,0.5039548,0.2122826,0,4.819042
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,36.21104,36.21104,0.1506396,0.1506396,0,0,0,0.1506396,0,0,0,0,0,0.158568,0.1506396,0,0,0.2410001,4.336789,0,0.158568,-0.158568,5.604234,93.40371,0.1258722,0.1657036,0,0,4.336789
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,34.14713,34.14713,0.4074609,0.4074609,0,-1,0,0.4074609,0,0,5.551115E-17,0,0,0.4289062,0.4074609,0,0,0.4171868,4.178221,0,0.4289062,-0.4289062,5.152127,85.86861,0.1258722,0.448207,0,0,4.178221
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,32.45383,32.45383,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8937492,3.749315,0,0,0,5.152127,85.86861,0.1258722,0,0,0,3.749315
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,30.94584,30.94584,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8937492,3.749315,0,0,0,5.152127,85.86861,0.1258722,0,0,0,3.749315
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,29.45701,29.45701,0.126387,0.126387,0,-1,0,0.126387,0,0,0,0,0,0.133039,0.126387,0,0,0.8937492,3.749315,0,0.133039,-0.133039,5.011892,83.53136,0.1258722,0.1390257,0,0,3.749315
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,28.28768,28.28768,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.04157,3.616276,0,0,0,5.011892,83.53136,0.1258722,0,0,0,3.616276
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,27.36754,27.36754,0.0376796,0.0376796,0,-1,0,0.0376796,0,0,6.938894E-18,0,0,0.03966274,0.0376796,0,0,1.04157,3.616276,0,0.03966274,-0.03966274,4.970083,82.83456,0.1258722,0.04144756,0,0,3.616276
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,26.43463,26.43463,0.1972106,0.1972106,0,-1,0,0.1972106,0,0,2.775558E-17,0,0,0.2075901,0.1972106,0,0,1.08564,3.576613,0,0.2075901,-0.2075901,4.751264,79.18758,0.1258722,0.2169316,0,0,3.576613
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,25.61035,25.61035,0.1884851,0.1884851,0,-1,0,0.1884851,0,0,2.775558E-17,0,0,0.1984053,0.1884851,0,0,1.316296,3.369023,0,0.1984053,-0.1984053,4.542127,75.70196,0.1258722,0.2073336,0,0,3.369023
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,24.90747,24.90747,0.1281688,0.1281688,0,-1,0,0.1281688,0,0,0,0,0,0.1349145,0.1281688,0,0,1.536746,3.170618,0,0.1349145,-0.1349145,4.399914,73.33176,0.1258722,0.1409857,0,0,3.170618
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,24.1343,24.1343,0.1314199,0.1314199,0,-1,0,0.1314199,0,0,0,0,0,0.1383368,0.1314199,0,0,1.686651,3.035703,0,0.1383368,-0.1383368,4.254095,70.90144,0.1258722,0.1445619,0,0,3.035703
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,23.45059,23.45059,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.840359,2.897366,0,0,0,4.254095,70.90144,0.1258722,0,0,0,2.897366
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,22.89468,22.89468,0.06163693,0.06163693,0,0,0,0.06163693,0,0,6.938894E-18,0,0,0.06488097,0.06163693,0,0,1.840359,2.897366,0,0.06488097,-0.06488097,4.185704,69.7616,0.1258722,0.06780062,0,0,2.897366
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,0.4412517,29.70076,22.35793,1.168762,1.168762,0,0,0,1.168762,37.75377,0,2.220446E-16,0,0.4412517,1.230276,1.168762,0,0,1.912449,2.832485,0,0.7890242,-0.7890242,3.353999,55.89988,0.1258722,1.285638,0.3530014,0,3.273737
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,0.71672,36.29736,23.8851,0.3437701,0.3437701,0,0,0,0.3437701,208.4882,0,0,0,0.71672,0.3618633,0.3437701,0,0,2.789142,2.043461,0.3548568,0,0.3548568,3.690646,61.51065,0.12584,0.3781471,0.573376,0,2.760181
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,1.17158,49.53851,27.47617,0.6975598,0.6975598,0,-1,0,0.6975598,167.9541,0,0,0,1.17158,0.7342735,0.6975598,0,0,2.434285,2.362832,0.4373069,0,0.4373069,4.105512,68.42506,0.1258004,0.7673158,0.9372643,0,3.534412
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,1.38342,58.9187,31.18226,0.2474971,0.2474971,0,0,0,0.2474971,558.9641,0,0,0,1.38342,0.2605233,0.2474971,0,0,1.996979,2.756408,1.122897,0,1.122897,5.170785,86.17958,0.1256986,0.2722468,1.106736,0,4.139828
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,1.40881,63.09213,34.01933,0.3388264,0.3388264,0,0,0,0.3388264,415.791,0.1780684,0,0,1.40881,0.3566594,0.3388264,0,0,0.874082,3.767015,0.874082,0,0.874082,6.000012,100,0.1256196,0.3727091,1.127048,0,5.175825
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,1.34735,64.04149,36.05129,1.166111,1.166111,0,0,0,1.166111,115.5423,0.1198656,0,0,1.34735,1.227485,1.166111,0,0,0,4.553689,0,0,0,6.000012,100,0.1256196,1.282722,1.07788,0,5.901039
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,1.085214,59.80785,37.91712,0,0,0,0,0,0,0,1.085214,0,0,1.085214,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1256196,0,0.8681714,0,5.638903
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,1.036026,59.82814,38.9267,0.6698874,0.6698874,0,-1,0,0.6698874,154.6568,0.3308816,0,0,1.036026,0.7051446,0.6698874,0,0,0,4.553689,0,0,0,6.000012,100,0.1256196,0.7368761,0.8288209,0,5.589715
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,0.8931352,56.74998,39.10562,0.0878557,0.0878557,0,0,0,0.0878557,1016.593,0.8006555,0,0,0.8931352,0.09247968,0.0878557,0,0,0,4.553689,0,0,0,6.000012,100,0.1256196,0.09664126,0.7145082,0,5.446824
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,0.5627933,49.90828,39.28453,0.220998,0.220998,0,0,0,0.220998,254.6599,0.3301638,0,0,0.5627933,0.2326295,0.220998,0,0,0,4.553689,0,0,0,6.000012,100,0.1256196,0.2430978,0.4502346,0,5.116482
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,0.2027115,41.94937,38.31329,0.1184879,0.1184879,0,0,0,0.1184879,171.0821,0.07798741,0,0,0.2027115,0.1247241,0.1184879,0,0,0,4.553689,0,0,0,6.000012,100,0.1256196,0.1303366,0.1621692,0,4.756401
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,36.10241,36.10241,0.6234684,0.6234684,0,0,0,0.6234684,0,0,1.110223E-16,0,0,0.6562825,0.6234684,0,0,0,4.553689,0,0.6562825,-0.6562825,5.308229,88.47031,0.1256196,0.6858153,0,0,4.553689
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,34.01933,34.01933,0.8403281,0.8403281,0,-1,0,0.8403281,0,0,0,0,0,0.8845559,0.8403281,0,0,0.7292028,3.897406,0,0.8845559,-0.8845559,4.375826,72.93028,0.1256196,0.9243609,0,0,3.897406
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,32.33242,32.33242,0.06866564,0.06866564,0,-1,0,0.06866564,0,0,1.387779E-17,0,0,0.07227962,0.06866564,0,0,1.712043,3.012851,0,0.07227962,-0.07227962,4.299636,71.66046,0.1256196,0.07553221,0,0,3.012851
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,30.81804,30.81804,0.08910142,0.08910142,0,-1,0,0.08910142,0,0,0,0,0,0.09379097,0.08910142,0,0,1.792353,2.940571,0,0.09379097,-0.09379097,4.200772,70.01273,0.1256196,0.09801156,0,0,2.940571
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,29.32921,29.32921,0.1536471,0.1536471,0,-1,0,0.1536471,0,0,0,0,0,0.1617338,0.1536471,0,0,1.896566,2.84678,0,0.1617338,-0.1617338,4.03029,67.17136,0.1256196,0.1690118,0,0,2.84678
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,28.15988,28.15988,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.07627,2.685046,0,0,0,4.03029,67.17136,0.1256196,0,0,0,2.685046
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,27.24614,27.24614,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.07627,2.685046,0,0,0,4.03029,67.17136,0.1256196,0,0,0,2.685046
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,26.31322,26.31322,0.1033938,0.1033938,0,-1,0,0.1033938,0,0,1.387779E-17,0,0,0.1088356,0.1033938,0,0,2.07627,2.685046,0,0.1088356,-0.1088356,3.915567,65.25932,0.1256196,0.1137332,0,0,2.685046
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,25.50172,25.50172,0.02620764,0.02620764,0,-1,0,0.02620764,0,0,3.469447E-18,0,0,0.02758699,0.02620764,0,0,2.197198,2.57621,0,0.02758699,-0.02758699,3.886487,64.77466,0.1256196,0.0288284,0,0,2.57621
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,24.77967,24.77967,0.06779176,0.06779176,0,-1,0,0.06779176,0,0,0,0,0,0.07135975,0.06779176,0,0,2.22785,2.548624,0,0.07135975,-0.07135975,3.811268,63.521,0.1256196,0.07457094,0,0,2.548624
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,24.00651,24.00651,0.08693723,0.08693723,0,-1,0,0.08693723,0,0,1.387779E-17,0,0,0.09151287,0.08693723,0,0,2.307139,2.477264,0,0.09151287,-0.09151287,3.714805,61.91329,0.1256196,0.09563095,0,0,2.477264
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,23.34197,23.34197,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.40882,2.385751,0,0,0,3.714805,61.91329,0.1256196,0,0,0,2.385751
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,22.76688,22.76688,0.04422996,0.04422996,0,0,0,0.04422996,0,0,0,0,0,0.04655785,0.04422996,0,0,2.40882,2.385751,0,0.04655785,-0.04655785,3.665728,61.09535,0.1256196,0.04865296,0,0,2.385751
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,0.3396045,27.81866,22.23014,0,0,0,0,0,0,0,0,0,0,0.3396045,0,0,0,0,2.460551,2.339193,0.3396045,0,0.3396045,3.987906,66.46496,0.1255889,0,0.2716836,0,2.678797
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,0.266004,28.14307,23.7573,0.129871,0.129871,0,0,0,0.129871,204.8217,0,0,0,0.266004,0.1367064,0.129871,0,0,2.120946,2.644837,0.1292977,0,0.1292977,4.110568,68.50933,0.1255772,0.1428581,0.2128032,0,2.910841
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,0.6406612,38.58854,27.33559,0.6097006,0.6097006,0,-1,0,0.6097006,105.078,0,0,0,0.6406612,0.64179,0.6097006,0,0,1.991649,2.761205,0,0.001128857,-0.001128857,4.109378,68.4895,0.1255772,0.6706706,0.512529,0,3.401866
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,0.7073795,43.87955,31.03529,0.8576139,0.8576139,0,0,0,0.8576139,82.48228,0,0,0,0.7073795,0.9027515,0.8576139,0,0,1.992903,2.760076,0,0.1953719,-0.1953719,3.903438,65.05717,0.1255772,0.9433753,0.5659036,0,3.467456
