Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,0.2001233,37.34781,33.85959,1.116368,1.116368,0,0,0,1.116368,17.92629,0,2.220446E-16,0,0.2001233,1.175124,1.116368,0,0,2.209983,2.564704,0,0.975001,-0.975001,2.875697,47.92818,0.1255772,1.228005,0.1600987,0,2.764827
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,0.9783973,55.00756,35.90433,1.341705,1.341705,1.7,0,0.5202,1.341705,72.92192,0,0,0,0.9783973,0,0,0.3582947,0.34038,3.293317,1.589703,1.318777,0,1.318777,4.126799,68.77984,0.1257361,1.475876,0.7827178,1.7,2.5681
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,0.5616415,48.26574,37.77654,0.680464,0.680464,1.7,0,0.5202,0.680464,82.53802,0,0,0,0.5616415,0,0,1.019536,0.9685593,1.97454,2.776603,1.530201,0,1.530201,5.578475,92.97439,0.1258757,0.7485104,0.4493132,1.7,3.338244
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,0.4980332,48.06915,38.77974,0.6778464,0.6778464,0,-1,0,0.6778464,73.47288,0,0,0,0.4980332,0.7135225,0.6778464,0,0,0.4443394,4.153783,0,0.2154893,-0.2154893,5.351329,89.18864,0.1258757,0.745631,0.3984266,0,4.651817
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,0.1490629,41.62702,38.95866,1.081303,1.081303,0,0,0,1.081303,13.78549,0,0,0,0.1490629,1.138213,1.081303,0,0,0.6837719,3.938294,0,0.9891503,-0.9891503,4.308673,71.81107,0.1258757,1.189433,0.1192503,0,4.087357
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,0.1475848,41.82103,39.17591,0,0,0,0,0,0,0,0,0,0,0.1475848,0,0,0,0,1.782828,2.949144,0.1475848,0,0.1475848,4.448684,74.14459,0.1258623,0,0.1180678,0,3.096729
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.03253083,38.77671,38.20466,0.1963951,0.1963951,0,0,0,0.1963951,16.56397,0,0,0,0.03253083,0.2067317,0.1963951,0,0,1.635243,3.08197,0,0.1742009,-0.1742009,4.26506,71.0842,0.1258623,0.2160346,0.02602466,0,3.114501
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,35.981,35.981,0.4215198,0.4215198,0,0,0,0.4215198,0,0,5.551115E-17,0,0,0.443705,0.4215198,0,0,1.8288,2.907769,0,0.443705,-0.443705,3.797354,63.28911,0.1258623,0.4636717,0,0,2.907769
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,33.89154,33.89154,0.3335651,0.3335651,0,-1,0,0.3335651,0,0,5.551115E-17,0,0,0.3511212,0.3335651,0,0,2.321805,2.464064,0,0.3511212,-0.3511212,3.42724,57.12055,0.1258623,0.3669216,0,0,2.464064
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,32.20463,32.20463,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.71194,2.112943,0,0,0,3.42724,57.12055,0.1258623,0,0,0,2.112943
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,30.7158,30.7158,1.361336,1.361336,0,-1,0,1.361336,0,0,2.220446E-16,0.1174701,0,1.432986,1.361336,0,0,2.71194,2.112943,0,1.432986,-1.432986,1.91674,31.94561,0.1258623,1.49747,0,0,2.112943
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,29.22059,29.22059,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.304146,0.6799574,0,0,0,1.91674,31.94561,0.1258623,0,0,0,0.6799574
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,28.05125,28.05125,0.09433234,0.09433234,0,-1,0,0.09433234,0,0,0,0,0,0.09929721,0.09433234,0,0,4.304146,0.6799574,0,0.09929721,-0.09929721,1.812072,30.20114,0.1258623,0.1037656,0,0,0.6799574
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,27.13751,27.13751,0.2741404,0.2741404,0,-1,0,0.2741404,0,0,0,0,0,0.2885688,0.2741404,0,0,4.414476,0.5806602,0,0.2885688,-0.2885688,1.507894,25.13151,0.1258623,0.3015544,0,0,0.5806602
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,26.2046,26.2046,0.04889582,0.04889582,0,-1,0,0.04889582,0,0,6.938894E-18,0,0,0.05146929,0.04889582,0,0,4.735108,0.2920914,0,0.05146929,-0.05146929,1.45364,24.22729,0.1258623,0.0537854,0,0,0.2920914
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,25.37392,25.37392,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.792296,0.2406221,0,0,0,1.45364,24.22729,0.1258623,0,0,0,0.2406221
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,24.65827,24.65827,0.01465854,0.01465854,0,-1,0,0.01465854,0,0,1.734723E-18,0,0,0.01543004,0.01465854,0,0,4.792296,0.2406221,0,0.01543004,-0.01543004,1.437376,23.95621,0.1258623,0.01612439,0,0,0.2406221
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,23.8851,23.8851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.809441,0.2251921,0,0,0,1.437376,23.95621,0.1258623,0,0,0,0.2251921
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,23.22056,23.22056,0.2975812,0.2975812,1.7,0,0.5202,0.2975812,0,0,0,0,0,0,0,1.402419,1.332298,4.809441,0.2251921,1.332298,0,1.332298,2.701304,45.02165,0.1260194,0.3273393,0,1.7,0.2251921
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,22.66465,22.66465,0.10585,0.10585,1.558482,0,0.4815655,0.10585,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.477143,1.42426,1.38,0,1.38,4.010488,66.84132,0.1261412,0.1164351,0,1.7,1.42426
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,0.2542374,26.2475,22.10234,0.9488485,0.9488485,1.7,0,0.5202,0.9488485,26.7943,0,0,0,0.2542374,0,0,0.7511515,0.7135939,2.097143,2.66626,0.9678313,0,0.9678313,4.928653,82.14405,0.1262694,1.043733,0.2033899,1.7,2.920497
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,0.4566201,31.30116,23.62951,0,0,0,0,0,0,0,0,0,0,0.4566201,0,0,0,0,1.129312,3.537308,0.4566201,0,0.4566201,5.361841,89.36383,0.1262281,0,0.3652961,0,3.993928
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,0.7738124,40.98486,27.18863,0.5691692,0.5691692,0,-1,0,0.5691692,135.9547,0,0,0,0.7738124,0.5991254,0.5691692,0,0,0.6726918,3.948266,0.1746869,0,0.1746869,5.527563,92.12587,0.1262123,0.6260861,0.6190498,0,4.722079
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,1.086908,51.60333,30.85638,0,0,0,0,0,0,0,0.5889031,0,0,1.086908,0,0,0,0,0.4980048,4.105484,0.4980048,0,0.4980048,6.000012,100,0.1261673,0,0.8695263,0,5.192392
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,1.127754,55.83578,33.69345,0,0,0,0,0,0,0,1.127754,0,0,1.127754,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1261673,0,0.9022034,0,5.681443
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,1.153398,58.85999,35.74458,0,0,0,0,0,0,0,1.153398,0,0,1.153398,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1261673,0,0.9227185,0,5.707087
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,1.165439,61.39806,37.62957,0.1058355,0.1058355,0,0,0,0.1058355,1101.18,1.054034,0,0,1.165439,0.1114058,0.1058355,0,0,0,4.553689,0,0,0,6.000012,100,0.1261673,0.1164191,0.9323516,0,5.719129
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,1.192168,63.27227,38.63916,0.9264047,0.9264047,0,-1,0,0.9264047,128.6875,0.2170047,0,0,1.192168,0.9751628,0.9264047,0,0,0,4.553689,0,0,0,6.000012,100,0.1261673,1.019045,0.953734,0,5.745856
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,0.9510689,57.77659,38.85641,0.411066,0.411066,0,0,0,0.411066,231.3665,0.5183679,0,0,0.9510689,0.4327011,0.411066,0,0,0,4.553689,0,0,0,6.000012,100,0.1261673,0.4521726,0.7608551,0,5.504758
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,0.4527625,47.44638,39.03533,0.5124406,0.5124406,0,0,0,0.5124406,88.35413,0,0,0,0.4527625,0.5394112,0.5124406,0,0,0,4.553689,0,0.0866487,-0.0866487,5.908676,98.47774,0.1261673,0.5636847,0.36221,0,5.006452
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,0.2153552,41.96569,38.10242,1.067549,1.067549,0,0,0,1.067549,20.17286,0,2.220446E-16,0,0.2153552,1.123736,1.067549,0,0,0.09627634,4.46704,0,0.908381,-0.908381,4.951159,82.51914,0.1261673,1.174304,0.1722842,0,4.682395
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,35.85321,35.85321,1.272429,1.272429,0.425,0,0.172125,1.272429,0,0,2.220446E-16,0,0,0.892031,0.8474295,0,0,1.105589,3.558659,0,0.892031,-0.892031,4.010875,66.84779,0.1261673,1.399672,0,1.7,3.558659
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,33.77013,33.77013,0.3074549,0.3074549,0,-1,0,0.3074549,0,0,5.551115E-17,0,0,0.3236367,0.3074549,0,0,2.096734,2.666628,0,0.3236367,-0.3236367,3.669732,61.16208,0.1261673,0.3382004,0,0,2.666628
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,32.06405,32.06405,0.3762478,0.3762478,0,-1,0,0.3762478,0,0,5.551115E-17,0,0,0.3960503,0.3762478,0,0,2.456331,2.342991,0,0.3960503,-0.3960503,3.252259,54.2042,0.1261673,0.4138726,0,0,2.342991
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,30.56884,30.56884,0.3227414,0.3227414,0,-1,0,0.3227414,0,0,0,0,0,0.3397278,0.3227414,0,0,2.896387,1.946941,0,0.3397278,-0.3397278,2.894154,48.2358,0.1261673,0.3550155,0,0,1.946941
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,29.09279,29.09279,0.06849255,0.06849255,0,-1,0,0.06849255,0,0,0,0,0,0.07209742,0.06849255,0,0,3.273862,1.607213,0,0.07209742,-0.07209742,2.818157,46.96918,0.1261673,0.0753418,0,0,1.607213
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,27.92985,27.92985,0.1560578,0.1560578,0,-1,0,0.1560578,0,0,0,0,0,0.1642714,0.1560578,0,0,3.35397,1.535116,0,0.1642714,-0.1642714,2.644999,44.08323,0.1261673,0.1716636,0,0,1.535116
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,27.00972,27.00972,0.2676769,0.2676769,0,-1,0,0.2676769,0,0,5.551115E-17,0,0,0.2817652,0.2676769,0,0,3.536494,1.370844,0,0.2817652,-0.2817652,2.347993,39.13313,0.1261673,0.2944447,0,0,1.370844
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,26.05763,26.05763,0.1294538,0.1294538,0,-1,0,0.1294538,0,0,0,0,0,0.1362672,0.1294538,0,0,3.849566,1.089079,0,0.1362672,-0.1362672,2.204355,36.73917,0.1261673,0.1423992,0,0,1.089079
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,25.25252,25.25252,0.1125963,0.1125963,0,-1,0,0.1125963,0,0,1.387779E-17,0,0,0.1185225,0.1125963,0,0,4.000974,0.9528121,0,0.1185225,-0.1185225,2.079421,34.65694,0.1261673,0.123856,0,0,0.9528121
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,24.53047,24.53047,0.06896987,0.06896987,0,-1,0,0.06896987,0,0,0,0,0,0.07259986,0.06896987,0,0,4.132666,0.8342896,0,0.07259986,-0.07259986,2.002894,33.3815,0.1261673,0.07586685,0,0,0.8342896
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,23.7573,23.7573,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.213333,0.7616897,0,0,0,2.002894,33.3815,0.1261673,0,0,0,0.7616897
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,23.09276,23.09276,0.03325376,0.03325376,0,0,0,0.03325376,0,0,0,0,0,0.03500396,0.03325376,0,0,4.213333,0.7616897,0,0.03500396,-0.03500396,1.965997,32.76654,0.1261673,0.03657914,0,0,0.7616897
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,22.53685,22.53685,0.03677319,0.03677319,0,0,0,0.03677319,0,0,6.938894E-18,0,0,0.03870863,0.03677319,0,0,4.252226,0.7266858,0,0.03870863,-0.03870863,1.925194,32.0865,0.1261673,0.04045051,0,0,0.7266858
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,0.2217153,25.58175,21.98094,0,0,0,0,0,0,0,0,0,0,0.2217153,0,0,0,0,4.295235,0.6879771,0.2217153,0,0.2217153,2.135532,35.59212,0.1261473,0,0.1773723,0,0.9096925
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,0.3306444,28.96718,23.48893,0.5981541,0.5981541,0,0,0,0.5981541,55.27746,0,1.110223E-16,0,0.3306444,0.6296359,0.5981541,0,0,4.07352,0.887521,0,0.2989915,-0.2989915,1.820367,30.33939,0.1261473,0.6579695,0.2645155,0,1.218165
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,0.4333869,34.47017,27.04805,0.5866904,0.5866904,0,-1,0,0.5866904,73.86977,0,0,0.003912945,0.4333869,0.6175689,0.5866904,0,0,4.405733,0.5885295,0,0.184182,-0.184182,1.626222,27.10365,0.1261473,0.6453595,0.3467095,0,1.021916
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,0.2127551,34.3569,30.7158,0.4233258,0.4233258,1.7,0,0.5202,0.4233258,50.258,0,0,0,0.2127551,0,0,1.276674,1.21284,4.610379,0.4043475,1.425596,0,1.425596,2.978661,49.64425,0.1262952,0.4656584,0.1702041,1.7,0.6171026
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,0.8534446,49.61296,33.53371,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.8534446,0,0,1.452632,1.38,3.184784,1.687384,2.233444,0,2.233444,5.097492,84.95804,0.1263163,0,0.6827556,1.7,2.540828
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,0.5807152,46.31361,35.604,0.6589291,0.6589291,0,0,0,0.6589291,88.13016,0,0,0,0.5807152,0.6936095,0.6589291,0,0,0.9513393,3.697484,0,0.1128943,-0.1128943,4.978491,82.97469,0.1263163,0.724822,0.4645722,0,4.278199
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,0.4468559,45.69744,37.489,0.8917994,0.8917994,0,0,0,0.8917994,50.10723,0,0,0,0.4468559,0.9387362,0.8917994,0,0,1.076777,3.584589,0,0.4918802,-0.4918802,4.460004,74.33325,0.1263163,0.9809793,0.3574848,0,4.031445
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,0.8056764,54.13107,38.4922,0,0,0,-1,0,0,0,0,0,0,0.8056764,0,0,0,0,1.623311,3.092709,0.8056764,0,0.8056764,5.224336,87.07209,0.1262438,0,0.6445411,0,3.898385
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,0.6523876,51.12293,38.70945,1.184808,1.184808,0,0,0,1.184808,55.06272,0,0,0,0.6523876,1.247166,1.184808,0,0,0.8176346,3.817818,0,0.5947789,-0.5947789,4.597383,76.62291,0.1262438,1.303289,0.5219101,0,4.470205
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,0.3323039,45.00388,38.9267,0.9737518,0.9737518,0,0,0,0.9737518,34.12614,0,2.220446E-16,0,0.3323039,1.025002,0.9737518,0,0,1.4785,3.223039,0,0.6926979,-0.6926979,3.867216,64.45347,0.1262438,1.071127,0.2658431,0,3.555343
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.08039837,39.37453,37.95546,0.5420873,0.5420873,0,0,0,0.5420873,14.83126,0,1.110223E-16,0,0.08039837,0.5706183,0.5420873,0,0,2.248164,2.530341,0,0.4902199,-0.4902199,3.350479,55.8412,0.1262438,0.5962961,0.06431869,0,2.610739
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,35.70624,35.70624,0.7555745,0.7555745,0,0,0,0.7555745,0,0,1.110223E-16,0,0,0.7953416,0.7555745,0,0,2.792853,2.040121,0,0.7953416,-0.7953416,2.512115,41.8685,0.1262438,0.8311319,0,0,2.040121
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,33.62317,33.62317,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.676566,1.244779,0,0,0,2.512115,41.8685,0.1262438,0,0,0,1.244779
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,31.93626,31.93626,0.3979512,0.3979512,0,-1,0,0.3979512,0,0,0,0,0,0.418896,0.3979512,0,0,3.676566,1.244779,0,0.418896,-0.418896,2.07056,34.50927,0.1262438,0.4377463,0,0,1.244779
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,30.44104,30.44104,0.5539104,0.5539104,0,-1,0,0.5539104,0,0,0,0,0,0.5830636,0.5539104,0,0,4.142006,0.8258835,0,0.5830636,-0.5830636,1.455957,24.2659,0.1262438,0.6093014,0,0,0.8258835
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,28.99055,28.99055,0.05016008,0.05016008,0,-1,0,0.05016008,0,0,6.938894E-18,0,0,0.05280008,0.05016008,0,0,4.789855,0.2428199,0,0.05280008,-0.05280008,1.400301,23.3383,0.1262438,0.05517608,0,0,0.2428199
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,27.80205,27.80205,0.1710411,0.1710411,0,-1,0,0.1710411,0,0,2.775558E-17,0.00762635,0,0.1800432,0.1710411,0,0,4.848521,0.1900198,0,0.1800432,-0.1800432,1.210519,20.17527,0.1262438,0.1881452,0,0,0.1900198
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,26.88192,26.88192,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.048569,0.009976586,0,0,0,1.210519,20.17527,0.1262438,0,0,0,0.009976586
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,25.92984,25.92984,0.09926898,0.009477757,0,-1,0,0.009477757,0,0,0.08979122,0.09971812,0,0.009976586,0.009477757,0,0,5.048569,0.009976586,0,0.009976586,-0.009976586,1.200002,20,0.1262438,0.1091959,0,0,0.009976586
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,25.12472,25.12472,0.02829517,0,0,-1,0,0,0,0,0.02829517,0.03112469,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1262438,0.03112469,0,0,0
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,24.38989,24.38989,0.1239955,0,0,-1,0,0,0,0,0.1239955,0.1363951,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1262438,0.1363951,0,0,0
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,23.61673,23.61673,0.1204668,0,0,-1,0,0,0,0,0.1204668,0.1325135,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1262438,0.1325135,0,0,0
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,22.95219,22.95219,0.03472441,0.03472441,1.487356,0,0.4621482,0.03472441,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1263492,0.03819685,0,1.7,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,22.38988,22.38988,0.1638027,0.1638027,1.616434,0,0.4973865,0.1638027,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1264823,0.1801829,0,1.7,1.242
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,0.2156227,25.3307,21.83397,0.009389142,0.009389142,1.462021,0,0.4552317,0.009389142,2296.511,2.220446E-16,0,0,0.2156227,0,0,1.452632,1.38,2.299654,2.484,1.595623,0,1.595623,5.332109,88.8683,0.1265624,0.01032806,0.1724981,1.7,2.699623
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,0.4458725,30.81107,23.34197,0.3180588,0.3180588,0,0,0,0.3180588,140.1856,0,0,0,0.4458725,0.3347988,0.3180588,0,0,0.7040317,3.92006,0.1110738,0,0.1110738,5.437483,90.62453,0.1265524,0.3498647,0.356698,0,4.365933
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,0.3815124,33.37223,26.88192,0.5267444,0.5267444,0,-1,0,0.5267444,72.42837,0,0,0,0.3815124,0.5544678,0.5267444,0,0,0.5929579,4.020027,0,0.1729554,-0.1729554,5.255172,87.58602,0.1265524,0.5794188,0.3052099,0,4.401539
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,0.6571109,42.34681,30.5305,0.03934303,0.03934303,0,0,0,0.03934303,1670.209,0,0,0,0.6571109,0.04141372,0.03934303,0,0,0.7851306,3.847071,0.6156972,0,0.6156972,5.839273,97.32103,0.1264971,0.04327734,0.5256888,0,4.504182
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,0.9523615,51.52402,33.35479,0.3885017,0.3885017,0,0,0,0.3885017,245.137,0.3739789,0,0,0.9523615,0.4089492,0.3885017,0,0,0.1694334,4.401199,0.1694334,0,0.1694334,6.000012,100,0.1264819,0.4273519,0.7618892,0,5.35356
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,1.2002,59.59325,35.4187,0.8127252,0.8127252,0,0,0,0.8127252,147.676,0.3447002,0,0,1.2002,0.8555002,0.8127252,0,0,0,4.553689,0,0,0,6.000012,100,0.1264819,0.8939977,0.9601603,0,5.753889
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,1.019166,57.55435,37.31009,0.7840955,0.7840955,0,0,0,0.7840955,129.9798,0.1938024,0,0,1.019166,0.8253637,0.7840955,0,0,0,4.553689,0,0,0,6.000012,100,0.1264819,0.8625051,0.8153329,0,5.572855
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,0.7586355,52.96336,38.35162,0.5885199,0.5885199,0,-1,0,0.5885199,128.9057,0.1391408,0,0,0.7586355,0.6194946,0.5885199,0,0,0,4.553689,0,0,0,6.000012,100,0.1264819,0.6473719,0.6069084,0,5.312325
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,0.7906411,53.89137,38.56887,0.3401332,0.3401332,0,0,0,0.3401332,232.4505,0.4326062,0,0,0.7906411,0.3580349,0.3401332,0,0,0,4.553689,0,0,0,6.000012,100,0.1264819,0.3741465,0.6325129,0,5.34433
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,0.2784818,43.80183,38.74779,0,0,0,0,0,0,0,0.2784818,0,0,0.2784818,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1264819,0,0.2227854,0,4.83217
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,0.1613743,40.71917,37.84683,0,0,0,0,0,0,0,0.1613743,0,0,0.1613743,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1264819,0,0.1290994,0,4.715063
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,35.58484,35.58484,0.82186,0.82186,0,0,0,0.82186,0,0,0,0,0,0.8651158,0.82186,0,0,0,4.553689,0,0.8651158,-0.8651158,5.0881,84.8015,0.1264819,0.904046,0,0,4.553689
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,33.48259,33.48259,0.4330425,0.4330425,0,-1,0,0.4330425,0,0,5.551115E-17,0,0,0.4558342,0.4330425,0,0,0.9612398,3.688573,0,0.4558342,-0.4558342,4.607608,76.79332,0.1264819,0.4763467,0,0,3.688573
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,31.78929,31.78929,0.7058685,0.7058685,0,-1,0,0.7058685,0,0,0,0,0,0.7430195,0.7058685,0,0,1.467722,3.232739,0,0.7430195,-0.7430195,3.824397,63.73983,0.1264819,0.7764554,0,0,3.232739
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,30.30046,30.30046,0.4290408,0.4290408,0,-1,0,0.4290408,0,0,5.551115E-17,0,0,0.4516219,0.4290408,0,0,2.293299,2.489719,0,0.4516219,-0.4516219,3.348346,55.80565,0.1264819,0.4719449,0,0,2.489719
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,28.84359,28.84359,0.108863,0.108863,0,-1,0,0.108863,0,0,1.387779E-17,0,0,0.1145926,0.108863,0,0,2.795102,2.038098,0,0.1145926,-0.1145926,3.227555,53.79247,0.1264819,0.1197493,0,0,2.038098
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,27.65509,27.65509,0.04179955,0.04179955,0,-1,0,0.04179955,0,0,0,0,0,0.04399953,0.04179955,0,0,2.922427,1.923505,0,0.04399953,-0.04399953,3.181175,53.01948,0.1264819,0.0459795,0,0,1.923505
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,26.74134,26.74134,0.2715118,0.2715118,0,-1,0,0.2715118,0,0,0,0,0,0.2858019,0.2715118,0,0,2.971315,1.879505,0,0.2858019,-0.2858019,2.879913,47.99846,0.1264819,0.298663,0,0,1.879505
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,25.78926,25.78926,0.1198664,0.1198664,0,-1,0,0.1198664,0,0,0,0,0,0.1261752,0.1198664,0,0,3.288873,1.593704,0,0.1261752,-0.1261752,2.746913,45.78179,0.1264819,0.1318531,0,0,1.593704
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,24.96498,24.96498,0.1183984,0.1183984,0,-1,0,0.1183984,0,0,1.387779E-17,0,0,0.1246299,0.1183984,0,0,3.429067,1.467528,0,0.1246299,-0.1246299,2.615542,43.59227,0.1264819,0.1302382,0,0,1.467528
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,24.24293,24.24293,0.1606,0.1606,0,-1,0,0.1606,0,0,0,0,0,0.1690526,0.1606,0,0,3.567545,1.342898,0,0.1690526,-0.1690526,2.437345,40.62233,0.1264819,0.17666,0,0,1.342898
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,23.45059,23.45059,0.2853719,0.2853719,0,-1,0,0.2853719,0,0,0,0,0,0.3003914,0.2853719,0,0,3.755381,1.173846,0,0.3003914,-0.3003914,2.120704,35.345,0.1264819,0.3139091,0,0,1.173846
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,22.80522,22.80522,0.1654544,0.1654544,0,0,0,0.1654544,0,0,2.775558E-17,0,0,0.1741625,0.1654544,0,0,4.089149,0.8734544,0,0.1741625,-0.1741625,1.937121,32.28528,0.1264819,0.1819998,0,0,0.8734544
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,22.23014,22.23014,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.282663,0.6992919,0,0,0,1.937121,32.28528,0.1264819,0,0,0,0.6992919
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,0.5203624,30.36808,21.67422,0.9803479,0.9803479,0.425,0,0.172125,0.9803479,53.07936,0,2.220446E-16,0,0.5203624,0.5845767,0.5553479,0,0,4.282663,0.6992919,0,0.06421439,-0.06421439,1.869433,31.15715,0.1264819,1.078383,0.4162899,1.7,1.219654
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,0.9633839,40.28304,23.18222,1.209611,1.209611,1.7,0,0.5202,1.209611,79.64412,0,0,0,0.9633839,0,0,0.4903892,0.4658698,4.354012,0.6350775,1.429254,0,1.429254,3.225342,53.75559,0.126628,1.330572,0.7707071,1.7,1.598461
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,1.257033,50.55103,26.72217,0.7968369,0.7968369,0,-1,0,0.7968369,157.7529,0,0,0,1.257033,0.8387756,0.7968369,0,0,2.924759,1.921406,0.4182574,0,0.4182574,3.622136,60.36881,0.1265905,0.8765205,1.005626,0,3.178439
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,1.325349,56.48827,30.35158,0.5193482,0.5193482,0,0,0,0.5193482,255.1947,0,0,0,1.325349,0.5466823,0.5193482,0,0,2.506502,2.297837,0.778667,0,0.778667,4.360844,72.68059,0.1265206,0.571283,1.060279,0,3.623187
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,1.140491,55.52087,33.17588,0.7546934,0.7546934,0,0,0,0.7546934,151.1197,0,0,0,1.140491,0.7944142,0.7546934,0,0,1.727835,2.998638,0.3460766,0,0.3460766,4.689161,78.15253,0.1264895,0.8301628,0.9123926,0,4.139129
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,1.146503,58.09776,35.23979,0.9974049,0.9974049,0,0,0,0.9974049,114.9486,0,0,0,1.146503,1.0499,0.9974049,0,0,1.381758,3.310107,0.09660298,0,0.09660298,4.780807,79.67995,0.1264809,1.097145,0.9172023,0,4.45661
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,1.199021,61.62264,37.13117,0.2111287,0.2111287,0,0,0,0.2111287,567.9099,0,0,0,1.199021,0.2222407,0.2111287,0,0,1.285155,3.397049,0.97678,0,0.97678,5.707462,95.12417,0.1263934,0.2322415,0.9592166,0,4.59607
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,0.8979005,55.79755,38.17271,0.7866691,0.7866691,0,-1,0,0.7866691,114.1395,0,0,0,0.8979005,0.8280728,0.7866691,0,0,0.3083751,4.276151,0.06982768,0,0.06982768,5.773706,96.22824,0.1263871,0.8653361,0.7183204,0,5.174052
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,0.8503123,54.98323,38.38357,0,0,0,0,0,0,0,0.6117648,0,0,0.8503123,0,0,0,0,0.2385475,4.338996,0.2385475,0,0.2385475,6.000012,100,0.1263658,0,0.6802499,0,5.189309
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,0.5084012,48.08457,38.60083,0.2937155,0.2937155,0,0,0,0.2937155,173.0931,0.199227,0,0,0.5084012,0.3091742,0.2937155,0,0,0,4.553689,0,0,0,6.000012,100,0.1263658,0.323087,0.406721,0,5.06209
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,0.3003698,43.13452,37.70625,0.7404251,0.7404251,0,0,0,0.7404251,40.56721,0,0,0,0.3003698,0.7793947,0.7404251,0,0,0,4.553689,0,0.479025,-0.479025,5.495075,91.5844,0.1263658,0.8144675,0.2402958,0,4.854059
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,35.43787,35.43787,0.6618803,0.6618803,0,0,0,0.6618803,0,0,0,0,0,0.696716,0.6618803,0,0,0.53225,4.074664,0,0.696716,-0.696716,4.760672,79.34438,0.1263658,0.7280682,0,0,4.074664
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,33.33562,33.33562,0.6776824,0.6776824,0,-1,0,0.6776824,0,0,1.110223E-16,0,0,0.7133499,0.6776824,0,0,1.306379,3.377948,0,0.7133499,-0.7133499,4.008735,66.81212,0.1263658,0.7454506,0,0,3.377948
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,31.64871,31.64871,0.4422493,0.4422493,0,-1,0,0.4422493,0,0,5.551115E-17,0,0,0.4655256,0.4422493,0,0,2.09899,2.664598,0,0.4655256,-0.4655256,3.518028,58.63369,0.1263658,0.4864742,0,0,2.664598
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,30.17267,30.17267,0.6750489,0.6750489,0,-1,0,0.6750489,0,0,1.110223E-16,0,0,0.7105778,0.6750489,0,0,2.616241,2.199072,0,0.7105778,-0.7105778,2.769013,46.15013,0.1263658,0.7425538,0,0,2.199072
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,28.70301,28.70301,0.236545,0.236545,0,-1,0,0.236545,0,0,0,0,0,0.2489947,0.236545,0,0,3.405771,1.488495,0,0.2489947,-0.2489947,2.50655,41.77575,0.1263658,0.2601994,0,0,1.488495
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,27.51451,27.51451,0.176782,0.176782,0,-1,0,0.176782,0,0,0,0,0,0.1860863,0.176782,0,0,3.682432,1.2395,0,0.1860863,-0.1860863,2.310398,38.50655,0.1263658,0.1944602,0,0,1.2395
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,26.60077,26.60077,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.889195,1.053414,0,0,0,2.310398,38.50655,0.1263658,0,0,0,1.053414
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,25.6423,25.6423,0.2988069,0.2988069,0,-1,0,0.2988069,0,0,5.551115E-17,0,0,0.3145336,0.2988069,0,0,3.889195,1.053414,0,0.3145336,-0.3145336,1.97885,32.98077,0.1263658,0.3286876,0,0,1.053414
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,24.81801,24.81801,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.238677,0.7388801,0,0,0,1.97885,32.98077,0.1263658,0,0,0,0.7388801
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,24.08318,24.08318,0.1462541,0.1462541,0,-1,0,0.1462541,0,0,0,0,0,0.1539517,0.1462541,0,0,4.238677,0.7388801,0,0.1539517,-0.1539517,1.816571,30.27612,0.1263658,0.1608795,0,0,0.7388801
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,23.31002,23.31002,0.1977865,0.1977865,0,-1,0,0.1977865,0,0,2.775558E-17,0,0,0.2081963,0.1977865,0,0,4.409734,0.5849284,0,0.2081963,-0.2081963,1.597113,26.6185,0.1263658,0.2175651,0,0,0.5849284
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,22.64548,22.64548,0.08785217,0.08785217,0,0,0,0.08785217,0,0,1.387779E-17,0,0,0.09247597,0.08785217,0,0,4.641063,0.3767322,0,0.09247597,-0.09247597,1.499635,24.99386,0.1263658,0.09663738,0,0,0.3767322
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,22.08956,22.08956,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.743814,0.2842562,0,0,0,1.499635,24.99386,0.1263658,0,0,0,0.2842562
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,0.4709367,29.33419,21.51448,0.9338824,0.9338824,0.425,0,0.172125,0.9338824,50.42785,0,1.110223E-16,0,0.4709367,0.5356656,0.5088823,0,0,4.743814,0.2842562,0,0.06472887,-0.06472887,1.431404,23.8567,0.1263658,1.027271,0.3767494,1.7,0.7551929
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,1.007199,40.97908,23.02247,1.67495,1.67495,1.7,0,0.5202,1.67495,60.13311,0,0,0,1.007199,0,0,0.02505022,0.0237977,4.815735,0.2195273,1.030997,0,1.030997,2.409494,40.15816,0.1264843,1.842445,0.8057595,1.7,1.226727
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,1.25816,50.36429,26.54326,0.3667895,0.3667895,0,-1,0,0.3667895,343.0195,0,0,0,1.25816,0.3860942,0.3667895,0,0,3.784738,1.147425,0.8720654,0,0.8720654,3.236808,53.94669,0.1264063,0.4034685,1.006528,0,2.405584
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,1.32457,56.2757,30.19184,0.4440758,0.4440758,0,0,0,0.4440758,298.2757,0,0,0,1.32457,0.4674482,0.4440758,0,0,2.912673,1.932284,0.8571221,0,0.8571221,4.049945,67.49895,0.1263298,0.4884834,1.059656,0,3.256854
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,1.504127,64.30123,32.99696,0.2344097,0.2344097,0,0,0,0.2344097,641.6659,0,0,0,1.504127,0.246747,0.2344097,0,0,2.055551,2.703693,1.25738,0,1.25738,5.242801,87.37984,0.1262176,0.2578506,1.203302,0,4.20782
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,1.591146,69.40508,35.06087,1.129401,1.129401,0,0,0,1.129401,140.884,0,0,0,1.591146,1.188843,1.129401,0,0,0.7981707,3.835335,0.4023027,0,0.4023027,5.624459,93.74079,0.1261818,1.242341,1.272917,0,5.426481
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,1.536333,70.33049,36.94587,0.2987883,0.2987883,0,0,0,0.2987883,514.1879,0.8259513,0,0,1.536333,0.314514,0.2987883,0,0,0.395868,4.197408,0.395868,0,0.395868,6.000012,100,0.1261465,0.3286671,1.229067,0,5.733741
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,1.342385,66.3775,38.02574,0.3030404,0.3030404,0,-1,0,0.3030404,442.9723,1.023395,0,0,1.342385,0.3189898,0.3030404,0,0,0,4.553689,0,0,0,6.000012,100,0.1261465,0.3333444,1.073908,0,5.896074
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,1.085549,60.19958,38.243,0.5646172,0.5646172,0,0,0,0.5646172,192.2628,0.491215,0,0,1.085549,0.5943339,0.5646172,0,0,0,4.553689,0,0,0,6.000012,100,0.1261465,0.6210789,0.8684391,0,5.639238
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,0.7020668,51.88638,38.46025,0.337879,0.337879,0,0,0,0.337879,207.7864,0.3464046,0,0,0.7020668,0.3556621,0.337879,0,0,0,4.553689,0,0,0,6.000012,100,0.1261465,0.3716669,0.5616534,0,5.255756
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,0.2849834,42.6952,37.55929,0.5400775,0.5400775,0,0,0,0.5400775,52.76713,0,0,0,0.2849834,0.5685027,0.5400775,0,0,0,4.553689,0,0.2835192,-0.2835192,5.701157,95.01908,0.1261465,0.5940853,0.2279867,0,4.838672
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,35.31646,35.31646,0.1285148,0.1285148,0,0,0,0.1285148,0,0,2.775558E-17,0,0,0.1352787,0.1285148,0,0,0.3150214,4.27017,0,0.1352787,-0.1352787,5.55856,92.64249,0.1261465,0.1413662,0,0,4.27017
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,33.20783,33.20783,0.5289252,0.5289252,0,-1,0,0.5289252,0,0,1.110223E-16,0,0,0.5567634,0.5289252,0,0,0.465331,4.134891,0,0.5567634,-0.5567634,4.97168,82.86117,0.1261465,0.5818177,0,0,4.134891
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,31.52092,31.52092,0.2997033,0.2997033,0,-1,0,0.2997033,0,0,5.551115E-17,0,0,0.3154772,0.2997033,0,0,1.083957,3.578128,0,0.3154772,-0.3154772,4.639138,77.31881,0.1261465,0.3296737,0,0,3.578128
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,30.03209,30.03209,0.9915375,0.9915375,0,-1,0,0.9915375,0,0,0,0,0,1.043724,0.9915375,0,0,1.434487,3.26265,0,1.043724,-1.043724,3.538957,58.98249,0.1261465,1.090691,0,0,3.26265
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,28.57522,28.57522,0.2300859,0.2300859,0,-1,0,0.2300859,0,0,2.775558E-17,0,0,0.2421957,0.2300859,0,0,2.59418,2.218927,0,0.2421957,-0.2421957,3.28366,54.72755,0.1261465,0.2530945,0,0,2.218927
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,27.38671,27.38671,0.1247905,0.1247905,0,-1,0,0.1247905,0,0,0,0,0,0.1313584,0.1247905,0,0,2.863286,1.976731,0,0.1313584,-0.1313584,3.145196,52.41983,0.1261465,0.1372695,0,0,1.976731
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,26.4538,26.4538,0.2171052,0.2171052,0,-1,0,0.2171052,0,0,2.775558E-17,0,0,0.2285318,0.2171052,0,0,3.00924,1.845373,0,0.2285318,-0.2285318,2.904302,48.40494,0.1261465,0.2388157,0,0,1.845373
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,25.50172,25.50172,0.2400252,0.2400252,0,-1,0,0.2400252,0,0,2.775558E-17,0,0,0.2526581,0.2400252,0,0,3.263165,1.616841,0,0.2526581,-0.2526581,2.637977,43.9662,0.1261465,0.2640277,0,0,1.616841
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,24.69022,24.69022,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.543896,1.364183,0,0,0,2.637977,43.9662,0.1261465,0,0,0,1.364183
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,23.95539,23.95539,0.2466832,0.2466832,0,-1,0,0.2466832,0,0,5.551115E-17,0,0,0.2596665,0.2466832,0,0,3.543896,1.364183,0,0.2596665,-0.2596665,2.364265,39.40433,0.1261465,0.2713515,0,0,1.364183
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,23.16305,23.16305,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.832414,1.104516,0,0,0,2.364265,39.40433,0.1261465,0,0,0,1.104516
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,22.51768,22.51768,0.08206151,0.08206151,0,0,0,0.08206151,0,0,0,0,0,0.08638054,0.08206151,0,0,3.832414,1.104516,0,0.08638054,-0.08638054,2.273211,37.88678,0.1261465,0.09026767,0,0,1.104516
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,21.9426,21.9426,0.08146604,0.08146604,0,0,0,0.08146604,0,0,1.387779E-17,0,0,0.08575373,0.08146604,0,0,3.928393,1.018136,0,0.08575373,-0.08575373,2.182819,36.38025,0.1261465,0.08961265,0,0,1.018136
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,0.5893615,31.28773,21.38668,0.04125345,0.04125345,0,0,0,0.04125345,1428.636,0,0,0,0.5893615,0.04342468,0.04125345,0,0,4.023674,0.9323819,0.5459368,0,0.5459368,2.70074,45.01225,0.1260979,0.04537879,0.4714892,0,1.521743
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,1.047314,41.60117,22.85634,0.9254533,0.9254533,0,0,0,0.9254533,113.1677,0,0,0,1.047314,0.9741614,0.9254533,0,0,3.477738,1.423725,0.07315291,0,0.07315291,2.770139,46.1689,0.1260914,1.017999,0.8378514,0,2.471039
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,1.332317,51.85753,26.38351,0.7789015,0.7789015,0,-1,0,0.7789015,171.0508,0,0,0,1.332317,0.8198963,0.7789015,0,0,3.404585,1.489563,0.5124206,0,0.5124206,3.256264,54.27096,0.1260458,0.8567917,1.065854,0,2.82188
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,1.541171,61.45711,30.01292,0.606334,0.606334,0,0,0,0.606334,254.1785,0,0,0,1.541171,0.6382464,0.606334,0,0,2.892164,1.950741,0.9029246,0,0.9029246,4.112854,68.54742,0.1259656,0.6669675,1.232937,0,3.491912
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,1.594707,66.53732,32.81805,0.1503526,0.1503526,0,0,0,0.1503526,1060.645,0,0,0,1.594707,0.1582659,0.1503526,0,0,1.98924,2.763373,1.436441,0,1.436441,5.475581,91.25951,0.1258382,0.1653879,1.275766,0,4.35808
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,1.513861,67.0218,34.90113,0.6728895,0.6728895,0,0,0,0.6728895,224.9791,0.2527574,0,0,1.513861,0.7083048,0.6728895,0,0,0.5527985,4.05617,0.5527985,0,0.5527985,6.000012,100,0.1257893,0.7401785,1.211089,0,5.570031
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,1.393645,66.21126,36.81168,0.9753312,0.9753312,0,0,0,0.9753312,142.8894,0.3669802,0,0,1.393645,1.026664,0.9753312,0,0,0,4.553689,0,0,0,6.000012,100,0.1257893,1.072864,1.114916,0,5.947333
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,1.229672,63.25109,37.84683,0,0,0,-1,0,0,0,1.229672,0,0,1.229672,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1257893,0,0.9837374,0,5.78336
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,0.9500968,56.88987,38.10242,0.7912539,0.7912539,0,0,0,0.7912539,120.0748,0.117198,0,0,0.9500968,0.8328989,0.7912539,0,0,0,4.553689,0,0,0,6.000012,100,0.1257893,0.8703793,0.7600775,0,5.503786
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,0.5157155,47.92343,38.31329,0.6739177,0.6739177,0,0,0,0.6739177,76.52501,0,0,0,0.5157155,0.7093869,0.6739177,0,0,0,4.553689,0,0.1936715,-0.1936715,5.795865,96.59755,0.1257893,0.7413094,0.4125724,0,5.069405
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,0.2378252,41.67735,37.41871,0.8030589,0.8030589,0,0,0,0.8030589,29.61491,0,0,0,0.2378252,0.8453251,0.8030589,0,0,0.2151905,4.360017,0,0.6075,-0.6075,5.155503,85.92488,0.1257893,0.8833648,0.1902601,0,4.597843
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,35.1695,35.1695,2.122615,2.122615,0.7426154,0,0.258834,2.122615,0,0,0,0,0,1.452632,1.38,0,0,0.8901905,3.752517,0,1.452632,-1.452632,3.624295,60.4048,0.1257893,2.334877,0,1.7,3.752517
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,33.06725,33.06725,0.1820279,0.1820279,0,-1,0,0.1820279,0,0,2.775558E-17,0,0,0.1916083,0.1820279,0,0,2.504225,2.299886,0,0.1916083,-0.1916083,3.422322,57.03859,0.1257893,0.2002307,0,0,2.299886
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,31.38034,31.38034,0.4893275,0.4893275,0,-1,0,0.4893275,0,0,5.551115E-17,0,0,0.5150815,0.4893275,0,0,2.717124,2.108278,0,0.5150815,-0.5150815,2.879379,47.98955,0.1257893,0.5382602,0,0,2.108278
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,29.9043,29.9043,0.3535142,0.3535142,0,-1,0,0.3535142,0,0,0,0,0,0.3721202,0.3535142,0,0,3.289436,1.593196,0,0.3721202,-0.3721202,2.487129,41.45208,0.1257893,0.3888656,0,0,1.593196
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,28.44742,28.44742,0.1181744,0.1181744,0,-1,0,0.1181744,0,0,1.387779E-17,0,0,0.1243941,0.1181744,0,0,3.702903,1.221076,0,0.1243941,-0.1243941,2.356007,39.2667,0.1257893,0.1299918,0,0,1.221076
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,27.26531,27.26531,0.09229314,0.09229314,0,-1,0,0.09229314,0,0,0,0,0,0.09715067,0.09229314,0,0,3.841119,1.096682,0,0.09715067,-0.09715067,2.253601,37.55994,0.1257893,0.1015224,0,0,1.096682
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,26.34517,26.34517,0.1007661,0.1007661,0,-1,0,0.1007661,0,0,1.387779E-17,0,0,0.1060695,0.1007661,0,0,3.949064,0.9995312,0,0.1060695,-0.1060695,2.141794,35.69649,0.1257893,0.1108427,0,0,0.9995312
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,25.39309,25.39309,0.2148453,0.2148453,0,-1,0,0.2148453,0,0,2.775558E-17,0,0,0.226153,0.2148453,0,0,4.066919,0.8934616,0,0.226153,-0.226153,1.903407,31.72339,0.1257893,0.2363299,0,0,0.8934616
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,24.56881,24.56881,0.1000026,0.1000026,0,-1,0,0.1000026,0,0,1.387779E-17,0,0,0.1052659,0.1000026,0,0,4.3182,0.6673086,0,0.1052659,-0.1052659,1.792447,29.87407,0.1257893,0.1100029,0,0,0.6673086
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,23.82759,23.82759,0.05960121,0.05960121,0,-1,0,0.05960121,0,0,6.938894E-18,0,0,0.06273812,0.05960121,0,0,4.435163,0.5620428,0,0.06273812,-0.06273812,1.726316,28.77187,0.1257893,0.06556134,0,0,0.5620428
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,23.05442,23.05442,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.504871,0.4993046,0,0,0,1.726316,28.77187,0.1257893,0,0,0,0.4993046
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,22.40905,22.40905,0.1434428,0.1434428,0,0,0,0.1434428,0,0,0,0,0,0.1509925,0.1434428,0,0,4.504871,0.4993046,0,0.1509925,-0.1509925,1.567156,26.11921,0.1257893,0.1577871,0,0,0.4993046
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,21.83397,21.83397,0.1544157,0.1544157,0,0,0,0.1544157,0,0,0,0,0,0.1625429,0.1544157,0,0,4.672641,0.3483122,0,0.1625429,-0.1625429,1.39582,23.26363,0.1257893,0.1698573,0,0,0.3483122
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,0.4512199,28.72409,21.25889,0.3663336,0.3663336,1.7,0,0.5202,0.3663336,123.1719,0,0,0,0.4512199,0,0,1.333666,1.266983,4.853244,0.1857693,1.718203,0,1.718203,3.025851,50.43075,0.1259092,0.4029669,0.3609759,1.7,0.6369892
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,0.7189704,35.11562,22.7541,0.7486118,0.7486118,1.7,0,0.5202,0.7486118,96.04048,0,0,0,0.7189704,0,0,0.9513882,0.9038188,3.135041,1.732152,1.622789,0,1.622789,4.565364,76.08925,0.1260373,0.823473,0.5751763,1.7,2.451122
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,1.01766,44.82645,26.23655,0.1898091,0.1898091,0,-1,0,0.1898091,536.1489,0,0,0,1.01766,0.1997991,0.1898091,0,0,1.512252,3.192662,0.8178604,0,0.8178604,5.341254,89.02073,0.125965,0.20879,0.8141276,0,4.210322
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,1.379909,57.21229,29.86596,0.7435495,0.7435495,0,0,0,0.7435495,185.584,0,0,0,1.379909,0.7826837,0.7435495,0,0,0.6943914,3.928737,0.5972252,0,0.5972252,5.907832,98.46367,0.1259122,0.8179044,1.103927,0,5.308646
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,1.405512,61.29634,32.65192,0.1744858,0.1744858,0,0,0,0.1744858,805.5162,1.124676,0,0,1.405512,0.1836693,0.1744858,0,0,0.09716623,4.466239,0.09716623,0,0.09716623,6.000012,100,0.1259036,0.1919344,1.124409,0,5.871751
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,1.321863,61.76963,34.74138,0.7863615,0.7863615,0,0,0,0.7863615,168.0987,0.4941142,0,0,1.321863,0.827749,0.7863615,0,0,0,4.553689,0,0,0,6.000012,100,0.1259036,0.8649977,1.057491,0,5.875552
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,1.461711,67.86726,36.66471,0,0,0,0,0,0,0,1.461711,0,0,1.461711,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1259036,0,1.169369,0,6.0154
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,1.315044,65.30108,37.7382,0.2015856,0.2015856,0,-1,0,0.2015856,652.3501,1.102849,0,0,1.315044,0.2121954,0.2015856,0,0,0,4.553689,0,0,0,6.000012,100,0.1259036,0.2217442,1.052035,0,5.868733
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,1.038788,58.75967,37.95546,0.5512549,0.5512549,0,0,0,0.5512549,188.4406,0.4585197,0,0,1.038788,0.5802683,0.5512549,0,0,0,4.553689,0,0,0,6.000012,100,0.1259036,0.6063804,0.8310304,0,5.592477
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,0.5921974,49.34222,38.20466,0,0,0,0,0,0,0,0.5921974,0,0,0.5921974,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1259036,0,0.473758,0,5.145886
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,0.303994,42.79195,37.31009,0.2808473,0.2808473,0,0,0,0.2808473,108.2417,0.008365215,0,0,0.303994,0.2956288,0.2808473,0,0,0,4.553689,0,0,0,6.000012,100,0.1259036,0.3089321,0.2431952,0,4.857683
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,35.06087,35.06087,0.8499098,0.8499098,0,0,0,0.8499098,0,0,1.110223E-16,0,0,0.8946419,0.8499098,0,0,0,4.553689,0,0.8946419,-0.8946419,5.056977,84.28278,0.1259036,0.9349008,0,0,4.553689
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,32.95863,32.95863,1.209481,1.209481,0,-1,0,1.209481,0,0,0,0,0,1.273137,1.209481,0,0,0.9940466,3.659047,0,1.273137,-1.273137,3.714972,61.91608,0.1259036,1.330429,0,0,3.659047
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,31.29088,31.29088,0.2715755,0.2715755,0,-1,0,0.2715755,0,0,5.551115E-17,0,0,0.285869,0.2715755,0,0,2.408644,2.38591,0,0.285869,-0.285869,3.41364,56.89388,0.1259036,0.2987331,0,0,2.38591
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,29.81484,29.81484,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.726276,2.100041,0,0,0,3.41364,56.89388,0.1259036,0,0,0,2.100041
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,28.33879,28.33879,0.1389283,0.1389283,0,-1,0,0.1389283,0,0,2.775558E-17,0,0,0.1462403,0.1389283,0,0,2.726276,2.100041,0,0.1462403,-0.1462403,3.259489,54.3247,0.1259036,0.1528212,0,0,2.100041
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,27.15668,27.15668,0.1701929,0.1701929,0,-1,0,0.1701929,0,0,0,0,0,0.1791504,0.1701929,0,0,2.888765,1.9538,0,0.1791504,-0.1791504,3.070648,51.17736,0.1259036,0.1872122,0,0,1.9538
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,26.23655,26.23655,0.1493241,0.1493241,0,-1,0,0.1493241,0,0,2.775558E-17,0,0,0.1571833,0.1493241,0,0,3.087821,1.77465,0,0.1571833,-0.1571833,2.904962,48.41594,0.1259036,0.1642566,0,0,1.77465
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,25.28447,25.28447,0.2504553,0.2504553,0,-1,0,0.2504553,0,0,0,0,0,0.2636371,0.2504553,0,0,3.262469,1.617467,0,0.2636371,-0.2636371,2.627064,43.78431,0.1259036,0.2755008,0,0,1.617467
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,24.46018,24.46018,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.555399,1.35383,0,0,0,2.627064,43.78431,0.1259036,0,0,0,1.35383
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,23.72535,23.72535,0.1491073,0.1491073,0,-1,0,0.1491073,0,0,2.775558E-17,0,0,0.156955,0.1491073,0,0,3.555399,1.35383,0,0.156955,-0.156955,2.461619,41.0269,0.1259036,0.164018,0,0,1.35383
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,22.93302,22.93302,0.04251223,0.04251223,0,-1,0,0.04251223,0,0,6.938894E-18,0,0,0.04474971,0.04251223,0,0,3.729794,1.196874,0,0.04474971,-0.04474971,2.414448,40.24073,0.1259036,0.04676345,0,0,1.196874
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,22.28765,22.28765,0.03504198,0.03504198,0,0,0,0.03504198,0,0,6.938894E-18,0,0,0.0368863,0.03504198,0,0,3.779516,1.152125,0,0.0368863,-0.0368863,2.375567,39.5927,0.1259036,0.03854618,0,0,1.152125
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,21.70617,21.70617,0.1683303,0.1683303,0,0,0,0.1683303,0,0,2.775558E-17,0,0,0.1771898,0.1683303,0,0,3.820501,1.115238,0,0.1771898,-0.1771898,2.188792,36.4798,0.1259036,0.1851633,0,0,1.115238
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,0.3880959,27.50579,21.13109,0.768487,0.768487,0,0,0,0.768487,50.50129,0,0,0,0.3880959,0.8089337,0.768487,0,0,4.017378,0.9380487,0,0.4208378,-0.4208378,1.745191,29.08645,0.1259036,0.8453357,0.3104767,0,1.326145
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,0.6841528,34.33325,22.62631,0.3973653,0.3973653,0,0,0,0.3973653,172.1722,0,0,0,0.6841528,0.4182793,0.3973653,0,0,4.484976,0.5172108,0.2658735,0,0.2658735,1.99742,33.29027,0.1258802,0.4371019,0.5473222,0,1.201364
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,1.16523,47.79094,26.09597,0.350408,0.350408,0,-1,0,0.350408,332.5352,0,0,0,1.16523,0.3688506,0.350408,0,0,4.219102,0.756497,0.7963795,0,0.7963795,2.752932,45.88211,0.1258099,0.3854488,0.9321841,0,1.921727
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,0.9365548,47.0616,29.70621,0.4561131,0.4561131,0,0,0,0.4561131,205.3339,0,0,0,0.9365548,0.4801191,0.4561131,0,0,3.422723,1.473238,0.4564357,0,0.4564357,3.185945,53.09898,0.1257697,0.5017245,0.7492439,0,2.409793
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,1.311187,58.7501,32.49217,0.1089413,0.1089413,0,0,0,0.1089413,1203.571,0,0,0,1.311187,0.1146751,0.1089413,0,0,2.966287,1.884031,1.196512,0,1.196512,4.321056,72.01746,0.1256643,0.1198355,1.048949,0,3.195218
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,1.261595,60.06979,34.57525,0.7569262,0.7569262,0,0,0,0.7569262,166.6734,0,0,0,1.261595,0.7967644,0.7569262,0,0,1.769775,2.960891,0.4648304,0,0.4648304,4.762033,79.36705,0.1256234,0.8326188,1.009276,0,4.222486
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,1.388495,65.70316,36.51775,0.4868433,0.4868433,0,0,0,0.4868433,285.2036,0,0,0,1.388495,0.5124666,0.4868433,0,0,1.304945,3.379239,0.8760281,0,0.8760281,5.593106,93.21825,0.1255465,0.5355276,1.110796,0,4.767733
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,1.23301,63.03181,37.59763,0.3928262,0.3928262,0,-1,0,0.3928262,313.8819,0.3905923,0,0,1.23301,0.4135013,0.3928262,0,0,0.4289167,4.167664,0.4289167,0,0.4289167,6.000012,100,0.1255088,0.4321088,0.9864082,0,5.400674
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,1.091964,59.88548,37.84683,0.6950696,0.6950696,0,0,0,0.6950696,157.1014,0.360312,0,0,1.091964,0.7316522,0.6950696,0,0,0,4.553689,0,0,0,6.000012,100,0.1255088,0.7645766,0.8735713,0,5.645653
