Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,0.7706008,52.94257,38.10242,0.3906385,0.3906385,0,0,0,0.3906385,197.267,0.3594024,0,0,0.7706008,0.4111985,0.3906385,0,0,0,4.553689,0,0,0,6.000012,100,0.1255088,0.4297024,0.6164806,0,5.32429
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,0.251089,41.69819,37.20146,0.2432371,0.2432371,0,0,0,0.2432371,103.2281,0,0,0,0.251089,0.256039,0.2432371,0,0,0,4.553689,0,0.004950037,-0.004950037,5.994794,99.91304,0.1255088,0.2675608,0.2008712,0,4.804778
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,34.95224,34.95224,0.3538511,0.3538511,0,0,0,0.3538511,0,0,5.551115E-17,0,0,0.3724748,0.3538511,0,0,0.005500041,4.548739,0,0.3724748,-0.3724748,5.602171,93.36933,0.1255088,0.3892362,0,0,4.548739
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,32.85,32.85,1.314073,1.314073,0,-1,0,1.314073,0,0,2.220446E-16,0.06547984,0,1.383234,1.314073,0,0,0.4193609,4.176264,0,1.383234,-1.383234,4.144114,69.06844,0.1255088,1.44548,0,0,4.176264
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,31.19504,31.19504,1.012032,1.012032,0,-1,0,1.012032,0,0,2.220446E-16,0,0,1.065297,1.012032,0,0,1.956288,2.79303,0,1.065297,-1.065297,3.021193,50.35312,0.1255088,1.113235,0,0,2.79303
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,29.72538,29.72538,0.2517437,0.2517437,0,-1,0,0.2517437,0,0,5.551115E-17,0,0,0.2649933,0.2517437,0,0,3.139951,1.727733,0,0.2649933,-0.2649933,2.741866,45.69767,0.1255088,0.276918,0,0,1.727733
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,28.24934,28.24934,0.1099444,0.1099444,0,-1,0,0.1099444,0,0,1.387779E-17,0,0,0.1157309,0.1099444,0,0,3.434388,1.46274,0,0.1157309,-0.1157309,2.619874,43.66449,0.1255088,0.1209388,0,0,1.46274
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,27.06722,27.06722,0.1660977,0.1660977,0,-1,0,0.1660977,0,0,2.775558E-17,0,0,0.1748397,0.1660977,0,0,3.562978,1.347009,0,0.1748397,-0.1748397,2.435577,40.59287,0.1255088,0.1827074,0,0,1.347009
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,26.14709,26.14709,0.2410425,0.2410425,0,-1,0,0.2410425,0,0,5.551115E-17,0,0,0.253729,0.2410425,0,0,3.757244,1.172169,0,0.253729,-0.253729,2.168123,36.13532,0.1255088,0.2651468,0,0,1.172169
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,25.19501,25.19501,0.04965302,0.04965302,0,-1,0,0.04965302,0,0,6.938894E-18,0,0,0.05226633,0.04965302,0,0,4.039165,0.9184403,0,0.05226633,-0.05226633,2.11303,35.21709,0.1255088,0.05461832,0,0,0.9184403
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,24.38989,24.38989,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.097239,0.866174,0,0,0,2.11303,35.21709,0.1255088,0,0,0,0.866174
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,23.62951,23.62951,0.2562834,0.2562834,0,-1,0,0.2562834,0,0,5.551115E-17,0,0,0.269772,0.2562834,0,0,4.097239,0.866174,0,0.269772,-0.269772,1.828665,30.47769,0.1255088,0.2819117,0,0,0.866174
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,22.84356,22.84356,0.1719207,0.1719207,0,-1,0,0.1719207,0,0,0,0,0,0.1809692,0.1719207,0,0,4.396986,0.596402,0,0.1809692,-0.1809692,1.637907,27.2984,0.1255088,0.1891128,0,0,0.596402
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,22.1918,22.1918,0.1224342,0.1224342,0,0,0,0.1224342,0,0,1.387779E-17,0,0,0.1288781,0.1224342,0,0,4.598063,0.4154328,0,0.1288781,-0.1288781,1.502058,25.03424,0.1255088,0.1346776,0,0,0.4154328
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,21.61672,21.61672,0.2462755,0.2462755,0,0,0,0.2462755,0,0,2.775558E-17,0,0,0.2592373,0.2462755,0,0,4.74126,0.2865548,0,0.2592373,-0.2592373,1.228797,20.47992,0.1255088,0.270903,0,0,0.2865548
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.07688359,22.26643,21.04164,0.8836856,0.8836856,0.7846946,0,0.2703216,0.8836856,8.700334,0,1.110223E-16,0,0.07688359,0.104201,0.09899096,0,0,5.029302,0.02731742,0,0.02731742,-0.02731742,1.200002,20,0.1255088,0.9720541,0.06150687,1.7,0.104201
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,0.3366272,28.04548,22.49851,0.4831175,0.4831175,1.7,0,0.5202,0.4831175,69.67811,0,0,0,0.3366272,0,0,1.216882,1.156038,5.059654,0,1.492666,0,1.492666,2.616069,43.60107,0.1256481,0.5314293,0.2693017,1.7,0.3366272
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,0.5815314,36.02224,25.96818,0,0,0,-1,0,0,0,0,0,0,0.5815314,0,0,0,0,3.566989,1.343399,0.5815314,0,0.5815314,3.167758,52.79587,0.1255971,0,0.4652251,0,1.92493
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,0.6726243,41.58378,29.54647,0.9108562,0.9108562,0,0,0,0.9108562,73.84528,0,0,0,0.6726243,0.958796,0.9108562,0,0,2.985457,1.866777,0,0.2861717,-0.2861717,2.866107,47.76835,0.1255971,1.001942,0.5380994,0,2.539402
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,0.9584389,50.516,32.35159,0.6260074,0.6260074,0,0,0,0.6260074,153.1034,0,0,0,0.9584389,0.6589552,0.6260074,0,0,3.303426,1.580606,0.2994837,0,0.2994837,3.150222,52.5036,0.1255708,0.6886082,0.7667511,0,2.539044
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,0.801315,49.52291,34.43467,0,0,0,0,0,0,0,0,0,0,0.801315,0,0,0,0,3.003942,1.850141,0.801315,0,0.801315,3.910416,65.17348,0.1255006,0,0.641052,0,2.651456
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,0.8405334,52.49718,36.358,0.4218846,0.4218846,0,0,0,0.4218846,199.233,0,0,0,0.8405334,0.444089,0.4218846,0,0,2.202627,2.571324,0.3964444,0,0.3964444,4.286516,71.4418,0.1254659,0.464073,0.6724267,0,3.411858
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,0.9565324,56.28865,37.45066,0.7369617,0.7369617,0,-1,0,0.7369617,129.794,0,0,0,0.9565324,0.7757492,0.7369617,0,0,1.806183,2.928124,0.1807832,0,0.1807832,4.458023,74.30022,0.1254501,0.8106579,0.7652259,0,3.884657
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,0.6798732,50.59821,37.70625,0.663702,0.663702,0,0,0,0.663702,102.4365,1.110223E-16,0,0,0.6798732,0.6986336,0.663702,0,0,1.6254,3.090829,0,0.01876041,-0.01876041,4.438247,73.97064,0.1254501,0.7300721,0.5438986,0,3.770702
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,0.4950544,47.13362,37.95546,0.7950619,0.7950619,0,0,0,0.7950619,62.26615,0,1.110223E-16,0,0.4950544,0.8369073,0.7950619,0,0,1.646245,3.072069,0,0.3418528,-0.3418528,4.077903,67.96491,0.1254501,0.8745681,0.3960435,0,3.567123
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,0.1921845,40.4699,37.05449,1.322376,1.322376,0.425,0,0.172125,1.322376,14.53326,0,0,0,0.1921845,0.9446069,0.8973765,0,0,2.026081,2.730216,0,0.7524225,-0.7524225,3.28478,54.74622,0.1254501,1.454614,0.1537476,1.7,2.9224
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,34.84362,34.84362,1.266535,1.266535,1.7,0,0.5202,1.266535,0,0,0,0,0,0,0,0.4334655,0.4117922,2.862106,1.977794,0.4117922,0,0.4117922,3.67544,61.25721,0.1255058,1.393188,0,1.7,1.977794
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,32.74137,32.74137,1.732118,1.38,0,-1,0,1.38,0,0,0.3521185,0.5253303,0,1.452632,1.38,0,0,2.450314,2.348407,0,1.452632,-1.452632,2.144232,35.73713,0.1255058,1.90533,0,0,2.348407
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,31.0928,31.0928,0.4447999,0.4447999,0,-1,0,0.4447999,0,0,5.551115E-17,0,0,0.4682104,0.4447999,0,0,4.064349,0.895775,0,0.4682104,-0.4682104,1.650695,27.51153,0.1255058,0.4892799,0,0,0.895775
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,29.61676,29.61676,0.5566758,0.4061863,0,-1,0,0.4061863,0,0,0.1504895,0.2061571,0,0.4275645,0.4061863,0,0,4.584583,0.4275645,0,0.4275645,-0.4275645,1.200002,20,0.1255058,0.6123434,0,0,0.4275645
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,28.15988,28.15988,0.1903631,0,0,-1,0,0,0,0,0.1903631,0.2093994,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1255058,0.2093994,0,0,0
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,26.97777,26.97777,0.06889516,0,0,-1,0,0,0,0,0.06889516,0.07578468,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1255058,0.07578468,0,0,0
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,26.03847,26.03847,0.05467178,0,0,-1,0,0,0,0,0.05467178,0.06013896,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1255058,0.06013896,0,0,0
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,25.08638,25.08638,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1255058,0,0,0,0
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,24.28127,24.28127,0.06585883,0,0,-1,0,0,0,0,0.06585883,0.07244471,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1255058,0.07244471,0,0,0
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,23.52727,23.52727,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1255058,0,0,0,0
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,22.73493,22.73493,0.06050926,0,0,-1,0,0,0,0,0.06050926,0.06656019,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1255058,0.06656019,0,0,0
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,22.07039,22.07039,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1255058,0,0,0,0
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,21.49531,21.49531,0.1661451,0.1661451,1.618777,0,0.498026,0.1661451,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1256374,0.1827596,0,1.7,0
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,0.2815932,25.49108,20.92023,0.6347865,0.6347865,1.7,0,0.5202,0.6347865,44.3603,0,0,0,0.2815932,0,0,1.065213,1.011953,3.679654,1.242,1.293546,0,1.293546,3.736351,62.27239,0.1257934,0.6982652,0.2252746,1.7,1.523593
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,0.8075662,36.38276,22.38988,0.529442,0.529442,1.7,0,0.5202,0.529442,152.5316,0,0,0,0.8075662,0,0,1.170558,1.11203,2.386108,2.406191,1.919596,0,1.919596,5.55744,92.62381,0.1258943,0.5823863,0.646053,1.7,3.213758
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,1.214232,48.54583,25.8276,0.2840775,0.2840775,0,-1,0,0.2840775,427.4299,0.448691,0,0,1.214232,0.2990289,0.2840775,0,0,0.4665121,4.133828,0.4665121,0,0.4665121,6.000012,100,0.1258535,0.3124852,0.9713857,0,5.34806
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,1.312402,55.00449,29.38033,0.3613852,0.3613852,0,0,0,0.3613852,363.1588,0.9319964,0,0,1.312402,0.3804055,0.3613852,0,0,0,4.553689,0,0,0,6.000012,100,0.1258535,0.3975237,1.049922,0,5.866091
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,1.301864,58.12687,32.16629,0,0,0,0,0,0,0,1.301864,0,0,1.301864,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1258535,0,1.041491,0,5.855553
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,1.115416,56.21135,34.25576,0.8029624,0.8029624,0,0,0,0.8029624,138.9126,0.2701926,0,0,1.115416,0.8452236,0.8029624,0,0,0,4.553689,0,0,0,6.000012,100,0.1258535,0.8832587,0.892333,0,5.669105
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,1.270788,62.26555,36.19187,0,0,0,0,0,0,0,1.270788,0,0,1.270788,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1258535,0,1.016631,0,5.824477
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,1.238425,62.81779,37.31009,0.567247,0.567247,0,-1,0,0.567247,218.3221,0.6413231,0,0,1.238425,0.5971021,0.567247,0,0,0,4.553689,0,0,0,6.000012,100,0.1258535,0.6239717,0.9907402,0,5.792114
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,0.9799026,56.9431,37.55929,0.003170889,0.003170889,0,0,0,0.003170889,30903.08,0.9765648,0,0,0.9799026,0.003337778,0.003170889,0,0,0,4.553689,0,0,0,6.000012,100,0.1258535,0.003487978,0.7839221,0,5.533592
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,0.4687927,46.50287,37.84683,0.3411951,0.3411951,0,0,0,0.3411951,137.3973,0.10964,0,0,0.4687927,0.3591527,0.3411951,0,0,0,4.553689,0,0,0,6.000012,100,0.1258535,0.3753146,0.3750342,0,5.022481
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,0.2225066,40.91108,36.94587,0,0,0,0,0,0,0,0.2225066,0,0,0.2225066,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1258535,0,0.1780053,0,4.776196
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,34.72221,34.72221,0.2517642,0.2517642,0,0,0,0.2517642,0,0,0,0,0,0.2650149,0.2517642,0,0,0,4.553689,0,0.2650149,-0.2650149,5.720662,95.34417,0.1258535,0.2769406,0,0,4.553689
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,32.61996,32.61996,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.294461,4.288674,0,0,0,5.720662,95.34417,0.1258535,0,0,0,4.288674
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,30.98417,30.98417,0.4125882,0.4125882,0,-1,0,0.4125882,0,0,5.551115E-17,0,0,0.4343034,0.4125882,0,0,0.294461,4.288674,0,0.4343034,-0.4343034,5.262866,87.71426,0.1258535,0.4538471,0,0,4.288674
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,29.50813,29.50813,0.6141191,0.6141191,0,-1,0,0.6141191,0,0,1.110223E-16,0,0,0.6464411,0.6141191,0,0,0.7770204,3.854371,0,0.6464411,-0.6464411,4.581457,76.35747,0.1258535,0.675531,0,0,3.854371
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,28.05125,28.05125,0.09561832,0.09561832,0,-1,0,0.09561832,0,0,1.387779E-17,0,0,0.1006509,0.09561832,0,0,1.495288,3.20793,0,0.1006509,-0.1006509,4.475362,74.58921,0.1258535,0.1051801,0,0,3.20793
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,26.86914,26.86914,0.05671611,0.05671611,0,-1,0,0.05671611,0,0,6.938894E-18,0,0,0.05970117,0.05671611,0,0,1.607123,3.107279,0,0.05970117,-0.05970117,4.412431,73.54037,0.1258535,0.06238772,0,0,3.107279
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,25.92984,25.92984,0.06176247,0.06176247,0,-1,0,0.06176247,0,0,6.938894E-18,0,0,0.06501313,0.06176247,0,0,1.673457,3.047577,0,0.06501313,-0.06501313,4.343901,72.39821,0.1258535,0.06793872,0,0,3.047577
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,24.99693,24.99693,0.04687865,0.04687865,0,-1,0,0.04687865,0,0,6.938894E-18,0,0,0.04934594,0.04687865,0,0,1.745694,2.982564,0,0.04934594,-0.04934594,4.291886,71.53129,0.1258535,0.05156651,0,0,2.982564
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,24.17264,24.17264,0.2378811,0.2378811,0,-1,0,0.2378811,0,0,2.775558E-17,0,0,0.2504012,0.2378811,0,0,1.800523,2.933218,0,0.2504012,-0.2504012,4.02794,67.1322,0.1258535,0.2616692,0,0,2.933218
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,23.41864,23.41864,0.1943087,0.1943087,0,-1,0,0.1943087,0,0,2.775558E-17,0,0,0.2045355,0.1943087,0,0,2.078746,2.682817,0,0.2045355,-0.2045355,3.812341,63.53888,0.1258535,0.2137396,0,0,2.682817
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,22.60714,22.60714,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.306008,2.478282,0,0,0,3.812341,63.53888,0.1258535,0,0,0,2.478282
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,21.96177,21.96177,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.306008,2.478282,0,0,0,3.812341,63.53888,0.1258535,0,0,0,2.478282
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,21.38668,21.38668,0.04703308,0.04703308,0,0,0,0.04703308,0,0,6.938894E-18,0,0,0.0495085,0.04703308,0,0,2.306008,2.478282,0,0.0495085,-0.0495085,3.760154,62.66911,0.1258535,0.05173639,0,0,2.478282
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.1525886,23.25638,20.8116,1.738929,1.738929,0.425,0,0.172125,1.738929,8.774859,2.220446E-16,0,0,0.1525886,1.383083,1.313929,0,0,2.361017,2.428773,0,1.230495,-1.230495,2.463099,41.05156,0.1258535,1.912822,0.1220709,1.7,2.581362
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,0.4437893,29.65135,22.26848,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4437893,0,0,1.452632,1.38,3.728234,1.198278,1.823789,0,1.823789,4.193297,69.88815,0.1259106,0,0.3550314,1.7,1.642068
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,0.4305383,32.98797,25.68064,0.009341177,0.009341177,0,-1,0,0.009341177,4609.037,0,0,0,0.4305383,0.009832818,0.009341177,0,0,1.904445,2.839689,0.4207054,0,0.4207054,4.592413,76.54007,0.1258738,0.01027529,0.3444306,0,3.270227
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,0.5406572,38.72505,29.22059,0.8059554,0.8059554,0,0,0,0.8059554,67.08276,0,0,0,0.5406572,0.8483741,0.8059554,0,0,1.483739,3.218323,0,0.3077169,-0.3077169,4.268051,71.13404,0.1258738,0.8865509,0.4325257,0,3.758981
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,1.023436,51.51088,31.98738,0.1483212,0.1483212,0,0,0,0.1483212,690.0132,0,0,0,1.023436,0.1561276,0.1483212,0,0,1.825647,2.910607,0.8673085,0,0.8673085,5.090852,84.84737,0.1257981,0.1631534,0.8187489,0,3.934043
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,0.9490309,52.28671,34.08962,0.3441616,0.3441616,0,0,0,0.3441616,275.7516,0,0,0,0.9490309,0.3622754,0.3441616,0,0,0.9583385,3.691184,0.5867555,0,0.5867555,5.647498,94.12477,0.125747,0.3785777,0.7592247,0,4.640215
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,1.325696,63.46036,36.03212,0.4449642,0.4449642,0,0,0,0.4449642,297.9331,0.4857293,0,0,1.325696,0.4683834,0.4449642,0,0,0.371583,4.219265,0.371583,0,0.371583,6.000012,100,0.1257146,0.4894606,1.060557,0,5.54496
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,1.058952,58.26817,37.13117,0,0,0,-1,0,0,0,1.058952,0,0,1.058952,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1257146,0,0.8471618,0,5.612641
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,1.03918,58.14343,37.41871,0.161733,0.161733,0,0,0,0.161733,642.5281,0.8689351,0,0,1.03918,0.1702453,0.161733,0,0,0,4.553689,0,0,0,6.000012,100,0.1257146,0.1779063,0.8313443,0,5.592869
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,0.712393,51.27507,37.70625,0.3464542,0.3464542,0,0,0,0.3464542,205.624,0.3477044,0,0,0.712393,0.3646887,0.3464542,0,0,0,4.553689,0,0,0,6.000012,100,0.1257146,0.3810996,0.5699145,0,5.266082
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,0.2494296,41.2666,36.81168,0,0,0,0,0,0,0,0.2494296,0,0,0.2494296,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1257146,0,0.1995437,0,4.803119
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,34.59442,34.59442,0.2691491,0.2691491,0,0,0,0.2691491,0,0,5.551115E-17,0,0,0.2833149,0.2691491,0,0,0,4.553689,0,0.2833149,-0.2833149,5.701372,95.02267,0.1257146,0.296064,0,0,4.553689
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,32.49217,32.49217,1.053702,1.053702,0,-1,0,1.053702,0,0,0,0,0,1.10916,1.053702,0,0,0.3147943,4.270374,0,1.10916,-1.10916,4.532215,75.53676,0.1257146,1.159072,0,0,4.270374
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,30.85638,30.85638,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.547194,3.161214,0,0,0,4.532215,75.53676,0.1257146,0,0,0,3.161214
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,29.3995,29.3995,0.4402794,0.4402794,0,-1,0,0.4402794,0,0,5.551115E-17,0,0,0.463452,0.4402794,0,0,1.547194,3.161214,0,0.463452,-0.463452,4.043694,67.39475,0.1257146,0.4843073,0,0,3.161214
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,27.94263,27.94263,0.1050438,0.1050438,0,-1,0,0.1050438,0,0,0,0,0,0.1105725,0.1050438,0,0,2.062141,2.697762,0,0.1105725,-0.1105725,3.92714,65.4522,0.1257146,0.1155482,0,0,2.697762
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,26.76051,26.76051,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.184999,2.58719,0,0,0,3.92714,65.4522,0.1257146,0,0,0,2.58719
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,25.84038,25.84038,0.2076128,0.2076128,0,-1,0,0.2076128,0,0,2.775558E-17,0,0,0.2185398,0.2076128,0,0,2.184999,2.58719,0,0.2185398,-0.2185398,3.696779,61.61285,0.1257146,0.2283741,0,0,2.58719
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,24.8883,24.8883,0.2130988,0.2130988,0,-1,0,0.2130988,0,0,0,0,0,0.2243145,0.2130988,0,0,2.427821,2.36865,0,0.2243145,-0.2243145,3.46033,57.67206,0.1257146,0.2344087,0,0,2.36865
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,24.06401,24.06401,0.2008089,0.2008089,0,-1,0,0.2008089,0,0,2.775558E-17,0,0,0.2113778,0.2008089,0,0,2.677059,2.144336,0,0.2113778,-0.2113778,3.237519,53.95854,0.1257146,0.2208898,0,0,2.144336
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,23.31002,23.31002,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.911924,1.932958,0,0,0,3.237519,53.95854,0.1257146,0,0,0,1.932958
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,22.49851,22.49851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.911924,1.932958,0,0,0,3.237519,53.95854,0.1257146,0,0,0,1.932958
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,21.85314,21.85314,0.3468502,0.3468502,0,0,0,0.3468502,0,0,5.551115E-17,0,0,0.3651055,0.3468502,0,0,2.911924,1.932958,0,0.3651055,-0.3651055,2.852664,47.5443,0.1257146,0.3815353,0,0,1.932958
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,21.27806,21.27806,0.05544313,0.05544313,0,0,0,0.05544313,0,0,6.938894E-18,0,0,0.05836119,0.05544313,0,0,3.317596,1.567852,0,0.05836119,-0.05836119,2.791146,46.519,0.1257146,0.06098744,0,0,1.567852
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,0.4927318,28.84149,20.68381,0,0,0,0,0,0,0,0,0,0,0.4927318,0,0,0,0,3.382442,1.509491,0.4927318,0,0.4927318,3.258592,54.30976,0.1256717,0,0.3941855,0,2.002223
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,0.7912155,35.80149,22.14068,0.06720803,0.06720803,0,0,0,0.06720803,1177.263,0,0,0,0.7912155,0.0707453,0.06720803,0,0,2.88971,1.95295,0.7204702,0,0.7204702,3.94209,65.70137,0.1256091,0.07392883,0.6329724,0,2.744165
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,1.33427,50.88927,25.54006,0.1654918,0.1654918,0,-1,0,0.1654918,806.2457,0,0,0,1.33427,0.1742018,0.1654918,0,0,2.16924,2.601373,1.160068,0,1.160068,5.042628,84.04362,0.1255083,0.1820409,1.067416,0,3.935643
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,1.40212,56.7393,29.04167,0.9225399,0.9225399,0,0,0,0.9225399,151.9847,0,0,0,1.40212,0.9710947,0.9225399,0,0,1.009172,3.645434,0.4310253,0,0.4310253,5.451534,90.85872,0.1254709,1.014794,1.121696,0,5.047554
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,1.173276,54.66405,31.80846,0,0,0,0,0,0,0,0.5951299,0,0,1.173276,0,0,0,0,0.5781465,4.033357,0.5781465,0,0.5781465,6.000012,100,0.1254208,0,0.9386211,0,5.206634
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,0.8739962,50.46972,33.91071,0.2464728,0.2464728,0,0,0,0.2464728,354.6015,0.6145512,0,0,0.8739962,0.259445,0.2464728,0,0,0,4.553689,0,0,0,6.000012,100,0.1254208,0.27112,0.6991969,0,5.427685
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,0.9393128,54.07983,35.85321,0.4674146,0.4674146,0,0,0,0.4674146,200.9592,0.4472974,0,0,0.9393128,0.4920153,0.4674146,0,0,0,4.553689,0,0,0,6.000012,100,0.1254208,0.514156,0.7514502,0,5.493001
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,0.9926497,56.57077,36.9842,0.2085551,0.2085551,0,-1,0,0.2085551,475.9652,0.773118,0,0,0.9926497,0.2195317,0.2085551,0,0,0,4.553689,0,0,0,6.000012,100,0.1254208,0.2294106,0.7941198,0,5.546339
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,0.7233889,51.02759,37.27174,1.309026,1.309026,0.425,0,0.172125,1.309026,55.26163,1.110223E-16,0,0,0.7233889,0.9305531,0.8840255,0,0,0,4.553689,0,0.2071643,-0.2071643,5.781641,96.3605,0.1254208,1.439928,0.5787111,1.7,5.277078
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,0.3309497,43.55619,37.55929,0.1177408,0.1177408,0,0,0,0.1177408,281.0833,0,0,0,0.3309497,0.1239377,0.1177408,0,0,0.2301826,4.346525,0.207012,0,0.207012,5.97803,99.63364,0.1254028,0.1295149,0.2647597,0,4.677474
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,0.2641312,41.39891,36.67749,0.4617248,0.4617248,0,0,0,0.4617248,57.20532,0,5.551115E-17,0,0.2641312,0.4860262,0.4617248,0,0,0.0231706,4.532835,0,0.221895,-0.221895,5.744133,95.73535,0.1254028,0.5078973,0.211305,0,4.796967
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,34.45384,34.45384,0.8505524,0.8505524,0,0,0,0.8505524,0,0,0,0,0,0.8953183,0.8505524,0,0,0.2697206,4.31094,0,0.8953183,-0.8953183,4.800384,80.00624,0.1254028,0.9356077,0,0,4.31094
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,32.35159,32.35159,0.5391968,0.5391968,0,-1,0,0.5391968,0,0,1.110223E-16,0,0,0.5675756,0.5391968,0,0,1.264519,3.415622,0,0.5675756,-0.5675756,4.202107,70.03497,0.1254028,0.5931165,0,0,3.415622
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,30.74775,30.74775,0.1815578,0.1815578,0,-1,0,0.1815578,0,0,2.775558E-17,0,0,0.1911135,0.1815578,0,0,1.895158,2.848047,0,0.1911135,-0.1911135,4.000656,66.67746,0.1254028,0.1997136,0,0,2.848047
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,29.2781,29.2781,0.5104513,0.5104513,0,-1,0,0.5104513,0,0,1.110223E-16,0,0,0.5373171,0.5104513,0,0,2.107507,2.656933,0,0.5373171,-0.5373171,3.434274,57.23778,0.1254028,0.5614964,0,0,2.656933
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,27.84039,27.84039,0.1433895,0.1433895,0,-1,0,0.1433895,0,0,0,0,0,0.1509364,0.1433895,0,0,2.704526,2.119616,0,0.1509364,-0.1509364,3.275173,54.58611,0.1254028,0.1577285,0,0,2.119616
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,26.65189,26.65189,0.1438001,0.1438001,0,-1,0,0.1438001,0,0,0,0,0,0.1513685,0.1438001,0,0,2.872233,1.96868,0,0.1513685,-0.1513685,3.115616,51.92683,0.1254028,0.1581801,0,0,1.96868
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,25.71897,25.71897,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.04042,1.817311,0,0,0,3.115616,51.92683,0.1254028,0,0,0,1.817311
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,24.76689,24.76689,0.2512172,0.2512172,0,-1,0,0.2512172,0,0,0,0,0,0.2644391,0.2512172,0,0,3.04042,1.817311,0,0.2644391,-0.2644391,2.836873,47.28112,0.1254028,0.2763389,0,0,1.817311
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,23.93622,23.93622,0.0253392,0.0253392,0,-1,0,0.0253392,0,0,0,0,0,0.02667284,0.0253392,0,0,3.334241,1.552872,0,0.02667284,-0.02667284,2.808757,46.81253,0.1254028,0.02787312,0,0,1.552872
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,23.16305,23.16305,0.01623224,0.01623224,0,-1,0,0.01623224,0,0,0,0,0,0.01708657,0.01623224,0,0,3.363878,1.526199,0,0.01708657,-0.01708657,2.790747,46.51235,0.1254028,0.01785547,0,0,1.526199
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,22.35793,22.35793,0.2384305,0.2384305,0,-1,0,0.2384305,0,0,2.775558E-17,0,0,0.2509795,0.2384305,0,0,3.382863,1.509112,0,0.2509795,-0.2509795,2.526191,42.1031,0.1254028,0.2622736,0,0,1.509112
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,21.70617,21.70617,0.02424685,0.02424685,0,0,0,0.02424685,0,0,3.469447E-18,0,0,0.025523,0.02424685,0,0,3.661729,1.258133,0,0.025523,-0.025523,2.499287,41.65471,0.1254028,0.02667154,0,0,1.258133
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,21.13109,21.13109,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.690088,1.23261,0,0,0,2.499287,41.65471,0.1254028,0,0,0,1.23261
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,0.2505233,24.60798,20.5624,0.6881628,0.6881628,0,0,0,0.6881628,36.40465,0,0,0,0.2505233,0.7243819,0.6881628,0,0,3.690088,1.23261,0,0.4738587,-0.4738587,1.999797,33.32988,0.1254028,0.7569791,0.2004186,0,1.483133
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,0.2535703,26.14467,22.01289,0.6256572,0.6256572,0,0,0,0.6256572,40.52863,0,0,0,0.2535703,0.6585866,0.6256572,0,0,4.216598,0.7587513,0,0.4050162,-0.4050162,1.572872,26.21448,0.1254028,0.6882229,0.2028562,0,1.012322
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,0.3025759,30.43106,25.37392,0,0,0,-1,0,0,0,0,0,0,0.3025759,0,0,0,0,4.666615,0.3537351,0.3025759,0,0.3025759,1.859921,30.99862,0.1253766,0,0.2420607,0,0.656311
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,0.3794726,35.39845,28.86276,0.559836,0.559836,0,0,0,0.559836,67.78281,0,0,0,0.3794726,0.5893011,0.559836,0,0,4.364039,0.6260534,0,0.2098285,-0.2098285,1.638742,27.31231,0.1253766,0.6158197,0.303578,0,1.005526
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,0.900225,48.46374,31.62955,0.7861103,0.7861103,1.7,0,0.5202,0.7861103,114.5164,0,0,0,0.900225,0,0,0.9138897,0.8681952,4.597182,0.4162248,1.76842,0,1.76842,3.316413,55.27343,0.1254905,0.8647213,0.72018,1.7,1.31645
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,0.9349945,51.57577,33.73179,0.1431888,0.1431888,1.59582,0,0.491759,0.1431888,652.98,2.220446E-16,0,0,0.9349945,0,0,1.452632,1.38,2.828762,2.007803,2.314995,0,2.314995,5.512609,91.87664,0.125535,0.1575077,0.7479956,1.7,2.942797
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,0.7272505,49.38784,35.70624,1.238119,1.238119,0,0,0,1.238119,58.73832,0,2.220446E-16,0,0.7272505,1.303284,1.238119,0,0,0.5137676,4.091298,0,0.5760331,-0.5760331,4.905417,81.75679,0.125535,1.361931,0.5818004,0,4.818549
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,1.246632,62.45556,36.84363,0.7661894,0.7661894,0,-1,0,0.7661894,162.7055,0,0,0,1.246632,0.8065152,0.7661894,0,0,1.153804,3.515265,0.4401168,0,0.4401168,5.322948,88.71563,0.125497,0.8428083,0.9973055,0,4.761897
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,0.5564541,47.4701,37.13117,0.551089,0.551089,0,0,0,0.551089,100.9735,0,0,0,0.5564541,0.5800937,0.551089,0,0,0.7136875,3.91137,0,0.02363955,-0.02363955,5.29803,88.30033,0.125497,0.6061979,0.4451633,0,4.467824
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,0.493453,46.53178,37.41871,0.37905,0.37905,0,0,0,0.37905,130.1815,0,0,0,0.493453,0.399,0.37905,0,0,0.7399538,3.887731,0.09445293,0,0.09445293,5.387636,89.79375,0.1254888,0.4169551,0.3947624,0,4.381184
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,0.1978087,40.06252,36.55609,0.4291644,0.4291644,0,0,0,0.4291644,46.09159,0,0,0,0.1978087,0.4517519,0.4291644,0,0,0.6455008,3.972738,0,0.2539433,-0.2539433,5.119956,85.33244,0.1254888,0.4720808,0.1582469,0,4.170547
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,34.34521,34.34521,1.091264,1.091264,0,0,0,1.091264,0,0,0,0,0,1.148699,1.091264,0,0,0.92766,3.718795,0,1.148699,-1.148699,3.909122,65.15189,0.1254888,1.20039,0,0,3.718795
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,32.2238,32.2238,0.2836855,0.2836855,0,-1,0,0.2836855,0,0,0,0,0,0.2986163,0.2836855,0,0,2.203992,2.570096,0,0.2986163,-0.2986163,3.594352,59.90575,0.1254888,0.3120541,0,0,2.570096
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,30.62634,30.62634,1.041781,1.041781,0,-1,0,1.041781,0,0,0,0,0,1.096611,1.041781,0,0,2.535788,2.27148,0,1.096611,-1.096611,2.438422,40.64029,0.1254888,1.145959,0,0,2.27148
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,29.16947,29.16947,0.04695565,0.04695565,0,-1,0,0.04695565,0,0,6.938894E-18,0,0,0.049427,0.04695565,0,0,3.754245,1.174868,0,0.049427,-0.049427,2.386322,39.77195,0.1254888,0.05165122,0,0,1.174868
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,27.71259,27.71259,0.06319094,0.06319094,0,-1,0,0.06319094,0,0,0,0,0,0.06651677,0.06319094,0,0,3.809164,1.125441,0,0.06651677,-0.06651677,2.316207,38.60337,0.1254888,0.06951003,0,0,1.125441
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,26.52409,26.52409,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.883071,1.058925,0,0,0,2.316207,38.60337,0.1254888,0,0,0,1.058925
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,25.61035,25.61035,0.01254345,0.01254345,0,-1,0,0.01254345,0,0,1.734723E-18,0,0,0.01320363,0.01254345,0,0,3.883071,1.058925,0,0.01320363,-0.01320363,2.302289,38.37141,0.1254888,0.01379779,0,0,1.058925
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,24.65827,24.65827,0.1680789,0.1680789,0,-1,0,0.1680789,0,0,0,0,0,0.1769252,0.1680789,0,0,3.897742,1.045721,0,0.1769252,-0.1769252,2.115794,35.26316,0.1254888,0.1848868,0,0,1.045721
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,23.81481,23.81481,0.0638894,0.0638894,0,-1,0,0.0638894,0,0,0,0,0,0.067252,0.0638894,0,0,4.094326,0.8687959,0,0.067252,-0.067252,2.044904,34.08166,0.1254888,0.07027835,0,0,0.8687959
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,23.05442,23.05442,0.1020758,0.1020758,0,-1,0,0.1020758,0,0,1.387779E-17,0,0,0.1074483,0.1020758,0,0,4.16905,0.8015438,0,0.1074483,-0.1074483,1.931643,32.19399,0.1254888,0.1122834,0,0,0.8015438
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,22.24931,22.24931,0.1460242,0.1460242,0,-1,0,0.1460242,0,0,2.775558E-17,0,0,0.1537097,0.1460242,0,0,4.288437,0.6940956,0,0.1537097,-0.1537097,1.769619,29.4936,0.1254888,0.1606266,0,0,0.6940956
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,21.58477,21.58477,0.1042855,0.1042855,0,0,0,0.1042855,0,0,1.387779E-17,0,0,0.1097742,0.1042855,0,0,4.459226,0.540386,0,0.1097742,-0.1097742,1.653907,27.56506,0.1254888,0.114714,0,0,0.540386
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,21.00969,21.00969,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.581197,0.4306118,0,0,0,1.653907,27.56506,0.1254888,0,0,0,0.4306118
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,0.4198323,27.32316,20.4346,0.5657571,0.5657571,1.7,0,0.5202,0.5657571,74.20716,0,0,0,0.4198323,0,0,1.134243,1.077531,4.581197,0.4306118,1.497363,0,1.497363,3.07443,51.24041,0.1256256,0.6223328,0.3358658,1.7,0.8504441
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,0.783321,35.36037,21.87231,1.853159,1.853159,1.7,0,0.5202,1.853159,42.2695,0,0,0,0.783321,0.1612198,0.1531588,0,0,3.083834,1.778239,0.6221011,0,0.6221011,3.664607,61.07667,0.1256951,2.038475,0.6266568,1.7,2.561559
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,1.266038,48.98926,25.23335,0.7658724,0.7658724,0,-1,0,0.7658724,165.3067,0,0,0,1.266038,0.8061814,0.7658724,0,0,2.461733,2.33813,0.459857,0,0.459857,4.100866,68.34763,0.1256554,0.8424596,1.012831,0,3.604168
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,1.401605,56.31031,28.70301,0.1108916,0.1108916,0,0,0,0.1108916,1263.941,0,0,0,1.401605,0.116728,0.1108916,0,0,2.001876,2.752001,1.284877,0,1.284877,5.319807,88.66328,0.1255445,0.1219808,1.121284,0,4.153605
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,1.435403,60.55461,31.45063,0.3026158,0.3026158,0,0,0,0.3026158,474.3319,0.3998615,0,0,1.435403,0.3185429,0.3026158,0,0,0.7169989,3.90839,0.7169989,0,0.7169989,6.000012,100,0.1254827,0.3328773,1.148323,0,5.343793
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,1.351944,61.06068,33.55288,0.3448883,0.3448883,0,0,0,0.3448883,391.9948,0.9889039,0,0,1.351944,0.3630404,0.3448883,0,0,0,4.553689,0,0,0,6.000012,100,0.1254827,0.3793772,1.081555,0,5.905633
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,1.411883,65.09624,35.5465,0.3677159,0.3677159,0,0,0,0.3677159,383.9604,1.024814,0,0,1.411883,0.3870694,0.3677159,0,0,0,4.553689,0,0,0,6.000012,100,0.1254827,0.4044875,1.129507,0,5.965572
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,1.097205,58.63258,36.67749,0,0,0,-1,0,0,0,1.097205,0,0,1.097205,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1254827,0,0.8777642,0,5.650894
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,1.000329,56.74566,36.9842,0.3944811,0.3944811,0,0,0,0.3944811,253.581,0.5850859,0,0,1.000329,0.4152433,0.3944811,0,0,0,4.553689,0,0,0,6.000012,100,0.1254827,0.4339292,0.8002633,0,5.554018
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,0.6697149,49.95612,37.31009,0,0,0,0,0,0,0,0.6697149,0,0,0.6697149,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1254827,0,0.5357719,0,5.223404
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,0.2117726,40.16549,36.40912,0.1841759,0.1841759,0,0,0,0.1841759,114.9839,0.01790324,0,0,0.2117726,0.1938694,0.1841759,0,0,0,4.553689,0,0,0,6.000012,100,0.1254827,0.2025935,0.1694181,0,4.765461
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,34.19825,34.19825,0.4163458,0.4163458,0,0,0,0.4163458,0,0,5.551115E-17,0,0,0.4382587,0.4163458,0,0,0,4.553689,0,0.4382587,-0.4382587,5.538047,92.30059,0.1254827,0.4579804,0,0,4.553689
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,32.096,32.096,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4869542,4.11543,0,0,0,5.538047,92.30059,0.1254827,0,0,0,4.11543
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,30.49855,30.49855,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4869542,4.11543,0,0,0,5.538047,92.30059,0.1254827,0,0,0,4.11543
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,29.0225,29.0225,0.962183,0.962183,0,-1,0,0.962183,0,0,1.110223E-16,0,0,1.012824,0.962183,0,0,0.4869542,4.11543,0,1.012824,-1.012824,4.470436,74.50712,0.1254827,1.058401,0,0,4.11543
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,27.5848,27.5848,0.09854489,0.09854489,0,-1,0,0.09854489,0,0,0,0,0,0.1037315,0.09854489,0,0,1.612314,3.102606,0,0.1037315,-0.1037315,4.361094,72.68475,0.1254827,0.1083994,0,0,3.102606
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,26.40268,26.40268,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.727572,2.998874,0,0,0,4.361094,72.68475,0.1254827,0,0,0,2.998874
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,25.48255,25.48255,0.207075,0.207075,0,-1,0,0.207075,0,0,2.775558E-17,0,0,0.2179737,0.207075,0,0,1.727572,2.998874,0,0.2179737,-0.2179737,4.131329,68.85535,0.1254827,0.2277825,0,0,2.998874
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,24.53047,24.53047,0.2583606,0.2583606,0,-1,0,0.2583606,0,0,0,0,0,0.2719585,0.2583606,0,0,1.969765,2.780901,0,0.2719585,-0.2719585,3.84466,64.07754,0.1254827,0.2841966,0,0,2.780901
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,23.68702,23.68702,0.02964911,0.02964911,0,-1,0,0.02964911,0,0,3.469447E-18,0,0,0.03120959,0.02964911,0,0,2.271941,2.508942,0,0.03120959,-0.03120959,3.811762,63.52924,0.1254827,0.03261403,0,0,2.508942
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,22.93302,22.93302,0.02237881,0.02237881,0,-1,0,0.02237881,0,0,3.469447E-18,0,0,0.02355664,0.02237881,0,0,2.306618,2.477733,0,0.02355664,-0.02355664,3.786931,63.11539,0.1254827,0.02461669,0,0,2.477733
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,22.10234,22.10234,0.050465,0.050465,0,-1,0,0.050465,0,0,0,0,0,0.05312105,0.050465,0,0,2.332792,2.454176,0,0.05312105,-0.05312105,3.730937,62.18215,0.1254827,0.0555115,0,0,2.454176
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,21.4378,21.4378,0.084441,0.084441,0,0,0,0.084441,0,0,1.387779E-17,0,0,0.08888526,0.084441,0,0,2.391815,2.401055,0,0.08888526,-0.08888526,3.637243,60.6206,0.1254827,0.0928851,0,0,2.401055
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,20.86272,20.86272,0.04605411,0.04605411,0,0,0,0.04605411,0,0,6.938894E-18,0,0,0.04847801,0.04605411,0,0,2.490577,2.31217,0,0.04847801,-0.04847801,3.586143,59.76893,0.1254827,0.05065952,0,0,2.31217
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,0.2600642,24.48426,20.28764,0.940554,0.940554,0,0,0,0.940554,27.65011,0,1.110223E-16,0,0.2600642,0.9900569,0.940554,0,0,2.544441,2.263692,0,0.7299926,-0.7299926,2.816663,46.94429,0.1254827,1.034609,0.2080514,0,2.523756
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,0.3644107,27.71853,21.72535,0.7000275,0.7000275,0,0,0,0.7000275,52.05663,0,0,0,0.3644107,0.736871,0.7000275,0,0,3.355544,1.533699,0,0.3724603,-0.3724603,2.424056,40.40084,0.1254827,0.7700302,0.2915286,0,1.89811
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,0.6054053,35.50068,25.06721,0.5295702,0.5295702,0,-1,0,0.5295702,114.3201,0,0,0,0.6054053,0.5574424,0.5295702,0,0,3.769389,1.161239,0.0479629,0,0.0479629,2.469557,41.1592,0.1254786,0.5825273,0.4843242,0,1.766644
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,1.165815,50.62865,28.51771,0.9025474,0.9025474,0,0,0,0.9025474,129.1694,0,0,0,1.165815,0.9500498,0.9025474,0,0,3.721426,1.204405,0.215765,0,0.215765,2.67425,44.57074,0.12546,0.9928021,0.9326519,0,2.37022
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,1.290109,56.76028,31.27172,0.2396801,0.2396801,0,0,0,0.2396801,538.2629,0,0,0,1.290109,0.2522948,0.2396801,0,0,3.505661,1.398594,1.037814,0,1.037814,3.658807,60.97999,0.1253707,0.2636481,1.032087,0,2.688703
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,1.212037,57.45172,33.39313,0.05399345,0.05399345,0,0,0,0.05399345,2244.785,0,0,0,1.212037,0.05683521,0.05399345,0,0,2.467847,2.332627,1.155202,0,1.155202,4.754727,79.24529,0.1252714,0.0593928,0.9696294,0,3.544663
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,1.376511,63.94398,35.36758,0.6537673,0.6537673,0,0,0,0.6537673,210.5505,0,0,0,1.376511,0.6881762,0.6537673,0,0,1.312645,3.372308,0.6883345,0,0.6883345,5.407739,90.1288,0.1252124,0.719144,1.101209,0,4.748819
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,1.18909,60.64209,36.51775,0.05860678,0.05860678,0,-1,0,0.05860678,2028.93,0.5030881,0,0,1.18909,0.06169135,0.05860678,0,0,0.6243109,3.991809,0.6243109,0,0.6243109,6.000012,100,0.1251588,0.06446746,0.9512723,0,5.1809
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,0.6983722,50.03784,36.84363,0.2374514,0.2374514,0,0,0,0.2374514,294.1116,0.4484233,0,0,0.6983722,0.2499489,0.2374514,0,0,0,4.553689,0,0,0,6.000012,100,0.1251588,0.2611966,0.5586978,0,5.252061
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,0.5278257,46.93642,37.16312,0,0,0,0,0,0,0,0.5278257,0,0,0.5278257,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1251588,0,0.4222606,0,5.081515
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,0.2329617,40.42012,36.28133,0.5193548,0.5193548,0,0,0,0.5193548,44.85599,0,0,0,0.2329617,0.5466892,0.5193548,0,0,0,4.553689,0,0.3137275,-0.3137275,5.669314,94.48838,0.1251588,0.5712903,0.1863694,0,4.786651
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,34.07045,34.07045,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3485861,4.239962,0,0,0,5.669314,94.48838,0.1251588,0,0,0,4.239962
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,31.96821,31.96821,1.144301,1.144301,0,-1,0,1.144301,0,0,2.220446E-16,0,0,1.204528,1.144301,0,0,0.3485861,4.239962,0,1.204528,-1.204528,4.399631,73.32703,0.1251588,1.258731,0,0,4.239962
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,30.35158,30.35158,0.962406,0.962406,0,-1,0,0.962406,0,0,1.110223E-16,0,0,1.013059,0.962406,0,0,1.68695,3.035434,0,1.013059,-1.013059,3.331773,55.52943,0.1251588,1.058647,0,0,3.035434
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,28.89471,28.89471,0.8175129,0.8175129,0,-1,0,0.8175129,0,0,1.110223E-16,0,0,0.8605399,0.8175129,0,0,2.812571,2.022375,0,0.8605399,-0.8605399,2.424684,40.41132,0.1251588,0.8992642,0,0,2.022375
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,27.457,27.457,0.1224656,0.1224656,0,-1,0,0.1224656,0,0,1.387779E-17,0,0,0.1289112,0.1224656,0,0,3.768727,1.161835,0,0.1289112,-0.1289112,2.2888,38.14658,0.1251588,0.1347122,0,0,1.161835
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,26.27489,26.27489,0.04636614,0.04636614,0,-1,0,0.04636614,0,0,6.938894E-18,0,0,0.04880646,0.04636614,0,0,3.911961,1.032924,0,0.04880646,-0.04880646,2.237353,37.28914,0.1251588,0.05100276,0,0,1.032924
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,25.34197,25.34197,0.190844,0.190844,0,-1,0,0.190844,0,0,2.775558E-17,0,0,0.2008885,0.190844,0,0,3.966191,0.9841172,0,0.2008885,-0.2008885,2.025598,33.7599,0.1251588,0.2099285,0,0,0.9841172
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,24.38989,24.38989,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.1894,0.7832288,0,0,0,2.025598,33.7599,0.1251588,0,0,0,0.7832288
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,23.55922,23.55922,0.1199906,0.1199906,0,-1,0,0.1199906,0,0,0,0,0,0.1263059,0.1199906,0,0,4.1894,0.7832288,0,0.1263059,-0.1263059,1.89246,31.54094,0.1251588,0.1319897,0,0,0.7832288
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,22.80522,22.80522,0.2686368,0.2686368,0,-1,0,0.2686368,0,0,0,0,0,0.2827756,0.2686368,0,0,4.32974,0.6569228,0,0.2827756,-0.2827756,1.594388,26.57308,0.1251588,0.2955005,0,0,0.6569228
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,21.98094,21.98094,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.643935,0.3741473,0,0,0,1.594388,26.57308,0.1251588,0,0,0,0.3741473
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,21.3164,21.3164,0.06181798,0.06181798,0,0,0,0.06181798,0,0,6.938894E-18,0,0,0.06507156,0.06181798,0,0,4.643935,0.3741473,0,0.06507156,-0.06507156,1.525797,25.4299,0.1251588,0.06799978,0,0,0.3741473
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,20.74131,20.74131,0.1721328,0.1721328,0,0,0,0.1721328,0,0,0,0,0,0.1811924,0.1721328,0,0,4.716237,0.3090757,0,0.1811924,-0.1811924,1.334803,22.24668,0.1251588,0.189346,0,0,0.3090757
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.07921166,21.42198,20.16623,0,0,0,0,0,0,0,0,0,0,0.07921166,0,0,0,0,4.917562,0.1278833,0.07921166,0,0.07921166,1.40995,23.49912,0.1251521,0,0.06336933,0,0.207095
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,0.4079273,28.31746,21.58477,0.4525205,0.4525205,1.7,0,0.5202,0.4525205,90.1456,0,0,0,0.4079273,0,0,1.24748,1.185106,4.83835,0.1991738,1.593033,0,1.593033,2.921234,48.68713,0.1252802,0.4977725,0.3263418,1.7,0.6071011
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,0.656296,36.27149,24.90747,0.8282813,0.8282813,0,-1,0,0.8282813,79.23587,0,0,0,0.656296,0.8718751,0.8282813,0,0,3.245317,1.632903,0,0.2155792,-0.2155792,2.693993,44.8998,0.1252802,0.9111095,0.5250368,0,2.289199
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,0.5800888,38.52372,28.33879,0,0,0,0,0,0,0,0,0,0,0.5800888,0,0,0,0,3.48485,1.417324,0.5800888,0,0.5800888,3.244314,54.07179,0.1252305,0,0.4640711,0,1.997413
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,0.7740783,45.27357,31.0928,0.1230121,0.1230121,0,0,0,0.1230121,629.2701,0,0,0,0.7740783,0.1294864,0.1230121,0,0,2.904761,1.939404,0.6445919,0,0.6445919,3.855827,64.26366,0.1251754,0.1353133,0.6192626,0,2.713482
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,0.6632831,45.36607,33.20783,0,0,0,0,0,0,0,0,0,0,0.6632831,0,0,0,0,2.260169,2.519537,0.6632831,0,0.6632831,4.485073,74.75107,0.1251186,0,0.5306265,0,3.18282
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,0.6547123,47.36408,35.20784,0,0,0,0,0,0,0,0,0,0,0.6547123,0,0,0,0,1.596886,3.116492,0.6547123,0,0.6547123,5.106188,85.10296,0.1250627,0,0.5237699,0,3.771204
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,0.3607401,42.86622,36.358,1.063329,1.063329,0,-1,0,1.063329,33.92555,0,0,0,0.3607401,1.119293,1.063329,0,0,0.9421736,3.705733,0,0.7585531,-0.7585531,4.306602,71.77657,0.1250627,1.169661,0.288592,0,4.066473
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,0.6263645,48.38448,36.67749,0.4011118,0.4011118,0,0,0,0.4011118,156.1571,0,0,0,0.6263645,0.4222229,0.4011118,0,0,1.78501,2.94718,0.2041417,0,0.2041417,4.500268,75.00432,0.1250453,0.4412229,0.5010917,0,3.573544
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,0.42629,44.80884,37.02254,0.4183667,0.4183667,0,0,0,0.4183667,101.8939,0,0,0,0.42629,0.440386,0.4183667,0,0,1.580869,3.130907,0,0.01409598,-0.01409598,4.48541,74.75668,0.1250453,0.4602034,0.341032,0,3.557197
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.124128,38.31734,36.14075,0.7349395,0.7349395,0,0,0,0.7349395,16.88955,0,1.110223E-16,0,0.124128,0.7736205,0.7349395,0,0,1.596531,3.116811,0,0.6494926,-0.6494926,3.800784,63.34628,0.1250453,0.8084335,0.09930239,0,3.240939
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,33.92987,33.92987,0.1939665,0.1939665,0,0,0,0.1939665,0,0,0,0,0,0.2041753,0.1939665,0,0,2.318189,2.467319,0,0.2041753,-0.2041753,3.585565,59.75929,0.1250453,0.2133632,0,0,2.467319
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,31.82763,31.82763,0.1711909,0.1711909,0,-1,0,0.1711909,0,0,2.775558E-17,0,0,0.1802009,0.1711909,0,0,2.545051,2.263143,0,0.1802009,-0.1802009,3.395616,56.59349,0.1250453,0.18831,0,0,2.263143
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,30.23018,30.23018,0.3324916,0.3324916,0,-1,0,0.3324916,0,0,0,0,0,0.3499911,0.3324916,0,0,2.745274,2.082942,0,0.3499911,-0.3499911,3.026693,50.44479,0.1250453,0.3657407,0,0,2.082942
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,28.7733,28.7733,0.973062,0.973062,0,-1,0,0.973062,0,0,1.110223E-16,0,0,1.024276,0.973062,0,0,3.134153,1.732951,0,1.024276,-1.024276,1.947012,32.45013,0.1250453,1.070368,0,0,1.732951
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,27.31643,27.31643,0.1503262,0.1503262,0,-1,0,0.1503262,0,0,2.775558E-17,0,0,0.1582381,0.1503262,0,0,4.272237,0.7086753,0,0.1582381,-0.1582381,1.780214,29.67018,0.1250453,0.1653588,0,0,0.7086753
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,26.12792,26.12792,0.03069989,0.03069989,0,-1,0,0.03069989,0,0,6.938894E-18,0,0,0.03231568,0.03069989,0,0,4.448058,0.5504373,0,0.03231568,-0.03231568,1.74615,29.10245,0.1250453,0.03376988,0,0,0.5504373
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,25.21418,25.21418,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.483964,0.5181216,0,0,0,1.74615,29.10245,0.1250453,0,0,0,0.5181216
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,24.2621,24.2621,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.483964,0.5181216,0,0,0,1.74615,29.10245,0.1250453,0,0,0,0.5181216
