Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,1.169044,54.27291,31.55926,0,0,0,0,0,0,0,0,0,0,1.169044,0,0,0,0,1.363609,3.326441,1.169044,0,1.169044,5.815432,96.92367,0.1248041,0,0.9352353,0,4.495485
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,1.192537,57.26466,33.62317,0.6286117,0.6286117,0,0,0,0.6286117,189.7096,0.3362759,0,0,1.192537,0.6616966,0.6286117,0,0,0.1945646,4.378581,0.1945646,0,0.1945646,6.000012,100,0.124788,0.6914729,0.9540297,0,5.571118
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,0.894092,51.93467,34.83084,0.4250311,0.4250311,0,-1,0,0.4250311,210.3592,0.4466909,0,0,0.894092,0.4474012,0.4250311,0,0,0,4.553689,0,0,0,6.000012,100,0.124788,0.4675342,0.7152736,0,5.447781
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,0.6562845,47.43045,35.23979,1.28242,1.28242,0.425,0,0.172125,1.28242,51.17546,1.110223E-16,0,0,0.6562845,0.9025478,0.8574204,0,0,0,4.553689,0,0.2462633,-0.2462633,5.740427,95.67361,0.124788,1.410662,0.5250276,1.7,5.209973
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,0.4153392,43.14231,35.63596,0.9738479,0.9738479,0,0,0,0.9738479,42.64929,0,2.220446E-16,0,0.4153392,1.025103,0.9738479,0,0,0.2736259,4.307425,0,0.6097638,-0.6097638,5.09768,84.96117,0.124788,1.071233,0.3322714,0,4.722765
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,0.2978531,40.12555,34.84362,0,0,0,0,0,0,0,0,0,0,0.2978531,0,0,0,0,0.9511412,3.697662,0.2978531,0,0.2978531,5.380249,89.67063,0.1247632,0,0.2382825,0,3.995515
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,32.69025,32.69025,0.2919337,0.2919337,0,0,0,0.2919337,0,0,0,0,0,0.3072986,0.2919337,0,0,0.6532881,3.96573,0,0.3072986,-0.3072986,5.056327,84.27195,0.1247632,0.321127,0,0,3.96573
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,30.65829,30.65829,0.2441405,0.2441405,0,-1,0,0.2441405,0,0,5.551115E-17,0,0,0.25699,0.2441405,0,0,0.994731,3.658431,0,0.25699,-0.25699,4.785436,79.75711,0.1247632,0.2685545,0,0,3.658431
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,29.13113,29.13113,0.8221743,0.8221743,0,-1,0,0.8221743,0,0,0,0,0,0.8654467,0.8221743,0,0,1.280275,3.401441,0,0.8654467,-0.8654467,3.873175,64.55279,0.1247632,0.9043918,0,0,3.401441
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,27.71259,27.71259,0.259528,0.259528,0,-1,0,0.259528,0,0,5.551115E-17,0,0,0.2731873,0.259528,0,0,2.241883,2.535995,0,0.2731873,-0.2731873,3.585211,59.75339,0.1247632,0.2854808,0,0,2.535995
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,26.27489,26.27489,0.03157783,0.03157783,0,-1,0,0.03157783,0,0,0,0,0,0.03323983,0.03157783,0,0,2.545424,2.262807,0,0.03323983,-0.03323983,3.550173,59.16943,0.1247632,0.03473562,0,0,2.262807
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,25.05443,25.05443,0.07711799,0.07711799,0,-1,0,0.07711799,0,0,1.387779E-17,0,0,0.08117683,0.07711799,0,0,2.582357,2.229567,0,0.08117683,-0.08117683,3.464605,57.7433,0.1247632,0.08482979,0,0,2.229567
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,24.11513,24.11513,0.2453804,0.2453804,0,-1,0,0.2453804,0,0,2.775558E-17,0,0,0.2582952,0.2453804,0,0,2.672554,2.14839,0,0.2582952,-0.2582952,3.192338,53.20552,0.1247632,0.2699185,0,0,2.14839
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,23.14388,23.14388,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.959549,1.890095,0,0,0,3.192338,53.20552,0.1247632,0,0,0,1.890095
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,22.30043,22.30043,0.2270173,0.2270173,0,-1,0,0.2270173,0,0,2.775558E-17,0,0,0.2389656,0.2270173,0,0,2.959549,1.890095,0,0.2389656,-0.2389656,2.940446,49.00733,0.1247632,0.249719,0,0,1.890095
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,21.52726,21.52726,0.1042273,0.1042273,0,-1,0,0.1042273,0,0,1.387779E-17,0,0,0.1097129,0.1042273,0,0,3.225066,1.65113,0,0.1097129,-0.1097129,2.824798,47.07988,0.1247632,0.11465,0,0,1.65113
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,20.74131,20.74131,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.346969,1.541417,0,0,0,2.824798,47.07988,0.1247632,0,0,0,1.541417
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,20.14706,20.14706,0.3205169,0.3205169,0,0,0,0.3205169,0,0,0,0,0,0.3373863,0.3205169,0,0,3.346969,1.541417,0,0.3373863,-0.3373863,2.469162,41.15261,0.1247632,0.3525686,0,0,1.541417
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,19.57198,19.57198,0.319813,0.319813,0,0,0,0.319813,0,0,0,0,0,0.3366453,0.319813,0,0,3.721843,1.20403,0,0.3366453,-0.3366453,2.114307,35.23837,0.1247632,0.3517943,0,0,1.20403
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,0.3876295,25.24141,18.95856,0,0,0,0,0,0,0,0,0,0,0.3876295,0,0,0,0,4.095893,0.8673851,0.3876295,0,0.3876295,2.482044,41.36732,0.1247311,0,0.3101036,0,1.255015
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,0.8207791,34.33241,20.28764,1.120297,1.120297,0,0,0,1.120297,73.26439,0,0,0,0.8207791,1.17926,1.120297,0,0,3.708264,1.216252,0,0.3584814,-0.3584814,2.104172,35.06946,0.1247311,1.232327,0.6566233,0,2.037031
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,1.117596,43.62056,23.36114,0.2945975,0.2945975,0,-1,0,0.2945975,379.3636,0,0,0,1.117596,0.3101026,0.2945975,0,0,4.106576,0.8577704,0.807493,0,0.807493,2.870227,47.83702,0.1246641,0.3240572,0.8940765,0,1.975366
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,1.245318,50.12214,26.5816,0.2203014,0.2203014,0,0,0,0.2203014,565.2794,0,0,0,1.245318,0.2318962,0.2203014,0,0,3.299083,1.584514,1.013422,0,1.013422,3.831643,63.8606,0.1245801,0.2423315,0.9962545,0,2.829832
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,1.542097,60.44508,29.20142,0.4616926,0.4616926,0,0,0,0.4616926,334.0095,0,0,0,1.542097,0.4859922,0.4616926,0,0,2.285661,2.496594,1.056105,0,1.056105,4.833552,80.55904,0.1244927,0.5078619,1.233678,0,4.038691
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,1.51868,62.61651,31.38034,0.9774226,0.9774226,0,0,0,0.9774226,155.376,0,0,0,1.51868,1.028866,0.9774226,0,0,1.229556,3.447088,0.4898138,0,0.4898138,5.298231,88.30367,0.1244523,1.075165,1.214944,0,4.965768
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,1.228936,57.93827,33.46342,0,0,0,0,0,0,0,0.4891933,0,0,1.228936,0,0,0,0,0.7397425,3.887921,0.7397425,0,0.7397425,6.000012,100,0.1243912,0,0.9831486,0,5.116857
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,1.123042,56.89141,34.68387,1.026548,1.026548,0,-1,0,1.026548,109.3999,0.04246569,0,0,1.123042,1.080577,1.026548,0,0,0,4.553689,0,0,0,6.000012,100,0.1243912,1.129202,0.8984337,0,5.676731
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,1.123753,57.37454,35.08004,0.4174533,0.4174533,0,0,0,0.4174533,269.1926,0.6843289,0,0,1.123753,0.4394245,0.4174533,0,0,0,4.553689,0,0,0,6.000012,100,0.1243912,0.4591986,0.8990027,0,5.677442
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,0.6100626,46.79379,35.50816,0.5803789,0.5803789,0,0,0,0.5803789,105.1145,1.110223E-16,0,0,0.6100626,0.6109252,0.5803789,0,0,0,4.553689,0,0.0008625964,-0.0008625964,5.999103,99.98485,0.1243912,0.6384169,0.4880501,0,5.163752
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,0.2137086,38.47323,34.72221,0.7659498,0.7659498,0,0,0,0.7659498,27.90112,0,0,0,0.2137086,0.806263,0.7659498,0,0,0.0009584405,4.552826,0,0.5925544,-0.5925544,5.374496,89.57475,0.1243912,0.8425448,0.1709669,0,4.766535
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,32.58163,32.58163,0.7216921,0.7216921,0,0,0,0.7216921,0,0,1.110223E-16,0,0,0.7596759,0.7216921,0,0,0.6593522,3.960272,0,0.7596759,-0.7596759,4.573727,76.22863,0.1243912,0.7938613,0,0,3.960272
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,30.54967,30.54967,0.02422245,0.02422245,0,-1,0,0.02422245,0,0,3.469447E-18,0,0,0.02549732,0.02422245,0,0,1.503437,3.200596,0,0.02549732,-0.02549732,4.54685,75.78069,0.1243912,0.0266447,0,0,3.200596
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,29.04167,29.04167,1.003857,1.003857,0,-1,0,1.003857,0,0,0,0,0,1.056691,1.003857,0,0,1.531767,3.175099,0,1.056691,-1.056691,3.433,57.21655,0.1243912,1.104242,0,0,3.175099
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,27.60397,27.60397,0.7099623,0.7099623,0,-1,0,0.7099623,0,0,0,0,0,0.7473288,0.7099623,0,0,2.705868,2.118407,0,0.7473288,-0.7473288,2.645246,44.08735,0.1243912,0.7809585,0,0,2.118407
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,26.18543,26.18543,0.08243916,0.08243916,0,-1,0,0.08243916,0,0,1.387779E-17,0,0,0.08677807,0.08243916,0,0,3.536233,1.371079,0,0.08677807,-0.08677807,2.553774,42.56282,0.1243912,0.09068308,0,0,1.371079
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,24.94581,24.94581,0.2176966,0.2176966,0,-1,0,0.2176966,0,0,2.775558E-17,0,0,0.2291543,0.2176966,0,0,3.632653,1.284301,0,0.2291543,-0.2291543,2.312224,38.53699,0.1243912,0.2394662,0,0,1.284301
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,24.02567,24.02567,0.1896113,0.1896113,0,-1,0,0.1896113,0,0,0,0,0,0.1995909,0.1896113,0,0,3.887269,1.055146,0,0.1995909,-0.1995909,2.101837,35.03055,0.1243912,0.2085724,0,0,1.055146
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,23.05442,23.05442,0.1720409,0.1720409,0,-1,0,0.1720409,0,0,0,0,0,0.1810957,0.1720409,0,0,4.109037,0.8555556,0,0.1810957,-0.1810957,1.910946,31.84903,0.1243912,0.189245,0,0,0.8555556
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,22.21097,22.21097,0.08568971,0.08568971,0,-1,0,0.08568971,0,0,0,0,0,0.09019969,0.08568971,0,0,4.310255,0.6744599,0,0.09019969,-0.09019969,1.815867,30.26439,0.1243912,0.09425868,0,0,0.6744599
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,21.4378,21.4378,0.1461326,0.1461326,0,-1,0,0.1461326,0,0,2.775558E-17,0,0,0.1538238,0.1461326,0,0,4.410476,0.5842602,0,0.1538238,-0.1538238,1.653722,27.56198,0.1243912,0.1607458,0,0,0.5842602
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,20.65186,20.65186,0.1454821,0.1454821,0,-1,0,0.1454821,0,0,2.775558E-17,0,0,0.153139,0.1454821,0,0,4.581392,0.4304364,0,0.153139,-0.153139,1.4923,24.87161,0.1243912,0.1600303,0,0,0.4304364
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,20.0576,20.0576,0.07210305,0.07210305,0,0,0,0.07210305,0,0,1.387779E-17,0,0,0.07589794,0.07210305,0,0,4.751546,0.2772974,0,0.07589794,-0.07589794,1.412296,23.53822,0.1243912,0.07931335,0,0,0.2772974
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,19.48252,19.48252,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.835877,0.2013995,0,0,0,1.412296,23.53822,0.1243912,0,0,0,0.2013995
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,0.4207821,25.70796,18.8691,0.5997072,0.5997072,1.7,0,0.5202,0.5997072,70.16458,0,0,0,0.4207821,0,0,1.100293,1.045278,4.835877,0.2013995,1.46606,0,1.46606,2.803123,46.71862,0.1245267,0.6596779,0.3366256,1.7,0.6221815
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,0.8922099,35.56088,20.17901,0.7500458,0.7500458,1.7,0,0.5202,0.7500458,118.9541,0,0,0,0.8922099,0,0,0.9499542,0.9024565,3.369817,1.520854,1.794666,0,1.794666,4.505693,75.09473,0.1246348,0.8250504,0.7137679,1.7,2.413064
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,1.159759,44.3629,23.23973,0.4061845,0.4061845,0,-1,0,0.4061845,285.5251,0,0,0,1.159759,0.4275627,0.4061845,0,0,1.575151,3.136053,0.7321963,0,0.7321963,5.200315,86.67175,0.1245744,0.446803,0.9278072,0,4.295812
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,1.474057,55.24171,26.41546,0.02472036,0.02472036,0,0,0,0.02472036,5962.926,0.605081,0,0,1.474057,0.02602143,0.02472036,0,0,0.8429543,3.79503,0.8429543,0,0.8429543,6.000012,100,0.1245049,0.0271924,1.179245,0,5.269087
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,1.470271,58.39494,29.0225,0.6799322,0.6799322,0,0,0,0.6799322,216.2379,0.7545529,0,0,1.470271,0.7157181,0.6799322,0,0,0,4.553689,0,0,0,6.000012,100,0.1245049,0.7479254,1.176217,0,6.02396
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,1.470578,61.15546,31.21421,0,0,0,0,0,0,0,1.470578,0,0,1.470578,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1245049,0,1.176462,0,6.024267
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,1.482914,64.12908,33.30367,0.387749,0.387749,0,0,0,0.387749,382.4416,1.074757,0,0,1.482914,0.4081569,0.387749,0,0,0,4.553689,0,0,0,6.000012,100,0.1245049,0.426524,1.186331,0,6.036602
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,1.285163,60.58784,34.52413,0.2054659,0.2054659,0,-1,0,0.2054659,625.4874,1.068883,0,0,1.285163,0.2162798,0.2054659,0,0,0,4.553689,0,0,0,6.000012,100,0.1245049,0.2260125,1.028131,0,5.838852
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,1.052935,55.59163,34.95224,0,0,0,0,0,0,0,1.052935,0,0,1.052935,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1245049,0,0.842348,0,5.606624
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,0.7155543,48.77557,35.36758,1.263122,1.263122,0.425,0,0.172125,1.263122,56.64966,1.110223E-16,0,0,0.7155543,0.8822336,0.8381219,0,0,0,4.553689,0,0.1666793,-0.1666793,5.824317,97.07175,0.1245049,1.389434,0.5724434,1.7,5.269243
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,0.3431026,40.70068,34.59442,0.565923,0.565923,0,0,0,0.565923,60.62708,0,1.110223E-16,0,0.3431026,0.5957085,0.565923,0,0,0.1851992,4.38701,0,0.2526059,-0.2526059,5.558047,92.63393,0.1245049,0.6225153,0.2744821,0,4.730112
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,32.473,32.473,0.2114369,0.2114369,0,0,0,0.2114369,0,0,2.775558E-17,0,0,0.2225651,0.2114369,0,0,0.4658724,4.134404,0,0.2225651,-0.2225651,5.323442,88.72386,0.1245049,0.2325806,0,0,4.134404
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,30.46021,30.46021,0.6549179,0.6549179,0,-1,0,0.6549179,0,0,1.110223E-16,0,0,0.6893873,0.6549179,0,0,0.713167,3.911839,0,0.6893873,-0.6893873,4.596765,76.61259,0.1245049,0.7204097,0,0,3.911839
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,28.95222,28.95222,0.6724331,0.6724331,0,-1,0,0.6724331,0,0,1.110223E-16,0,0,0.7078243,0.6724331,0,0,1.479153,3.222451,0,0.7078243,-0.7078243,3.850652,64.17741,0.1245049,0.7396764,0,0,3.222451
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,27.53368,27.53368,0.5738648,0.5738648,0,-1,0,0.5738648,0,0,1.110223E-16,0,0,0.6040682,0.5738648,0,0,2.265624,2.514627,0,0.6040682,-0.6040682,3.213908,53.56503,0.1245049,0.6312512,0,0,2.514627
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,26.09597,26.09597,0.1151847,0.1151847,0,-1,0,0.1151847,0,0,0,0,0,0.1212471,0.1151847,0,0,2.936811,1.910559,0,0.1212471,-0.1212471,3.086103,51.43494,0.1245049,0.1267032,0,0,1.910559
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,24.87552,24.87552,0.2865706,0.2865706,0,-1,0,0.2865706,0,0,0,0,0,0.3016533,0.2865706,0,0,3.07153,1.789312,0,0.3016533,-0.3016533,2.768132,46.13544,0.1245049,0.3152277,0,0,1.789312
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,23.93622,23.93622,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.4067,1.487659,0,0,0,2.768132,46.13544,0.1245049,0,0,0,1.487659
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,22.98414,22.98414,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.4067,1.487659,0,0,0,2.768132,46.13544,0.1245049,0,0,0,1.487659
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,22.14068,22.14068,0.2845424,0.2845424,0,-1,0,0.2845424,0,0,0,0,0,0.2995183,0.2845424,0,0,3.4067,1.487659,0,0.2995183,-0.2995183,2.452412,40.87346,0.1245049,0.3129966,0,0,1.487659
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,21.36752,21.36752,0.1657421,0.1657421,0,-1,0,0.1657421,0,0,0,0,0,0.1744653,0.1657421,0,0,3.739499,1.18814,0,0.1744653,-0.1744653,2.26851,37.80842,0.1245049,0.1823163,0,0,1.18814
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,20.57518,20.57518,0.1360583,0.1360583,0,-1,0,0.1360583,0,0,2.775558E-17,0,0,0.1432193,0.1360583,0,0,3.933349,1.013675,0,0.1432193,-0.1432193,2.117543,35.29232,0.1245049,0.1496641,0,0,1.013675
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,19.96815,19.96815,0.1674848,0.1674848,0,0,0,0.1674848,0,0,0,0,0,0.1762998,0.1674848,0,0,4.092482,0.8704556,0,0.1762998,-0.1762998,1.931707,32.19505,0.1245049,0.1842333,0,0,0.8704556
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,19.41223,19.41223,0.04436328,0.04436328,0,0,0,0.04436328,0,0,0,0,0,0.04669819,0.04436328,0,0,4.28837,0.6941558,0,0.04669819,-0.04669819,1.882483,31.37465,0.1245049,0.04879961,0,0,0.6941558
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,0.4114573,25.47708,18.79881,0.2931872,0.2931872,0,0,0,0.2931872,140.3395,0,0,0,0.4114573,0.3086181,0.2931872,0,0,4.340257,0.6474577,0.1028392,0,0.1028392,1.980045,33.00068,0.1244964,0.3225059,0.3291658,0,1.058915
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,0.8386881,34.47215,20.10872,0.07736906,0.07736906,0,0,0,0.07736906,1084.01,0,0,0,0.8386881,0.08144111,0.07736906,0,0,4.237418,0.7400129,0.757247,0,0.757247,2.698432,44.97378,0.1244341,0.08510596,0.6709505,0,1.578701
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,1.189049,44.85592,23.1311,0.8383127,0.8383127,0,-1,0,0.8383127,141.8384,0,0,0,1.189049,0.8824344,0.8383127,0,0,3.480171,1.421535,0.3066149,0,0.3066149,2.989313,49.82178,0.1244089,0.9221439,0.9512395,0,2.610585
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,1.433908,54.10307,26.27489,0.4287269,0.4287269,0,0,0,0.4287269,334.4573,0,0,0,1.433908,0.4512915,0.4287269,0,0,3.173556,1.697489,0.982617,0,0.982617,3.921505,65.35828,0.1243282,0.4715996,1.147127,0,3.131397
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,1.598212,61.47474,28.86276,0.5424446,0.5424446,0,0,0,0.5424446,294.6315,0,0,0,1.598212,0.5709943,0.5424446,0,0,2.190939,2.581844,1.027218,0,1.027218,4.896009,81.6,0.1242439,0.596689,1.27857,0,4.180057
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,1.573451,63.65259,31.05446,0.06538187,0.06538187,0,0,0,0.06538187,2406.556,0.3409075,0,0,1.573451,0.06882302,0.06538187,0,0,1.163721,3.50634,1.163721,0,1.163721,6.000012,100,0.1241485,0.07192005,1.258761,0,5.079792
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,1.520557,64.92274,33.13754,0.2259596,0.2259596,0,0,0,0.2259596,672.9329,1.282704,0,0,1.520557,0.2378522,0.2259596,0,0,0,4.553689,0,0,0,6.000012,100,0.1241485,0.2485556,1.216445,0,6.074245
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,1.404715,63.43515,34.37716,0.3417447,0.3417447,0,-1,0,0.3417447,411.0423,1.044984,0,0,1.404715,0.3597313,0.3417447,0,0,0,4.553689,0,0,0,6.000012,100,0.1241485,0.3759192,1.123772,0,5.958404
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,1.055484,55.46412,34.7925,1.150672,1.150672,0,0,0,1.150672,91.72765,0,0,0,1.055484,1.211233,1.150672,0,0,0,4.553689,0,0.1557494,-0.1557494,5.835838,97.26377,0.1241485,1.265739,0.8443873,0,5.609173
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,0.7164913,48.6408,35.22701,0.4061097,0.4061097,0,0,0,0.4061097,176.428,0.1159526,0,0,0.7164913,0.4274839,0.4061097,0,0,0.1730548,4.39794,0.1730548,0,0.1730548,6.000012,100,0.1241343,0.4467206,0.573193,0,5.114431
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,0.3435818,40.57667,34.46662,0.4077076,0.4077076,0,0,0,0.4077076,84.27161,0,0,0,0.3435818,0.4291659,0.4077076,0,0,0,4.553689,0,0.08558416,-0.08558416,5.909798,98.49644,0.1241343,0.4484784,0.2748654,0,4.897271
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,32.35159,32.35159,0.05739451,0.05739451,0,0,0,0.05739451,0,0,6.938894E-18,0,0,0.06041527,0.05739451,0,0,0.09509351,4.468105,0,0.06041527,-0.06041527,5.846115,97.43506,0.1241343,0.06313396,0,0,4.468105
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,30.35158,30.35158,0.4720195,0.4720195,0,-1,0,0.4720195,0,0,5.551115E-17,0,0,0.4968626,0.4720195,0,0,0.1622216,4.40769,0,0.4968626,-0.4968626,5.322376,88.70609,0.1241343,0.5192214,0,0,4.40769
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,28.84359,28.84359,0.59045,0.59045,0,-1,0,0.59045,0,0,0,0,0,0.6215263,0.59045,0,0,0.7142912,3.910827,0,0.6215263,-0.6215263,4.66723,77.787,0.1241343,0.649495,0,0,3.910827
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,27.42505,27.42505,0.05803271,0.05803271,0,-1,0,0.05803271,0,0,6.938894E-18,0,0,0.06108707,0.05803271,0,0,1.404876,3.289301,0,0.06108707,-0.06108707,4.602838,76.71381,0.1241343,0.06383599,0,0,3.289301
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,26.00652,26.00652,0.2523026,0.2523026,0,-1,0,0.2523026,0,0,0,0,0,0.2655816,0.2523026,0,0,1.47275,3.228214,0,0.2655816,-0.2655816,4.322891,72.04803,0.1241343,0.2775328,0,0,3.228214
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,24.76689,24.76689,0.1871694,0.1871694,0,-1,0,0.1871694,0,0,0,0,0,0.1970204,0.1871694,0,0,1.767841,2.962632,0,0.1970204,-0.1970204,4.115213,68.58675,0.1241343,0.2058863,0,0,2.962632
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,23.84676,23.84676,0.2579897,0.2579897,0,-1,0,0.2579897,0,0,0,0,0,0.2715681,0.2579897,0,0,1.986753,2.765611,0,0.2715681,-0.2715681,3.828955,63.81579,0.1241343,0.2837887,0,0,2.765611
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,22.91385,22.91385,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.288495,2.494043,0,0,0,3.828955,63.81579,0.1241343,0,0,0,2.494043
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,22.08956,22.08956,0.1832334,0.1832334,0,-1,0,0.1832334,0,0,2.775558E-17,0,0,0.1928772,0.1832334,0,0,2.288495,2.494043,0,0.1928772,-0.1928772,3.625644,60.42729,0.1241343,0.2015567,0,0,2.494043
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,21.3164,21.3164,0.0179895,0.0179895,0,-1,0,0.0179895,0,0,3.469447E-18,0,0,0.01893631,0.0179895,0,0,2.502803,2.301166,0,0.01893631,-0.01893631,3.605684,60.09461,0.1241343,0.01978845,0,0,2.301166
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,20.52406,20.52406,0.02400176,0.02400176,0,-1,0,0.02400176,0,0,3.469447E-18,0,0,0.02526501,0.02400176,0,0,2.523843,2.28223,0,0.02526501,-0.02526501,3.579052,59.65075,0.1241343,0.02640193,0,0,2.28223
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,19.91064,19.91064,0.05958988,0.05958988,0,0,0,0.05958988,0,0,6.938894E-18,0,0,0.06272619,0.05958988,0,0,2.551916,2.256965,0,0.06272619,-0.06272619,3.512933,58.54877,0.1241343,0.06554887,0,0,2.256965
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,19.33556,19.33556,0.1074942,0.1074942,0,0,0,0.1074942,0,0,1.387779E-17,0,0,0.1131518,0.1074942,0,0,2.621611,2.194239,0,0.1131518,-0.1131518,3.393661,56.5609,0.1241343,0.1182437,0,0,2.194239
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,0.4360182,25.81966,18.72852,0.9971899,0.9971899,0,0,0,0.9971899,43.72469,0,1.110223E-16,0,0.4360182,1.049674,0.9971899,0,0,2.747336,2.081087,0,0.6136553,-0.6136553,2.746811,45.78009,0.1241343,1.096909,0.3488146,0,2.517105
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,0.7207827,32.21502,20.03843,0.5155708,0.5155708,0,0,0,0.5155708,139.8029,0,0,0,0.7207827,0.5427061,0.5155708,0,0,3.429175,1.467432,0.1780766,0,0.1780766,2.915749,48.59573,0.1241198,0.5671279,0.5766262,0,2.188214
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,1.189501,44.76165,23.04164,0,0,0,-1,0,0,0,0,0,0,1.189501,0,0,0,0,3.251098,1.6277,1.189501,0,1.189501,4.044209,67.40335,0.1240225,0,0.951601,0,2.817202
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,1.401841,53.18755,26.14709,1.082012,1.082012,0,0,0,1.082012,129.5587,0,0,0,1.401841,1.13896,1.082012,0,0,2.061597,2.698251,0.2628811,0,0.2628811,4.2936,71.55986,0.124001,1.190213,1.121473,0,4.100092
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,1.364475,55.45685,28.73496,0,0,0,0,0,0,0,0,0,0,1.364475,0,0,0,0,1.798716,2.934844,1.364475,0,1.364475,5.588055,93.13406,0.1238896,0,1.09158,0,4.299319
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,1.359274,58.01061,30.92667,0.8520594,0.8520594,0,0,0,0.8520594,159.5281,0.02812838,0,0,1.359274,0.8969046,0.8520594,0,0,0.4342412,4.162872,0.4342412,0,0.4342412,6.000012,100,0.1238542,0.9372653,1.087419,0,5.522146
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,1.003563,52.25478,33.01613,0,0,0,0,0,0,0,1.003563,0,0,1.003563,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1238542,0,0.8028505,0,5.557252
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,1.090752,55.64394,34.25576,0.9119054,0.9119054,0,-1,0,0.9119054,119.6124,0.1308515,0,0,1.090752,0.9599004,0.9119054,0,0,0,4.553689,0,0,0,6.000012,100,0.1238542,1.003096,0.8726016,0,5.644441
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,0.8254712,50.30683,34.68387,0.07680827,0.07680827,0,0,0,0.07680827,1074.717,0.7446203,0,0,0.8254712,0.08085081,0.07680827,0,0,0,4.553689,0,0,0,6.000012,100,0.1238542,0.08448909,0.6603769,0,5.37916
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,0.6776001,47.74324,35.13116,0,0,0,0,0,0,0,0.6776001,0,0,0.6776001,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1238542,0,0.54208,0,5.231289
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,0.2679362,39.07851,34.35799,0,0,0,0,0,0,0,0.2679362,0,0,0.2679362,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1238542,0,0.214349,0,4.821625
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,32.25575,32.25575,0.6391949,0.6391949,0,0,0,0.6391949,0,0,0,0,0,0.6728367,0.6391949,0,0,0,4.553689,0,0.6728367,-0.6728367,5.29078,88.17949,0.1238542,0.7031144,0,0,4.553689
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,30.26213,30.26213,0.9006682,0.9006682,0,-1,0,0.9006682,0,0,1.110223E-16,0,0,0.9480718,0.9006682,0,0,0.7475964,3.880852,0,0.9480718,-0.9480718,4.291424,71.5236,0.1238542,0.9907351,0,0,3.880852
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,28.7733,28.7733,0.8313965,0.8313965,0,-1,0,0.8313965,0,0,1.110223E-16,0,0,0.8751542,0.8313965,0,0,1.80101,2.932781,0,0.8751542,-0.8751542,3.368931,56.14874,0.1238542,0.9145361,0,0,2.932781
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,27.35476,27.35476,0.3511184,0.3511184,0,-1,0,0.3511184,0,0,5.551115E-17,0,0,0.3695983,0.3511184,0,0,2.773403,2.057626,0,0.3695983,-0.3695983,2.97934,49.65557,0.1238542,0.3862302,0,0,2.057626
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,25.92984,25.92984,0.02396918,0.02396918,0,-1,0,0.02396918,0,0,3.469447E-18,0,0,0.02523072,0.02396918,0,0,3.184068,1.688028,0,0.02523072,-0.02523072,2.952744,49.21231,0.1238542,0.0263661,0,0,1.688028
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,24.69022,24.69022,0.02756395,0.02756395,0,-1,0,0.02756395,0,0,3.469447E-18,0,0,0.02901469,0.02756395,0,0,3.212102,1.662797,0,0.02901469,-0.02901469,2.92216,48.70258,0.1238542,0.03032035,0,0,1.662797
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,23.7573,23.7573,0.2678756,0.2678756,0,-1,0,0.2678756,0,0,0,0,0,0.2819743,0.2678756,0,0,3.24434,1.633783,0,0.2819743,-0.2819743,2.624933,43.7488,0.1238542,0.2946632,0,0,1.633783
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,22.80522,22.80522,0.008542548,0.008542548,0,-1,0,0.008542548,0,0,0,0,0,0.008992156,0.008542548,0,0,3.557645,1.351808,0,0.008992156,-0.008992156,2.615455,43.59082,0.1238542,0.009396803,0,0,1.351808
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,22.0001,22.0001,0.01113075,0.01113075,0,-1,0,0.01113075,0,0,1.734723E-18,0,0,0.01171658,0.01113075,0,0,3.567636,1.342816,0,0.01171658,-0.01171658,2.603104,43.38499,0.1238542,0.01224383,0,0,1.342816
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,21.22694,21.22694,0.1240975,0.1240975,0,-1,0,0.1240975,0,0,1.387779E-17,0,0,0.1306289,0.1240975,0,0,3.580655,1.331099,0,0.1306289,-0.1306289,2.46541,41.09008,0.1238542,0.1365072,0,0,1.331099
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,20.4346,20.4346,0.1784924,0.1784924,0,-1,0,0.1784924,0,0,2.775558E-17,0,0,0.1878867,0.1784924,0,0,3.725798,1.200471,0,0.1878867,-0.1878867,2.267359,37.78925,0.1238542,0.1963416,0,0,1.200471
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,19.82118,19.82118,0.1038515,0.1038515,0,0,0,0.1038515,0,0,1.387779E-17,0,0,0.1093174,0.1038515,0,0,3.934561,1.012584,0,0.1093174,-0.1093174,2.152129,35.86874,0.1238542,0.1142367,0,0,1.012584
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,19.26527,19.26527,0.276081,0.276081,0,0,0,0.276081,0,0,5.551115E-17,0,0,0.2906115,0.276081,0,0,4.056025,0.9032664,0,0.2906115,-0.2906115,1.845797,30.76323,0.1238542,0.3036891,0,0,0.9032664
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,0.2028662,21.87633,18.65185,0.4266691,0.4266691,0,0,0,0.4266691,47.5465,0,0,0,0.2028662,0.4491253,0.4266691,0,0,4.378927,0.6126549,0,0.2462592,-0.2462592,1.586217,26.4369,0.1238542,0.469336,0.162293,0,0.8155211
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,0.4405101,27.15027,19.92981,0,0,0,0,0,0,0,0,0,0,0.4405101,0,0,0,0,4.652548,0.3663957,0.4405101,0,0.4405101,2.004122,33.40197,0.1238184,0,0.3524081,0,0.8069059
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,0.7350143,35.58772,22.91385,0.4900256,0.4900256,0,-1,0,0.4900256,149.9951,0,0,0,0.7350143,0.5158164,0.4900256,0,0,4.212038,0.7628548,0.2191979,0,0.2191979,2.212071,36.86778,0.1238005,0.5390282,0.5880114,0,1.497869
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,0.7709358,39.63612,26.00652,0.5977687,0.5977687,0,0,0,0.5977687,128.9689,0,0,0,0.7709358,0.6292303,0.5977687,0,0,3.99284,0.960133,0.1417055,0,0.1417055,2.346505,39.10834,0.123789,0.6575456,0.6167486,0,1.731069
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,0.971992,46.52517,28.57522,0.9118612,0.9118612,0,0,0,0.9118612,106.5943,0,0,0,0.971992,0.9598538,0.9118612,0,0,3.851135,1.087668,0.0121381,0,0.0121381,2.35802,39.30026,0.123788,1.003047,0.7775936,0,2.05966
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,1.015721,49.94511,30.76692,1.151492,1.151492,1.7,0,0.5202,1.151492,88.20918,0,0,0,1.015721,0,0,0.5485083,0.5210829,3.838996,1.098592,1.536804,0,1.536804,3.815961,63.59922,0.1239171,1.266641,0.812577,1.7,2.114313
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,1.136762,55.07442,32.86917,1.08905,1.08905,1.7,0,0.5202,1.08905,104.3811,0,0,0,1.136762,0,0,0.6109504,0.5804029,2.302192,2.481716,1.717164,0,1.717164,5.445006,90.74992,0.1240312,1.197955,0.9094092,1.7,3.618478
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,0.8016289,49.1468,34.08962,1.091077,1.091077,0,-1,0,1.091077,73.47131,0,0,0,0.8016289,1.148503,1.091077,0,0,0.5850278,4.027164,0,0.3468737,-0.3468737,5.079369,84.65598,0.1240312,1.200185,0.6413031,0,4.828793
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,0.4730699,43.09019,34.5433,0,0,0,0,0,0,0,0,0,0,0.4730699,0,0,0,0,0.9704429,3.68029,0.4730699,0,0.4730699,5.528162,92.13586,0.1239927,0,0.3784559,0,4.15336
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,0.2497222,39.39898,34.99059,0.6807163,0.6807163,0,0,0,0.6807163,36.68521,0,0,0,0.2497222,0.7165435,0.6807163,0,0,0.497373,4.106053,0,0.4668213,-0.4668213,5.03609,83.93466,0.1239927,0.748788,0.1997778,0,4.355775
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,0.2085391,37.88354,34.23659,0.7798575,0.7798575,0,0,0,0.7798575,26.74067,0,0,0,0.2085391,0.8209026,0.7798575,0,0,1.016063,3.639232,0,0.6123636,-0.6123636,4.390602,73.17655,0.1239927,0.8578433,0.1668313,0,3.847771
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,32.15351,32.15351,0.9098105,0.9098105,0,0,0,0.9098105,0,0,1.110223E-16,0,0,0.9576953,0.9098105,0,0,1.696467,3.026868,0,0.9576953,-0.9576953,3.381102,56.35159,0.1239927,1.000792,0,0,3.026868
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,30.1535,30.1535,0.7629519,0.7629519,0,-1,0,0.7629519,0,0,0,0,0,0.8031072,0.7629519,0,0,2.760573,2.069173,0,0.8031072,-0.8031072,2.534553,42.24247,0.1239927,0.839247,0,0,2.069173
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,28.66467,28.66467,0.8507257,0.8507257,0,-1,0,0.8507257,0,0,1.110223E-16,0,0,0.8955008,0.8507257,0,0,3.652915,1.266066,0,0.8955008,-0.8955008,1.590612,26.51015,0.1239927,0.9357983,0,0,1.266066
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,27.26531,27.26531,0.0954386,0.0954386,0,-1,0,0.0954386,0,0,1.387779E-17,0,0,0.1004617,0.0954386,0,0,4.647915,0.3705651,0,0.1004617,-0.1004617,1.484716,24.74522,0.1239927,0.1049825,0,0,0.3705651
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,25.8276,25.8276,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.75954,0.2701035,0,0,0,1.484716,24.74522,0.1239927,0,0,0,0.2701035
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,24.60076,24.60076,0.2709369,0.2565983,0,-1,0,0.2565983,0,0,0.01433858,0.04143227,0,0.2701035,0.2565983,0,0,4.75954,0.2701035,0,0.2701035,-0.2701035,1.200002,20,0.1239927,0.2980306,0,0,0.2701035
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,23.66785,23.66785,0.104388,0,0,-1,0,0,0,0,0.104388,0.1148268,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1239927,0.1148268,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,22.71576,22.71576,0.005100604,0,0,-1,0,0,0,0,0.005100604,0.005610664,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1239927,0.005610664,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,21.89148,21.89148,0.2112043,0,0,-1,0,0,0,0,0.2112043,0.2323247,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1239927,0.2323247,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,21.13109,21.13109,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1239927,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,20.34515,20.34515,0.2152775,0,0,-1,0,0,0,0,0.2152775,0.2368053,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1239927,0.2368053,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,19.73172,19.73172,0.02292952,0.02292952,1.475561,0,0.4589282,0.02292952,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1240895,0.02522247,0,1.7,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,19.17581,19.17581,0.06197754,0.06197754,1.514609,0,0.4695883,0.06197754,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1241938,0.06817529,0,1.7,1.242
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,0.3448034,24.10126,18.54961,0.533084,0.533084,1.7,0,0.5202,0.533084,64.68088,0,0,0,0.3448034,0,0,1.166916,1.10857,2.299654,2.484,1.453374,0,1.453374,5.19716,86.61916,0.1243287,0.5863923,0.2758427,1.7,2.828803
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,0.8448673,34.2729,19.82118,0.6418788,0.6418788,0,0,0,0.6418788,131.6241,0,0,0,0.8448673,0.6756619,0.6418788,0,0,0.8462808,3.792036,0.1692054,0,0.1692054,5.357682,89.29452,0.1243149,0.7060667,0.6758938,0,4.636904
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,1.204144,44.77536,22.78605,0.6239269,0.6239269,0,-1,0,0.6239269,192.9944,0,0,0,1.204144,0.6567651,0.6239269,0,0,0.6770754,3.944321,0.547379,0,0.547379,5.876971,97.94933,0.1242704,0.6863195,0.9633153,0,5.148465
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,1.417558,53.20666,25.85955,0.3530037,0.3530037,0,0,0,0.3530037,401.5703,0.916279,0,0,1.417558,0.3715829,0.3530037,0,0,0.1296963,4.436962,0.1296963,0,0.1296963,6.000012,100,0.1242599,0.3883041,1.134047,0,5.85452
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,1.519928,58.8567,28.3963,0.8559766,0.8559766,0,0,0,0.8559766,177.5665,0.6189001,0,0,1.519928,0.901028,0.8559766,0,0,0,4.553689,0,0,0,6.000012,100,0.1242599,0.9415742,1.215942,0,6.073617
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,1.474201,60.4589,30.58801,0,0,0,0,0,0,0,1.474201,0,0,1.474201,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1242599,0,1.179361,0,6.02789
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,1.279878,58.25363,32.70942,0,0,0,0,0,0,0,1.279878,0,0,1.279878,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1242599,0,1.023902,0,5.833567
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,1.257683,59.21593,33.94904,0,0,0,-1,0,0,0,1.257683,0,0,1.257683,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1242599,0,1.006146,0,5.811372
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,1.102871,56.08675,34.39633,0.9595193,0.9595193,0,0,0,0.9595193,114.9399,0.09285051,0,0,1.102871,1.01002,0.9595193,0,0,0,4.553689,0,0,0,6.000012,100,0.1242599,1.055471,0.8822967,0,5.65656
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,0.5566581,45.04567,34.86279,0.01310998,0.01310998,0,0,0,0.01310998,4246.064,0.5428582,0,0,0.5566581,0.01379998,0.01310998,0,0,0,4.553689,0,0,0,6.000012,100,0.1242599,0.01442098,0.4453265,0,5.110347
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,0.1917745,37.47325,34.12796,0.5433654,0.5433654,0,0,0,0.5433654,35.29383,0,0,0,0.1917745,0.5719636,0.5433654,0,0,0,4.553689,0,0.3801892,-0.3801892,5.599257,93.32077,0.1242599,0.597702,0.1534196,0,4.745463
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,32.04488,32.04488,0.743409,0.743409,0,0,0,0.743409,0,0,1.110223E-16,0,0,0.7825358,0.743409,0,0,0.4224324,4.1735,0,0.7825358,-0.7825358,4.774392,79.57304,0.1242599,0.8177499,0,0,4.1735
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,30.06404,30.06404,0.3998804,0.3998804,0,-1,0,0.3998804,0,0,5.551115E-17,0,0,0.4209268,0.3998804,0,0,1.291917,3.390964,0,0.4209268,-0.4209268,4.330697,72.17813,0.1242599,0.4398685,0,0,3.390964
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,28.57522,28.57522,0.0498007,0.0498007,0,-1,0,0.0498007,0,0,6.938894E-18,0,0,0.05242179,0.0498007,0,0,1.759613,2.970037,0,0.05242179,-0.05242179,4.275439,71.25718,0.1242599,0.05478077,0,0,2.970037
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,27.16946,27.16946,0.5360781,0.5360781,0,-1,0,0.5360781,0,0,1.110223E-16,0,0,0.5642927,0.5360781,0,0,1.81786,2.917615,0,0.5642927,-0.5642927,3.680622,61.34358,0.1242599,0.5896859,0,0,2.917615
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,25.73175,25.73175,0.1566456,0.1566456,0,-1,0,0.1566456,0,0,0,0,0,0.1648901,0.1566456,0,0,2.444851,2.353323,0,0.1648901,-0.1648901,3.506813,58.44677,0.1242599,0.1723101,0,0,2.353323
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,24.49213,24.49213,0.04730808,0.04730808,0,-1,0,0.04730808,0,0,0,0,0,0.04979798,0.04730808,0,0,2.628062,2.188433,0,0.04979798,-0.04979798,3.454321,57.57191,0.1242599,0.05203889,0,0,2.188433
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,23.55922,23.55922,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.683394,2.138635,0,0,0,3.454321,57.57191,0.1242599,0,0,0,2.138635
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,22.60714,22.60714,0.0921888,0.0921888,0,-1,0,0.0921888,0,0,0,0,0,0.09704084,0.0921888,0,0,2.683394,2.138635,0,0.09704084,-0.09704084,3.352031,55.86707,0.1242599,0.1014077,0,0,2.138635
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,21.80202,21.80202,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.791217,2.041594,0,0,0,3.352031,55.86707,0.1242599,0,0,0,2.041594
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,21.04164,21.04164,0.3065943,0.3065943,0,-1,0,0.3065943,0,0,5.551115E-17,0,0,0.3227308,0.3065943,0,0,2.791217,2.041594,0,0.3227308,-0.3227308,3.011843,50.19728,0.1242599,0.3372537,0,0,2.041594
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,20.25569,20.25569,0.2646284,0.2646284,0,-1,0,0.2646284,0,0,0,0,0,0.2785563,0.2646284,0,0,3.149807,1.718863,0,0.2785563,-0.2785563,2.718219,45.30356,0.1242599,0.2910913,0,0,1.718863
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,19.66144,19.66144,0.1549612,0.1549612,0,0,0,0.1549612,0,0,0,0,0,0.1631171,0.1549612,0,0,3.459314,1.440307,0,0.1631171,-0.1631171,2.546278,42.43789,0.1242599,0.1704574,0,0,1.440307
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,19.08635,19.08635,0.220839,0.220839,0,0,0,0.220839,0,0,2.775558E-17,0,0,0.2324621,0.220839,0,0,3.640555,1.27719,0,0.2324621,-0.2324621,2.301242,38.35395,0.1242599,0.2429229,0,0,1.27719
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,0.3376775,23.90359,18.47293,0.5181646,0.5181646,0,0,0,0.5181646,65.168,0,1.110223E-16,0,0.3376775,0.5454364,0.5181646,0,0,3.898846,1.044727,0,0.2077589,-0.2077589,2.082245,34.70401,0.1242599,0.569981,0.270142,0,1.382405
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,0.7150716,31.78025,19.73172,0.2981616,0.2981616,0,0,0,0.2981616,239.8268,0,0,0,0.7150716,0.3138543,0.2981616,0,0,4.129689,0.8369686,0.4012173,0,0.4012173,2.462873,41.0478,0.1242273,0.3279778,0.5720573,0,1.55204
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,1.057394,41.58836,22.66465,0.8963377,0.8963377,0,-1,0,0.8963377,117.9683,0,0,0,1.057394,0.9435133,0.8963377,0,0,3.728472,1.198064,0.1138807,0,0.1138807,2.57091,42.84841,0.1242181,0.9859715,0.8459152,0,2.255458
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,1.335122,51.12345,25.71897,0.2546509,0.2546509,0,0,0,0.2546509,524.2951,0,0,0,1.335122,0.2680536,0.2546509,0,0,3.614591,1.300557,1.067069,0,1.067069,3.58322,59.72021,0.1241315,0.280116,1.068098,0,2.635679
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,1.502116,58.19865,28.23017,0.3548998,0.3548998,0,0,0,0.3548998,423.2508,0,0,0,1.502116,0.3735787,0.3548998,0,0,2.547523,2.260918,1.128538,0,1.128538,4.653844,77.56392,0.12404,0.3903897,1.201693,0,3.763035
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,1.476844,60.32513,30.42826,0.86466,0.86466,0,0,0,0.86466,170.8006,0,0,0,1.476844,0.9101683,0.86466,0,0,1.418985,3.276602,0.5666756,0,0.5666756,5.19144,86.52383,0.1239942,0.9511259,1.181475,0,4.753446
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,1.32143,59.04746,32.53051,0.5912328,0.5912328,0,0,0,0.5912328,223.5042,0,0,0,1.32143,0.6223503,0.5912328,0,0,0.8523096,3.78661,0.6990796,0,0.6990796,5.854645,97.57722,0.1239377,0.6503561,1.057144,0,5.10804
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,1.220088,58.11766,33.7893,0.8316334,0.8316334,0,-1,0,0.8316334,146.7099,0.1914548,0,0,1.220088,0.8754036,0.8316334,0,0,0.1532301,4.415782,0.1532301,0,0.1532301,6.000012,100,0.1239253,0.9147968,0.9760708,0,5.63587
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,0.8516327,50.38176,34.25576,0.3843619,0.3843619,0,0,0,0.3843619,221.5705,0.4470412,0,0,0.8516327,0.4045915,0.3843619,0,0,0,4.553689,0,0,0,6.000012,100,0.1239253,0.4227981,0.6813061,0,5.405322
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,0.6600856,46.94514,34.72221,0.4474482,0.4474482,0,0,0,0.4474482,147.5223,0.1890876,0,0,0.6600856,0.470998,0.4474482,0,0,0,4.553689,0,0,0,6.000012,100,0.1239253,0.492193,0.5280685,0,5.213775
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,0.3539112,40.28234,34.00016,0.212701,0.212701,0,0,0,0.212701,166.389,0.1300154,0,0,0.3539112,0.2238958,0.212701,0,0,0,4.553689,0,0,0,6.000012,100,0.1239253,0.2339711,0.2831289,0,4.9076
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,31.93626,31.93626,1.047808,1.047808,0,0,0,1.047808,0,0,2.220446E-16,0,0,1.102955,1.047808,0,0,0,4.553689,0,1.102955,-1.102955,4.837395,80.62309,0.1239253,1.152588,0,0,4.553689
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,29.97459,29.97459,0.536065,0.536065,0,-1,0,0.536065,0,0,1.110223E-16,0,0,0.5642789,0.536065,0,0,1.225506,3.450734,0,0.5642789,-0.5642789,4.242593,70.70974,0.1239253,0.5896715,0,0,3.450734
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,28.48576,28.48576,0.2875323,0.2875323,0,-1,0,0.2875323,0,0,5.551115E-17,0,0,0.3026656,0.2875323,0,0,1.852482,2.886455,0,0.3026656,-0.3026656,3.923555,65.39246,0.1239253,0.3162855,0,0,2.886455
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,27.08,27.08,0.1734969,0.1734969,0,-1,0,0.1734969,0,0,2.775558E-17,0,0,0.1826283,0.1734969,0,0,2.188777,2.583789,0,0.1826283,-0.1826283,3.731048,62.18401,0.1239253,0.1908466,0,0,2.583789
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,25.6423,25.6423,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.391698,2.401161,0,0,0,3.731048,62.18401,0.1239253,0,0,0,2.401161
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,24.40267,24.40267,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.391698,2.401161,0,0,0,3.731048,62.18401,0.1239253,0,0,0,2.401161
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,23.46976,23.46976,0.2464447,0.2464447,0,-1,0,0.2464447,0,0,2.775558E-17,0,0,0.2594155,0.2464447,0,0,2.391698,2.401161,0,0.2594155,-0.2594155,3.4576,57.62655,0.1239253,0.2710892,0,0,2.401161
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,22.51768,22.51768,0.06380577,0.06380577,0,-1,0,0.06380577,0,0,0,0,0,0.06716397,0.06380577,0,0,2.679937,2.141745,0,0.06716397,-0.06716397,3.386803,56.44661,0.1239253,0.07018634,0,0,2.141745
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,21.6934,21.6934,0.07854395,0.07854395,0,-1,0,0.07854395,0,0,0,0,0,0.08267785,0.07854395,0,0,2.754564,2.074581,0,0.08267785,-0.08267785,3.299653,54.99411,0.1239253,0.08639835,0,0,2.074581
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,20.9394,20.9394,0.1241372,0.1241372,0,-1,0,0.1241372,0,0,1.387779E-17,0,0,0.1306708,0.1241372,0,0,2.846428,1.991903,0,0.1306708,-0.1306708,3.161914,52.69846,0.1239253,0.1365509,0,0,1.991903
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,20.17901,20.17901,0.07267424,0.07267424,0,-1,0,0.07267424,0,0,0,0,0,0.07649919,0.07267424,0,0,2.991618,1.861233,0,0.07649919,-0.07649919,3.081277,51.35451,0.1239253,0.07994166,0,0,1.861233
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,19.57198,19.57198,0.1736477,0.1736477,0,0,0,0.1736477,0,0,0,0,0,0.1827871,0.1736477,0,0,3.076617,1.784734,0,0.1827871,-0.1827871,2.888602,48.14327,0.1239253,0.1910125,0,0,1.784734
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,18.9969,18.9969,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.279714,1.601946,0,0,0,2.888602,48.14327,0.1239253,0,0,0,1.601946
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,0.2777259,22.81546,18.37708,0.8104049,0.8104049,0,0,0,0.8104049,34.27002,0,1.110223E-16,0,0.2777259,0.8530578,0.8104049,0,0,3.279714,1.601946,0,0.5753319,-0.5753319,2.282149,38.03574,0.1239253,0.8914454,0.2221807,0,1.879672
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,0.7913454,33.06012,19.6231,0,0,0,0,0,0,0,0,0,0,0.7913454,0,0,0,0,3.918972,1.026615,0.7913454,0,0.7913454,3.032885,50.54799,0.1238614,0,0.6330763,0,1.81796
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,1.04074,41.10622,22.53685,1.376134,1.376134,0,-1,0,1.376134,75.62778,0,2.220446E-16,0.1337478,1.04074,1.448563,1.376134,0,0,3.127626,1.738825,0,0.4078227,-0.4078227,2.603002,43.38329,0.1238614,1.513748,0.8325918,0,2.779565
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,1.354873,51.39912,25.57201,0.4268885,0.4268885,0,0,0,0.4268885,317.3834,0,0,0,1.354873,0.4493563,0.4268885,0,0,3.580763,1.331003,0.9055169,0,0.9055169,3.462051,57.70074,0.1237883,0.4695773,1.083899,0,2.685876
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,1.481373,57.48113,28.07042,0.05940252,0.05940252,0,0,0,0.05940252,2493.788,0,0,0,1.481373,0.06252897,0.05940252,0,0,2.675246,2.145968,1.418844,0,1.418844,4.808085,80.13459,0.123674,0.06534278,1.185098,0,3.627341
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,1.601164,63.36838,30.26213,0.3869324,0.3869324,0,0,0,0.3869324,413.8098,0,0,0,1.601164,0.4072973,0.3869324,0,0,1.256402,3.422928,1.193867,0,1.193867,5.940686,99.01124,0.123578,0.4256257,1.280931,0,5.024092
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,1.443525,61.90881,32.36437,0.3887497,0.3887497,0,0,0,0.3887497,371.3251,0.9717804,0,0,1.443525,0.4092102,0.3887497,0,0,0.06253469,4.497408,0.06253469,0,0.06253469,6.000012,100,0.123573,0.4276247,1.15482,0,5.940933
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,1.264444,59.00908,33.64233,0.8823905,0.8823905,0,-1,0,0.8823905,143.2975,0.3356115,0,0,1.264444,0.9288321,0.8823905,0,0,0,4.553689,0,0,0,6.000012,100,0.123573,0.9706295,1.011555,0,5.818132
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,1.002719,53.51136,34.12796,0.2150844,0.2150844,0,0,0,0.2150844,466.198,0.7763146,0,0,1.002719,0.2264046,0.2150844,0,0,0,4.553689,0,0,0,6.000012,100,0.123573,0.2365928,0.8021753,0,5.556408
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,0.6291509,46.1879,34.59442,0,0,0,0,0,0,0,0.6291509,0,0,0.6291509,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.123573,0,0.5033208,0,5.18284
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,0.2615675,38.48285,33.89154,0.702648,0.702648,0,0,0,0.702648,37.22596,0,0,0,0.2615675,0.7396295,0.702648,0,0,0,4.553689,0,0.478062,-0.478062,5.49609,91.60133,0.123573,0.7729129,0.209254,0,4.815257
