Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,22.85884,22.85884,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,0,0,4.553689
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,22.85884,22.85884,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,0,0,4.553689
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,22.03189,22.03189,0.1648472,0.1648472,0,-1,0,0.1648472,0,0,2.775558E-17,0,0,0.1735233,0.1648472,0,0,0,4.553689,0,0.1735233,-0.1735233,5.817102,96.95152,0,0.1813319,0,0,4.553689
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,21.27217,21.27217,0.3032288,0.3032288,0,-1,0,0.3032288,0,0,5.551115E-17,0,0,0.3191882,0.3032288,0,0,0.1928037,4.380166,0,0.3191882,-0.3191882,5.480649,91.34396,0,0.3335517,0,0,4.380166
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,20.499,20.499,0.3062922,0.3062922,0,-1,0,0.3062922,0,0,5.551115E-17,0,0,0.3224129,0.3062922,0,0,0.5474573,4.060977,0,0.3224129,-0.3224129,5.140795,85.67975,0,0.3369215,0,0,4.060977
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,19.79979,19.79979,0.2798162,0.2798162,0,0,0,0.2798162,0,0,0,0,0,0.2945433,0.2798162,0,0,0.9056938,3.738564,0,0.2945433,-0.2945433,4.830319,80.50517,0,0.3077978,0,0,3.738564
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,19.16109,19.16109,0.09430302,0.09430302,0,0,0,0.09430302,0,0,1.387779E-17,0,0,0.09926634,0.09430302,0,0,1.232964,3.444021,0,0.09926634,-0.09926634,4.725684,78.76124,0,0.1037333,0,0,3.444021
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,0.1199665,20.38604,18.49549,0.3489159,0.3489159,0,0,0,0.3489159,34.38264,0,0,0,0.1199665,0.3672799,0.3489159,0,0,1.34326,3.344755,0,0.2473134,-0.2473134,4.464993,74.41639,0,0.3838075,0.09597319,0,3.464721
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,0.2645948,23.90039,19.64516,0.3575518,0.3575518,0,0,0,0.3575518,74.00179,0,0,0,0.2645948,0.3763703,0.3575518,0,0,1.618053,3.097441,0,0.1117756,-0.1117756,4.347171,72.4527,0,0.393307,0.2116758,0,3.362036
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,0.4979693,30.92392,22.57647,0.742269,0.742269,0,-1,0,0.742269,67.08744,0,1.110223E-16,0,0.4979693,0.7813358,0.742269,0,0,1.742248,2.985666,0,0.2833665,-0.2833665,4.048476,67.47446,0,0.816496,0.3983754,0,3.483635
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,0.1234247,27.61031,25.58173,0.2234291,0.2234291,0,0,0,0.2234291,55.24111,0,0,0,0.1234247,0.2351886,0.2234291,0,0,2.0571,2.702299,0,0.1117638,-0.1117638,3.930667,65.51098,0,0.245772,0.09873979,0,2.825724
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,0.09876518,29.78087,28.13654,0.8991222,0.8991222,0,0,0,0.8991222,10.98462,0,1.110223E-16,0,0.09876518,0.9464445,0.8991222,0,0,2.181282,2.590536,0,0.8476793,-0.8476793,3.037134,50.6188,0,0.9890345,0.07901214,0,2.689301
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,0.5098073,39.50901,30.50311,0.7800528,0.7800528,0,0,0,0.7800528,65.35548,0,0,0,0.5098073,0.8211082,0.7800528,0,0,3.123147,1.742856,0,0.3113009,-0.3113009,2.708994,45.14981,0,0.858058,0.4078458,0,2.252664
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,0.4474591,40.734,32.76882,0.5922363,0.5922363,0,0,0,0.5922363,75.55414,0,0,0,0.4474591,0.6234066,0.5922363,0,0,3.469037,1.431555,0,0.1759476,-0.1759476,2.523529,42.05873,0,0.6514599,0.3579673,0,1.879014
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,0.1928053,37.55232,34.18741,0.3597714,0.3597714,0,-1,0,0.3597714,53.59106,0,0,0,0.1928053,0.3787067,0.3597714,0,0,3.664535,1.255608,0,0.1859014,-0.1859014,2.327572,38.79279,0,0.3957485,0.1542442,0,1.448413
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,0.1097575,36.69798,34.7925,0,0,0,0,0,0,0,0,0,0,0.1097575,0,0,0,0,3.871092,1.069706,0.1097575,0,0.1097575,2.431697,40.5282,0,0,0.08780599,0,1.179464
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,0.2136217,39.14252,35.37742,0.4810105,0.4810105,0,0,0,0.4810105,44.41102,0,5.551115E-17,0,0.2136217,0.5063269,0.4810105,0,0,3.761334,1.168488,0,0.2927052,-0.2927052,2.123159,35.38591,0,0.5291116,0.1708974,0,1.38211
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,0.1138397,36.71527,34.73871,0,0,0,0,0,0,0,0,0,0,0.1138397,0,0,0,0,4.086562,0.8757829,0.1138397,0,0.1138397,2.231157,37.18587,0,0,0.09107174,0,0.9896226
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,32.71503,32.71503,0.4299139,0.4299139,0,0,0,0.4299139,0,0,5.551115E-17,0,0,0.452541,0.4299139,0,0,3.972723,0.9782386,0,0.452541,-0.452541,1.754136,29.23555,0,0.4729053,0,0,0.9782386
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,30.80565,30.80565,0.5945514,0.4994127,0,-1,0,0.4994127,0,0,0.09513862,0.1545938,0,0.5256976,0.4994127,0,0,4.475546,0.5256976,0,0.5256976,-0.5256976,1.200002,20,0,0.6540065,0,0,0.5256976
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,29.27276,29.27276,0.8293481,0,0,-1,0,0,0,0,0.8293481,0.912283,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.912283,0,0,0
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,27.78021,27.78021,0.9802442,0,0,-1,0,0,0,0,0.9802442,1.078269,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,1.078269,0,0,0
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,26.24733,26.24733,0.01337392,0,0,-1,0,0,0,0,0.01337392,0.01471132,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.01471132,0,0,0
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,24.90269,24.90269,0.05547174,0,0,-1,0,0,0,0,0.05547174,0.06101892,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.06101892,0,0,0
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,23.88077,23.88077,0.169652,0,0,-1,0,0,0,0,0.169652,0.1866172,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.1866172,0,0,0
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,22.85884,22.85884,0.06995523,0,0,-1,0,0,0,0,0.06995523,0.07695076,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.07695076,0,0,0
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,22.01172,22.01172,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0,0,0,0
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,21.252,21.252,0.2466618,0,0,-1,0,0,0,0,0.2466618,0.2713279,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.2713279,0,0,0
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,20.47883,20.47883,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0,0,0,0
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,19.79979,19.79979,0.04013894,0.04013894,1.492771,0,0.4636264,0.04013894,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2019774,0.04415284,0,1.7,0
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,19.14764,19.14764,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2130332,0,0,1.7,1.242
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,0.1824065,21.37293,18.48205,0.2280782,0.2280782,1.68071,0,0.5149338,0.2280782,79.97541,2.220446E-16,0,0,0.1824065,0,0,1.452632,1.38,2.299654,2.484,1.562407,0,1.562407,5.300597,88.34311,0.2236039,0.250886,0.1459252,1.7,2.666406
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,0.4892482,27.66892,19.62499,0.1510106,0.1510106,0,0,0,0.1510106,323.9826,0,0,0,0.4892482,0.1589586,0.1510106,0,0,0.7372479,3.890166,0.3302896,0,0.3302896,5.613937,93.56544,0.2084583,0.1661117,0.3913985,0,4.379414
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,0.8571456,37.51179,22.5563,0.1780614,0.1780614,0,-1,0,0.1780614,481.3764,0.2627543,0,0,0.8571456,0.1874331,0.1780614,0,0,0.4069583,4.187427,0.4069583,0,0.4069583,6.000012,100,0.1924012,0.1958676,0.6857165,0,5.044572
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,1.297863,50.07423,25.54811,0,0,0,0,0,0,0,1.297863,0,0,1.297863,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1924012,0,1.03829,0,5.851552
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,1.55451,59.35646,28.0962,0,0,0,0,0,0,0,1.55451,0,0,1.55451,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1924012,0,1.243608,0,6.108199
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,1.606191,63.76557,30.46277,0.4834188,0.4834188,0,0,0,0.4834188,332.2566,1.097329,0,0,1.606191,0.5088619,0.4834188,0,0,0,4.553689,0,0,0,6.000012,100,0.1924012,0.5317607,1.284953,0,6.15988
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,1.474705,63.17978,32.72848,0.8784049,0.8784049,0,0,0,0.8784049,167.8844,0.550068,0,0,1.474705,0.9246367,0.8784049,0,0,0,4.553689,0,0,0,6.000012,100,0.1924012,0.9662454,1.179764,0,6.028394
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,1.447059,64.27911,34.16724,0.8488883,0.8488883,0,-1,0,0.8488883,170.4652,0.5534925,0,0,1.447059,0.8935666,0.8488883,0,0,0,4.553689,0,0,0,6.000012,100,0.1924012,0.9337771,1.157647,0,6.000748
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,1.082417,56.05609,34.77233,0.2250611,0.2250611,0,0,0,0.2250611,480.9437,0.845511,0,0,1.082417,0.2369065,0.2250611,0,0,0,4.553689,0,0,0,6.000012,100,0.1924012,0.2475673,0.865934,0,5.636106
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,0.4467157,43.44622,35.35725,0.5246083,0.5246083,0,0,0,0.5246083,85.15224,0,0,0,0.4467157,0.5522192,0.5246083,0,0,0,4.553689,0,0.1055035,-0.1055035,5.888802,98.1465,0.1924012,0.5770691,0.3573726,0,5.000405
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,0.3382009,40.75998,34.73871,0.7374443,0.7374443,0,0,0,0.7374443,45.86122,0,0,0,0.3382009,0.7762572,0.7374443,0,0,0.1172261,4.448185,0,0.4380562,-0.4380562,5.42705,90.45065,0.1924012,0.8111887,0.2705607,0,4.786386
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,32.72848,32.72848,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6039552,4.010129,0,0,0,5.42705,90.45065,0.1924012,0,0,0,4.010129
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,30.80565,30.80565,0.1684344,0.1684344,0,-1,0,0.1684344,0,0,0,0,0,0.1772994,0.1684344,0,0,0.6039552,4.010129,0,0.1772994,-0.1772994,5.24016,87.33582,0.1924012,0.1852778,0,0,4.010129
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,29.29293,29.29293,0.4435368,0.4435368,0,-1,0,0.4435368,0,0,5.551115E-17,0,0,0.4668808,0.4435368,0,0,0.8009545,3.83283,0,0.4668808,-0.4668808,4.748024,79.13358,0.1924012,0.4878904,0,0,3.83283
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,27.79366,27.79366,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.319711,3.365949,0,0,0,4.748024,79.13358,0.1924012,0,0,0,3.365949
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,26.24733,26.24733,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.319711,3.365949,0,0,0,4.748024,79.13358,0.1924012,0,0,0,3.365949
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,24.92286,24.92286,0.1444061,0.1444061,0,-1,0,0.1444061,0,0,0,0,0,0.1520064,0.1444061,0,0,1.319711,3.365949,0,0.1520064,-0.1520064,4.587795,76.4631,0.1924012,0.1588467,0,0,3.365949
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,23.88077,23.88077,0.1761416,0.1761416,0,-1,0,0.1761416,0,0,0,0,0,0.1854123,0.1761416,0,0,1.488607,3.213943,0,0.1854123,-0.1854123,4.392354,73.20575,0.1924012,0.1937558,0,0,3.213943
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,22.85884,22.85884,0.01878676,0.01878676,0,-1,0,0.01878676,0,0,0,0,0,0.01977554,0.01878676,0,0,1.694621,3.02853,0,0.01977554,-0.01977554,4.371509,72.85833,0.1924012,0.02066544,0,0,3.02853
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,22.01172,22.01172,0.0467104,0.0467104,0,-1,0,0.0467104,0,0,6.938894E-18,0,0,0.04916884,0.0467104,0,0,1.716593,3.008755,0,0.04916884,-0.04916884,4.31968,71.99452,0.1924012,0.05138144,0,0,3.008755
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,21.252,21.252,0.2542924,0.2542924,0,-1,0,0.2542924,0,0,0,0,0,0.2676762,0.2542924,0,0,1.771225,2.959586,0,0.2676762,-0.2676762,4.037525,67.29194,0.1924012,0.2797217,0,0,2.959586
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,20.499,20.499,0.1762055,0.1762055,0,-1,0,0.1762055,0,0,0,0,0,0.1854795,0.1762055,0,0,2.068644,2.69191,0,0.1854795,-0.1854795,3.842012,64.0334,0.1924012,0.1938261,0,0,2.69191
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,19.79979,19.79979,0.266917,0.266917,0,0,0,0.266917,0,0,5.551115E-17,0,0,0.2809653,0.266917,0,0,2.274732,2.50643,0,0.2809653,-0.2809653,3.545849,59.09736,0.1924012,0.2936087,0,0,2.50643
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,19.14764,19.14764,0.1033738,0.1033738,0,0,0,0.1033738,0,0,1.387779E-17,0,0,0.1088145,0.1033738,0,0,2.586915,2.225465,0,0.1088145,-0.1088145,3.431148,57.18568,0.1924012,0.1137112,0,0,2.225465
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,0.3896799,24.77419,18.47532,0,0,0,0,0,0,0,0,0,0,0.3896799,0,0,0,0,2.70782,2.116651,0.3896799,0,0.3896799,3.800831,63.34705,0.1791849,0,0.3117439,0,2.50633
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,0.7746055,32.7388,19.61154,0.4854425,0.4854425,0,0,0,0.4854425,159.5669,0,0,0,0.7746055,0.5109921,0.4854425,0,0,2.318141,2.467362,0.2636133,0,0.2636133,4.050916,67.51514,0.1712282,0.5339867,0.6196843,0,3.241968
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,1.08612,42.01242,22.52268,0.6488382,0.6488382,0,-1,0,0.6488382,167.3946,0,0,0,1.08612,0.6829876,0.6488382,0,0,2.054527,2.704614,0.4031328,0,0.4031328,4.433362,73.88921,0.16034,0.713722,0.8688963,0,3.790735
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,1.455392,53.67179,25.50778,0.4350865,0.4350865,0,0,0,0.4350865,334.5065,0,0,0,1.455392,0.4579858,0.4350865,0,0,1.651394,3.067434,0.9974067,0,0.9974067,5.379585,89.65957,0.1385433,0.4785951,1.164314,0,4.522826
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,1.652745,61.85669,28.04242,1.242077,1.242077,0,0,0,1.242077,133.063,0,0,0,1.652745,1.30745,1.242077,0,0,0.6539878,3.9651,0.3452958,0,0.3452958,5.707161,95.11916,0.1323163,1.366285,1.322196,0,5.617846
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,1.693906,66.13741,30.42243,0.2660619,0.2660619,0,0,0,0.2660619,636.6588,1.105149,0,0,1.693906,0.2800651,0.2660619,0,0,0.308692,4.275866,0.308692,0,0.308692,6.000012,100,0.127205,0.292668,1.355125,0,5.969772
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,1.635306,67.54186,32.71503,0.4368947,0.4368947,0,0,0,0.4368947,374.3021,1.175417,0,0,1.635306,0.4598891,0.4368947,0,0,0,4.553689,0,0,0,6.000012,100,0.127205,0.4805841,1.308245,0,6.188995
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,1.470091,64.86478,34.14708,0.276343,0.276343,0,-1,0,0.276343,531.9803,1.179203,0,0,1.470091,0.2908874,0.276343,0,0,0,4.553689,0,0,0,6.000012,100,0.127205,0.3039773,1.176072,0,6.023779
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,1.151322,57.63386,34.75216,0.765018,0.765018,0,0,0,0.765018,150.496,0.3460394,0,0,1.151322,0.8052821,0.765018,0,0,0,4.553689,0,0,0,6.000012,100,0.127205,0.8415198,0.9210572,0,5.70501
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,0.8051013,50.64908,35.37742,0.6481665,0.6481665,0,0,0,0.6481665,124.2121,0.1228208,0,0,0.8051013,0.6822805,0.6481665,0,0,0,4.553689,0,0,0,6.000012,100,0.127205,0.7129831,0.644081,0,5.35879
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,0.38554,41.65489,34.75216,1.553488,1.553488,0.425,0,0.172125,1.553488,24.8177,0,0,0,0.38554,1.187882,1.128488,0,0,0,4.553689,0,0.8023424,-0.8023424,5.154269,85.90431,0.127205,1.708837,0.308432,1.7,4.939229
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,32.74865,32.74865,0.6667221,0.6667221,0,0,0,0.6667221,0,0,1.110223E-16,0,0,0.7018127,0.6667221,0,0,0.8914915,3.751347,0,0.7018127,-0.7018127,4.414494,73.57475,0.127205,0.7333943,0,0,3.751347
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,30.83927,30.83927,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.671283,3.049534,0,0,0,4.414494,73.57475,0.127205,0,0,0,3.049534
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,29.30638,29.30638,0.6547287,0.6547287,0,-1,0,0.6547287,0,0,0,0,0,0.6891881,0.6547287,0,0,1.671283,3.049534,0,0.6891881,-0.6891881,3.688025,61.46696,0.127205,0.7202016,0,0,3.049534
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,27.79366,27.79366,0.7221189,0.7221189,0,-1,0,0.7221189,0,0,1.110223E-16,0,0,0.7601252,0.7221189,0,0,2.437048,2.360346,0,0.7601252,-0.7601252,2.886783,48.11295,0.127205,0.7943308,0,0,2.360346
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,26.2675,26.2675,0.2846383,0.2846383,0,-1,0,0.2846383,0,0,0,0,0,0.2996193,0.2846383,0,0,3.281631,1.600221,0,0.2996193,-0.2996193,2.570956,42.84919,0.127205,0.3131021,0,0,1.600221
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,24.94303,24.94303,0.1853896,0.1853896,0,-1,0,0.1853896,0,0,2.775558E-17,0,0,0.195147,0.1853896,0,0,3.614542,1.300601,0,0.195147,-0.195147,2.365254,39.42081,0.127205,0.2039286,0,0,1.300601
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,23.90093,23.90093,0.06843671,0.06843671,0,-1,0,0.06843671,0,0,0,0,0,0.07203865,0.06843671,0,0,3.831372,1.105454,0,0.07203865,-0.07203865,2.289318,38.15523,0.127205,0.07528039,0,0,1.105454
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,22.85884,22.85884,0.2552021,0.2552021,0,-1,0,0.2552021,0,0,0,0,0,0.2686337,0.2552021,0,0,3.911415,1.033416,0,0.2686337,-0.2686337,2.006153,33.43582,0.127205,0.2807223,0,0,1.033416
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,22.03189,22.03189,0.2206393,0.2206393,0,-1,0,0.2206393,0,0,2.775558E-17,0,0,0.2322519,0.2206393,0,0,4.209897,0.764782,0,0.2322519,-0.2322519,1.761338,29.35558,0.127205,0.2427032,0,0,0.764782
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,21.27217,21.27217,0.04533559,0.04533559,0,-1,0,0.04533559,0,0,6.938894E-18,0,0,0.04772168,0.04533559,0,0,4.467954,0.5325301,0,0.04772168,-0.04772168,1.711035,28.5172,0.127205,0.04986915,0,0,0.5325301
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,20.51917,20.51917,0.001669191,0.001669191,0,-1,0,0.001669191,0,0,2.168404E-19,0,0,0.001757044,0.001669191,0,0,4.520978,0.4848084,0,0.001757044,-0.001757044,1.709183,28.48633,0.127205,0.00183611,0,0,0.4848084
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,19.79979,19.79979,0.1032962,0.1032962,0,0,0,0.1032962,0,0,1.387779E-17,0,0,0.1087328,0.1032962,0,0,4.522931,0.4830514,0,0.1087328,-0.1087328,1.594569,26.57609,0.127205,0.1136258,0,0,0.4830514
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,19.14764,19.14764,0.1751657,0.1751657,0,0,0,0.1751657,0,0,2.775558E-17,0,0,0.184385,0.1751657,0,0,4.643745,0.3743186,0,0.184385,-0.184385,1.40021,23.33679,0.127205,0.1926823,0,0,0.3743186
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,0.1049728,20.12713,18.47532,0,0,0,0,0,0,0,0,0,0,0.1049728,0,0,0,0,4.848617,0.1899336,0.1049728,0,0.1049728,1.499796,24.99655,0.1255556,0,0.08397825,0,0.2949064
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,0.3677707,25.5636,19.59137,0.01108928,0.01108928,0,0,0,0.01108928,3316.453,0,0,0,0.3677707,0.01167292,0.01108928,0,0,4.743644,0.2844092,0.3560978,0,0.3560978,1.83762,30.62694,0.1202658,0.01219821,0.2942166,0,0.6521799
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,0.7200145,34.88472,22.52268,0,0,0,-1,0,0,0,0,0,0,0.7200145,0,0,0,0,4.387547,0.6048972,0.7200145,0,0.7200145,2.520686,42.01134,0.110825,0,0.5760115,0,1.324912
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,0.545535,34.85212,25.48761,1.435524,1.435524,0.425,0,0.172125,1.435524,38.00249,0,0,0,0.545535,1.06371,1.010524,0,0,3.667532,1.25291,0,0.5181749,-0.5181749,1.974481,32.90796,0.110825,1.579077,0.436428,1.7,1.798445
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,0.2094594,31.54656,28.02225,0.6181212,0.6181212,1.7,0,0.5202,0.6181212,33.88646,0,0,0,0.2094594,0,0,1.081879,1.027785,4.243282,0.7347353,1.237244,0,1.237244,3.148234,52.47047,0.1348064,0.6799333,0.1675675,1.7,0.9441946
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,0.5272346,39.72878,30.40226,0.1610885,0.1610885,1.61372,0,0.4966456,0.1610885,327.295,2.220446E-16,0,0,0.5272346,0,0,1.452632,1.38,3.006038,1.848255,1.907235,0,1.907235,4.957596,82.62643,0.1432073,0.1771973,0.4217876,1.7,2.37549
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,0.8756942,49.16539,32.71503,0.5071142,0.5071142,0,0,0,0.5071142,172.6819,0,0,0,0.8756942,0.5338044,0.5071142,0,0,1.098803,3.564766,0.3418898,0,0.3418898,5.281941,88.03217,0.1393395,0.5578256,0.7005554,0,4.44046
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,0.2060454,37.76802,34.16724,0.6857141,0.6857141,0,-1,0,0.6857141,30.0483,0,1.110223E-16,0,0.2060454,0.7218044,0.6857141,0,0,0.7569132,3.872467,0,0.5157589,-0.5157589,4.738284,78.97123,0.1393395,0.7542856,0.1648364,0,4.078513
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,0.2450621,39.09017,34.77233,0.2112014,0.2112014,0,0,0,0.2112014,116.0325,0,0,0,0.2450621,0.2223172,0.2112014,0,0,1.329979,3.356708,0.02274493,0,0.02274493,4.759861,79.33086,0.1390896,0.2323215,0.1960497,0,3.60177
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,0.1569881,38.1475,35.39759,0,0,0,0,0,0,0,0,0,0,0.1569881,0,0,0,0,1.307234,3.377178,0.1569881,0,0.1569881,4.908793,81.81306,0.1373888,0,0.1255905,0,3.534167
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,0.09295049,36.3829,34.77233,0.1917618,0.1917618,0,0,0,0.1917618,48.47185,0,0,0,0.09295049,0.2018545,0.1917618,0,0,1.150246,3.518468,0,0.108904,-0.108904,4.793998,79.89981,0.1373888,0.210938,0.07436039,0,3.611418
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,32.78899,32.78899,0.8506784,0.8506784,0,0,0,0.8506784,0,0,1.110223E-16,0,0,0.895451,0.8506784,0,0,1.27125,3.409564,0,0.895451,-0.895451,3.85011,64.16837,0.1373888,0.9357463,0,0,3.409564
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,30.8796,30.8796,0.5242959,0.5242959,0,-1,0,0.5242959,0,0,0,0,0,0.5518904,0.5242959,0,0,2.266196,2.514113,0,0.5518904,-0.5518904,3.268366,54.47266,0.1373888,0.5767255,0,0,2.514113
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,29.34672,29.34672,0.1241028,0.1241028,0,-1,0,0.1241028,0,0,1.387779E-17,0,0,0.1306345,0.1241028,0,0,2.879407,1.962222,0,0.1306345,-0.1306345,3.130666,52.17765,0.1373888,0.136513,0,0,1.962222
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,27.834,27.834,0.6170309,0.6170309,0,-1,0,0.6170309,0,0,1.110223E-16,0,0,0.6495063,0.6170309,0,0,3.024557,1.831588,0,0.6495063,-0.6495063,2.446026,40.76701,0.1373888,0.678734,0,0,1.831588
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,26.28094,26.28094,0.1502111,0.1502111,0,-1,0,0.1502111,0,0,0,0,0,0.158117,0.1502111,0,0,3.74623,1.182082,0,0.158117,-0.158117,2.279356,37.98919,0.1373888,0.1652322,0,0,1.182082
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,24.97664,24.97664,0.150432,0.150432,0,-1,0,0.150432,0,0,2.775558E-17,0,0,0.1583495,0.150432,0,0,3.921916,1.023965,0,0.1583495,-0.1583495,2.112441,35.20728,0.1373888,0.1654752,0,0,1.023965
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,23.94127,23.94127,0.01520529,0.01520529,0,-1,0,0.01520529,0,0,0,0,0,0.01600557,0.01520529,0,0,4.09786,0.8656151,0,0.01600557,-0.01600557,2.09557,34.92609,0.1373888,0.01672582,0,0,0.8656151
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,22.89918,22.89918,0.1128,0.1128,0,-1,0,0.1128,0,0,1.387779E-17,0,0,0.1187368,0.1128,0,0,4.115644,0.8496096,0,0.1187368,-0.1187368,1.97041,32.8401,0.1373888,0.12408,0,0,0.8496096
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,22.0655,22.0655,0.07429645,0.07429645,0,-1,0,0.07429645,0,0,1.387779E-17,0,0,0.07820679,0.07429645,0,0,4.247573,0.7308728,0,0.07820679,-0.07820679,1.887973,31.46615,0.1373888,0.0817261,0,0,0.7308728
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,21.31251,21.31251,0.2934026,0.2934026,0,-1,0,0.2934026,0,0,0,0,0,0.3088448,0.2934026,0,0,4.33447,0.652666,0,0.3088448,-0.3088448,1.562422,26.04031,0.1373888,0.3227428,0,0,0.652666
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,20.53262,20.53262,0.04534417,0.04534417,0,-1,0,0.04534417,0,0,0,0,0,0.04773071,0.04534417,0,0,4.677631,0.3438211,0,0.04773071,-0.04773071,1.512109,25.20177,0.1373888,0.04987859,0,0,0.3438211
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,19.81324,19.81324,0.2551502,0.2551502,0,0,0,0.2551502,0,0,0,0,0,0.2685792,0.2551502,0,0,4.730665,0.2960904,0,0.2685792,-0.2685792,1.229002,20.48332,0.1373888,0.2806652,0,0,0.2960904
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,19.15436,19.15436,0.04890498,0.04890498,1.501537,0,0.4660195,0.04890498,0,0,0,0,0,0,0,1.452632,1.38,5.029086,0.02751125,1.38,0,1.38,2.538185,42.30299,0.1470209,0.05379548,0,1.7,0.02751125
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,0.1554724,20.93311,18.47532,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1554724,0,0,1.452632,1.38,3.649086,1.269511,1.535472,0,1.535472,3.994862,66.58089,0.1524779,0,0.1243779,1.7,1.424984
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,0.3318742,24.96173,19.59137,0.4570512,0.4570512,1.7,0,0.5202,0.4570512,72.61202,0,0,0,0.3318742,0,0,1.242949,1.180801,2.113614,2.651436,1.512676,0,1.512676,5.429912,90.49834,0.1615186,0.5027564,0.2654993,1.7,2.98331
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,0.3620681,28.48422,22.50251,0.4239489,0.4239489,0,-1,0,0.4239489,85.40373,0,0,0,0.3620681,0.4462619,0.4239489,0,0,0.6009385,4.012844,0,0.0841938,-0.0841938,5.341164,89.01922,0.1615186,0.4663437,0.2896545,0,4.374912
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,0.5537364,34.98016,25.46744,0.2942376,0.2942376,0,0,0,0.2942376,188.1936,0,0,0,0.5537364,0.3097238,0.2942376,0,0,0.6944872,3.928651,0.2440126,0,0.2440126,5.572654,92.87739,0.1592678,0.3236614,0.4429891,0,4.482387
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,0.483808,36.38526,28.00208,0.0664992,0.0664992,0,0,0,0.0664992,727.5397,0,0,0,0.483808,0.06999915,0.0664992,0,0,0.4504745,4.148262,0.4138089,0,0.4138089,5.965228,99.42027,0.1555909,0.07314911,0.3870464,0,4.63207
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,0.7485012,44.00393,30.40226,0,0,0,0,0,0,0,0.7118356,0,0,0.7485012,0,0,0,0,0.03666562,4.52069,0.03666562,0,0.03666562,6.000012,100,0.1552733,0,0.598801,0,5.269191
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,0.1511738,35.31742,32.71503,1.004146,1.004146,0,0,0,1.004146,15.05497,0,0,0,0.1511738,1.056996,1.004146,0,0,0,4.553689,0,0.9058218,-0.9058218,5.045192,84.08636,0.1552733,1.10456,0.120939,0,4.704863
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,0.4760576,42.74961,34.16724,0,0,0,-1,0,0,0,0,0,0,0.4760576,0,0,0,0,1.006469,3.647867,0.4760576,0,0.4760576,5.49682,91.61348,0.151264,0,0.3808461,0,4.123925
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,0.4985659,43.84312,34.7925,1.312967,1.312967,1.34322,0,0.4227991,1.312967,37.97245,0,0,0,0.4985659,0,0,0.03025298,0.02874033,0.5304111,4.076319,0.5273062,0,0.5273062,5.997066,99.9509,0.1551178,1.444264,0.3988527,1.7,4.574885
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,0.3752305,42.15717,35.41776,0,0,0,0,0,0,0,0.3721256,0,0,0.3752305,0,0,0,0,0.003104911,4.550895,0.003104911,0,0.003104911,6.000012,100,0.1550924,0,0.3001844,0,4.926125
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,0.1512728,37.45109,34.81267,0.3789233,0.3789233,0,0,0,0.3789233,39.92175,0,0,0,0.1512728,0.3988666,0.3789233,0,0,0,4.553689,0,0.2475938,-0.2475938,5.739025,95.65023,0.1550924,0.4168156,0.1210183,0,4.704962
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,32.82261,32.82261,0.04279296,0.04279296,0,0,0,0.04279296,0,0,0,0,0,0.04504523,0.04279296,0,0,0.2751042,4.306095,0,0.04504523,-0.04504523,5.691544,94.85886,0.1550924,0.04707226,0,0,4.306095
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,30.93339,30.93339,0.3276448,0.3276448,0,-1,0,0.3276448,0,0,5.551115E-17,0,0,0.3448893,0.3276448,0,0,0.3251545,4.26105,0,0.3448893,-0.3448893,5.327998,88.79979,0.1550924,0.3604093,0,0,4.26105
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,29.38706,29.38706,0.2731223,0.2731223,0,-1,0,0.2731223,0,0,0,0,0,0.2874972,0.2731223,0,0,0.7083648,3.916161,0,0.2874972,-0.2874972,5.02495,83.74899,0.1550924,0.3004346,0,0,3.916161
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,27.88779,27.88779,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.027806,3.628664,0,0,0,5.02495,83.74899,0.1550924,0,0,0,3.628664
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,26.34145,26.34145,0.09726252,0.09726252,0,-1,0,0.09726252,0,0,1.387779E-17,0,0,0.1023816,0.09726252,0,0,1.027806,3.628664,0,0.1023816,-0.1023816,4.91703,81.95033,0.1550924,0.1069888,0,0,3.628664
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,25.01698,25.01698,0.1299946,0.1299946,0,-1,0,0.1299946,0,0,0,0,0,0.1368364,0.1299946,0,0,1.141563,3.526282,0,0.1368364,-0.1368364,4.772791,79.54636,0.1550924,0.142994,0,0,3.526282
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,23.97489,23.97489,0.1866006,0.1866006,0,-1,0,0.1866006,0,0,2.775558E-17,0,0,0.1964217,0.1866006,0,0,1.293604,3.389445,0,0.1964217,-0.1964217,4.565745,76.0956,0.1550924,0.2052607,0,0,3.389445
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,22.93952,22.93952,0.09688117,0.09688117,0,-1,0,0.09688117,0,0,1.387779E-17,0,0,0.1019802,0.09688117,0,0,1.51185,3.193024,0,0.1019802,-0.1019802,4.458248,74.30399,0.1550924,0.1065693,0,0,3.193024
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,22.10584,22.10584,0.1421089,0.1421089,0,-1,0,0.1421089,0,0,2.775558E-17,0,0,0.1495884,0.1421089,0,0,1.625162,3.091043,0,0.1495884,-0.1495884,4.300569,71.67599,0.1550924,0.1563198,0,0,3.091043
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,21.34612,21.34612,0.01104405,0.01104405,0,-1,0,0.01104405,0,0,1.734723E-18,0,0,0.01162531,0.01104405,0,0,1.791371,2.941455,0,0.01162531,-0.01162531,4.288314,71.47176,0.1550924,0.01214845,0,0,2.941455
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,20.57296,20.57296,0.3005611,0.3005611,0,-1,0,0.3005611,0,0,5.551115E-17,0,0,0.3163801,0.3005611,0,0,1.804288,2.92983,0,0.3163801,-0.3163801,3.95482,65.91354,0.1550924,0.3306172,0,0,2.92983
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,19.81324,19.81324,0.2122078,0.2122078,0,0,0,0.2122078,0,0,2.775558E-17,0,0,0.2233766,0.2122078,0,0,2.155821,2.61345,0,0.2233766,-0.2233766,3.719361,61.98922,0.1550924,0.2334286,0,0,2.61345
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,19.15436,19.15436,0.1831601,0.1831601,0,0,0,0.1831601,0,0,0,0,0,0.1928001,0.1831601,0,0,2.404018,2.390073,0,0.1928001,-0.1928001,3.516131,58.60207,0.1550924,0.2014761,0,0,2.390073
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,0.3260836,23.71374,18.47532,0.08287633,0.08287633,0,0,0,0.08287633,393.4581,0,0,0,0.3260836,0.08723824,0.08287633,0,0,2.61824,2.197273,0.2388454,0,0.2388454,3.74272,62.37854,0.1531637,0.09116396,0.2608669,0,2.523357
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,0.8583592,34.27397,19.59137,0,0,0,0,0,0,0,0,0,0,0.8583592,0,0,0,0,2.379395,2.412234,0.8583592,0,0.8583592,4.557031,75.95036,0.1466114,0,0.6866874,0,3.270593
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,1.28091,46.09149,22.50251,0,0,0,-1,0,0,0,0,0,0,1.28091,0,0,0,0,1.521035,3.184757,1.28091,0,1.28091,5.772209,96.20329,0.1378134,0,1.024728,0,4.465667
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,1.443296,53.33481,25.46744,0.4343008,0.4343008,0,0,0,0.4343008,332.3264,0.7460122,0,0,1.443296,0.4571588,0.4343008,0,0,0.2401253,4.337576,0.2401253,0,0.2401253,6.000012,100,0.1362804,0.4777309,1.154637,0,5.780872
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,1.51194,58.15824,28.00208,0,0,0,0,0,0,0,1.51194,0,0,1.51194,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1362804,0,1.209552,0,6.065629
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,1.553322,62.30092,30.42243,0,0,0,0,0,0,0,1.553322,0,0,1.553322,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1362804,0,1.242658,0,6.107011
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,1.584993,66.15009,32.72848,0.6233121,0.6233121,0,0,0,0.6233121,254.2855,0.9288746,0,0,1.584993,0.656118,0.6233121,0,0,0,4.553689,0,0,0,6.000012,100,0.1362804,0.6856433,1.267994,0,6.138681
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,1.418154,63.54624,34.18741,0.1097434,0.1097434,0,-1,0,0.1097434,1292.245,1.302634,0,0,1.418154,0.1155194,0.1097434,0,0,0,4.553689,0,0,0,6.000012,100,0.1362804,0.1207177,1.134523,0,5.971842
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,1.225747,59.50739,34.83284,0.9114336,0.9114336,0,0,0,0.9114336,134.4855,0.2663427,0,0,1.225747,0.9594038,0.9114336,0,0,0,4.553689,0,0,0,6.000012,100,0.1362804,1.002577,0.9805972,0,5.779436
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,0.9193043,53.1836,35.45137,0.2736567,0.2736567,0,0,0,0.2736567,335.9334,0.6312447,0,0,0.9193043,0.2880597,0.2736567,0,0,0,4.553689,0,0,0,6.000012,100,0.1362804,0.3010224,0.7354435,0,5.472993
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,0.4104459,42.22117,34.84629,0.5013116,0.5013116,0,0,0,0.5013116,81.87441,0,0,0,0.4104459,0.5276964,0.5013116,0,0,0,4.553689,0,0.1172505,-0.1172505,5.876419,97.94012,0.1362804,0.5514427,0.3283567,0,4.964135
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,32.86295,32.86295,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1302783,4.436439,0,0,0,5.876419,97.94012,0.1362804,0,0,0,4.436439
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,30.97373,30.97373,0.4278544,0.4278544,0,-1,0,0.4278544,0,0,5.551115E-17,0,0,0.450373,0.4278544,0,0,0.1302783,4.436439,0,0.450373,-0.450373,5.401684,90.02789,0.1362804,0.4706398,0,0,4.436439
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,29.42067,29.42067,0.04512798,0.04512798,0,-1,0,0.04512798,0,0,6.938894E-18,0,0,0.04750314,0.04512798,0,0,0.6306927,3.986065,0,0.04750314,-0.04750314,5.351612,89.19335,0.1362804,0.04964078,0,0,3.986065
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,27.92813,27.92813,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.683474,3.938562,0,0,0,5.351612,89.19335,0.1362804,0,0,0,3.938562
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,26.37507,26.37507,0.1550949,0.1550949,0,-1,0,0.1550949,0,0,2.775558E-17,0,0,0.1632578,0.1550949,0,0,0.683474,3.938562,0,0.1632578,-0.1632578,5.179523,86.32521,0.1362804,0.1706044,0,0,3.938562
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,25.07077,25.07077,0.05089757,0.05089757,0,-1,0,0.05089757,0,0,6.938894E-18,0,0,0.05357639,0.05089757,0,0,0.8648716,3.775305,0,0.05357639,-0.05357639,5.123048,85.38396,0.1362804,0.05598733,0,0,3.775305
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,24.0354,24.0354,0.04401745,0.04401745,0,-1,0,0.04401745,0,0,0,0,0,0.04633415,0.04401745,0,0,0.9244009,3.721728,0,0.04633415,-0.04633415,5.074208,84.56996,0.1362804,0.04841919,0,0,3.721728
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,22.99331,22.99331,0.09889745,0.09889745,0,-1,0,0.09889745,0,0,1.387779E-17,0,0,0.1041026,0.09889745,0,0,0.9758833,3.675394,0,0.1041026,-0.1041026,4.964474,82.74107,0.1362804,0.1087872,0,0,3.675394
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,22.15963,22.15963,0.2593795,0.2593795,0,-1,0,0.2593795,0,0,0,0,0,0.2730311,0.2593795,0,0,1.091553,3.571291,0,0.2730311,-0.2730311,4.676674,77.94441,0.1362804,0.2853175,0,0,3.571291
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,21.40663,21.40663,0.04711867,0.04711867,0,-1,0,0.04711867,0,0,6.938894E-18,0,0,0.0495986,0.04711867,0,0,1.394921,3.29826,0,0.0495986,-0.0495986,4.624393,77.07305,0.1362804,0.05183054,0,0,3.29826
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,20.62674,20.62674,0.1140925,0.1140925,0,-1,0,0.1140925,0,0,1.387779E-17,0,0,0.1200973,0.1140925,0,0,1.45003,3.248662,0,0.1200973,-0.1200973,4.497799,74.96317,0.1362804,0.1255017,0,0,3.248662
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,19.85357,19.85357,0.1270357,0.1270357,0,0,0,0.1270357,0,0,0,0,0,0.1337218,0.1270357,0,0,1.583472,3.128564,0,0.1337218,-0.1337218,4.356843,72.61391,0.1362804,0.1397393,0,0,3.128564
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,19.1947,19.1947,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.732051,2.994843,0,0,0,4.356843,72.61391,0.1362804,0,0,0,2.994843
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,0.2503169,22.5158,18.52238,0,0,0,0,0,0,0,0,0,0,0.2503169,0,0,0,0,1.732051,2.994843,0.2503169,0,0.2503169,4.594315,76.57176,0.1347181,0,0.2002535,0,3.245159
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,0.5912625,29.4494,19.62499,0.2334316,0.2334316,0,0,0,0.2334316,253.2916,0,0,0,0.5912625,0.2457175,0.2334316,0,0,1.481735,3.220128,0.3455451,0,0.3455451,4.922128,82.0353,0.1326194,0.2567748,0.47301,0,3.81139
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,1.032742,40.94409,22.53613,0.2031931,0.2031931,0,-1,0,0.2031931,508.2565,0,0,0,1.032742,0.2138875,0.2031931,0,0,1.13619,3.531118,0.8188548,0,0.8188548,5.698962,94.98251,0.1278979,0.2235125,0.8261939,0,4.56386
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,1.414168,52.69744,25.50778,1.00884,1.00884,0,0,0,1.00884,140.1777,0.03489735,0,0,1.414168,1.061936,1.00884,0,0,0.3173348,4.268088,0.3173348,0,0.3173348,6.000012,100,0.1261574,1.109724,1.131335,0,5.682256
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,1.325209,53.66604,28.02225,0.06421666,0.06421666,0,0,0,0.06421666,2063.653,1.257613,0,0,1.325209,0.06759649,0.06421666,0,0,0,4.553689,0,0,0,6.000012,100,0.1261574,0.07063833,1.060167,0,5.878898
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,1.507169,61.12168,30.4426,0,0,0,0,0,0,0,1.507169,0,0,1.507169,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1261574,0,1.205735,0,6.060858
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,1.457758,62.78781,32.76882,0,0,0,0,0,0,0,1.457758,0,0,1.457758,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1261574,0,1.166206,0,6.011446
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,1.378548,62.5731,34.22775,0.1509837,0.1509837,0,-1,0,0.1509837,913.0437,1.219617,0,0,1.378548,0.1589302,0.1509837,0,0,0,4.553689,0,0,0,6.000012,100,0.1261574,0.1660821,1.102838,0,5.932237
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,1.178298,58.38406,34.84629,0.01574229,0.01574229,0,0,0,0.01574229,7484.922,1.161727,0,0,1.178298,0.01657083,0.01574229,0,0,0,4.553689,0,0,0,6.000012,100,0.1261574,0.01731651,0.9426383,0,5.731987
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,0.8692081,52.14234,35.49171,0.980801,0.980801,0,0,0,0.980801,88.62226,0,1.110223E-16,0,0.8692081,1.032422,0.980801,0,0,0,4.553689,0,0.1632141,-0.1632141,5.827969,97.13263,0.1261574,1.078881,0.6953664,0,5.422897
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,0.4314231,42.65992,34.88662,0.1343243,0.1343243,0,0,0,0.1343243,321.1804,0.1086802,0,0,0.4314231,0.1413939,0.1343243,0,0,0.181349,4.390475,0.181349,0,0.181349,6.000012,100,0.1251838,0.1477567,0.3451385,0,4.821898
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,32.92345,32.92345,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1251838,0,0,0,4.553689
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,31.02752,31.02752,0.3668053,0.3668053,0,-1,0,0.3668053,0,0,0,0,0,0.3861108,0.3668053,0,0,0,4.553689,0,0.3861108,-0.3861108,5.593016,93.21674,0.1251838,0.4034858,0,0,4.553689
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,29.48118,29.48118,0.3556531,0.3556531,0,-1,0,0.3556531,0,0,5.551115E-17,0,0,0.3743716,0.3556531,0,0,0.429012,4.167578,0,0.3743716,-0.3743716,5.198393,86.63971,0.1251838,0.3912184,0,0,4.167578
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,27.96846,27.96846,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8449805,3.793206,0,0,0,5.198393,86.63971,0.1251838,0,0,0,3.793206
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,26.43558,26.43558,0.06078051,0.06078051,0,-1,0,0.06078051,0,0,1.387779E-17,0,0,0.06397948,0.06078051,0,0,0.8449805,3.793206,0,0.06397948,-0.06397948,5.130953,85.51571,0.1251838,0.06685856,0,0,3.793206
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,25.13128,25.13128,0.02021263,0.02021263,0,-1,0,0.02021263,0,0,3.469447E-18,0,0,0.02127646,0.02021263,0,0,0.9160688,3.729227,0,0.02127646,-0.02127646,5.108525,85.14192,0.1251838,0.0222339,0,0,3.729227
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,24.06902,24.06902,0.07138772,0.07138772,0,-1,0,0.07138772,0,0,1.387779E-17,0,0,0.07514497,0.07138772,0,0,0.9397093,3.707951,0,0.07514497,-0.07514497,5.029315,83.82176,0.1251838,0.0785265,0,0,3.707951
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,23.03364,23.03364,0.1747094,0.1747094,0,-1,0,0.1747094,0,0,0,0,0,0.1839047,0.1747094,0,0,1.023204,3.632806,0,0.1839047,-0.1839047,4.835463,80.59089,0.1251838,0.1921804,0,0,3.632806
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,22.19997,22.19997,0.07787482,0.07787482,0,-1,0,0.07787482,0,0,1.387779E-17,0,0,0.0819735,0.07787482,0,0,1.227542,3.448901,0,0.0819735,-0.0819735,4.749055,79.15076,0.1251838,0.08566231,0,0,3.448901
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,21.44025,21.44025,0.05931051,0.05931051,0,-1,0,0.05931051,0,0,6.938894E-18,0,0,0.06243212,0.05931051,0,0,1.318624,3.366927,0,0.06243212,-0.06243212,4.683246,78.05395,0.1251838,0.06524157,0,0,3.366927
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,20.66708,20.66708,0.1658518,0.1658518,0,-1,0,0.1658518,0,0,0,0,0,0.1745808,0.1658518,0,0,1.387993,3.304495,0,0.1745808,-0.1745808,4.499222,74.98689,0.1251838,0.182437,0,0,3.304495
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,19.87374,19.87374,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.581972,3.129915,0,0,0,4.499222,74.98689,0.1251838,0,0,0,3.129915
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,19.2216,19.2216,0.1419748,0.1419748,0,0,0,0.1419748,0,0,0,0,0,0.1494472,0.1419748,0,0,1.581972,3.129915,0,0.1494472,-0.1494472,4.341691,72.36137,0.1251838,0.1561723,0,0,3.129915
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,0.3937823,24.91987,18.54928,0.1536748,0.1536748,0,0,0,0.1536748,256.2439,0,0,0,0.3937823,0.161763,0.1536748,0,0,1.748024,2.980467,0.2320194,0,0.2320194,4.561804,76.02991,0.1239598,0.1690423,0.3150259,0,3.37425
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,0.7688174,32.66882,19.64516,0.4731738,0.4731738,0,0,0,0.4731738,162.481,0,0,0,0.7688174,0.4980777,0.4731738,0,0,1.516005,3.189285,0.2707398,0,0.2707398,4.81865,80.31068,0.1225616,0.5204911,0.615054,0,3.958102
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,0.9384752,39.09179,22.5563,0.4992956,0.4992956,0,-1,0,0.4992956,187.9598,0,0,0,0.9384752,0.5255743,0.4992956,0,0,1.245265,3.43295,0.4129009,0,0.4129009,5.210362,86.8392,0.1204888,0.5492252,0.7507802,0,4.371426
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,1.243981,48.82486,25.50778,1.051225,1.051225,0,0,0,1.051225,118.3363,0,0,0,1.243981,1.106553,1.051225,0,0,0.832364,3.804561,0.1374286,0,0.1374286,5.340738,89.01213,0.1198144,1.156348,0.9951851,0,5.048542
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,1.317053,53.50028,28.04242,1.170109,1.170109,0,0,0,1.170109,112.5582,0,0,0,1.317053,1.231694,1.170109,0,0,0.6949354,3.928247,0.08536001,0,0.08536001,5.421718,90.36179,0.1193993,1.28712,1.053643,0,5.245301
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,1.505583,61.1063,30.46277,0.01805045,0.01805045,0,0,0,0.01805045,8340.973,0.877007,0,0,1.505583,0.01900047,0.01805045,0,0,0.6095754,4.005071,0.6095754,0,0.6095754,6.000012,100,0.1165164,0.01985549,1.204466,0,5.510654
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,1.50843,64.14927,32.78899,0.9154886,0.9154886,0,0,0,0.9154886,164.7678,0.5447583,0,0,1.50843,0.9636722,0.9154886,0,0,0,4.553689,0,0,0,6.000012,100,0.1165164,1.007037,1.206744,0,6.062119
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,1.376463,62.56158,34.26137,0.7148089,0.7148089,0,-1,0,0.7148089,192.5638,0.6240327,0,0,1.376463,0.7524305,0.7148089,0,0,0,4.553689,0,0,0,6.000012,100,0.1165164,0.7862899,1.101171,0,5.930152
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,1.083341,56.21078,34.88662,0.4708928,0.4708928,0,0,0,0.4708928,230.0611,0.5876645,0,0,1.083341,0.4956767,0.4708928,0,0,0,4.553689,0,0,0,6.000012,100,0.1165164,0.5179821,0.8666729,0,5.63703
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,0.7370305,49.39861,35.53205,0.8617901,0.8617901,0,0,0,0.8617901,85.5232,1.110223E-16,0,0,0.7370305,0.9071475,0.8617901,0,0,0,4.553689,0,0.170117,-0.170117,5.820693,97.01135,0.1165164,0.9479691,0.5896244,0,5.29072
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,0.3882749,41.90296,34.94041,0.562947,0.562947,0,0,0,0.562947,68.97184,0,0,0,0.3882749,0.5925757,0.562947,0,0,0.1890189,4.383572,0,0.2043009,-0.2043009,5.605341,93.42216,0.1165164,0.6192417,0.3106199,0,4.771847
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,32.97724,32.97724,0.5914872,0.5914872,0,0,0,0.5914872,0,0,1.110223E-16,0,0,0.6226181,0.5914872,0,0,0.4160199,4.179271,0,0.6226181,-0.6226181,4.949044,82.4839,0.1165164,0.6506359,0,0,4.179271
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,31.08802,31.08802,1.147285,1.147285,0,-1,0,1.147285,0,0,0,0,0,1.207669,1.147285,0,0,1.107818,3.556653,0,1.207669,-1.207669,3.676049,61.26736,0.1165164,1.262014,0,0,3.556653
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,29.53497,29.53497,0.9961092,0.9961092,0,-1,0,0.9961092,0,0,1.110223E-16,0,0,1.048536,0.9961092,0,0,2.449672,2.348984,0,1.048536,-1.048536,2.570795,42.8465,0.1165164,1.09572,0,0,2.348984
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,28.02225,28.02225,0.5718706,0.5718706,0,-1,0,0.5718706,0,0,1.110223E-16,0,0,0.6019691,0.5718706,0,0,3.614712,1.300448,0,0.6019691,-0.6019691,1.936264,32.271,0.1165164,0.6290577,0,0,1.300448
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,26.47592,26.47592,0.1911169,0.1911169,0,-1,0,0.1911169,0,0,2.775558E-17,0,0,0.2011757,0.1911169,0,0,4.283566,0.6984789,0,0.2011757,-0.2011757,1.724206,28.73671,0.1165164,0.2102286,0,0,0.6984789
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,25.16489,25.16489,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.507095,0.4973032,0,0,0,1.724206,28.73671,0.1165164,0,0,0,0.4973032
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,24.12952,24.12952,0.1322601,0.1322601,0,-1,0,0.1322601,0,0,0,0,0,0.1392211,0.1322601,0,0,4.507095,0.4973032,0,0.1392211,-0.1392211,1.577454,26.29085,0.1165164,0.1454861,0,0,0.4973032
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,23.08743,23.08743,0.1457016,0.1457016,0,-1,0,0.1457016,0,0,0,0,0,0.1533701,0.1457016,0,0,4.661785,0.3580821,0,0.1533701,-0.1533701,1.415788,23.59642,0.1165164,0.1602718,0,0,0.3580821
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,22.23359,22.23359,0.1638693,0.1638693,0,-1,0,0.1638693,0,0,2.775558E-17,0,0,0.1724939,0.1638693,0,0,4.832197,0.204712,0,0.1724939,-0.1724939,1.233963,20.56601,0.1165164,0.1802562,0,0,0.204712
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,21.48059,21.48059,0.1681152,0.03060714,0,-1,0,0.03060714,0,0,0.137508,0.1543196,0,0.03221804,0.03060714,0,0,5.023857,0.03221804,0,0.03221804,-0.03221804,1.200002,20,0.1165164,0.1849267,0,0,0.03221804
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,20.70742,20.70742,0.2123974,0,0,-1,0,0,0,0,0.2123974,0.2336371,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1165164,0.2336371,0,0,0
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,19.91408,19.91408,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1165164,0,0,0,0
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,19.24849,19.24849,0.1686588,0.1686588,1.62129,0,0.4987123,0.1686588,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1241058,0.1855247,0,1.7,0
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,0.2558908,22.66196,18.57617,0.7548667,0.7548667,1.7,0,0.5202,0.7548667,33.89881,0,0,0,0.2558908,0,0,0.9451333,0.8978766,3.679654,1.242,1.153767,0,1.153767,3.603745,60.0623,0.1319256,0.8303534,0.2047126,1.7,1.497891
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,0.6179867,29.96542,19.66533,0.6692804,0.6692804,1.7,0,0.5202,0.6692804,92.33601,0,0,0,0.6179867,0,0,1.03072,0.9791837,2.525887,2.280391,1.59717,0,1.59717,5.118954,85.31573,0.1379179,0.7362084,0.4943894,1.7,2.898377
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,0.961494,39.56777,22.57647,0.7604667,0.7604667,0,-1,0,0.7604667,126.4347,0,0,0,0.961494,0.8004913,0.7604667,0,0,0.9287165,3.717844,0.1610027,0,0.1610027,5.271695,87.8614,0.1371662,0.8365134,0.7691952,0,4.679338
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,1.40364,52.47553,25.52795,0.1933733,0.1933733,0,0,0,0.1933733,725.8705,0.432375,0,0,1.40364,0.2035508,0.1933733,0,0,0.7677138,3.862746,0.7677138,0,0.7677138,6.000012,100,0.1336916,0.2127106,1.122912,0,5.266386
