Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,1.47175,57.20795,28.04242,0.2867025,0.2867025,0,0,0,0.2867025,513.3371,1.169958,0,0,1.47175,0.3017921,0.2867025,0,0,0,4.553689,0,0,0,6.000012,100,0.1336916,0.3153727,1.1774,0,6.025439
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,1.641473,64.78176,30.50311,1.180311,1.180311,0,0,0,1.180311,139.0712,0.3990402,0,0,1.641473,1.242432,1.180311,0,0,0,4.553689,0,0,0,6.000012,100,0.1336916,1.298342,1.313178,0,6.195161
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,1.633769,67.64157,32.82261,0.3924495,0.3924495,0,0,0,0.3924495,416.3003,1.220664,0,0,1.633769,0.4131047,0.3924495,0,0,0,4.553689,0,0,0,6.000012,100,0.1336916,0.4316945,1.307015,0,6.187458
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,1.420724,63.75734,34.30171,0.3333146,0.3333146,0,-1,0,0.3333146,426.2411,1.069866,0,0,1.420724,0.3508575,0.3333146,0,0,0,4.553689,0,0,0,6.000012,100,0.1336916,0.3666461,1.136579,0,5.974413
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,1.159751,58.05592,34.94041,1.107579,1.107579,0,0,0,1.107579,104.7104,0,0,0,1.159751,1.165873,1.107579,0,0,0,4.553689,0,0.006121863,-0.006121863,5.993559,99.89245,0.1336916,1.218337,0.9278006,0,5.71344
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,0.802219,50.8199,35.58583,1.054173,1.054173,0,0,0,1.054173,76.0994,0,0,0,0.802219,1.109655,1.054173,0,0,0.00680207,4.547567,0,0.3074364,-0.3074364,5.669493,94.49136,0.1336916,1.15959,0.6417752,0,5.349786
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,0.4166054,42.52081,35.02109,0.2646061,0.2646061,0,0,0,0.2646061,157.4436,0,0,0,0.4166054,0.2785327,0.2646061,0,0,0.3483981,4.24013,0.1380727,0,0.1380727,5.80048,96.67447,0.1330853,0.2910667,0.3332843,0,4.656736
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,33.05119,33.05119,1.350307,1.350307,0.425,0,0.172125,1.350307,0,0,2.220446E-16,0,0,0.9740074,0.925307,0,0,0.2103254,4.364396,0,0.9740074,-0.9740074,4.773786,79.56293,0.1330853,1.485338,0,1.7,4.364396
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,31.16198,31.16198,1.536526,1.38,0,-1,0,1.38,0,0,0.1565262,0.3101788,0,1.452632,1.38,0,0,1.292556,3.390389,0,1.452632,-1.452632,3.242578,54.04285,0.1330853,1.690179,0,0,3.390389
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,29.60892,29.60892,1.318976,1.318976,0,-1,0,1.318976,0,0,0,0.07087324,0,1.388395,1.318976,0,0,2.906591,1.937757,0,1.388395,-1.388395,1.77908,29.65128,0.1330853,1.450873,0,0,1.937757
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,28.0962,28.0962,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.449253,0.5493616,0,0,0,1.77908,29.65128,0.1330853,0,0,0,0.5493616
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,26.5297,26.5297,0.1545347,0.1545347,0,-1,0,0.1545347,0,0,0,0,0,0.1626681,0.1545347,0,0,4.449253,0.5493616,0,0.1626681,-0.1626681,1.607613,26.7935,0.1330853,0.1699882,0,0,0.5493616
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,25.2254,25.2254,0.1081064,0.1081064,0,-1,0,0.1081064,0,0,1.387779E-17,0,0,0.1137963,0.1081064,0,0,4.629995,0.3866934,0,0.1137963,-0.1137963,1.487661,24.79431,0.1330853,0.1189171,0,0,0.3866934
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,24.18331,24.18331,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.756435,0.2728972,0,0,0,1.487661,24.79431,0.1330853,0,0,0,0.2728972
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,23.12777,23.12777,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.756435,0.2728972,0,0,0,1.487661,24.79431,0.1330853,0,0,0,0.2728972
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,22.29409,22.29409,0.06842716,0.06842716,0,-1,0,0.06842716,0,0,0,0,0,0.07202858,0.06842716,0,0,4.756435,0.2728972,0,0.07202858,-0.07202858,1.411736,23.52889,0.1330853,0.07526987,0,0,0.2728972
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,21.53437,21.53437,0.09612887,0.09612887,0,-1,0,0.09612887,0,0,0,0,0,0.1011883,0.09612887,0,0,4.836467,0.2008686,0,0.1011883,-0.1011883,1.305075,21.7512,0.1330853,0.1057418,0,0,0.2008686
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,20.76121,20.76121,0.04709657,0.04709657,0,-1,0,0.04709657,0,0,6.938894E-18,0,0,0.04957533,0.04709657,0,0,4.948898,0.09968033,0,0.04957533,-0.04957533,1.252818,20.88025,0.1330853,0.05180622,0,0,0.09968033
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,19.9477,19.9477,0.084764,0.084764,1.537396,0,0.475809,0.084764,0,0,0,0,0,0,0,1.452632,1.38,5.003982,0.05010499,1.38,0,1.38,2.562001,42.69992,0.137917,0.0932404,0,1.7,0.05010499
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,19.29555,19.29555,0.08473684,0.08473684,1.537368,0,0.4758016,0.08473684,0,0,0,0,0,0,0,1.452632,1.38,3.623982,1.292105,1.38,0,1.38,3.871184,64.5196,0.1423469,0.09321053,0,1.7,1.292105
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,0.3399924,24.09035,18.61651,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3399924,0,0,1.452632,1.38,2.243982,2.534105,1.719992,0,1.719992,5.502912,91.71501,0.1442618,0,0.2719939,1.7,2.874097
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,0.73037,32.0305,19.70566,0.4829254,0.4829254,0,0,0,0.4829254,151.2387,0,0,0,0.73037,0.5083424,0.4829254,0,0,0.5239897,4.082098,0.2220275,0,0.2220275,5.713545,95.22557,0.1433505,0.5312179,0.584296,0,4.812468
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,1.077967,41.95301,22.61681,0.3027418,0.3027418,0,-1,0,0.3027418,356.0681,0.4573293,0,0,1.077967,0.3186756,0.3027418,0,0,0.3019622,4.281923,0.3019622,0,0.3019622,6.000012,100,0.1421294,0.333016,0.8623737,0,5.35989
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,1.450993,53.65804,25.58173,0.7591709,0.7591709,0,0,0,0.7591709,191.1286,0.6518653,0,0,1.450993,0.7991273,0.7591709,0,0,0,4.553689,0,0,0,6.000012,100,0.1421294,0.835088,1.160794,0,6.004682
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,1.519667,58.49672,28.11637,1.327817,1.327817,0.425,0,0.172125,1.327817,114.4485,0.5693335,0,0,1.519667,0.9503336,0.9028169,0,0,0,4.553689,0,0,0,6.000012,100,0.1421294,1.460599,1.215734,1.7,6.073356
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,1.460816,60.07925,30.55689,0,0,0,0,0,0,0,1.460816,0,0,1.460816,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1421294,0,1.168653,0,6.014505
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,1.30878,59.1925,32.90328,0.7092671,0.7092671,0,0,0,0.7092671,184.5257,0.5621834,0,0,1.30878,0.746597,0.7092671,0,0,0,4.553689,0,0,0,6.000012,100,0.1421294,0.7801939,1.047024,0,5.862469
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,1.221399,58.85265,34.37566,0.4107394,0.4107394,0,-1,0,0.4107394,297.3659,0.7890416,0,0,1.221399,0.4323573,0.4107394,0,0,0,4.553689,0,0,0,6.000012,100,0.1421294,0.4518133,0.9771191,0,5.775088
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,1.004448,54.5764,35.02109,0.703912,0.703912,0,0,0,0.703912,142.6951,0.2634879,0,0,1.004448,0.74096,0.703912,0,0,0,4.553689,0,0,0,6.000012,100,0.1421294,0.7743033,0.8035583,0,5.558137
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,0.7730106,50.31038,35.67996,0,0,0,0,0,0,0,0.7730106,0,0,0.7730106,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1421294,0,0.6184084,0,5.3267
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,0.4480278,43.19487,35.09504,0.5369974,0.5369974,0,0,0,0.5369974,83.43201,0,0,0,0.4480278,0.5652605,0.5369974,0,0,0,4.553689,0,0.1172327,-0.1172327,5.876438,97.94044,0.1421294,0.5906972,0.3584222,0,5.001717
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,33.14532,33.14532,0.6829327,0.6829327,0,0,0,0.6829327,0,0,1.110223E-16,0,0,0.7188765,0.6829327,0,0,0.1302585,4.436456,0,0.7188765,-0.7188765,5.118676,85.31109,0.1421294,0.7512259,0,0,4.436456
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,31.2561,31.2561,1.153729,1.153729,0,-1,0,1.153729,0,0,2.220446E-16,0,0,1.214452,1.153729,0,0,0.9290102,3.71758,0,1.214452,-1.214452,3.838531,63.97539,0.1421294,1.269102,0,0,3.71758
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,29.6896,29.6896,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.278401,2.503128,0,0,0,3.838531,63.97539,0.1421294,0,0,0,2.503128
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,28.17688,28.17688,1.096683,1.096683,0,-1,0,1.096683,0,0,0,0,0,1.154403,1.096683,0,0,2.278401,2.503128,0,1.154403,-1.154403,2.621683,43.69464,0.1421294,1.206351,0,0,2.503128
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,26.60366,26.60366,0.06706183,0.06706183,0,-1,0,0.06706183,0,0,0,0,0,0.0705914,0.06706183,0,0,3.561071,1.348725,0,0.0705914,-0.0705914,2.547274,42.45448,0.1421294,0.07376801,0,0,1.348725
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,25.29936,25.29936,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.639506,1.278134,0,0,0,2.547274,42.45448,0.1421294,0,0,0,1.278134
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,24.24382,24.24382,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.639506,1.278134,0,0,0,2.547274,42.45448,0.1421294,0,0,0,1.278134
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,23.18155,23.18155,0.2587801,0.2587801,0,-1,0,0.2587801,0,0,5.551115E-17,0,0,0.2724001,0.2587801,0,0,3.639506,1.278134,0,0.2724001,-0.2724001,2.260139,37.6689,0.1421294,0.284658,0,0,1.278134
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,22.33443,22.33443,0.1797271,0.1797271,0,-1,0,0.1797271,0,0,0,0,0,0.1891864,0.1797271,0,0,3.942173,1.005734,0,0.1891864,-0.1891864,2.060719,34.34524,0.1421294,0.1976998,0,0,1.005734
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,21.57471,21.57471,0.06604521,0.06604521,0,-1,0,0.06604521,0,0,1.387779E-17,0,0,0.06952127,0.06604521,0,0,4.15238,0.8165472,0,0.06952127,-0.06952127,1.987437,33.12388,0.1421294,0.07264972,0,0,0.8165472
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,20.80154,20.80154,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.229626,0.7470259,0,0,0,1.987437,33.12388,0.1421294,0,0,0,0.7470259
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,20.00821,20.00821,0.2146496,0.2146496,0,0,0,0.2146496,0,0,2.775558E-17,0,0,0.2259469,0.2146496,0,0,4.229626,0.7470259,0,0.2259469,-0.2259469,1.749268,29.15441,0.1421294,0.2361146,0,0,0.7470259
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,19.33589,19.33589,0.3016487,0.3016487,0,0,0,0.3016487,0,0,0,0,0,0.317525,0.3016487,0,0,4.480678,0.5210789,0,0.317525,-0.317525,1.414567,23.57607,0.1421294,0.3318136,0,0,0.5210789
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,0.07727292,19.871,18.65685,0,0,0,0,0,0,0,0,0,0,0.07727292,0,0,0,0,4.833483,0.203554,0.07727292,0,0.07727292,1.487875,24.79786,0.1418203,0,0.06181834,0,0.2808269
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,0.5513474,28.86889,19.73928,0.02251629,0.02251629,0,0,0,0.02251629,2448.661,0,0,0,0.5513474,0.02370135,0.02251629,0,0,4.75621,0.2730996,0.5276461,0,0.5276461,1.988444,33.14066,0.1397447,0.02476791,0.4410779,0,0.824447
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,0.9407,39.26292,22.67059,0.8375573,0.8375573,0,-1,0,0.8375573,112.3147,0,0,0.03199793,0.9407,0.8816392,0.8375573,0,0,4.228564,0.7479811,0.05906081,0,0.05906081,2.044474,34.07449,0.1395162,0.921313,0.75256,0,1.688681
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,0.9680055,43.13616,25.64224,0,0,0,0,0,0,0,0,0,0,0.9680055,0,0,0,0,4.169504,0.8011358,0.9680055,0,0.9680055,2.962804,49.37997,0.135874,0,0.7744044,0,1.769141
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,1.175572,50.46196,28.19033,0.4992138,0.4992138,0,0,0,0.4992138,235.4847,0,0,0,1.175572,0.5254883,0.4992138,0,0,3.201498,1.672341,0.6500838,0,0.6500838,3.579528,59.65868,0.133533,0.5491352,0.9404576,0,2.847913
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,1.184854,53.56313,30.65102,0.1557841,0.1557841,0,0,0,0.1557841,760.5747,0,0,0,1.184854,0.1639832,0.1557841,0,0,2.551414,2.257416,1.020871,0,1.020871,4.548011,75.80003,0.1300152,0.1713625,0.9478833,0,3.44227
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,0.6083469,44.05586,32.99741,0.6406193,0.6406193,0,0,0,0.6406193,94.9623,0,1.110223E-16,0,0.6083469,0.6743361,0.6406193,0,0,1.530543,3.1762,0,0.06598928,-0.06598928,4.478452,74.64072,0.1300152,0.7046813,0.4866775,0,3.784547
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,0.54642,44.44749,34.48996,0.6895559,0.6895559,0,-1,0,0.6895559,79.2423,0,1.110223E-16,0,0.54642,0.7258484,0.6895559,0,0,1.603865,3.110211,0,0.1794284,-0.1794284,4.289318,71.48849,0.1300152,0.7585115,0.437136,0,3.656631
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,0.5077143,44.38383,35.13538,0.3497966,0.3497966,0,0,0,0.3497966,145.1456,0,0,0,0.5077143,0.3682069,0.3497966,0,0,1.803229,2.930782,0.1395073,0,0.1395073,4.421667,73.6943,0.1295488,0.3847763,0.4061714,0,3.438497
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,0.3169627,41.46231,35.79425,0.2101597,0.2101597,0,0,0,0.2101597,150.8199,0,0,0,0.3169627,0.2212208,0.2101597,0,0,1.663722,3.056339,0.09574188,0,0.09574188,4.512495,75.20811,0.1292307,0.2311757,0.2535701,0,3.373302
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,0.2279022,39.22828,35.20934,0.7192758,0.7192758,0,0,0,0.7192758,31.68495,1.110223E-16,0,0,0.2279022,0.7571324,0.7192758,0,0,1.56798,3.142507,0,0.5292302,-0.5292302,3.954638,65.91049,0.1292307,0.7912034,0.1823217,0,3.370409
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,33.23944,33.23944,0.9998716,0.9998716,0,0,0,0.9998716,0,0,1.110223E-16,0,0,1.052496,0.9998716,0,0,2.156014,2.613276,0,1.052496,-1.052496,2.845209,47.42006,0.1292307,1.099859,0,0,2.613276
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,31.35023,31.35023,0.8282071,0.8282071,0,-1,0,0.8282071,0,0,0,0,0,0.871797,0.8282071,0,0,3.325454,1.56078,0,0.871797,-0.871797,1.926254,32.10418,0.1292307,0.9110278,0,0,1.56078
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,29.78372,29.78372,0.8497165,0.6545339,0,-1,0,0.6545339,0,0,0.1951826,0.2801542,0,0.6889831,0.6545339,0,0,4.294117,0.6889831,0,0.6889831,-0.6889831,1.200002,20,0.1292307,0.9346882,0,0,0.6889831
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,28.25084,28.25084,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1292307,0,0,0,0
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,26.67761,26.67761,0.020724,0,0,-1,0,0,0,0,0.020724,0.0227964,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1292307,0.0227964,0,0,0
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,25.37331,25.37331,0.132934,0,0,-1,0,0,0,0,0.132934,0.1462274,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1292307,0.1462274,0,0,0
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,24.2976,24.2976,0.0804875,0,0,-1,0,0,0,0,0.0804875,0.08853626,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1292307,0.08853626,0,0,0
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,23.24206,23.24206,0.07872763,0,0,-1,0,0,0,0,0.07872763,0.08660039,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1292307,0.08660039,0,0,0
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,22.38822,22.38822,0.104231,0,0,-1,0,0,0,0,0.104231,0.1146542,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1292307,0.1146542,0,0,0
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,21.63522,21.63522,0.06763946,0,0,-1,0,0,0,0,0.06763946,0.07440341,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1292307,0.07440341,0,0,0
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,20.8755,20.8755,0.1495243,0,0,-1,0,0,0,0,0.1495243,0.1644768,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1292307,0.1644768,0,0,0
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,20.06199,20.06199,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1292307,0,0,0,0
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,19.40312,19.40312,0.1922237,0.1922237,1.644855,0,0.5051455,0.1922237,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1339793,0.2114461,0,1.7,0
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,0.191548,21.77358,18.7308,0.1982496,0.1982496,1.650881,0,0.5067906,0.1982496,96.61964,0,0,0,0.191548,0,0,1.452632,1.38,3.679654,1.242,1.571548,0,1.571548,4.000087,66.66798,0.1378253,0.2180745,0.1532384,1.7,1.433548
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,0.4302964,26.85398,19.81324,0.08166858,0.08166858,1.5343,0,0.4749639,0.08166858,526.8812,2.220446E-16,0,0,0.4302964,0,0,1.452632,1.38,2.108106,2.656393,1.810296,0,1.810296,5.717484,95.29122,0.1398135,0.08983544,0.3442371,1.7,3.08669
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,1.001931,40.56049,22.74455,0.7745376,0.7745376,0,-1,0,0.7745376,129.3587,0,0,0,1.001931,0.8153027,0.7745376,0,0,0.29781,4.28566,0.1866287,0,0.1866287,5.894536,98.24207,0.1392196,0.8519913,0.8015451,0,5.287591
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,1.104257,46.04605,25.7162,0,0,0,0,0,0,0,0.9930763,0,0,1.104257,0,0,0,0,0.1111812,4.453626,0.1111812,0,0.1111812,6.000012,100,0.1388682,0,0.883406,0,5.557883
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,0.8497565,43.65869,28.25084,0.6266069,0.6266069,0,0,0,0.6266069,135.6124,0.1901703,0,0,0.8497565,0.6595863,0.6266069,0,0,0,4.553689,0,0,0,6.000012,100,0.1388682,0.6892676,0.6798053,0,5.403446
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,0.6360785,42.14881,30.72497,1.014149,1.014149,0,0,0,1.014149,62.72044,0,2.220446E-16,0,0.6360785,1.067525,1.014149,0,0,0,4.553689,0,0.4314465,-0.4314465,5.545228,92.42027,0.1388682,1.115564,0.5088628,0,5.189767
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,0.8735161,49.51865,33.07137,1.636995,1.636995,1.26257,0,0.4007816,1.636995,53.36096,0,0,0,0.8735161,0.3941311,0.3744245,0,0,0.479385,4.122242,0.479385,0,0.479385,6.000012,100,0.1404756,1.800694,0.6988129,1.7,4.995759
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,0.4359703,42.40658,34.56391,0.4585278,0.4585278,0,-1,0,0.4585278,95.08044,0,0,0,0.4359703,0.4826609,0.4585278,0,0,0,4.553689,0,0.04669061,-0.04669061,5.950796,99.17973,0.1404756,0.5043806,0.3487762,0,4.989659
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,0.3291829,41.10282,35.22951,0.9789355,0.9789355,0,0,0,0.9789355,33.62662,0,0,0,0.3291829,1.030458,0.9789355,0,0,0.05187846,4.506999,0,0.7012755,-0.7012755,5.211586,86.8596,0.1404756,1.076829,0.2633463,0,4.836181
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,0.161787,38.71211,35.86821,0.3270578,0.3270578,0,0,0,0.3270578,49.46739,5.551115E-17,0,0,0.161787,0.3442714,0.3270578,0,0,0.8310735,3.805723,0,0.1824844,-0.1824844,5.019231,83.65368,0.1404756,0.3597636,0.1294296,0,3.96751
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,0.1152961,37.31268,35.30346,0,0,0,0,0,0,0,0,0,0,0.1152961,0,0,0,0,1.033834,3.623238,0.1152961,0,0.1152961,5.128611,85.47667,0.1401128,0,0.09223688,0,3.738534
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,33.35374,33.35374,0.4594071,0.4594071,0,0,0,0.4594071,0,0,0,0,0,0.4835864,0.4594071,0,0,0.9185379,3.727005,0,0.4835864,-0.4835864,4.618865,76.98094,0.1401128,0.5053478,0,0,3.727005
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,31.46452,31.46452,1.288015,1.288015,0,-1,0,1.288015,0,0,2.220446E-16,0.03681608,0,1.355805,1.288015,0,0,1.455856,3.243418,0,1.355805,-1.355805,3.189722,53.16192,0.1401128,1.416816,0,0,3.243418
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,29.87785,29.87785,0.9145144,0.9145144,0,-1,0,0.9145144,0,0,1.110223E-16,0,0,0.9626468,0.9145144,0,0,2.962306,1.887614,0,0.9626468,-0.9626468,2.175003,36.24998,0.1401128,1.005966,0,0,1.887614
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,28.34496,28.34496,0.7148892,0.7148892,0,-1,0,0.7148892,0,0,1.110223E-16,0,0,0.752515,0.7148892,0,0,4.031913,0.9249668,0,0.752515,-0.752515,1.381783,23.02966,0.1401128,0.7863781,0,0,0.9249668
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,26.77174,26.77174,0.1465819,0.1465819,0,-1,0,0.1465819,0,0,0,0,0,0.1542967,0.1465819,0,0,4.868041,0.1724518,0,0.1542967,-0.1542967,1.21914,20.31895,0.1401128,0.1612401,0,0,0.1724518
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,25.45399,25.45399,0.04879815,0.01724736,0,-1,0,0.01724736,0,0,0.03155079,0.0364306,0,0.01815511,0.01724736,0,0,5.039482,0.01815511,0,0.01815511,-0.01815511,1.200002,20,0.1401128,0.05367796,0,0,0.01815511
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,24.39173,24.39173,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1401128,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,23.33619,23.33619,0.0456321,0,0,-1,0,0,0,0,0.0456321,0.05019531,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1401128,0.05019531,0,0,0
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,22.48234,22.48234,0.2383009,0,0,-1,0,0,0,0,0.2383009,0.2621309,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1401128,0.2621309,0,0,0
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,21.72934,21.72934,0.0933342,0,0,-1,0,0,0,0,0.0933342,0.1026676,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1401128,0.1026676,0,0,0
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,20.94946,20.94946,0.03874909,0,0,-1,0,0,0,0,0.03874909,0.042624,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1401128,0.042624,0,0,0
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,20.13595,20.13595,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1401128,0,0,0,0
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,19.47708,19.47708,0.2996888,0.2996888,1.7,0,0.5202,0.2996888,0,0,0,0,0,0,0,1.400311,1.330296,5.059654,0,1.330296,0,1.330296,2.462032,41.03378,0.1444711,0.3296577,0,1.7,0
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,0.3353233,24.20709,18.80476,0.101501,0.101501,1.554133,0,0.4803782,0.101501,330.3643,0,0,0,0.3353233,0,0,1.452632,1.38,3.729359,1.197266,1.715323,0,1.715323,4.08933,68.15536,0.1464567,0.1116511,0.2682586,1.7,1.532589
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,0.647055,30.70618,19.87374,0.7276499,0.7276499,1.7,0,0.5202,0.7276499,88.92394,0,0,0,0.647055,0,0,0.9723501,0.9237326,2.014035,2.741057,1.570788,0,1.570788,5.57951,92.99165,0.1496379,0.8004149,0.517644,1.7,3.388112
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,0.8986841,38.59024,22.80506,0,0,0,-1,0,0,0,0.4554362,0,0,0.8986841,0,0,0,0,0.4432479,4.154766,0.4432479,0,0.4432479,6.000012,100,0.1483034,0,0.7189473,0,5.05345
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,1.149902,47.08168,25.76998,0.4650872,0.4650872,0,0,0,0.4650872,247.2444,0.6603363,0,0,1.149902,0.4895655,0.4650872,0,0,0,4.553689,0,0,0,6.000012,100,0.1483034,0.5115959,0.9199215,0,5.703591
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,1.498134,58.19238,28.30462,0.0554965,0.0554965,0,0,0,0.0554965,2699.51,1.439716,0,0,1.498134,0.05841737,0.0554965,0,0,0,4.553689,0,0,0,6.000012,100,0.1483034,0.06104615,1.198507,0,6.051823
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,1.518966,61.86435,30.78548,0,0,0,0,0,0,0,1.518966,0,0,1.518966,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1483034,0,1.215173,0,6.072655
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,1.492083,64.14452,33.12515,0,0,0,0,0,0,0,1.492083,0,0,1.492083,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1483034,0,1.193666,0,6.045772
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,1.251315,59.87785,34.62442,0.386288,0.386288,0,-1,0,0.386288,323.9331,0.8446957,0,0,1.251315,0.406619,0.386288,0,0,0,4.553689,0,0,0,6.000012,100,0.1483034,0.4249168,1.001052,0,5.805004
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,0.9356654,53.3283,35.26312,0,0,0,0,0,0,0,0.9356654,0,0,0.9356654,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1483034,0,0.7485323,0,5.489354
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,0.4540339,44.18908,35.92872,0,0,0,0,0,0,0,0.4540339,0,0,0.4540339,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1483034,0,0.3632271,0,5.007723
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,0.2634487,40.02617,35.35725,1.149978,1.149978,0,0,0,1.149978,22.90901,0,0,0,0.2634487,1.210503,1.149978,0,0,0,4.553689,0,0.9470547,-0.9470547,5.001729,83.36198,0.1483034,1.264976,0.2107589,0,4.817138
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,33.41425,33.41425,0.4683275,0.4683275,0,0,0,0.4683275,0,0,0,0,0,0.4929763,0.4683275,0,0,1.052283,3.606634,0,0.4929763,-0.4929763,4.482086,74.70129,0.1483034,0.5151602,0,0,3.606634
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,31.51831,31.51831,0.9403837,0.9403837,0,-1,0,0.9403837,0,0,1.110223E-16,0,0,0.9898776,0.9403837,0,0,1.600034,3.113658,0,0.9898776,-0.9898776,3.438663,57.31094,0.1483034,1.034422,0,0,3.113658
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,29.95181,29.95181,0.583519,0.583519,0,-1,0,0.583519,0,0,1.110223E-16,0,0,0.6142306,0.583519,0,0,2.699898,2.12378,0,0.6142306,-0.6142306,2.791208,46.52003,0.1483034,0.6418709,0,0,2.12378
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,28.41892,28.41892,0.6468028,0.6468028,0,-1,0,0.6468028,0,0,1.110223E-16,0,0,0.680845,0.6468028,0,0,3.382377,1.50955,0,0.680845,-0.680845,2.073534,34.55883,0.1483034,0.7114831,0,0,1.50955
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,26.83224,26.83224,0.01919097,0.01919097,0,-1,0,0.01919097,0,0,3.469447E-18,0,0,0.02020102,0.01919097,0,0,4.138871,0.8287047,0,0.02020102,-0.02020102,2.05224,34.20393,0.1483034,0.02111007,0,0,0.8287047
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,25.50778,25.50778,0.1685416,0.1685416,0,-1,0,0.1685416,0,0,0,0,0,0.1774122,0.1685416,0,0,4.161317,0.8085037,0,0.1774122,-0.1774122,1.865231,31.08713,0.1483034,0.1853958,0,0,0.8085037
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,24.43207,24.43207,0.2562243,0.2562243,0,-1,0,0.2562243,0,0,5.551115E-17,0,0,0.2697098,0.2562243,0,0,4.358442,0.6310915,0,0.2697098,-0.2697098,1.580932,26.34882,0.1483034,0.2818467,0,0,0.6310915
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,23.3698,23.3698,0.09564316,0.09564316,0,-1,0,0.09564316,0,0,1.387779E-17,0,0,0.100677,0.09564316,0,0,4.658119,0.3613817,0,0.100677,-0.100677,1.474809,24.5801,0.1483034,0.1052075,0,0,0.3613817
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,22.53613,22.53613,0.08546715,0.08546715,0,-1,0,0.08546715,0,0,1.387779E-17,0,0,0.08996543,0.08546715,0,0,4.769982,0.2607047,0,0.08996543,-0.08996543,1.379977,22.99958,0.1483034,0.09401387,0,0,0.2607047
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,21.78313,21.78313,0.04491421,0.04491421,0,-1,0,0.04491421,0,0,6.938894E-18,0,0,0.04727812,0.04491421,0,0,4.869944,0.1707393,0,0.04727812,-0.04727812,1.330142,22.16899,0.1483034,0.04940563,0,0,0.1707393
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,21.00996,21.00996,0.1654355,0.1172881,0,-1,0,0.1172881,0,0,0.04814744,0.06469099,0,0.1234612,0.1172881,0,0,4.922475,0.1234612,0,0.1234612,-0.1234612,1.200002,20,0.1483034,0.1819791,0,0,0.1234612
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,20.17629,20.17629,0.004133085,0.004133085,1.456765,0,0.4537967,0.004133085,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1504238,0.004546393,0,1.7,0
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,19.51742,19.51742,0.2359827,0.2359827,1.688614,0,0.5170917,0.2359827,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1537731,0.2595809,0,1.7,1.242
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,0.1789251,21.69276,18.85182,0.8515317,0.8515317,1.7,0,0.5202,0.8515317,21.01215,0,0,0,0.1789251,0,0,0.8484683,0.8060449,2.299654,2.484,0.98497,0,0.98497,4.752793,79.21306,0.1567194,0.9366848,0.1431401,1.7,2.662925
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,0.6927095,31.57116,19.91408,0.9603192,0.9603192,1.551195,0,0.4795763,0.9603192,72.13326,0,0,0,0.6927095,0,0,0.5908761,0.5613323,1.314684,3.370473,1.254042,0,1.254042,5.942482,99.04116,0.1593717,1.056351,0.5541676,1.7,4.063182
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,0.8947806,38.55152,22.83867,0.3324277,0.3324277,0,-1,0,0.3324277,269.1655,0.4842142,0,0,0.8947806,0.3499238,0.3324277,0,0,0.06064255,4.499111,0.06064255,0,0.06064255,6.000012,100,0.1591952,0.3656704,0.7158245,0,5.393891
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,0.735724,38.7456,25.81032,0.05444653,0.05444653,0,0,0,0.05444653,1351.278,0.6784119,0,0,0.735724,0.05731214,0.05444653,0,0,0,4.553689,0,0,0,6.000012,100,0.1591952,0.05989119,0.5885792,0,5.289413
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,0.7556252,41.89408,28.34496,0,0,0,0,0,0,0,0.7556252,0,0,0.7556252,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1591952,0,0.6045001,0,5.309314
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,1.131408,52.55117,30.8191,0,0,0,0,0,0,0,1.131408,0,0,1.131408,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1591952,0,0.9051268,0,5.685097
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,1.208093,57.08644,33.16549,0.4664998,0.4664998,0,0,0,0.4664998,258.9696,0.7170401,0,0,1.208093,0.4910524,0.4664998,0,0,0,4.553689,0,0,0,6.000012,100,0.1591952,0.5131498,0.9664741,0,5.761782
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,1.034999,54.84432,34.65804,0.4143413,0.4143413,0,-1,0,0.4143413,249.7938,0.5988501,0,0,1.034999,0.4361488,0.4143413,0,0,0,4.553689,0,0,0,6.000012,100,0.1591952,0.4557755,0.8279991,0,5.588688
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,0.6676449,47.75105,35.32363,0.4142688,0.4142688,0,0,0,0.4142688,161.1623,0.2315725,0,0,0.6676449,0.4360724,0.4142688,0,0,0,4.553689,0,0,0,6.000012,100,0.1591952,0.4556957,0.534116,0,5.221334
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,0.4805197,44.75638,35.98251,0,0,0,0,0,0,0,0.4805197,0,0,0.4805197,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1591952,0,0.3844157,0,5.034209
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,0.2467834,39.78476,35.41776,0.6408046,0.6408046,0,0,0,0.6408046,38.51148,0,0,0,0.2467834,0.6745312,0.6408046,0,0,0,4.553689,0,0.4277478,-0.4277478,5.549126,92.48525,0.1591952,0.7048851,0.1974267,0,4.800472
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,33.4882,33.4882,0.5694534,0.5694534,0,0,0,0.5694534,0,0,0,0,0,0.5994246,0.5694534,0,0,0.4752753,4.125941,0,0.5994246,-0.5994246,4.917277,81.95445,0.1591952,0.6263987,0,0,4.125941
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,31.59899,31.59899,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.141303,3.526516,0,0,0,4.917277,81.95445,0.1591952,0,0,0,3.526516
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,30.00559,30.00559,1.364805,1.364805,0,-1,0,1.364805,0,0,2.220446E-16,0.1212854,0,1.436637,1.364805,0,0,1.141303,3.526516,0,1.436637,-1.436637,3.402929,56.71537,0.1591952,1.501285,0,0,3.526516
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,28.47943,28.47943,1.529296,1.38,0,-1,0,1.38,0,0,0.1492963,0.3022259,0,1.452632,1.38,0,0,2.737566,2.08988,0,1.452632,-1.452632,1.871721,31.19529,0.1591952,1.682226,0,0,2.08988
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,26.88603,26.88603,0.215812,0.215812,0,-1,0,0.215812,0,0,2.775558E-17,0,0,0.2271706,0.215812,0,0,4.351601,0.6372482,0,0.2271706,-0.2271706,1.632262,27.20432,0.1591952,0.2373932,0,0,0.6372482
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,25.56156,25.56156,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.604012,0.4100776,0,0,0,1.632262,27.20432,0.1591952,0,0,0,0.4100776
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,24.48585,24.48585,0.02931445,0.02931445,0,-1,0,0.02931445,0,0,3.469447E-18,0,0,0.03085731,0.02931445,0,0,4.604012,0.4100776,0,0.03085731,-0.03085731,1.599736,26.66221,0.1591952,0.03224589,0,0,0.4100776
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,23.41014,23.41014,0.2222304,0.2222304,0,-1,0,0.2222304,0,0,2.775558E-17,0,0,0.2339267,0.2222304,0,0,4.638299,0.3792203,0,0.2339267,-0.2339267,1.353155,22.55254,0.1591952,0.2444534,0,0,0.3792203
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,22.57647,22.57647,0.06975917,0.06975917,0,-1,0,0.06975917,0,0,1.387779E-17,0,0,0.0734307,0.06975917,0,0,4.898217,0.1452936,0,0.0734307,-0.0734307,1.275753,21.2625,0.1591952,0.07673509,0,0,0.1452936
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,21.82347,21.82347,0.1670688,0.06826974,0,-1,0,0.06826974,0,0,0.0987991,0.115506,0,0.07186289,0.06826974,0,0,4.979807,0.07186289,0,0.07186289,-0.07186289,1.200002,20,0.1591952,0.1837757,0,0,0.07186289
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,21.04358,21.04358,0.2213903,0,0,-1,0,0,0,0,0.2213903,0.2435294,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1591952,0.2435294,0,0,0
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,20.21663,20.21663,0.1163091,0.1163091,1.568941,0,0.4844208,0.1163091,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1614629,0.12794,0,1.7,0
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,19.55103,19.55103,0.1454379,0.1454379,1.59807,0,0.492373,0.1454379,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1637753,0.1599817,0,1.7,1.242
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,0.3762031,24.96657,18.87871,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3762031,0,0,1.452632,1.38,2.299654,2.484,1.756203,0,1.756203,5.484449,91.4073,0.1641817,0,0.3009625,1.7,2.860203
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,0.8690453,34.86685,19.9477,0.927345,0.927345,0,0,0,0.927345,93.71326,0,0,0,0.8690453,0.9761527,0.927345,0,0,0.5434512,4.064583,0,0.1071074,-0.1071074,5.371548,89.52562,0.1641817,1.020079,0.6952362,0,4.933628
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,1.155372,43.85434,22.87901,0.1176623,0.1176623,0,-1,0,0.1176623,981.9386,0.3690574,0,0,1.155372,0.1238551,0.1176623,0,0,0.6624595,3.957475,0.6624595,0,0.6624595,6.000012,100,0.1623672,0.1294286,0.9242976,0,5.112847
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,1.301008,50.50581,25.85066,0.894753,0.894753,0,0,0,0.894753,145.4042,0.3591628,0,0,1.301008,0.9418453,0.894753,0,0,0,4.553689,0,0,0,6.000012,100,0.1623672,0.9842283,1.040807,0,5.854697
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,1.506088,58.53585,28.41892,0.08510675,0.08510675,0,0,0,0.08510675,1769.646,1.416502,0,0,1.506088,0.08958605,0.08510675,0,0,0,4.553689,0,0,0,6.000012,100,0.1623672,0.09361742,1.204871,0,6.059777
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,1.369421,58.20116,30.8796,0.574033,0.574033,0,0,0,0.574033,238.5613,0.7651753,0,0,1.369421,0.6042452,0.574033,0,0,0,4.553689,0,0,0,6.000012,100,0.1623672,0.6314363,1.095536,0,5.92311
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,1.44828,63.13591,33.23944,0,0,0,0,0,0,0,1.44828,0,0,1.44828,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1623672,0,1.158624,0,6.001968
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,1.303741,61.3119,34.73871,0.3467822,0.3467822,0,-1,0,0.3467822,375.9538,0.9387069,0,0,1.303741,0.3650339,0.3467822,0,0,0,4.553689,0,0,0,6.000012,100,0.1623672,0.3814604,1.042993,0,5.85743
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,0.8906794,52.49994,35.39759,0.8584566,0.8584566,0,0,0,0.8584566,103.7536,0,0,0,0.8906794,0.9036385,0.8584566,0,0,0,4.553689,0,0.01295909,-0.01295909,5.986352,99.77233,0.1623672,0.9443023,0.7125435,0,5.444368
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,0.7808079,50.89084,36.05646,0.1636693,0.1636693,0,0,0,0.1636693,477.0643,0.5941254,0,0,0.7808079,0.1722835,0.1636693,0,0,0.01439898,4.54073,0.01439898,0,0.01439898,6.000012,100,0.1623282,0.1800362,0.6246463,0,5.321537
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,0.4105564,42.92144,35.51188,1.012613,1.012613,0,0,0,1.012613,40.54425,0,0,0,0.4105564,1.065909,1.012613,0,0,0,4.553689,0,0.6553522,-0.6553522,5.30921,88.48666,0.1623282,1.113874,0.3284451,0,4.964245
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,33.56216,33.56216,0.6362084,0.6362084,0,0,0,0.6362084,0,0,1.110223E-16,0,0,0.6696931,0.6362084,0,0,0.7281691,3.898337,0,0.6696931,-0.6696931,4.603292,76.72137,0.1623282,0.6998293,0,0,3.898337
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,31.67294,31.67294,1.300056,1.300056,0,-1,0,1.300056,0,0,2.220446E-16,0.05006117,0,1.36848,1.300056,0,0,1.472273,3.228644,0,1.36848,-1.36848,3.160788,52.67969,0.1623282,1.430061,0,0,3.228644
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,30.08627,30.08627,0.9370598,0.9370598,0,-1,0,0.9370598,0,0,0,0,0,0.9863787,0.9370598,0,0,2.992805,1.860164,0,0.9863787,-0.9863787,2.121053,35.35081,0.1623282,1.030766,0,0,1.860164
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,28.55338,28.55338,0.3764592,0.3764592,0,-1,0,0.3764592,0,0,0,0,0,0.3962728,0.3764592,0,0,4.088782,0.8737854,0,0.3962728,-0.3962728,1.703345,28.38902,0.1623282,0.4141051,0,0,0.8737854
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,26.94654,26.94654,0.05983782,0.05983782,0,-1,0,0.05983782,0,0,0,0,0,0.06298718,0.05983782,0,0,4.529085,0.4775125,0,0.06298718,-0.06298718,1.63695,27.28245,0.1623282,0.0658216,0,0,0.4775125
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,25.62207,25.62207,0.1332232,0.1332232,0,-1,0,0.1332232,0,0,2.775558E-17,0,0,0.1402349,0.1332232,0,0,4.599071,0.4145254,0,0.1402349,-0.1402349,1.48913,24.81878,0.1623282,0.1465455,0,0,0.4145254
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,24.54636,24.54636,0.1060233,0.1060233,0,-1,0,0.1060233,0,0,1.387779E-17,0,0,0.1116035,0.1060233,0,0,4.754887,0.2742904,0,0.1116035,-0.1116035,1.37149,22.85811,0.1623282,0.1166257,0,0,0.2742904
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,23.43031,23.43031,0.1246166,0.1246166,0,-1,0,0.1246166,0,0,0,0,0,0.1311753,0.1246166,0,0,4.878891,0.1626869,0,0.1311753,-0.1311753,1.233219,20.5536,0.1623282,0.1370782,0,0,0.1626869
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,22.59664,22.59664,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.024642,0.03151162,0,0,0,1.233219,20.5536,0.1623282,0,0,0,0.03151162
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,21.83692,21.83692,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.024642,0.03151162,0,0,0,1.233219,20.5536,0.1623282,0,0,0,0.03151162
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,21.04358,21.04358,0.2170392,0.02993603,0,-1,0,0.02993603,0,0,0.1871032,0.2088071,0,0.03151162,0.02993603,0,0,5.024642,0.03151162,0,0.03151162,-0.03151162,1.200002,20,0.1623282,0.2387432,0,0,0.03151162
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,20.23007,20.23007,0.06912868,0.06912868,1.52176,0,0.4715405,0.06912868,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1641,0.07604154,0,1.7,0
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,19.5712,19.5712,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1654594,0,0,1.7,1.242
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,0.2562848,22.99896,18.89888,0.494253,0.494253,1.7,0,0.5202,0.494253,51.85295,0,0,0,0.2562848,0,0,1.205747,1.14546,2.299654,2.484,1.401744,0,1.401744,5.14818,85.80283,0.1678741,0.5436783,0.2050278,1.7,2.740285
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,0.6296878,30.49633,19.96787,0,0,0,0,0,0,0,0,0,0,0.6296878,0,0,0,0,0.89791,3.74557,0.6296878,0,0.6296878,5.745554,95.75904,0.1662414,0,0.5037503,0,4.375258
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,0.622268,33.493,22.89918,0.3263113,0.3263113,0,-1,0,0.3263113,190.6976,0.01056025,0,0,0.622268,0.3434856,0.3263113,0,0,0.2682221,4.312289,0.2682221,0,0.2682221,6.000012,100,0.1655556,0.3589425,0.4978144,0,4.934557
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,0.5834366,35.96793,25.88428,0.2750702,0.2750702,0,0,0,0.2750702,212.1046,0.2938891,0,0,0.5834366,0.2895476,0.2750702,0,0,0,4.553689,0,0,0,6.000012,100,0.1655556,0.3025772,0.4667493,0,5.137125
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,1.054564,48.11483,28.43909,0,0,0,0,0,0,0,1.054564,0,0,1.054564,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1655556,0,0.8436509,0,5.608253
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,1.107725,52.13136,30.91322,0.3275082,0.3275082,0,0,0,0.3275082,338.2281,0.7629793,0,0,1.107725,0.3447455,0.3275082,0,0,0,4.553689,0,0,0,6.000012,100,0.1655556,0.3602591,0.8861799,0,5.661414
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,0.367408,39.78117,33.27978,0,0,0,0,0,0,0,0.367408,0,0,0.367408,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1655556,0,0.2939264,0,4.921097
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,0.2210132,38.67663,34.7925,0.1868843,0.1868843,0,-1,0,0.1868843,118.262,0.02429288,0,0,0.2210132,0.1967204,0.1868843,0,0,0,4.553689,0,0,0,6.000012,100,0.1655556,0.2055728,0.1768106,0,4.774702
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,0.3029366,40.84776,35.45137,0,0,0,0,0,0,0,0.3029366,0,0,0.3029366,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1655556,0,0.2423493,0,4.856626
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,0.326578,41.97585,36.11697,0,0,0,0,0,0,0,0.326578,0,0,0.326578,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1655556,0,0.2612624,0,4.880267
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,0.1403021,38.02138,35.56567,0.4793039,0.4793039,0,0,0,0.4793039,29.27206,0,0,0,0.1403021,0.5045304,0.4793039,0,0,0,4.553689,0,0.3642283,-0.3642283,5.616082,93.60117,0.1655556,0.5272343,0.1122417,0,4.693991
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,33.65628,33.65628,0.4687783,0.4687783,0,0,0,0.4687783,0,0,0,0,0,0.4934508,0.4687783,0,0,0.4046981,4.189461,0,0.4934508,-0.4934508,5.095939,84.93214,0.1655556,0.5156561,0,0,4.189461
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,31.76707,31.76707,0.737716,0.737716,0,-1,0,0.737716,0,0,1.110223E-16,0,0,0.7765432,0.737716,0,0,0.9529768,3.69601,0,0.7765432,-0.7765432,4.27739,71.2897,0.1655556,0.8114877,0,0,3.69601
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,30.18039,30.18039,0.4431002,0.4431002,0,-1,0,0.4431002,0,0,5.551115E-17,0,0,0.4664212,0.4431002,0,0,1.815802,2.919467,0,0.4664212,-0.4664212,3.785739,63.09553,0.1655556,0.4874102,0,0,2.919467
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,28.62734,28.62734,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.334048,2.453045,0,0,0,3.785739,63.09553,0.1655556,0,0,0,2.453045
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,27.02049,27.02049,0.03801784,0.03801784,0,-1,0,0.03801784,0,0,6.938894E-18,0,0,0.04001877,0.03801784,0,0,2.334048,2.453045,0,0.04001877,-0.04001877,3.743556,62.39247,0.1655556,0.04181962,0,0,2.453045
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,25.69603,25.69603,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.378514,2.413027,0,0,0,3.743556,62.39247,0.1655556,0,0,0,2.413027
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,24.62032,24.62032,0.07511197,0.07511197,0,-1,0,0.07511197,0,0,1.387779E-17,0,0,0.07906523,0.07511197,0,0,2.378514,2.413027,0,0.07906523,-0.07906523,3.660214,61.00344,0.1655556,0.08262317,0,0,2.413027
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,23.52444,23.52444,0.1046197,0.1046197,0,-1,0,0.1046197,0,0,1.387779E-17,0,0,0.110126,0.1046197,0,0,2.466364,2.333961,0,0.110126,-0.110126,3.544131,59.06873,0.1655556,0.1150817,0,0,2.333961
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,22.67059,22.67059,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.588726,2.223835,0,0,0,3.544131,59.06873,0.1655556,0,0,0,2.223835
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,21.89742,21.89742,0.04486964,0.04486964,0,-1,0,0.04486964,0,0,6.938894E-18,0,0,0.0472312,0.04486964,0,0,2.588726,2.223835,0,0.0472312,-0.0472312,3.494345,58.23896,0.1655556,0.04935661,0,0,2.223835
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,21.12426,21.12426,0.08274545,0.08274545,0,-1,0,0.08274545,0,0,1.387779E-17,0,0,0.08710047,0.08274545,0,0,2.641205,2.176604,0,0.08710047,-0.08710047,3.402533,56.70877,0.1655556,0.09101999,0,0,2.176604
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,20.31075,20.31075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.737983,2.089504,0,0,0,3.402533,56.70877,0.1655556,0,0,0,2.089504
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,19.62499,19.62499,0.06856596,0.06856596,0,0,0,0.06856596,0,0,0,0,0,0.0721747,0.06856596,0,0,2.737983,2.089504,0,0.0721747,-0.0721747,3.326454,55.44079,0.1655556,0.07542256,0,0,2.089504
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,0.3365706,24.38753,18.95939,0.05405929,0.05405929,0,0,0,0.05405929,622.5953,0,0,0,0.3365706,0.05690451,0.05405929,0,0,2.818178,2.017329,0.279666,0,0.279666,3.591769,59.86269,0.1648465,0.05946521,0.2692564,0,2.3539
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,0.7891353,33.45306,20.02166,0.9465719,0.9465719,0,0,0,0.9465719,83.36771,0,0,0,0.7891353,0.9963915,0.9465719,0,0,2.538512,2.269028,0,0.2072561,-0.2072561,3.373301,56.22158,0.1648465,1.041229,0.6313083,0,3.058164
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,1.186263,44.59018,22.95297,0.8958907,0.8958907,0,-1,0,0.8958907,132.4116,0,0,0,1.186263,0.9430429,0.8958907,0,0,2.768796,2.061772,0.2432206,0,0.2432206,3.604041,60.06722,0.1642347,0.9854798,0.9490108,0,3.248036
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,1.390007,52.66398,25.94478,0,0,0,0,0,0,0,0,0,0,1.390007,0,0,0,0,2.525576,2.280671,1.390007,0,1.390007,4.922717,82.04512,0.1608236,0,1.112005,0,3.670678
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,1.567917,60.23355,28.51304,0.726482,0.726482,0,0,0,0.726482,215.8232,0,0,0,1.567917,0.7647179,0.726482,0,0,1.135569,3.531677,0.8031991,0,0.8031991,5.684699,94.74478,0.1589164,0.7991303,1.254334,0,5.099594
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,1.522375,62.21957,30.9939,0,0,0,0,0,0,0,1.190005,0,0,1.522375,0,0,0,0,0.3323696,4.254556,0.3323696,0,0.3323696,6.000012,100,0.1581404,0,1.2179,0,5.776931
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,1.37593,61.41917,33.35374,0.3567453,0.3567453,0,0,0,0.3567453,385.6898,1.000409,0,0,1.37593,0.3755214,0.3567453,0,0,0,4.553689,0,0,0,6.000012,100,0.1581404,0.3924198,1.100744,0,5.929619
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,1.478605,66.04069,34.88662,0.06961709,0.06961709,0,-1,0,0.06961709,2123.912,1.405324,0,0,1.478605,0.07328114,0.06961709,0,0,0,4.553689,0,0,0,6.000012,100,0.1581404,0.07657879,1.182884,0,6.032294
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,1.19734,59.68422,35.55222,0.7598699,0.7598699,0,0,0,0.7598699,157.5717,0.3974766,0,0,1.19734,0.7998631,0.7598699,0,0,0,4.553689,0,0,0,6.000012,100,0.1581404,0.8358569,0.9578717,0,5.751029
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,0.9276111,54.25147,36.23126,0.1924263,0.1924263,0,0,0,0.1924263,482.0604,0.7250571,0,0,0.9276111,0.202554,0.1924263,0,0,0,4.553689,0,0,0,6.000012,100,0.1581404,0.211669,0.7420889,0,5.4813
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,0.472211,44.27577,35.67996,1.103158,1.103158,0,0,0,1.103158,42.80539,0,2.220446E-16,0,0.472211,1.161219,1.103158,0,0,0,4.553689,0,0.6890078,-0.6890078,5.273734,87.89539,0.1581404,1.213474,0.3777688,0,5.0259
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,33.77058,33.77058,0.5775676,0.5775676,0,0,0,0.5775676,0,0,0,0,0,0.6079659,0.5775676,0,0,0.7655642,3.864681,0,0.6079659,-0.6079659,4.632882,77.21454,0.1581404,0.6353244,0,0,3.864681
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,31.88136,31.88136,0.6748892,0.6748892,0,-1,0,0.6748892,0,0,0,0,0,0.7104096,0.6748892,0,0,1.441082,3.256715,0,0.7104096,-0.7104096,3.884044,64.73394,0.1581404,0.7423781,0,0,3.256715
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,30.27452,30.27452,0.6200998,0.6200998,0,-1,0,0.6200998,0,0,0,0,0,0.6527367,0.6200998,0,0,2.230426,2.546306,0,0.6527367,-0.6527367,3.195999,53.26655,0.1581404,0.6821098,0,0,2.546306
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,28.74163,28.74163,0.02846352,0.02846352,0,-1,0,0.02846352,0,0,3.469447E-18,0,0,0.0299616,0.02846352,0,0,2.955689,1.893569,0,0.0299616,-0.0299616,3.164417,52.74018,0.1581404,0.03130987,0,0,1.893569
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,27.13479,27.13479,0.07995807,0.07995807,0,-1,0,0.07995807,0,0,1.387779E-17,0,0,0.08416639,0.07995807,0,0,2.98898,1.863607,0,0.08416639,-0.08416639,3.075698,51.26153,0.1581404,0.08795388,0,0,1.863607
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,25.79015,25.79015,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.082498,1.779441,0,0,0,3.075698,51.26153,0.1581404,0,0,0,1.779441
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,24.71444,24.71444,0.1734682,0.1734682,0,-1,0,0.1734682,0,0,0,0,0,0.1825981,0.1734682,0,0,3.082498,1.779441,0,0.1825981,-0.1825981,2.883223,48.05361,0.1581404,0.1908151,0,0,1.779441
