Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,23.59839,23.59839,0.165593,0.165593,0,-1,0,0.165593,0,0,2.775558E-17,0,0,0.1743084,0.165593,0,0,3.285385,1.596843,0,0.1743084,-0.1743084,2.699485,44.99133,0.1581404,0.1821523,0,0,1.596843
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,22.74455,22.74455,0.1995746,0.1995746,0,-1,0,0.1995746,0,0,0,0,0,0.2100785,0.1995746,0,0,3.479061,1.422534,0,0.2100785,-0.2100785,2.478043,41.30064,0.1581404,0.219532,0,0,1.422534
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,21.99155,21.99155,0.04249227,0.04249227,0,-1,0,0.04249227,0,0,0,0,0,0.0447287,0.04249227,0,0,3.712481,1.212456,0,0.0447287,-0.0447287,2.430895,40.51484,0.1581404,0.04674149,0,0,1.212456
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,21.19821,21.19821,0.1847377,0.1847377,0,-1,0,0.1847377,0,0,2.775558E-17,0,0,0.1944608,0.1847377,0,0,3.76218,1.167727,0,0.1944608,-0.1944608,2.225915,37.09851,0.1581404,0.2032115,0,0,1.167727
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,20.38471,20.38471,0.02295573,0.02295573,0,0,0,0.02295573,0,0,3.469447E-18,0,0,0.02416393,0.02295573,0,0,3.978247,0.9732664,0,0.02416393,-0.02416393,2.200444,36.674,0.1581404,0.0252513,0,0,0.9732664
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,19.70566,19.70566,0.2161162,0.2161162,0,0,0,0.2161162,0,0,2.775558E-17,0,0,0.2274907,0.2161162,0,0,4.005096,0.9491025,0,0.2274907,-0.2274907,1.960648,32.6774,0.1581404,0.2377278,0,0,0.9491025
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,0.2907391,23.70369,19.03335,0.8103017,0.8103017,1.7,0,0.5202,0.8103017,35.88036,0,0,0,0.2907391,0,0,0.8896984,0.8452135,4.257864,0.7216117,1.135953,0,1.135953,3.038307,50.63835,0.1606552,0.8913318,0.2325913,1.7,1.012351
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,0.831431,34.307,20.08216,0.5303996,0.5303996,1.7,0,0.5202,0.5303996,156.7556,0,0,0,0.831431,0,0,1.1696,1.11112,3.121911,1.743969,1.942551,0,1.942551,4.881173,81.35272,0.1617048,0.5834396,0.6651447,1.7,2.5754
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,1.23809,45.79001,23.03364,0.2475512,0.2475512,0,-1,0,0.2475512,500.1351,0,0,0,1.23809,0.2605802,0.2475512,0,0,1.17936,3.492265,0.9775101,0,0.9775101,5.808521,96.80849,0.159513,0.2723063,0.9904722,0,4.730355
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,1.482727,54.98477,26.03891,0.7521536,0.7521536,0,0,0,0.7521536,197.1309,0.4891368,0,0,1.482727,0.7917407,0.7521536,0,0,0.2018496,4.372025,0.2018496,0,0.2018496,6.000012,100,0.1590678,0.827369,1.186182,0,5.854752
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,1.603884,61.29388,28.60717,0.8298067,0.8298067,0,0,0,0.8298067,193.2841,0.7304037,0,0,1.603884,0.8734807,0.8298067,0,0,0,4.553689,0,0,0,6.000012,100,0.1590678,0.9127873,1.283108,0,6.157573
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,1.664332,66.19342,31.08802,1.165012,1.165012,0,0,0,1.165012,142.8596,0.4380029,0,0,1.664332,1.226329,1.165012,0,0,0,4.553689,0,0,0,6.000012,100,0.1590678,1.281514,1.331465,0,6.21802
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,1.563213,66.51648,33.46803,0.253552,0.253552,0,0,0,0.253552,616.5256,1.296316,0,0,1.563213,0.2668969,0.253552,0,0,0,4.553689,0,0,0,6.000012,100,0.1590678,0.2789072,1.250571,0,6.116902
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,1.331556,62.30964,34.98075,1.004646,1.004646,0,-1,0,1.004646,132.5399,0.2740344,0,0,1.331556,1.057522,1.004646,0,0,0,4.553689,0,0,0,6.000012,100,0.1590678,1.10511,1.065245,0,5.885245
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,1.025303,55.7835,35.65979,0.6149566,0.6149566,0,0,0,0.6149566,166.7277,0.3779801,0,0,1.025303,0.6473227,0.6149566,0,0,0,4.553689,0,0,0,6.000012,100,0.1590678,0.6764523,0.8202422,0,5.578992
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,0.8648347,52.98497,36.32539,0.1422578,0.1422578,0,0,0,0.1422578,607.935,0.7150897,0,0,0.8648347,0.149745,0.1422578,0,0,0,4.553689,0,0,0,6.000012,100,0.1590678,0.1564835,0.6918678,0,5.418524
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,0.5205474,45.31266,35.77409,1.539318,1.539318,1.044798,0,0.3413298,1.539318,33.81676,1.110223E-16,0,0,0.5205474,0.5205474,0.49452,0,0,0,4.553689,0,0,0,6.000012,100,0.1590678,1.693249,0.4164379,1.7,5.074236
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,33.8647,33.8647,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1590678,0,0,0,4.553689
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,31.97548,31.97548,0.2877665,0.2877665,0,-1,0,0.2877665,0,0,0,0,0,0.3029121,0.2877665,0,0,0,4.553689,0,0.3029121,-0.3029121,5.680715,94.67839,0.1590678,0.3165431,0,0,4.553689
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,30.38881,30.38881,0.6168382,0.6168382,0,-1,0,0.6168382,0,0,1.110223E-16,0,0,0.6493034,0.6168382,0,0,0.336569,4.250777,0,0.6493034,-0.6493034,4.996289,83.27131,0.1590678,0.6785221,0,0,4.250777
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,28.83575,28.83575,1.192186,1.192186,0,-1,0,1.192186,0,0,2.220446E-16,0,0,1.254933,1.192186,0,0,1.058017,3.601474,0,1.254933,-1.254933,3.673473,61.22443,0.1590678,1.311405,0,0,3.601474
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,27.22891,27.22891,0.02172292,0.02172292,0,-1,0,0.02172292,0,0,0,0,0,0.02286623,0.02172292,0,0,2.452387,2.34654,0,0.02286623,-0.02286623,3.64937,60.82272,0.1590678,0.02389521,0,0,2.34654
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,25.88428,25.88428,0.06006275,0.06006275,0,-1,0,0.06006275,0,0,1.387779E-17,0,0,0.06322395,0.06006275,0,0,2.477794,2.323674,0,0.06322395,-0.06322395,3.582726,59.71199,0.1590678,0.06606902,0,0,2.323674
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,24.80857,24.80857,0.08657143,0.08657143,0,-1,0,0.08657143,0,0,1.387779E-17,0,0,0.09112782,0.08657143,0,0,2.548043,2.26045,0,0.09112782,-0.09112782,3.486669,58.11103,0.1590678,0.09522857,0,0,2.26045
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,23.71268,23.71268,0.2952744,0.2952744,0,-1,0,0.2952744,0,0,0,0,0,0.3108152,0.2952744,0,0,2.649296,2.169322,0,0.3108152,-0.3108152,3.159041,52.65058,0.1590678,0.3248019,0,0,2.169322
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,22.83867,22.83867,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.994646,1.858507,0,0,0,3.159041,52.65058,0.1590678,0,0,0,1.858507
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,22.0655,22.0655,0.1912926,0.1912926,0,-1,0,0.1912926,0,0,2.775558E-17,0,0,0.2013606,0.1912926,0,0,2.994646,1.858507,0,0.2013606,-0.2013606,2.946788,49.11304,0.1590678,0.2104219,0,0,1.858507
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,21.27217,21.27217,0.2373341,0.2373341,0,-1,0,0.2373341,0,0,2.775558E-17,0,0,0.2498253,0.2373341,0,0,3.21838,1.657147,0,0.2498253,-0.2498253,2.68345,44.72407,0.1590678,0.2610675,0,0,1.657147
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,20.45866,20.45866,0.05520416,0.05520416,0,0,0,0.05520416,0,0,6.938894E-18,0,0,0.05810964,0.05520416,0,0,3.495964,1.407321,0,0.05810964,-0.05810964,2.622196,43.70319,0.1590678,0.06072458,0,0,1.407321
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,19.77962,19.77962,0.1331901,0.1331901,0,0,0,0.1331901,0,0,2.775558E-17,0,0,0.1402001,0.1331901,0,0,3.56053,1.349212,0,0.1402001,-0.1402001,2.474412,41.24013,0.1590678,0.1465091,0,0,1.349212
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,0.3331036,24.4825,19.1073,0.7602049,0.7602049,0,0,0,0.7602049,43.8176,0,0,0,0.3331036,0.8002157,0.7602049,0,0,3.716308,1.209012,0,0.4671121,-0.4671121,1.982033,33.03382,0.1590678,0.8362254,0.2664829,0,1.542115
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,0.8334097,34.42505,20.15612,0,0,0,0,0,0,0,0,0,0,0.8334097,0,0,0,0,4.235322,0.7418995,0.8334097,0,0.8334097,2.772675,46.21116,0.1572555,0,0.6667278,0,1.575309
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,1.167948,44.38258,23.1076,0.6390457,0.6390457,0,-1,0,0.6390457,182.7643,0,0,0,1.167948,0.6726796,0.6390457,0,0,3.401912,1.491968,0.4952679,0,0.4952679,3.242527,54.04202,0.156198,0.7029502,0.9343581,0,2.659916
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,1.316427,51.16915,26.11286,0,0,0,0,0,0,0,0,0,0,1.316427,0,0,0,0,2.906644,1.937709,1.316427,0,1.316427,4.4914,74.85652,0.1534551,0,1.053142,0,3.254137
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,1.524721,59.36411,28.70129,1.339621,1.339621,1.401842,0,0.4388028,1.339621,113.8174,0,0,0,1.524721,0,0,0.06222104,0.05910999,1.590217,3.122494,1.583831,0,1.583831,5.993954,99.89903,0.1541509,1.473583,1.219777,1.7,4.647215
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,1.644785,65.79812,31.20232,0.4558564,0.4558564,0,0,0,0.4558564,360.8121,1.15855,0,0,1.644785,0.4798489,0.4558564,0,0,0.006385843,4.547942,0.006385843,0,0.006385843,6.000012,100,0.154138,0.5014421,1.315828,0,6.192727
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,1.460313,63.88614,33.58232,0.1681365,0.1681365,0,0,0,0.1681365,868.5282,1.283327,0,0,1.460313,0.1769858,0.1681365,0,0,0,4.553689,0,0,0,6.000012,100,0.154138,0.1849502,1.16825,0,6.014002
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,1.401806,64.26167,35.09504,0,0,0,-1,0,0,0,1.401806,0,0,1.401806,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.154138,0,1.121445,0,5.955495
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,1.178409,59.46937,35.75392,1.037287,1.037287,0,0,0,1.037287,113.6049,0.08652807,0,0,1.178409,1.091881,1.037287,0,0,0,4.553689,0,0,0,6.000012,100,0.154138,1.141016,0.9427273,0,5.732098
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,0.7498121,50.66397,36.43968,0.2854108,0.2854108,0,0,0,0.2854108,262.7133,0.4493797,0,0,0.7498121,0.3004324,0.2854108,0,0,0,4.553689,0,0,0,6.000012,100,0.154138,0.3139518,0.5998497,0,5.303501
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,0.3921055,42.96698,35.88838,0.6737678,0.6737678,0,0,0,0.6737678,58.19595,0,0,0,0.3921055,0.7092292,0.6737678,0,0,0,4.553689,0,0.3171237,-0.3171237,5.665734,94.42872,0.154138,0.7411445,0.3136844,0,4.945795
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,0.06605111,35.11463,33.97899,0.6705902,0.6705902,0,0,0,0.6705902,9.849698,0,1.110223E-16,0,0.06605111,0.7058844,0.6705902,0,0,0.3523597,4.236565,0,0.6398333,-0.6398333,4.991291,83.18801,0.154138,0.7376491,0.05284088,0,4.302616
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,32.10995,32.10995,0.885836,0.885836,0,-1,0,0.885836,0,0,0,0,0,0.932459,0.885836,0,0,1.063285,3.596732,0,0.932459,-0.932459,4.008393,66.80641,0.154138,0.9744196,0,0,3.596732
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,30.48293,30.48293,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.099351,2.664273,0,0,0,4.008393,66.80641,0.154138,0,0,0,2.664273
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,28.95005,28.95005,0.3917952,0.3917952,0,-1,0,0.3917952,0,0,5.551115E-17,0,0,0.412416,0.3917952,0,0,2.099351,2.664273,0,0.412416,-0.412416,3.573668,59.56102,0.154138,0.4309747,0,0,2.664273
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,27.32304,27.32304,0.05470639,0.05470639,0,-1,0,0.05470639,0,0,6.938894E-18,0,0,0.05758567,0.05470639,0,0,2.557591,2.251857,0,0.05758567,-0.05758567,3.512967,58.54934,0.154138,0.06017703,0,0,2.251857
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,25.99857,25.99857,0.2904498,0.2904498,0,-1,0,0.2904498,0,0,0,0,0,0.3057366,0.2904498,0,0,2.621575,2.194271,0,0.3057366,-0.3057366,3.190693,53.17811,0.154138,0.3194948,0,0,2.194271
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,24.90269,24.90269,0.02991345,0.02991345,0,-1,0,0.02991345,0,0,6.938894E-18,0,0,0.03148784,0.02991345,0,0,2.961282,1.888535,0,0.03148784,-0.03148784,3.157502,52.62492,0.154138,0.0329048,0,0,1.888535
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,23.80681,23.80681,0.04384997,0.04384997,0,-1,0,0.04384997,0,0,6.938894E-18,0,0,0.04615786,0.04384997,0,0,2.996269,1.857047,0,0.04615786,-0.04615786,3.108847,51.81401,0.154138,0.04823496,0,0,1.857047
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,22.93952,22.93952,0.1972948,0.1972948,0,-1,0,0.1972948,0,0,2.775558E-17,0,0,0.2076787,0.1972948,0,0,3.047555,1.810889,0,0.2076787,-0.2076787,2.889934,48.16548,0.154138,0.2170243,0,0,1.810889
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,22.15963,22.15963,0.2409151,0.2409151,0,-1,0,0.2409151,0,0,2.775558E-17,0,0,0.2535948,0.2409151,0,0,3.27831,1.60321,0,0.2535948,-0.2535948,2.622622,43.71028,0.154138,0.2650066,0,0,1.60321
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,21.36629,21.36629,0.1003474,0.1003474,0,-1,0,0.1003474,0,0,0,0,0,0.1056289,0.1003474,0,0,3.560082,1.349615,0,0.1056289,-0.1056289,2.511279,41.85457,0.154138,0.1103822,0,0,1.349615
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,20.53262,20.53262,0.134157,0.134157,0,0,0,0.134157,0,0,2.775558E-17,0,0,0.1412179,0.134157,0,0,3.677447,1.243987,0,0.1412179,-0.1412179,2.362423,39.37363,0.154138,0.1475727,0,0,1.243987
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,19.85357,19.85357,0.2448243,0.2448243,0,0,0,0.2448243,0,0,0,0,0,0.2577098,0.2448243,0,0,3.834356,1.102769,0,0.2577098,-0.2577098,2.090773,34.84614,0.154138,0.2693067,0,0,1.102769
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,0.3996471,25.68935,19.1947,0.0946296,0.0946296,0,0,0,0.0946296,422.3278,0,0,0,0.3996471,0.09961011,0.0946296,0,0,4.1207,0.8450589,0.300037,0,0.300037,2.375413,39.59013,0.1535363,0.1040926,0.3197176,0,1.244706
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,0.8079543,34.05201,20.25024,0.04531958,0.04531958,0,0,0,0.04531958,1782.793,0,0,0,0.8079543,0.04770482,0.04531958,0,0,3.820663,1.115092,0.7602494,0,0.7602494,3.096649,51.61071,0.1520324,0.04985154,0.6463634,0,1.923046
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,1.183219,44.81428,23.20172,0.2256251,0.2256251,0,-1,0,0.2256251,524.4183,0,0,0,1.183219,0.2375001,0.2256251,0,0,3.060414,1.799317,0.9457192,0,0.9457192,3.993837,66.56381,0.1502022,0.2481876,0.9465755,0,2.982536
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,1.466021,54.78922,26.20699,1.211162,1.211162,0,0,0,1.211162,121.0424,0,0,0,1.466021,1.274908,1.211162,0,0,2.114694,2.650464,0.1911127,0,0.1911127,4.175142,69.58556,0.1498377,1.332279,1.172816,0,4.116485
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,1.527651,59.58364,28.81559,0.7473525,0.7473525,0,0,0,0.7473525,204.4083,0,0,0,1.527651,0.7866869,0.7473525,0,0,1.923582,2.822465,0.7409641,0,0.7409641,4.878082,81.30121,0.1484411,0.8220878,1.222121,0,4.350116
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,1.562623,63.69281,31.30989,0,0,0,0,0,0,0,0.380005,0,0,1.562623,0,0,0,0,1.182618,3.489333,1.182618,0,1.182618,6.000012,100,0.1462651,0,1.250098,0,5.051956
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,1.601321,67.91002,33.71679,0.3047002,0.3047002,0,0,0,0.3047002,525.5398,1.280584,0,0,1.601321,0.3207371,0.3047002,0,0,0,4.553689,0,0,0,6.000012,100,0.1462651,0.3351702,1.281057,0,6.15501
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,1.292264,61.62626,35.22951,0.214542,0.214542,0,-1,0,0.214542,602.3363,1.066431,0,0,1.292264,0.2258337,0.214542,0,0,0,4.553689,0,0,0,6.000012,100,0.1462651,0.2359962,1.033811,0,5.845953
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,1.180379,59.70154,35.90855,0.308749,0.308749,0,0,0,0.308749,382.3102,0.8553801,0,0,1.180379,0.3249989,0.308749,0,0,0,4.553689,0,0,0,6.000012,100,0.1462651,0.3396239,0.9443032,0,5.734068
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,0.8940703,53.89475,36.56742,0.02789109,0.02789109,0,0,0,0.02789109,3205.577,0.8647113,0,0,0.8940703,0.02935904,0.02789109,0,0,0,4.553689,0,0,0,6.000012,100,0.1462651,0.0306802,0.7152563,0,5.447759
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,0.3485272,42.3088,36.04301,0.5347242,0.5347242,0,0,0,0.5347242,65.17888,0,0,0,0.3485272,0.5628675,0.5347242,0,0,0,4.553689,0,0.2143403,-0.2143403,5.774077,96.23443,0.1462651,0.5881966,0.2788218,0,4.902216
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,0.1136093,36.09874,34.13363,0.5129455,0.5129455,0,0,0,0.5129455,22.14842,0,1.110223E-16,0,0.1136093,0.5399427,0.5129455,0,0,0.2381559,4.339349,0,0.4263333,-0.4263333,5.324683,88.74453,0.1462651,0.5642401,0.09088747,0,4.452958
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,32.25786,32.25786,0.8819044,0.8819044,0,-1,0,0.8819044,0,0,1.110223E-16,0,0,0.9283205,0.8819044,0,0,0.7118596,3.913015,0,0.9283205,-0.9283205,4.346147,72.43564,0.1462651,0.9700949,0,0,3.913015
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,30.65102,30.65102,0.9060678,0.9060678,0,-1,0,0.9060678,0,0,1.110223E-16,0,0,0.9537556,0.9060678,0,0,1.743327,2.984695,0,0.9537556,-0.9537556,3.3408,55.67989,0.1462651,0.9966746,0,0,2.984695
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,29.09796,29.09796,0.3333911,0.3333911,0,-1,0,0.3333911,0,0,5.551115E-17,0,0,0.3509381,0.3333911,0,0,2.803055,2.030939,0,0.3509381,-0.3509381,2.970879,49.51455,0.1462651,0.3667302,0,0,2.030939
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,27.47767,27.47767,0.136167,0.136167,0,-1,0,0.136167,0,0,0,0,0,0.1433337,0.136167,0,0,3.192986,1.680001,0,0.1433337,-0.1433337,2.819792,46.99644,0.1462651,0.1497837,0,0,1.680001
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,26.13303,26.13303,0.03084254,0.03084254,0,-1,0,0.03084254,0,0,3.469447E-18,0,0,0.03246583,0.03084254,0,0,3.352246,1.536667,0,0.03246583,-0.03246583,2.78557,46.42608,0.1462651,0.03392679,0,0,1.536667
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,25.03715,25.03715,0.1000057,0.1000057,0,-1,0,0.1000057,0,0,1.387779E-17,0,0,0.1052691,0.1000057,0,0,3.388319,1.504202,0,0.1052691,-0.1052691,2.674607,44.57669,0.1462651,0.1100063,0,0,1.504202
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,23.9211,23.9211,0.1307466,0.1307466,0,-1,0,0.1307466,0,0,2.775558E-17,0,0,0.137628,0.1307466,0,0,3.505285,1.398933,0,0.137628,-0.137628,2.529534,42.15882,0.1462651,0.1438213,0,0,1.398933
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,23.04709,23.04709,0.03862397,0.03862397,0,-1,0,0.03862397,0,0,0,0,0,0.04065681,0.03862397,0,0,3.658205,1.261304,0,0.04065681,-0.04065681,2.486678,41.44455,0.1462651,0.04248636,0,0,1.261304
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,22.27392,22.27392,0.07426905,0.07426905,0,-1,0,0.07426905,0,0,1.387779E-17,0,0,0.07817794,0.07426905,0,0,3.703379,1.220648,0,0.07817794,-0.07817794,2.404271,40.07111,0.1462651,0.08169595,0,0,1.220648
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,21.48059,21.48059,0.2475006,0.2475006,0,-1,0,0.2475006,0,0,2.775558E-17,0,0,0.260527,0.2475006,0,0,3.790243,1.14247,0,0.260527,-0.260527,2.129652,35.49413,0.1462651,0.2722507,0,0,1.14247
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,20.64691,20.64691,0.04431834,0.04431834,0,0,0,0.04431834,0,0,6.938894E-18,0,0,0.04665088,0.04431834,0,0,4.079718,0.8819428,0,0.04665088,-0.04665088,2.080477,34.67455,0.1462651,0.04875017,0,0,0.8819428
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,19.96787,19.96787,0.1017341,0.1017341,0,0,0,0.1017341,0,0,1.387779E-17,0,0,0.1070886,0.1017341,0,0,4.131552,0.8352919,0,0.1070886,-0.1070886,1.967596,32.79321,0.1462651,0.1119075,0,0,0.8352919
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,0.2658468,23.55564,19.28883,0.8225414,0.8225414,1.7,0,0.5202,0.8225414,32.32017,0,0,0,0.2658468,0,0,0.8774586,0.8335857,4.250539,0.7282034,1.099432,0,1.099432,3.010609,50.17672,0.1484902,0.9047955,0.2126774,1.7,0.9940501
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,0.8178124,34.36097,20.36454,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.8178124,0,0,1.452632,1.38,3.151107,1.717693,2.197812,0,2.197812,5.095637,84.92712,0.1483159,0,0.6542499,1.7,2.535505
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,0.9410304,39.96695,23.29585,0.1674509,0.1674509,0,-1,0,0.1674509,561.9739,0,0,0,0.9410304,0.1762641,0.1674509,0,0,0.9532947,3.695724,0.7647663,0,0.7647663,5.821158,97.01911,0.1469773,0.184196,0.7528244,0,4.636754
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,1.03579,45.27671,26.30111,0.5662817,0.5662817,0,0,0,0.5662817,182.9108,0.2511761,0,0,1.03579,0.596086,0.5662817,0,0,0.1885283,4.384014,0.1885283,0,0.1885283,6.000012,100,0.1466511,0.6229099,0.8286324,0,5.419804
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,1.280343,53.71329,28.92988,0.1633472,0.1633472,0,0,0,0.1633472,783.8172,1.108399,0,0,1.280343,0.1719444,0.1633472,0,0,0,4.553689,0,0,0,6.000012,100,0.1466511,0.1796819,1.024275,0,5.834033
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,1.472299,61.46478,31.42418,0.5512372,0.5512372,0,0,0,0.5512372,267.0899,0.892049,0,0,1.472299,0.5802497,0.5512372,0,0,0,4.553689,0,0,0,6.000012,100,0.1466511,0.6063609,1.177839,0,6.025988
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,1.431664,63.42406,33.81091,0.08833058,0.08833058,0,0,0,0.08833058,1620.802,1.338684,0,0,1.431664,0.09297957,0.08833058,0,0,0,4.553689,0,0,0,6.000012,100,0.1466511,0.09716364,1.145331,0,5.985353
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,1.33284,62.79103,35.3438,0.9294448,0.9294448,0,-1,0,0.9294448,143.4017,0.3544771,0,0,1.33284,0.9783629,0.9294448,0,0,0,4.553689,0,0,0,6.000012,100,0.1466511,1.022389,1.066272,0,5.886529
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,0.8256698,51.78165,36.00267,1.316814,1.316814,0.5324273,0,0.2014526,1.316814,62.7021,0,0,0,0.8256698,0.8256698,0.7843863,0,0,0,4.553689,0,0,0,6.000012,100,0.1466511,1.448495,0.6605359,1.7,5.379359
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,0.5254322,46.37564,36.68172,0.8089407,0.8089407,0,0,0,0.8089407,64.95312,0,0,0,0.5254322,0.8515165,0.8089407,0,0,0,4.553689,0,0.3260843,-0.3260843,5.656289,94.27129,0.1466511,0.8898348,0.4203458,0,5.079121
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,0.3423237,42.30469,36.15059,0.2354534,0.2354534,0,0,0,0.2354534,145.3892,0,0,0,0.3423237,0.2478457,0.2354534,0,0,0.3623159,4.227604,0.09447803,0,0.09447803,5.745919,95.76512,0.1464881,0.2589988,0.273859,0,4.569928
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,0.1111607,36.16473,34.2412,0.6418275,0.6418275,0,0,0,0.6418275,17.3194,0,0,0,0.1111607,0.6756079,0.6418275,0,0,0.2678379,4.312635,0,0.5644472,-0.5644472,5.150939,85.84882,0.1464881,0.7060102,0.08892856,0,4.423796
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,32.35198,32.35198,0.931973,0.931973,0,-1,0,0.931973,0,0,1.110223E-16,0,0,0.9810242,0.931973,0,0,0.8950014,3.748188,0,0.9810242,-0.9810242,4.116849,68.61401,0.1464881,1.02517,0,0,3.748188
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,30.76531,30.76531,0.6315432,0.6315432,0,-1,0,0.6315432,0,0,1.110223E-16,0,0,0.6647823,0.6315432,0,0,1.985028,2.767164,0,0.6647823,-0.6647823,3.416107,56.935,0.1464881,0.6946975,0,0,2.767164
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,29.21225,29.21225,0.3944925,0.3944925,0,-1,0,0.3944925,0,0,5.551115E-17,0,0,0.4152553,0.3944925,0,0,2.723675,2.102381,0,0.4152553,-0.4152553,2.978389,49.63972,0.1464881,0.4339418,0,0,2.102381
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,27.57179,27.57179,0.07278812,0.07278812,0,-1,0,0.07278812,0,0,1.387779E-17,0,0,0.07661907,0.07278812,0,0,3.18507,1.687126,0,0.07661907,-0.07661907,2.897626,48.29366,0.1464881,0.08006693,0,0,1.687126
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,26.22716,26.22716,0.1505482,0.1505482,0,-1,0,0.1505482,0,0,0,0,0,0.1584718,0.1505482,0,0,3.270202,1.610507,0,0.1584718,-0.1584718,2.730582,45.50961,0.1464881,0.165603,0,0,1.610507
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,25.11111,25.11111,0.2098117,0.2098117,0,-1,0,0.2098117,0,0,2.775558E-17,0,0,0.2208545,0.2098117,0,0,3.446282,1.452035,0,0.2208545,-0.2208545,2.497781,41.6296,0.1464881,0.2307929,0,0,1.452035
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,24.01523,24.01523,0.1615921,0.1615921,0,-1,0,0.1615921,0,0,0,0,0,0.1700969,0.1615921,0,0,3.691676,1.231181,0,0.1700969,-0.1700969,2.318483,38.6413,0.1464881,0.1777513,0,0,1.231181
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,23.14794,23.14794,0.4406059,0.4406059,0,-1,0,0.4406059,0,0,5.551115E-17,0,0,0.4637957,0.4406059,0,0,3.880672,1.061084,0,0.4637957,-0.4637957,1.829599,30.49326,0.1464881,0.4846665,0,0,1.061084
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,22.34788,22.34788,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.396001,0.597288,0,0,0,1.829599,30.49326,0.1464881,0,0,0,0.597288
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,21.55454,21.55454,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.396001,0.597288,0,0,0,1.829599,30.49326,0.1464881,0,0,0,0.597288
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,20.74104,20.74104,0.2149344,0.2149344,0,0,0,0.2149344,0,0,2.775558E-17,0,0,0.2262467,0.2149344,0,0,4.396001,0.597288,0,0.2262467,-0.2262467,1.591114,26.51852,0.1464881,0.2364278,0,0,0.597288
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,20.06199,20.06199,0.0874497,0.0874497,0,0,0,0.0874497,0,0,1.387779E-17,0,0,0.09205231,0.0874497,0,0,4.647386,0.3710413,0,0.09205231,-0.09205231,1.494083,24.90133,0.1464881,0.09619467,0,0,0.3710413
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,0.320171,24.55154,19.38295,1.090652,1.090652,1.7,0,0.5202,1.090652,29.35594,0,0,0,0.320171,0,0,0.6093485,0.5788811,4.749667,0.278989,0.8990521,0,0.8990521,2.346998,39.11656,0.1481803,1.199717,0.2561368,1.7,0.59916
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,0.7180094,32.59614,20.43849,0.7926232,0.7926232,1.7,0,0.5202,0.7926232,90.58647,0,0,0,0.7180094,0,0,0.9073768,0.8620079,3.850615,1.088136,1.580017,0,1.580017,3.845934,64.09878,0.1499246,0.8718855,0.5744075,1.7,1.806145
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,0.9227801,39.71176,23.38997,0.5013753,0.5013753,0,-1,0,0.5013753,184.0498,0,0,0,0.9227801,0.5277635,0.5013753,0,0,2.270597,2.510151,0.3950166,0,0.3950166,4.22068,70.34453,0.1492508,0.5515128,0.7382241,0,3.432932
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,1.295701,51.03534,26.39524,0,0,0,0,0,0,0,0,0,0,1.295701,0,0,0,0,1.875581,2.865666,1.295701,0,1.295701,5.44989,90.83132,0.1470826,0,1.036561,0,4.161368
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,1.511855,59.47043,29.04417,1.026769,1.026769,0,0,0,1.026769,147.244,0,0,0,1.511855,1.080809,1.026769,0,0,0.5798792,4.031797,0.4310458,0,0.4310458,5.858816,97.64674,0.1463752,1.129445,1.209484,0,5.543653
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,1.335007,58.16729,31.53848,0.730258,0.730258,0,0,0,0.730258,182.813,0.4174805,0,0,1.335007,0.7686927,0.730258,0,0,0.1488335,4.419739,0.1488335,0,0.1488335,6.000012,100,0.1461325,0.8032839,1.068005,0,5.754745
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,1.477215,64.77145,33.92521,0.2441236,0.2441236,0,0,0,0.2441236,605.1095,1.220243,0,0,1.477215,0.2569722,0.2441236,0,0,0,4.553689,0,0,0,6.000012,100,0.1461325,0.268536,1.181772,0,6.030904
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,1.36496,63.74926,35.45137,1.195365,1.195365,0,-1,0,1.195365,114.1878,0.1066816,0,0,1.36496,1.258279,1.195365,0,0,0,4.553689,0,0,0,6.000012,100,0.1461325,1.314901,1.091968,0,5.918649
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,1.107915,58.22474,36.11697,0.6899396,0.6899396,0,0,0,0.6899396,160.5815,0.3816631,0,0,1.107915,0.7262522,0.6899396,0,0,0,4.553689,0,0,0,6.000012,100,0.1461325,0.7589335,0.8863323,0,5.661604
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,0.8074461,52.27734,36.79601,0,0,0,0,0,0,0,0.8074461,0,0,0.8074461,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1461325,0,0.6459569,0,5.361135
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,0.4275152,44.03518,36.26488,0.9313538,0.9313538,0,0,0,0.9313538,45.90256,0,2.220446E-16,0,0.4275152,0.9803724,0.9313538,0,0,0,4.553689,0,0.5528572,-0.5528572,5.417249,90.28731,0.1461325,1.024489,0.3420122,0,4.981204
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,0.07979045,35.7122,34.33532,1.885622,1.885622,1.7,0,0.5202,1.885622,4.23152,0,0,0,0.07979045,0.1953913,0.1856217,0,0,0.6142857,4.000832,0,0.1156008,-0.1156008,5.295395,88.25642,0.1461325,2.074184,0.06383236,1.7,4.080622
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,32.46628,32.46628,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7427311,3.885231,0,0,0,5.295395,88.25642,0.1461325,0,0,0,3.885231
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,30.85943,30.85943,1.086504,1.086504,0,-1,0,1.086504,0,0,2.220446E-16,0,0,1.143689,1.086504,0,0,0.7427311,3.885231,0,1.143689,-1.143689,4.089842,68.16389,0.1461325,1.195155,0,0,3.885231
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,29.30638,29.30638,1.012604,1.012604,0,-1,0,1.012604,0,0,0,0,0,1.065899,1.012604,0,0,2.013496,2.741542,0,1.065899,-1.065899,2.966285,49.43799,0.1461325,1.113865,0,0,2.741542
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,27.66592,27.66592,0.1417366,0.1417366,0,-1,0,0.1417366,0,0,2.775558E-17,0,0,0.1491964,0.1417366,0,0,3.197829,1.675643,0,0.1491964,-0.1491964,2.809018,46.81688,0.1461325,0.1559103,0,0,1.675643
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,26.30111,26.30111,0.1058536,0.1058536,0,-1,0,0.1058536,0,0,1.387779E-17,0,0,0.1114248,0.1058536,0,0,3.363602,1.526447,0,0.1114248,-0.1114248,2.691566,44.85935,0.1461325,0.1164389,0,0,1.526447
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,25.20523,25.20523,0.1268736,0.1268736,0,-1,0,0.1268736,0,0,0,0,0,0.1335511,0.1268736,0,0,3.487408,1.415022,0,0.1335511,-0.1335511,2.550791,42.5131,0.1461325,0.1395609,0,0,1.415022
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,24.08918,24.08918,0.1165121,0.1165121,0,-1,0,0.1165121,0,0,1.387779E-17,0,0,0.1226443,0.1165121,0,0,3.635798,1.281471,0,0.1226443,-0.1226443,2.421513,40.35846,0.1461325,0.1281633,0,0,1.281471
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,23.22189,23.22189,0.08316169,0.08316169,0,-1,0,0.08316169,0,0,0,0,0,0.08753862,0.08316169,0,0,3.772069,1.158826,0,0.08753862,-0.08753862,2.329239,38.82057,0.1461325,0.09147786,0,0,1.158826
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,22.42856,22.42856,0.1752795,0.1752795,0,-1,0,0.1752795,0,0,0,0,0,0.1845047,0.1752795,0,0,3.869335,1.071288,0,0.1845047,-0.1845047,2.134754,35.57916,0.1461325,0.1928075,0,0,1.071288
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,21.63522,21.63522,0.0529363,0.0529363,0,-1,0,0.0529363,0,0,6.938894E-18,0,0,0.05572242,0.0529363,0,0,4.07434,0.8867831,0,0.05572242,-0.05572242,2.076017,34.60022,0.1461325,0.05822993,0,0,0.8867831
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,20.80154,20.80154,0.0640557,0.0640557,0,0,0,0.0640557,0,0,1.387779E-17,0,0,0.06742705,0.0640557,0,0,4.136254,0.8310606,0,0.06742705,-0.06742705,2.004943,33.41565,0.1461325,0.07046127,0,0,0.8310606
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,20.11578,20.11578,0.1240576,0.1240576,0,0,0,0.1240576,0,0,1.387779E-17,0,0,0.1305869,0.1240576,0,0,4.211173,0.7636336,0,0.1305869,-0.1305869,1.867292,31.12148,0.1461325,0.1364633,0,0,0.7636336
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,0.09732071,20.97561,19.43674,0.3816312,0.3816312,0,0,0,0.3816312,25.50124,0,0,0,0.09732071,0.4017171,0.3816312,0,0,4.356269,0.6330467,0,0.3043964,-0.3043964,1.54643,25.77379,0.1461325,0.4197944,0.07785656,0,0.7303674
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,0.307627,25.51325,20.51917,0.06960382,0.06960382,0,0,0,0.06960382,441.9686,0,0,0,0.307627,0.07326718,0.06960382,0,0,4.694488,0.3286503,0.2343598,0,0.2343598,1.768764,29.47933,0.145752,0.0765642,0.2461016,0,0.6362773
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,0.7114255,35.74269,23.46393,0,0,0,-1,0,0,0,0,0,0,0.7114255,0,0,0,0,4.460127,0.5395741,0.7114255,0,0.7114255,2.443681,40.72794,0.144609,0,0.5691404,0,1.251
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,1.300514,51.2571,26.48936,0,0,0,0,0,0,0,0,0,0,1.300514,0,0,0,0,3.748702,1.179857,1.300514,0,1.300514,3.677457,61.29083,0.1425651,0,1.040411,0,2.480371
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,1.38273,56.38813,29.1383,1.500569,1.500569,1.7,0,0.5202,1.500569,92.14709,0,0,0,1.38273,0,0,0.1994315,0.18946,2.448188,2.35032,1.57219,0,1.57219,5.168968,86.14929,0.1443026,1.650625,1.106184,1.7,3.73305
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,1.455342,61.29159,31.6326,0.1732485,0.1732485,0,0,0,0.1732485,840.0315,0.3969772,0,0,1.455342,0.1823668,0.1732485,0,0,0.8759976,3.765291,0.8759976,0,0.8759976,6.000012,100,0.1429645,0.1905733,1.164273,0,5.220633
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,1.009335,53.55668,34.0395,0.1304852,0.1304852,0,0,0,0.1304852,773.5249,0.8719825,0,0,1.009335,0.1373528,0.1304852,0,0,0,4.553689,0,0,0,6.000012,100,0.1429645,0.1435337,0.8074682,0,5.563024
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,0.8868939,52.59231,35.55222,0.613594,0.613594,0,-1,0,0.613594,144.5408,0.2410055,0,0,0.8868939,0.6458884,0.613594,0,0,0,4.553689,0,0,0,6.000012,100,0.1429645,0.6749534,0.7095152,0,5.440583
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,0.8497705,52.55394,36.23126,0,0,0,0,0,0,0,0.8497705,0,0,0.8497705,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1429645,0,0.6798165,0,5.40346
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,0.4285837,44.71357,36.89014,0.8216715,0.8216715,0,0,0,0.8216715,52.15998,0,0,0,0.4285837,0.8649174,0.8216715,0,0,0,4.553689,0,0.4363337,-0.4363337,5.540076,92.33441,0.1429645,0.9038387,0.342867,0,4.982273
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,0.05572879,37.33027,36.359,0.2470686,0.2470686,0,0,0,0.2470686,22.556,0,5.551115E-17,0,0.05572879,0.2600722,0.2470686,0,0,0.4848152,4.117355,0,0.2043434,-0.2043434,5.324679,88.74447,0.1429645,0.2717755,0.04458303,0,4.173084
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,0.04217962,35.17509,34.44962,0,0,0,0,0,0,0,0,0,0,0.04217962,0,0,0,0,0.7118635,3.913012,0.04217962,0,0.04217962,5.364694,89.41139,0.1429007,0,0.03374369,0,3.955191
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,32.58057,32.58057,0.5142745,0.5142745,0,-1,0,0.5142745,0,0,1.110223E-16,0,0,0.5413415,0.5142745,0,0,0.6696839,3.950974,0,0.5413415,-0.5413415,4.79407,79.90101,0.1429007,0.5657019,0,0,3.950974
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,30.97373,30.97373,1.0811,1.0811,0,-1,0,1.0811,0,0,2.220446E-16,0,0,1.138,1.0811,0,0,1.271175,3.409632,0,1.138,-1.138,3.594513,59.90843,0.1429007,1.18921,0,0,3.409632
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,29.4005,29.4005,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.535619,2.271632,0,0,0,3.594513,59.90843,0.1429007,0,0,0,2.271632
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,27.76004,27.76004,0.2002579,0.2002579,0,-1,0,0.2002579,0,0,2.775558E-17,0,0,0.2107978,0.2002579,0,0,2.535619,2.271632,0,0.2107978,-0.2107978,3.372313,56.2051,0.1429007,0.2202837,0,0,2.271632
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,26.39524,26.39524,0.1903548,0.1903548,0,-1,0,0.1903548,0,0,2.775558E-17,0,0,0.2003735,0.1903548,0,0,2.769839,2.060834,0,0.2003735,-0.2003735,3.1611,52.6849,0.1429007,0.2093903,0,0,2.060834
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,25.29936,25.29936,0.115587,0.115587,0,-1,0,0.115587,0,0,1.387779E-17,0,0,0.1216705,0.115587,0,0,2.992476,1.860461,0,0.1216705,-0.1216705,3.032848,50.54737,0.1429007,0.1271456,0,0,1.860461
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,24.18331,24.18331,0.01437906,0.01437906,0,-1,0,0.01437906,0,0,1.734723E-18,0,0,0.01513585,0.01437906,0,0,3.127665,1.73879,0,0.01513585,-0.01513585,3.016894,50.28146,0.1429007,0.01581697,0,0,1.73879
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,23.29585,23.29585,0.1761744,0.1761744,0,-1,0,0.1761744,0,0,2.775558E-17,0,0,0.1854468,0.1761744,0,0,3.144483,1.723655,0,0.1854468,-0.1854468,2.821416,47.0235,0.1429007,0.1937919,0,0,1.723655
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,22.50251,22.50251,0.0626365,0.0626365,0,-1,0,0.0626365,0,0,1.387779E-17,0,0,0.06593316,0.0626365,0,0,3.350535,1.538208,0,0.06593316,-0.06593316,2.751916,45.86517,0.1429007,0.06890015,0,0,1.538208
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,21.689,21.689,0.1578994,0.1578994,0,-1,0,0.1578994,0,0,0,0,0,0.1662099,0.1578994,0,0,3.423794,1.472275,0,0.1662099,-0.1662099,2.576715,42.94517,0.1429007,0.1736893,0,0,1.472275
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,20.8755,20.8755,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.608471,1.306065,0,0,0,2.576715,42.94517,0.1429007,0,0,0,1.306065
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,20.17629,20.17629,0.08878054,0.08878054,0,0,0,0.08878054,0,0,1.387779E-17,0,0,0.09345321,0.08878054,0,0,3.608471,1.306065,0,0.09345321,-0.09345321,2.478207,41.30337,0.1429007,0.0976586,0,0,1.306065
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,0.1546198,21.956,19.49725,0.4188426,0.4188426,0,0,0,0.4188426,36.91597,0,5.551115E-17,0,0.1546198,0.440887,0.4188426,0,0,3.712308,1.212611,0,0.2862672,-0.2862672,2.176455,36.27418,0.1429007,0.4607269,0.1236958,0,1.367231
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,0.5443826,29.62804,20.57296,0.8651401,0.8651401,0,0,0,0.8651401,62.92421,0,0,0,0.5443826,0.9106739,0.8651401,0,0,4.030383,0.9263442,0,0.3662913,-0.3662913,1.79035,29.83911,0.1429007,0.9516542,0.4355061,0,1.470727
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,1.11276,43.73045,23.54461,0.6186438,0.6186438,0,-1,0,0.6186438,179.8709,0,0,0,1.11276,0.651204,0.6186438,0,0,4.437373,0.560053,0.4615562,0,0.4615562,2.228221,37.13694,0.1422062,0.6805082,0.8902082,0,1.672813
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,1.174103,48.53607,26.57004,0.9870489,0.9870489,0,0,0,0.9870489,118.9509,0,0,0,1.174103,1.038999,0.9870489,0,0,3.975817,0.9754536,0.1351047,0,0.1351047,2.356392,39.27313,0.1420041,1.085754,0.9392828,0,2.149557
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,1.356535,55.84881,29.21225,0,0,0,0,0,0,0,0,0,0,1.356535,0,0,0,0,3.840712,1.097048,1.356535,0,1.356535,3.643315,60.72179,0.1400071,0,1.085228,0,2.453583
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,1.129791,53.57593,31.72673,0,0,0,0,0,0,0,0,0,0,1.129791,0,0,0,0,2.484177,2.31793,1.129791,0,1.129791,4.715129,78.58533,0.1383863,0,0.9038332,0,3.447721
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,0.9071937,51.43047,34.13363,0.2074977,0.2074977,0,0,0,0.2074977,437.2066,0,0,0,0.9071937,0.2184186,0.2074977,0,0,1.354385,3.334742,0.6887751,0,0.6887751,5.368558,89.4758,0.1374164,0.2282475,0.725755,0,4.241936
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,0.8516107,51.93785,35.64634,0.8984763,0.8984763,0,-1,0,0.8984763,94.78388,0,0,0,0.8516107,0.9457645,0.8984763,0,0,0.6656104,3.95464,0,0.0941538,-0.0941538,5.269312,87.82169,0.1374164,0.9883239,0.6812886,0,4.80625
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,0.6574871,48.63399,36.32539,0.9506378,0.9506378,0,0,0,0.9506378,69.16273,0,0,0,0.6574871,1.000671,0.9506378,0,0,0.7702258,3.860486,0,0.3431842,-0.3431842,4.907564,81.79256,0.1374164,1.045702,0.5259897,0,4.517973
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,0.2973222,42.33022,36.98426,0,0,0,0,0,0,0,0,0,0,0.2973222,0,0,0,0,1.151542,3.517302,0.2973222,0,0.2973222,5.189629,86.49364,0.1370019,0,0.2378578,0,3.814624
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,0.3260483,42.31503,36.45313,0.9607304,0.9607304,0,0,0,0.9607304,33.93755,0,2.220446E-16,0,0.3260483,1.011295,0.9607304,0,0,0.8542193,3.784892,0,0.6852468,-0.6852468,4.467315,74.4551,0.1370019,1.056803,0.2608387,0,4.11094
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,0.0970601,36.24427,34.56391,0.8939182,0.8939182,0,0,0,0.8939182,10.85783,0,1.110223E-16,0,0.0970601,0.9409665,0.8939182,0,0,1.615605,3.099645,0,0.8439063,-0.8439063,3.57776,59.6292,0.1370019,0.9833099,0.07764808,0,3.196705
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,32.67469,32.67469,0.4908563,0.4908563,0,-1,0,0.4908563,0,0,0,0,0,0.5166909,0.4908563,0,0,2.553278,2.255738,0,0.5166909,-0.5166909,3.033119,50.55189,0.1370019,0.539942,0,0,2.255738
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,31.06785,31.06785,0.4190389,0.4190389,0,-1,0,0.4190389,0,0,0,0,0,0.4410936,0.4190389,0,0,3.127379,1.739048,0,0.4410936,-0.4410936,2.568166,42.80268,0.1370019,0.4609428,0,0,1.739048
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,29.48118,29.48118,0.4302923,0.4302923,0,-1,0,0.4302923,0,0,5.551115E-17,0,0,0.4529392,0.4302923,0,0,3.617483,1.297954,0,0.4529392,-0.4529392,2.090726,34.84537,0.1370019,0.4733215,0,0,1.297954
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,27.834,27.834,0.1328925,0.1328925,0,-1,0,0.1328925,0,0,0,0,0,0.1398869,0.1328925,0,0,4.120749,0.8450147,0,0.1398869,-0.1398869,1.943272,32.38781,0.1370019,0.1461818,0,0,0.8450147
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,26.47592,26.47592,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.276179,0.7051278,0,0,0,1.943272,32.38781,0.1370019,0,0,0,0.7051278
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,25.35987,25.35987,0.01205606,0.01205606,0,-1,0,0.01205606,0,0,1.734723E-18,0,0,0.01269059,0.01205606,0,0,4.276179,0.7051278,0,0.01269059,-0.01269059,1.929895,32.16486,0.1370019,0.01326167,0,0,0.7051278
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,24.25727,24.25727,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.29028,0.6924372,0,0,0,1.929895,32.16486,0.1370019,0,0,0,0.6924372
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,23.34963,23.34963,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.29028,0.6924372,0,0,0,1.929895,32.16486,0.1370019,0,0,0,0.6924372
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,22.5563,22.5563,0.211892,0.211892,0,-1,0,0.211892,0,0,0,0,0,0.2230443,0.211892,0,0,4.29028,0.6924372,0,0.2230443,-0.2230443,1.694786,28.24638,0.1370019,0.2330813,0,0,0.6924372
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,21.74279,21.74279,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.538106,0.469393,0,0,0,1.694786,28.24638,0.1370019,0,0,0,0.469393
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,20.92929,20.92929,0.1106431,0.1106431,0,0,0,0.1106431,0,0,1.387779E-17,0,0,0.1164664,0.1106431,0,0,4.538106,0.469393,0,0.1164664,-0.1164664,1.57202,26.20028,0.1370019,0.1217074,0,0,0.469393
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,20.23007,20.23007,0.04055264,0.04055264,0,0,0,0.04055264,0,0,6.938894E-18,0,0,0.042687,0.04055264,0,0,4.667514,0.3529266,0,0.042687,-0.042687,1.527024,25.45034,0.1370019,0.04460791,0,0,0.3529266
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,0.323981,24.78836,19.55103,0.3396381,0.3396381,1.7,0,0.5202,0.3396381,95.39007,0,0,0,0.323981,0,0,1.360362,1.292344,4.714944,0.3102396,1.616325,0,1.616325,3.060404,51.00663,0.1386518,0.3736019,0.2591848,1.7,0.6342205
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,0.7120634,32.69059,20.62674,1.317157,1.317157,1.7,0,0.5202,1.317157,54.06063,0,0,0,0.7120634,0,0,0.382843,0.3637008,3.098619,1.764932,1.075764,0,1.075764,4.080964,68.01592,0.140352,1.448873,0.5696508,1.7,2.476995
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,1.023242,41.95295,23.59839,0.1921329,0.1921329,0,-1,0,0.1921329,532.5701,0,0,0,1.023242,0.2022452,0.1921329,0,0,2.022855,2.73312,0.8209972,0,0.8209972,4.85983,80.997,0.1392232,0.2113462,0.8185939,0,3.756362
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,1.224415,49.73014,26.644,0.07636297,0.07636297,0,0,0,0.07636297,1603.414,0,0,0,1.224415,0.08038208,0.07636297,0,0,1.201857,3.472017,1.144033,0,1.144033,5.945155,99.08571,0.1376804,0.08399928,0.9795317,0,4.696432
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,1.364411,56.13604,29.29293,0.8819956,0.8819956,0,0,0,0.8819956,154.6959,0.3781698,0,0,1.364411,0.9284164,0.8819956,0,0,0.05782484,4.501647,0.05782484,0,0.05782484,6.000012,100,0.1376033,0.9701951,1.091529,0,5.866057
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,1.550325,64.02366,31.82085,1.197522,1.197522,0,0,0,1.197522,129.461,0.289775,0,0,1.550325,1.26055,1.197522,0,0,0,4.553689,0,0,0,6.000012,100,0.1376033,1.317275,1.24026,0,6.104014
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,1.229546,58.87113,34.22775,0.2093951,0.2093951,0,0,0,0.2093951,587.1897,1.00913,0,0,1.229546,0.2204159,0.2093951,0,0,0,4.553689,0,0,0,6.000012,100,0.1376033,0.2303346,0.9836371,0,5.783235
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,0.7819369,50.56451,35.74047,0.3988163,0.3988163,0,-1,0,0.3988163,196.0644,0.3621303,0,0,0.7819369,0.4198067,0.3988163,0,0,0,4.553689,0,0,0,6.000012,100,0.1376033,0.438698,0.6255496,0,5.335626
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,0.7000486,49.60832,36.41951,0,0,0,0,0,0,0,0.7000486,0,0,0.7000486,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1376033,0,0.5600389,0,5.253737
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,0.765819,51.70631,37.07838,0,0,0,0,0,0,0,0.765819,0,0,0.765819,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1376033,0,0.6126552,0,5.319508
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,0.3171557,42.2538,36.55397,0,0,0,0,0,0,0,0.3171557,0,0,0.3171557,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1376033,0,0.2537246,0,4.870845
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,0.1743748,37.70414,34.65804,0,0,0,0,0,0,0,0.1743748,0,0,0.1743748,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1376033,0,0.1394998,0,4.728064
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,32.76882,32.76882,0.6852104,0.6852104,0,-1,0,0.6852104,0,0,1.110223E-16,0,0,0.7212741,0.6852104,0,0,0,4.553689,0,0.7212741,-0.7212741,5.239722,87.32853,0.1376033,0.7537314,0,0,4.553689
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,31.16198,31.16198,0.2235178,0.2235178,0,-1,0,0.2235178,0,0,2.775558E-17,0,0,0.2352819,0.2235178,0,0,0.8014157,3.832415,0,0.2352819,-0.2352819,4.991714,83.19506,0.1376033,0.2458696,0,0,3.832415
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,29.57531,29.57531,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.06284,3.597133,0,0,0,4.991714,83.19506,0.1376033,0,0,0,3.597133
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,27.90796,27.90796,0.05394693,0.05394693,0,-1,0,0.05394693,0,0,6.938894E-18,0,0,0.05678624,0.05394693,0,0,1.06284,3.597133,0,0.05678624,-0.05678624,4.931856,82.19743,0.1376033,0.05934162,0,0,3.597133
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,26.54987,26.54987,0.08916829,0.08916829,0,-1,0,0.08916829,0,0,0,0,0,0.09386136,0.08916829,0,0,1.125936,3.540347,0,0.09386136,-0.09386136,4.832917,80.54845,0.1376033,0.09808512,0,0,3.540347
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,25.45399,25.45399,0.2073565,0.2073565,0,-1,0,0.2073565,0,0,0,0,0,0.21827,0.2073565,0,0,1.230226,3.446485,0,0.21827,-0.21827,4.60284,76.71385,0.1376033,0.2280922,0,0,3.446485
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,24.33794,24.33794,0.03010391,0.03010391,0,-1,0,0.03010391,0,0,3.469447E-18,0,0,0.03168832,0.03010391,0,0,1.472749,3.228215,0,0.03168832,-0.03168832,4.569438,76.15714,0.1376033,0.0331143,0,0,3.228215
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,23.43031,23.43031,0.05237866,0.05237866,0,-1,0,0.05237866,0,0,6.938894E-18,0,0,0.05513543,0.05237866,0,0,1.507958,3.196527,0,0.05513543,-0.05513543,4.51132,75.18851,0.1376033,0.05761652,0,0,3.196527
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,22.61681,22.61681,0.1348774,0.1348774,0,-1,0,0.1348774,0,0,0,0,0,0.1419762,0.1348774,0,0,1.569219,3.141392,0,0.1419762,-0.1419762,4.361664,72.69425,0.1376033,0.1483651,0,0,3.141392
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,21.8033,21.8033,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.726971,2.999415,0,0,0,4.361664,72.69425,0.1376033,0,0,0,2.999415
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,20.98979,20.98979,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.726971,2.999415,0,0,0,4.361664,72.69425,0.1376033,0,0,0,2.999415
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,20.29058,20.29058,0.07970393,0.07970393,0,0,0,0.07970393,0,0,1.387779E-17,0,0,0.08389887,0.07970393,0,0,1.726971,2.999415,0,0.08389887,-0.08389887,4.273227,71.2203,0.1376033,0.08767432,0,0,2.999415
