Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,0.3238859,24.84919,19.61154,0,0,0,0,0,0,0,0,0,0,0.3238859,0,0,0,0,1.820192,2.915516,0.3238859,0,0.3238859,4.580492,76.34138,0.1371732,0,0.2591087,0,3.239402
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,0.7364579,33.22493,20.70742,0.6901987,0.6901987,0,0,0,0.6901987,106.7023,0,0,0,0.7364579,0.7265249,0.6901987,0,0,1.496306,3.207014,0.009932905,0,0.009932905,4.589915,76.49843,0.13716,0.7592186,0.5891663,0,3.943472
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,1.092737,43.46112,23.67235,0.008055403,0.008055403,0,-1,0,0.008055403,13565.26,0,0,0,1.092737,0.008479372,0.008055403,0,0,1.486373,3.215953,1.084257,0,1.084257,5.618532,93.64201,0.1357397,0.008860944,0.8741894,0,4.30869
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,1.459175,55.30581,26.75829,0.2526226,0.2526226,0,0,0,0.2526226,577.6106,0.7911412,0,0,1.459175,0.2659186,0.2526226,0,0,0.4021154,4.191785,0.4021154,0,0.4021154,6.000012,100,0.1352204,0.2778849,1.16734,0,5.65096
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,1.593729,62.07762,29.42067,0,0,0,0,0,0,0,1.593729,0,0,1.593729,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1352204,0,1.274983,0,6.147418
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,1.689724,68.02594,31.91498,0,0,0,0,0,0,0,1.689724,0,0,1.689724,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1352204,0,1.351779,0,6.243412
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,1.598487,68.63247,34.32188,0.4183836,0.4183836,0,0,0,0.4183836,382.0625,1.158083,0,0,1.598487,0.4404037,0.4183836,0,0,0,4.553689,0,0,0,6.000012,100,0.1352204,0.4602219,1.278789,0,6.152175
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,1.512818,68.22456,35.84804,0,0,0,-1,0,0,0,1.512818,0,0,1.512818,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1352204,0,1.210254,0,6.066507
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,1.131446,59.24969,36.51364,0.3664512,0.3664512,0,0,0,0.3664512,308.7577,0.7457083,0,0,1.131446,0.3857381,0.3664512,0,0,0,4.553689,0,0,0,6.000012,100,0.1352204,0.4030963,0.9051571,0,5.685135
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,0.8680633,54.03131,37.19268,0.8583295,0.8583295,0,0,0,0.8583295,101.134,0,0,0,0.8680633,0.9035048,0.8583295,0,0,0,4.553689,0,0.03544143,-0.03544143,5.962654,99.37736,0.1352204,0.9441625,0.6944507,0,5.421752
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,0.4223094,44.37395,36.68172,0.7014802,0.7014802,0,0,0,0.7014802,60.20262,0,1.110223E-16,0,0.4223094,0.7384002,0.7014802,0,0,0.03937937,4.518248,0,0.3160907,-0.3160907,5.629465,93.82422,0.1352204,0.7716281,0.3378475,0,4.940557
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,0.2040243,38.35065,34.77233,0,0,0,0,0,0,0,0,0,0,0.2040243,0,0,0,0,0.3905913,4.202157,0.2040243,0,0.2040243,5.823019,97.05013,0.1349585,0,0.1632195,0,4.406181
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,32.88311,32.88311,0.426807,0.426807,0,-1,0,0.426807,0,0,5.551115E-17,0,0,0.4492706,0.426807,0,0,0.1865669,4.385779,0,0.4492706,-0.4492706,5.349446,89.15726,0.1349585,0.4694878,0,0,4.385779
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,31.27627,31.27627,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6857564,3.936508,0,0,0,5.349446,89.15726,0.1349585,0,0,0,3.936508
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,29.66943,29.66943,0.2060903,0.2060903,0,-1,0,0.2060903,0,0,0,0,0,0.2169371,0.2060903,0,0,0.6857564,3.936508,0,0.2169371,-0.2169371,5.120774,85.34607,0.1349585,0.2266993,0,0,3.936508
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,28.00208,28.00208,0.1876987,0.1876987,0,-1,0,0.1876987,0,0,2.775558E-17,0,0,0.1975776,0.1876987,0,0,0.9267977,3.719571,0,0.1975776,-0.1975776,4.912509,81.87499,0.1349585,0.2064686,0,0,3.719571
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,26.644,26.644,0.09530919,0.09530919,0,-1,0,0.09530919,0,0,1.387779E-17,0,0,0.1003255,0.09530919,0,0,1.146328,3.521993,0,0.1003255,-0.1003255,4.806757,80.11246,0.1349585,0.1048401,0,0,3.521993
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,25.52795,25.52795,0.1986667,0.1986667,0,-1,0,0.1986667,0,0,2.775558E-17,0,0,0.2091229,0.1986667,0,0,1.257801,3.421668,0,0.2091229,-0.2091229,4.586322,76.43855,0.1349585,0.2185334,0,0,3.421668
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,24.43207,24.43207,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.49016,3.212545,0,0,0,4.586322,76.43855,0.1349585,0,0,0,3.212545
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,23.50427,23.50427,0.2178343,0.2178343,0,-1,0,0.2178343,0,0,2.775558E-17,0,0,0.2292992,0.2178343,0,0,1.49016,3.212545,0,0.2292992,-0.2292992,4.34462,72.41018,0.1349585,0.2396177,0,0,3.212545
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,22.71093,22.71093,0.0453223,0.0453223,0,-1,0,0.0453223,0,0,6.938894E-18,0,0,0.04770768,0.0453223,0,0,1.744937,2.983246,0,0.04770768,-0.04770768,4.294332,71.57204,0.1349585,0.04985452,0,0,2.983246
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,21.89742,21.89742,0.06764305,0.06764305,0,-1,0,0.06764305,0,0,1.387779E-17,0,0,0.07120322,0.06764305,0,0,1.797945,2.935538,0,0.07120322,-0.07120322,4.219276,70.32114,0.1349585,0.07440736,0,0,2.935538
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,21.06375,21.06375,0.2122721,0.2122721,0,0,0,0.2122721,0,0,2.775558E-17,0,0,0.2234443,0.2122721,0,0,1.87706,2.864335,0,0.2234443,-0.2234443,3.983746,66.39563,0.1349585,0.2334993,0,0,2.864335
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,20.38471,20.38471,0.09533258,0.09533258,0,0,0,0.09533258,0,0,1.387779E-17,0,0,0.1003501,0.09533258,0,0,2.125331,2.640891,0,0.1003501,-0.1003501,3.877967,64.63266,0.1349585,0.1048658,0,0,2.640891
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,0.1184422,21.5851,19.70566,0.4134322,0.4134322,0,0,0,0.4134322,28.64851,0,0,0,0.1184422,0.4351918,0.4134322,0,0,2.236831,2.54054,0,0.3167496,-0.3167496,3.544084,59.06795,0.1349585,0.4547754,0.09475373,0,2.658983
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,0.424861,27.79194,20.80154,0.6832935,0.6832935,0,0,0,0.6832935,62.17841,0,0,0,0.424861,0.7192563,0.6832935,0,0,2.588776,2.223791,0,0.2943952,-0.2943952,3.233764,53.89596,0.1349585,0.7516228,0.3398888,0,2.648652
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,0.7101899,36.06857,23.78664,1.102383,1.102383,0,-1,0,1.102383,64.42316,0,2.220446E-16,0,0.7101899,1.160403,1.102383,0,0,2.915881,1.929396,0,0.4502131,-0.4502131,2.759198,45.98654,0.1349585,1.212621,0.568152,0,2.639586
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,0.5731285,36.845,26.88603,0.5330189,0.5330189,0,0,0,0.5330189,107.525,0,0,0,0.5731285,0.5610726,0.5330189,0,0,3.416118,1.479183,0.01205589,0,0.01205589,2.770635,46.17716,0.134943,0.5863209,0.4585028,0,2.052311
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,0.6823558,41.78182,29.55514,0.7208731,0.7208731,0,0,0,0.7208731,94.65685,0,0,0,0.6823558,0.7588138,0.7208731,0,0,3.404062,1.490033,0,0.07645804,-0.07645804,2.690041,44.83393,0.134943,0.7929604,0.5458846,0,2.172389
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,0.9469451,49.92692,32.04944,0.6068517,0.6068517,0,0,0,0.6068517,156.0423,0,0,0,0.9469451,0.6387913,0.6068517,0,0,3.489016,1.413575,0.3081539,0,0.3081539,2.982382,49.70626,0.1345494,0.6675369,0.7575561,0,2.36052
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,0.7234775,47.93208,34.44962,0.9602605,0.9602605,0,0,0,0.9602605,75.3418,0,1.110223E-16,0,0.7234775,1.0108,0.9602605,0,0,3.180862,1.690913,0,0.287323,-0.287323,2.679517,44.65852,0.1345494,1.056286,0.578782,0,2.414391
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,0.3723773,42.67228,35.96233,0,0,0,-1,0,0,0,0,0,0,0.3723773,0,0,0,0,3.50011,1.40359,0.3723773,0,0.3723773,3.032785,50.54631,0.1340767,0,0.2979018,0,1.775968
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,0.681146,49.46914,36.6481,0.8982614,0.8982614,0,0,0,0.8982614,75.82938,0,0,0,0.681146,0.9455383,0.8982614,0,0,3.127732,1.73873,0,0.2643923,-0.2643923,2.754091,45.90142,0.1340767,0.9880876,0.5449168,0,2.419876
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,0.724756,51.1171,37.32714,0,0,0,0,0,0,0,0,0,0,0.724756,0,0,0,0,3.421501,1.474338,0.724756,0,0.724756,3.441655,57.36079,0.1331663,0,0.5798048,0,2.199094
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,0.3755148,43.60244,36.79601,0,0,0,0,0,0,0,0,0,0,0.3755148,0,0,0,0,2.696745,2.126618,0.3755148,0,0.3755148,3.797899,63.29819,0.1326994,0,0.3004119,0,2.502133
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,0.1102232,36.82182,34.9068,0,0,0,0,0,0,0,0,0,0,0.1102232,0,0,0,0,2.321231,2.464581,0.1102232,0,0.1102232,3.902466,65.04097,0.132563,0,0.08817857,0,2.574805
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,32.99741,32.99741,0.7739606,0.7739606,0,-1,0,0.7739606,0,0,0,0,0,0.8146954,0.7739606,0,0,2.211007,2.563782,0,0.8146954,-0.8146954,3.043702,50.72826,0.132563,0.8513567,0,0,2.563782
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,31.39057,31.39057,0.1361114,0.1361114,0,-1,0,0.1361114,0,0,0,0,0,0.1432752,0.1361114,0,0,3.116225,1.749087,0,0.1432752,-0.1432752,2.892677,48.21118,0.132563,0.1497226,0,0,1.749087
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,29.78372,29.78372,0.7327765,0.7327765,0,-1,0,0.7327765,0,0,0,0,0,0.7713436,0.7327765,0,0,3.275419,1.605812,0,0.7713436,-0.7713436,2.079609,34.66008,0.132563,0.8060541,0,0,1.605812
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,28.08276,28.08276,0.2031111,0.2031111,0,-1,0,0.2031111,0,0,2.775558E-17,0,0,0.2138011,0.2031111,0,0,4.132468,0.834468,0,0.2138011,-0.2138011,1.854243,30.90398,0.132563,0.2234222,0,0,0.834468
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,26.73812,26.73812,0.05582761,0.05582761,0,-1,0,0.05582761,0,0,6.938894E-18,0,0,0.05876591,0.05582761,0,0,4.370025,0.6206669,0,0.05876591,-0.05876591,1.792298,29.87157,0.132563,0.06141037,0,0,0.6206669
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,25.64224,25.64224,0.08236151,0.08236151,0,-1,0,0.08236151,0,0,1.387779E-17,0,0,0.08669633,0.08236151,0,0,4.43532,0.561901,0,0.08669633,-0.08669633,1.700912,28.34848,0.132563,0.09059767,0,0,0.561901
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,24.52619,24.52619,0.1305239,0.1305239,0,-1,0,0.1305239,0,0,2.775558E-17,0,0,0.1373936,0.1305239,0,0,4.531649,0.4752046,0,0.1373936,-0.1373936,1.556087,25.93472,0.132563,0.1435763,0,0,0.4752046
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,23.59839,23.59839,0.1407385,0.1407385,0,-1,0,0.1407385,0,0,0,0,0,0.1481458,0.1407385,0,0,4.684309,0.3378111,0,0.1481458,-0.1481458,1.399927,23.33207,0.132563,0.1548124,0,0,0.3378111
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,22.78489,22.78489,0.06280097,0.06280097,0,-1,0,0.06280097,0,0,1.387779E-17,0,0,0.06610629,0.06280097,0,0,4.848915,0.1896653,0,0.06610629,-0.06610629,1.330245,22.17071,0.132563,0.06908107,0,0,0.1896653
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,21.97138,21.97138,0.06507461,0.06507461,0,-1,0,0.06507461,0,0,1.387779E-17,0,0,0.06849959,0.06507461,0,0,4.922367,0.123559,0,0.06849959,-0.06849959,1.25804,20.96729,0.132563,0.07158206,0,0,0.123559
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,21.1377,21.1377,0.04978376,0.04978376,1.502415,0,0.4662594,0.04978376,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.998477,0.0550594,1.38,0,1.38,2.567223,42.78696,0.1338879,0.05476213,0,1.7,0.0550594
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,20.45866,20.45866,0.05755416,0.05755416,1.510186,0,0.4683807,0.05755416,0,0,0,0,0,0,0,1.452632,1.38,3.618477,1.297059,1.38,0,1.38,3.876406,64.60664,0.1352009,0.06330957,0,1.7,1.297059
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,0.1702338,22.49511,19.77962,0.3508582,0.3508582,1.7,0,0.5202,0.3508582,48.51925,0,0,0,0.1702338,0,0,1.349142,1.281685,2.238477,2.539059,1.451918,0,1.451918,5.253817,87.56344,0.1369101,0.385944,0.136187,1.7,2.709293
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,0.5007679,29.20429,20.89567,0.3920866,0.3920866,0,0,0,0.3920866,127.7187,0,0,0,0.5007679,0.4127228,0.3920866,0,0,0.7865588,3.845786,0.0880452,0,0.0880452,5.337344,88.95555,0.136802,0.4312953,0.4006144,0,4.346554
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,0.944436,40.71026,23.90093,0.7649077,0.7649077,0,-1,0,0.7649077,123.4706,0,0,0,0.944436,0.8051661,0.7649077,0,0,0.6985136,3.925027,0.1392699,0,0.1392699,5.469467,91.1576,0.1366314,0.8413985,0.7555488,0,4.869462
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,1.271098,51.19851,27.00032,0,0,0,0,0,0,0,0.7118545,0,0,1.271098,0,0,0,0,0.5592436,4.05037,0.5592436,0,0.5592436,6.000012,100,0.1359504,0,1.016878,0,5.321468
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,0.9061822,46.41207,29.6896,0.7499933,0.7499933,0,0,0,0.7499933,120.8254,0.1167157,0,0,0.9061822,0.7894666,0.7499933,0,0,0,4.553689,0,0,0,6.000012,100,0.1359504,0.8249925,0.7249458,0,5.459871
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,1.267383,57.34264,32.20407,0.4441851,0.4441851,0,0,0,0.4441851,285.3276,0.7998195,0,0,1.267383,0.4675633,0.4441851,0,0,0,4.553689,0,0,0,6.000012,100,0.1359504,0.4886037,1.013906,0,5.821072
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,1.20845,58.79144,34.58408,0,0,0,0,0,0,0,1.20845,0,0,1.20845,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1359504,0,0.9667599,0,5.762139
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,1.189438,60.16992,36.11697,0.02594637,0.02594637,0,-1,0,0.02594637,4584.215,1.162126,0,0,1.189438,0.02731197,0.02594637,0,0,0,4.553689,0,0,0,6.000012,100,0.1359504,0.02854101,0.95155,0,5.743126
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,0.7501515,51.04195,36.77584,0.102728,0.102728,0,0,0,0.102728,730.2305,0.6420166,0,0,0.7501515,0.1081348,0.102728,0,0,0,4.553689,0,0,0,6.000012,100,0.1359504,0.1130008,0.6001211,0,5.30384
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,0.3990171,44.74687,37.46161,0.4533078,0.4533078,0,0,0,0.4533078,88.02344,0,5.551115E-17,0,0.3990171,0.4771661,0.4533078,0,0,0,4.553689,0,0.078149,-0.078149,5.917636,98.62707,0.1359504,0.4986385,0.3192137,0,4.952706
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,0.3160907,42.62445,36.93047,0.5901844,0.5901844,0,0,0,0.5901844,53.55796,0,1.110223E-16,0,0.3160907,0.6212468,0.5901844,0,0,0.08683222,4.47554,0,0.305156,-0.305156,5.595973,93.26603,0.1359504,0.6492028,0.2528726,0,4.791631
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,0.1817919,38.22722,35.04126,0,0,0,0,0,0,0,0,0,0,0.1817919,0,0,0,0,0.4258945,4.170384,0.1817919,0,0.1817919,5.768436,96.1404,0.1357306,0,0.1454335,0,4.352176
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,33.12515,33.12515,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2441026,4.333997,0,0,0,5.768436,96.1404,0.1357306,0,0,0,4.333997
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,31.50486,31.50486,1.338747,1.338747,0,-1,0,1.338747,0,0,2.220446E-16,0.09262114,0,1.409207,1.338747,0,0,0.2441026,4.333997,0,1.409207,-1.409207,4.283001,71.38322,0.1357306,1.472621,0,0,4.333997
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,29.87785,29.87785,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.809888,2.92479,0,0,0,4.283001,71.38322,0.1357306,0,0,0,2.92479
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,28.19033,28.19033,0.09893314,0.09893314,0,-1,0,0.09893314,0,0,1.387779E-17,0,0,0.1041401,0.09893314,0,0,1.809888,2.92479,0,0.1041401,-0.1041401,4.173228,69.55367,0.1357306,0.1088265,0,0,2.92479
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,26.85241,26.85241,0.01200015,0.01200015,0,-1,0,0.01200015,0,0,0,0,0,0.01263173,0.01200015,0,0,1.925599,2.82065,0,0.01263173,-0.01263173,4.159913,69.33175,0.1357306,0.01320016,0,0,2.82065
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,25.73636,25.73636,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.939634,2.808018,0,0,0,4.159913,69.33175,0.1357306,0,0,0,2.808018
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,24.62032,24.62032,0.2001545,0.2001545,0,-1,0,0.2001545,0,0,2.775558E-17,0,0,0.2106889,0.2001545,0,0,1.939634,2.808018,0,0.2106889,-0.2106889,3.937828,65.63033,0.1357306,0.2201699,0,0,2.808018
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,23.69252,23.69252,0.1460855,0.1460855,0,-1,0,0.1460855,0,0,0,0,0,0.1537742,0.1460855,0,0,2.173733,2.597329,0,0.1537742,-0.1537742,3.775735,62.92879,0.1357306,0.160694,0,0,2.597329
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,22.87901,22.87901,0.06966409,0.06966409,0,-1,0,0.06966409,0,0,1.387779E-17,0,0,0.07333062,0.06966409,0,0,2.344594,2.443555,0,0.07333062,-0.07333062,3.698438,61.64051,0.1357306,0.0766305,0,0,2.443555
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,22.0655,22.0655,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.426072,2.370224,0,0,0,3.698438,61.64051,0.1357306,0,0,0,2.370224
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,21.21838,21.21838,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.426072,2.370224,0,0,0,3.698438,61.64051,0.1357306,0,0,0,2.370224
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,20.53262,20.53262,0.2340238,0.2340238,0,0,0,0.2340238,0,0,2.775558E-17,0,0,0.2463408,0.2340238,0,0,2.426072,2.370224,0,0.2463408,-0.2463408,3.438772,57.31275,0.1357306,0.2574261,0,0,2.370224
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,0.1266529,21.88697,19.87374,1.108561,1.108561,0,0,0,1.108561,11.42499,0,2.220446E-16,0,0.1266529,1.166906,1.108561,0,0,2.699784,2.123883,0,1.040253,-1.040253,2.342249,39.0374,0.1357306,1.219417,0.1013224,0,2.250536
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,0.2433347,24.92661,20.98979,0.3002122,0.3002122,0,0,0,0.3002122,81.05424,0,5.551115E-17,0,0.2433347,0.3160128,0.3002122,0,0,3.855621,1.08363,0,0.07267813,-0.07267813,2.26564,37.76058,0.1357306,0.3302334,0.1946678,0,1.326965
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,1.000352,41.93725,23.99506,0,0,0,-1,0,0,0,0,0,0,1.000352,0,0,0,0,3.936374,1.010952,1.000352,0,1.000352,3.214657,53.57751,0.1345332,0,0.8002818,0,2.011304
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,0.9931386,45.31307,27.11462,0,0,0,0,0,0,0,0,0,0,0.9931386,0,0,0,0,2.936022,1.911269,0.9931386,0,0.9931386,4.156831,69.28037,0.1333652,0,0.7945109,0,2.904408
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,1.039311,49.367,29.81734,0.2546321,0.2546321,0,0,0,0.2546321,408.162,0,0,0,1.039311,0.2680338,0.2546321,0,0,1.942883,2.805094,0.7712775,0,0.7712775,4.888529,81.47532,0.132472,0.2800953,0.8314491,0,3.844405
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,0.8122465,47.41833,32.33181,0,0,0,0,0,0,0,0,0,0,0.8122465,0,0,0,0,1.171606,3.499243,0.8122465,0,0.8122465,5.659094,94.31804,0.1315442,0,0.6497972,0,4.31149
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,0.9775652,53.65379,34.73871,0.04414321,0.04414321,0,0,0,0.04414321,2214.531,0.5717392,0,0,0.9775652,0.04646654,0.04414321,0,0,0.3593594,4.230266,0.3593594,0,0.3593594,6.000012,100,0.1311379,0.04855753,0.7820522,0,5.20783
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,0.7427045,50.30805,36.25143,0.2879003,0.2879003,0,-1,0,0.2879003,257.9728,0.4396515,0,0,0.7427045,0.303053,0.2879003,0,0,0,4.553689,0,0,0,6.000012,100,0.1311379,0.3166904,0.5941636,0,5.296393
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,0.7858633,51.94473,36.91031,1.082511,1.082511,0,0,0,1.082511,72.59632,0,2.220446E-16,0,0.7858633,1.139485,1.082511,0,0,0,4.553689,0,0.3536222,-0.3536222,5.627262,93.78751,0.1311379,1.190762,0.6286907,0,5.339552
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,0.3275832,43.52404,37.58935,0.440758,0.440758,0,0,0,0.440758,74.32269,0,0,0,0.3275832,0.4639558,0.440758,0,0,0.3929136,4.200067,0,0.1363726,-0.1363726,5.483512,91.39169,0.1311379,0.4848338,0.2620666,0,4.52765
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,0.2449882,41.44545,37.06494,0.7505786,0.7505786,0,0,0,0.7505786,32.63991,0,1.110223E-16,0,0.2449882,0.7900828,0.7505786,0,0,0.5444387,4.063694,0,0.5450945,-0.5450945,4.908932,81.81537,0.1311379,0.8256364,0.1959905,0,4.308682
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,0.2334557,39.26668,35.14883,0.8554376,0.8554376,0,0,0,0.8554376,27.2908,0,0,0,0.2334557,0.9004606,0.8554376,0,0,1.150099,3.5186,0,0.6670049,-0.6670049,4.205847,70.09731,0.1311379,0.9409813,0.1867646,0,3.752055
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,33.25961,33.25961,0.5760989,0.5760989,0,-1,0,0.5760989,0,0,1.110223E-16,0,0,0.6064199,0.5760989,0,0,1.891216,2.851595,0,0.6064199,-0.6064199,3.566624,59.44362,0.1311379,0.6337088,0,0,2.851595
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,31.61243,31.61243,0.1821417,0.1821417,0,-1,0,0.1821417,0,0,2.775558E-17,0,0,0.1917281,0.1821417,0,0,2.565016,2.245175,0,0.1917281,-0.1917281,3.364525,56.07531,0.1311379,0.2003559,0,0,2.245175
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,29.99214,29.99214,0.5959733,0.5959733,0,-1,0,0.5959733,0,0,1.110223E-16,0,0,0.6273403,0.5959733,0,0,2.778047,2.053447,0,0.6273403,-0.6273403,2.70325,45.05408,0.1311379,0.6555706,0,0,2.053447
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,28.28445,28.28445,0.1949364,0.1949364,0,-1,0,0.1949364,0,0,2.775558E-17,0,0,0.2051962,0.1949364,0,0,3.475092,1.426106,0,0.2051962,-0.2051962,2.486955,41.44916,0.1311379,0.21443,0,0,1.426106
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,26.94654,26.94654,0.05100179,0.05100179,0,-1,0,0.05100179,0,0,6.938894E-18,0,0,0.0536861,0.05100179,0,0,3.703088,1.22091,0,0.0536861,-0.0536861,2.430365,40.506,0.1311379,0.05610197,0,0,1.22091
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,25.85066,25.85066,0.2261842,0.2261842,0,-1,0,0.2261842,0,0,2.775558E-17,0,0,0.2380887,0.2261842,0,0,3.762739,1.167224,0,0.2380887,-0.2380887,2.179397,36.32321,0.1311379,0.2488026,0,0,1.167224
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,24.73461,24.73461,0.1672171,0.1672171,0,-1,0,0.1672171,0,0,2.775558E-17,0,0,0.176018,0.1672171,0,0,4.027282,0.9291354,0,0.176018,-0.176018,1.993858,33.2309,0.1311379,0.1839388,0,0,0.9291354
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,23.78664,23.78664,0.181385,0.181385,0,-1,0,0.181385,0,0,2.775558E-17,0,0,0.1909316,0.181385,0,0,4.222857,0.7531174,0,0.1909316,-0.1909316,1.792598,29.87658,0.1311379,0.1995235,0,0,0.7531174
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,22.97313,22.97313,0.04195903,0.04195903,0,-1,0,0.04195903,0,0,6.938894E-18,0,0,0.0441674,0.04195903,0,0,4.435004,0.5621858,0,0.0441674,-0.0441674,1.746042,29.10064,0.1311379,0.04615493,0,0,0.5621858
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,22.15963,22.15963,0.2501134,0.2501134,0,-1,0,0.2501134,0,0,0,0,0,0.2632773,0.2501134,0,0,4.484078,0.5180184,0,0.2632773,-0.2632773,1.468523,24.47534,0.1311379,0.2751248,0,0,0.5180184
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,21.31251,21.31251,0.1889127,0.1889127,0,0,0,0.1889127,0,0,2.775558E-17,0,0,0.1988554,0.1889127,0,0,4.776609,0.2547411,0,0.1988554,-0.1988554,1.258911,20.98181,0.1311379,0.2078039,0,0,0.2547411
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,20.62674,20.62674,0.2041357,0.2041357,1.656767,0,0.5083975,0.2041357,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.997559,0.05588564,1.38,0,1.38,2.568094,42.80148,0.1327746,0.2245493,0,1.7,0.05588564
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,0.3149558,25.04683,19.9477,1.189847,1.189847,1.7,0,0.5202,1.189847,26.47027,0,0,0,0.3149558,0,0,0.5101529,0.4846452,3.617559,1.297886,0.799601,0,0.799601,3.326662,55.44426,0.1339503,1.308832,0.2519646,1.7,1.612841
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,0.6539643,32.12576,21.08392,0.7345125,0.7345125,1.7,0,0.5202,0.7345125,89.03379,0,0,0,0.6539643,0,0,0.9654875,0.9172131,2.817958,2.017527,1.571177,0,1.571177,4.817212,80.28671,0.1354184,0.8079637,0.5231715,1.7,2.671491
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,1.178358,45.76426,24.10935,0.8815613,0.8815613,0,-1,0,0.8815613,133.6672,0,0,0,1.178358,0.9279592,0.8815613,0,0,1.246781,3.431586,0.2503987,0,0.2503987,5.054761,84.24585,0.1351366,0.9697174,0.9426863,0,4.609944
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,1.512521,57.22631,27.24908,0.1006803,0.1006803,0,0,0,0.1006803,1502.3,0.4101596,0,0,1.512521,0.1059793,0.1006803,0,0,0.9963821,3.656945,0.9963821,0,0.9963821,6.000012,100,0.1340268,0.1107484,1.210017,0,5.169466
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,1.495676,60.20481,29.95181,0,0,0,0,0,0,0,1.495676,0,0,1.495676,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1340268,0,1.196541,0,6.049365
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,1.383653,60.51289,32.46628,0.8340142,0.8340142,0,0,0,0.8340142,165.9028,0.505743,0,0,1.383653,0.8779097,0.8340142,0,0,0,4.553689,0,0,0,6.000012,100,0.1340268,0.9174156,1.106922,0,5.937342
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,1.263583,60.47203,34.86646,0.9039195,0.9039195,0,0,0,0.9039195,139.7893,0.3120883,0,0,1.263583,0.9514942,0.9039195,0,0,0,4.553689,0,0,0,6.000012,100,0.1340268,0.9943115,1.010866,0,5.817272
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,1.153032,59.60563,36.37917,0,0,0,-1,0,0,0,1.153032,0,0,1.153032,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1340268,0,0.9224259,0,5.706721
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,1.139112,60.06309,37.04477,0.6965634,0.6965634,0,0,0,0.6965634,163.5331,0.4058872,0,0,1.139112,0.7332246,0.6965634,0,0,0,4.553689,0,0,0,6.000012,100,0.1340268,0.7662198,0.9112895,0,5.692801
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,0.8630647,54.52026,37.72381,0.7994413,0.7994413,0,0,0,0.7994413,107.9585,0.02154759,0,0,0.8630647,0.8415171,0.7994413,0,0,0,4.553689,0,0,0,6.000012,100,0.1340268,0.8793854,0.6904517,0,5.416754
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,0.5154617,46.72399,37.19268,1.483665,1.483665,0.425,0,0.172125,1.483665,34.74245,0,2.220446E-16,0,0.5154617,1.114384,1.058665,0,0,0,4.553689,0,0.5989226,-0.5989226,5.368692,89.47803,0.1340268,1.632032,0.4123693,1.7,5.06915
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,0.1565241,38.02296,35.28329,0.9163671,0.9163671,0,0,0,0.9163671,17.08094,0,2.220446E-16,0,0.1565241,0.964597,0.9163671,0,0,0.6654695,3.954766,0,0.8080729,-0.8080729,4.516909,75.28166,0.1340268,1.008004,0.1252193,0,4.11129
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,33.37391,33.37391,0.831854,0.831854,0,-1,0,0.831854,0,0,1.110223E-16,0,0,0.8756358,0.831854,0,0,1.563328,3.146693,0,0.8756358,-0.8756358,3.593907,59.89834,0.1340268,0.9150394,0,0,3.146693
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,31.7469,31.7469,2.012712,1.38,0,-1,0,1.38,0,0,0.6327123,0.8339835,0,1.452632,1.38,0,0,2.536257,2.271058,0,1.452632,-1.452632,2.062699,34.37825,0.1340268,2.213984,0,0,2.271058
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,30.09971,30.09971,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.150292,0.8184261,0,0,0,2.062699,34.37825,0.1340268,0,0,0,0.8184261
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,28.39875,28.39875,0.1140688,0.1140688,0,-1,0,0.1140688,0,0,1.387779E-17,0,0,0.1200724,0.1140688,0,0,4.150292,0.8184261,0,0.1200724,-0.1200724,1.936132,32.2688,0.1340268,0.1254757,0,0,0.8184261
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,27.06083,27.06083,0.09833559,0.09833559,0,-1,0,0.09833559,0,0,1.387779E-17,0,0,0.1035112,0.09833559,0,0,4.283706,0.6983537,0,0.1035112,-0.1035112,1.827021,30.4503,0.1340268,0.1081692,0,0,0.6983537
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,25.96495,25.96495,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.398718,0.5948426,0,0,0,1.827021,30.4503,0.1340268,0,0,0,0.5948426
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,24.8489,24.8489,0.1491059,0.1491059,0,-1,0,0.1491059,0,0,2.775558E-17,0,0,0.1569535,0.1491059,0,0,4.398718,0.5948426,0,0.1569535,-0.1569535,1.661578,27.69291,0.1340268,0.1640165,0,0,0.5948426
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,23.90093,23.90093,0.173092,0.173092,0,-1,0,0.173092,0,0,0,0,0,0.1822021,0.173092,0,0,4.573111,0.437889,0,0.1822021,-0.1822021,1.46952,24.49195,0.1340268,0.1904012,0,0,0.437889
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,23.06726,23.06726,0.1636067,0.1636067,0,-1,0,0.1636067,0,0,2.775558E-17,0,0,0.1722175,0.1636067,0,0,4.775558,0.2556869,0,0.1722175,-0.1722175,1.287987,21.4664,0.1340268,0.1799673,0,0,0.2556869
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,22.25375,22.25375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.966911,0.08346934,0,0,0,1.287987,21.4664,0.1340268,0,0,0,0.08346934
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,21.40663,21.40663,0.3704667,0.3704667,1.7,0,0.5202,0.3704667,0,2.220446E-16,0,0,0,0,0,1.329533,1.263057,4.966911,0.08346934,1.263057,0,1.263057,2.486228,41.43704,0.1358007,0.4075134,0,1.7,0.08346934
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,20.72087,20.72087,0.1314112,0.1314112,1.584043,0,0.4885437,0.1314112,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.703854,1.22022,1.38,0,1.38,3.79541,63.25671,0.1371249,0.1445523,0,1.7,1.22022
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,0.3687164,26.06729,20.06199,0.776258,0.776258,1.7,0,0.5202,0.776258,47.49921,1.110223E-16,0,0,0.3687164,0,0,0.923742,0.8775549,2.323854,2.46222,1.246271,0,1.246271,4.977727,82.96195,0.1388463,0.8538838,0.2949731,1.7,2.830937
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,0.7092648,33.25577,21.19821,0.4723251,0.4723251,0,0,0,0.4723251,150.1645,0,0,0,0.7092648,0.4971843,0.4723251,0,0,1.077583,3.583864,0.2120804,0,0.2120804,5.178925,86.31523,0.1386116,0.5195576,0.5674118,0,4.293129
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,0.9620436,41.42305,24.22365,0.7773603,0.7773603,0,-1,0,0.7773603,123.7578,0,0,0,0.9620436,0.818274,0.7773603,0,0,0.8655023,3.774737,0.1437696,0,0.1437696,5.315316,88.58842,0.1384529,0.8550963,0.7696348,0,4.736781
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,1.338968,53.19179,27.36338,0.2600873,0.2600873,0,0,0,0.2600873,514.8148,0.3434589,0,0,1.338968,0.2737761,0.2600873,0,0,0.7217327,3.90413,0.7217327,0,0.7217327,6.000012,100,0.1376617,0.286096,1.071174,0,5.243097
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,1.090721,50.79565,30.08627,0.7867686,0.7867686,0,0,0,0.7867686,138.633,0.2625432,0,0,1.090721,0.8281774,0.7867686,0,0,0,4.553689,0,0,0,6.000012,100,0.1376617,0.8654454,0.8725765,0,5.64441
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,1.210254,56.46373,32.60074,0.4859196,0.4859196,0,0,0,0.4859196,249.0647,0.6987599,0,0,1.210254,0.5114943,0.4859196,0,0,0,4.553689,0,0,0,6.000012,100,0.1376617,0.5345115,0.9682033,0,5.763943
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,1.174396,58.47538,35.00092,0.3105796,0.3105796,0,0,0,0.3105796,378.1306,0.8474705,0,0,1.174396,0.3269259,0.3105796,0,0,0,4.553689,0,0,0,6.000012,100,0.1376617,0.3416376,0.9395171,0,5.728086
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,1.152185,59.74532,36.51364,0.0129958,0.0129958,0,-1,0,0.0129958,8865.826,1.138506,0,0,1.152185,0.01367979,0.0129958,0,0,0,4.553689,0,0,0,6.000012,100,0.1376617,0.01429539,0.9217484,0,5.705874
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,0.7927525,52.38271,37.17251,0.8330161,0.8330161,0,0,0,0.8330161,95.16652,0,0,0,0.7927525,0.8768591,0.8330161,0,0,0,4.553689,0,0.0841066,-0.0841066,5.911356,98.5224,0.1376617,0.9163178,0.634202,0,5.346441
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,0.6760142,50.6843,37.85827,0.551554,0.551554,0,0,0,0.551554,122.5654,0.001979222,0,0,0.6760142,0.5805832,0.551554,0,0,0.09345178,4.469583,0.09345178,0,0.09345178,6.000012,100,0.1375599,0.6067094,0.5408113,0,5.145597
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,0.3899392,44.43241,37.32714,0.8176107,0.8176107,0,0,0,0.8176107,47.69252,0,1.110223E-16,0,0.3899392,0.8606429,0.8176107,0,0,0,4.553689,0,0.4707038,-0.4707038,5.503847,91.73059,0.1375599,0.8993718,0.3119513,0,4.943628
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,0.08826789,36.95256,35.41776,0,0,0,0,0,0,0,0,0,0,0.08826789,0,0,0,0,0.5230042,4.082985,0.08826789,0,0.08826789,5.587585,93.12623,0.1374639,0,0.07061432,0,4.171253
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,33.52854,33.52854,1.013108,1.013108,0,-1,0,1.013108,0,0,0,0,0,1.06643,1.013108,0,0,0.4347363,4.162426,0,1.06643,-1.06643,4.463469,74.391,0.1374639,1.114419,0,0,4.162426
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,31.88136,31.88136,0.8326641,0.8326641,0,-1,0,0.8326641,0,0,1.110223E-16,0,0,0.8764886,0.8326641,0,0,1.619658,3.095996,0,0.8764886,-0.8764886,3.539569,58.9927,0.1374639,0.9159305,0,0,3.095996
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,30.23418,30.23418,0.8838884,0.8838884,0,-1,0,0.8838884,0,0,0,0,0,0.9304088,0.8838884,0,0,2.593535,2.219508,0,0.9304088,-0.9304088,2.558832,42.64711,0.1374639,0.9722772,0,0,2.219508
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,28.53321,28.53321,0.3291788,0.3291788,0,-1,0,0.3291788,0,0,0,0,0,0.346504,0.3291788,0,0,3.627322,1.289099,0,0.346504,-0.346504,2.193585,36.55967,0.1374639,0.3620967,0,0,1.289099
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,27.18857,27.18857,0.02592022,0.02592022,0,-1,0,0.02592022,0,0,3.469447E-18,0,0,0.02728445,0.02592022,0,0,4.012327,0.9425948,0,0.02728445,-0.02728445,2.164824,36.08033,0.1374639,0.02851225,0,0,0.9425948
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,26.07253,26.07253,0.1874791,0.1874791,0,-1,0,0.1874791,0,0,2.775558E-17,0,0,0.1973464,0.1874791,0,0,4.042643,0.9153104,0,0.1973464,-0.1973464,1.956803,32.61332,0.1374639,0.206227,0,0,0.9153104
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,24.94303,24.94303,0.4094675,0.4094675,0,-1,0,0.4094675,0,0,5.551115E-17,0,0,0.4310184,0.4094675,0,0,4.261917,0.717964,0,0.4310184,-0.4310184,1.50247,25.04111,0.1374639,0.4504142,0,0,0.717964
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,23.97489,23.97489,0.03166671,0.03166671,0,-1,0,0.03166671,0,0,0,0,0,0.03333338,0.03166671,0,0,4.740826,0.2869456,0,0.03333338,-0.03333338,1.467333,24.4555,0.1374639,0.03483338,0,0,0.2869456
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,23.16138,23.16138,0.1254878,0.1254878,0,-1,0,0.1254878,0,0,2.775558E-17,0,0,0.1320924,0.1254878,0,0,4.777863,0.2536122,0,0.1320924,-0.1320924,1.328096,22.13488,0.1374639,0.1380366,0,0,0.2536122
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,22.33443,22.33443,0.176464,0.1154438,0,-1,0,0.1154438,0,0,0.06102016,0.07866655,0,0.1215198,0.1154438,0,0,4.924633,0.1215198,0,0.1215198,-0.1215198,1.200002,20,0.1374639,0.1941104,0,0,0.1215198
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,21.50076,21.50076,0.3223322,0.3223322,1.7,0,0.5202,0.3223322,0,0,0,0,0,0,0,1.377668,1.308784,5.059654,0,1.308784,0,1.308784,2.441624,40.69366,0.1390825,0.3545654,0,1.7,0
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,20.82171,20.82171,0.1786797,0.1786797,1.631311,0,0.501448,0.1786797,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.75087,1.177906,1.38,0,1.38,3.750807,62.51333,0.1404294,0.1965477,0,1.7,1.177906
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,0.2569569,24.27744,20.13595,0.8109961,0.8109961,1.7,0,0.5202,0.8109961,31.68411,0,0,0,0.2569569,0,0,0.8890039,0.8445538,2.37087,2.419906,1.101511,0,1.101511,4.795792,79.92971,0.1418804,0.8920956,0.2055655,1.7,2.676863
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,0.6237551,31.80372,21.29234,0.2378277,0.2378277,0.9174111,0,0.3065532,0.2378277,262.2718,0,0,0,0.6237551,0,0,0.6795834,0.6456042,1.269359,3.411266,1.269359,0,1.269359,6.000012,100,0.1416468,0.2616105,0.4990041,1.7,4.035021
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,1.002732,42.37218,24.33794,0,0,0,-1,0,0,0,1.002732,0,0,1.002732,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1416468,0,0.802186,0,5.556421
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,1.346982,53.53318,27.49112,1.012247,1.012247,0,0,0,1.012247,133.0685,0.2814587,0,0,1.346982,1.065523,1.012247,0,0,0,4.553689,0,0,0,6.000012,100,0.1416468,1.113472,1.077585,0,5.900671
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,1.555812,62.12459,30.23418,1.075429,1.075429,0,0,0,1.075429,144.6689,0.4237809,0,0,1.555812,1.132031,1.075429,0,0,0,4.553689,0,0,0,6.000012,100,0.1416468,1.182972,1.24465,0,6.109501
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,1.577225,65.96207,32.74865,0.2656109,0.2656109,0,0,0,0.2656109,593.8104,1.297635,0,0,1.577225,0.2795905,0.2656109,0,0,0,4.553689,0,0,0,6.000012,100,0.1416468,0.292172,1.26178,0,6.130914
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,1.575898,69.08531,35.14883,1.325368,1.325368,0.425,0,0.172125,1.325368,118.9026,0.6281419,0,0,1.575898,0.9477556,0.9003679,0,0,0,4.553689,0,0,0,6.000012,100,0.1416468,1.457905,1.260718,1.7,6.129586
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,1.35343,64.98601,36.68172,0.6386162,0.6386162,0,-1,0,0.6386162,211.9316,0.6812021,0,0,1.35343,0.6722276,0.6386162,0,0,0,4.553689,0,0,0,6.000012,100,0.1416468,0.7024779,1.082744,0,5.907119
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,1.059151,58.52542,37.34731,0.3465855,0.3465855,0,0,0,0.3465855,305.5958,0.6943241,0,0,1.059151,0.3648269,0.3465855,0,0,0,4.553689,0,0,0,6.000012,100,0.1416468,0.3812441,0.8473207,0,5.61284
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,0.8304023,54.10167,37.98602,0.02904902,0.02904902,0,0,0,0.02904902,2858.624,0.7998244,0,0,0.8304023,0.03057792,0.02904902,0,0,0,4.553689,0,0,0,6.000012,100,0.1416468,0.03195393,0.6643218,0,5.384091
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,0.4757573,46.24515,37.47505,0.2842458,0.2842458,0,0,0,0.2842458,167.3753,0.1765512,0,0,0.4757573,0.2992062,0.2842458,0,0,0,4.553689,0,0,0,6.000012,100,0.1416468,0.3126704,0.3806059,0,5.029446
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,0.1506098,38.20478,35.56567,1.287033,1.287033,1.143954,0,0.3683995,1.287033,11.70209,8.326673E-17,0,0,0.1506098,0.1506098,0.1430793,0,0,0,4.553689,0,0,0,6.000012,100,0.1416468,1.415737,0.1204879,1.7,4.704299
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,33.67645,33.67645,0.5193437,0.5193437,0,-1,0,0.5193437,0,0,0,0,0,0.5466775,0.5193437,0,0,0,4.553689,0,0.5466775,-0.5466775,5.423763,90.39587,0.1416468,0.571278,0,0,4.553689
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,32.02927,32.02927,0.8370225,0.8370225,0,-1,0,0.8370225,0,0,1.110223E-16,0,0,0.8810763,0.8370225,0,0,0.6074195,4.007011,0,0.8810763,-0.8810763,4.495027,74.91697,0.1416468,0.9207247,0,0,4.007011
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,30.36864,30.36864,0.3521609,0.3521609,0,-1,0,0.3521609,0,0,5.551115E-17,0,0,0.3706957,0.3521609,0,0,1.586393,3.125935,0,0.3706957,-0.3706957,4.10428,68.40453,0.1416468,0.387377,0,0,3.125935
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,28.6475,28.6475,0.3092768,0.3092768,0,-1,0,0.3092768,0,0,5.551115E-17,0,0,0.3255545,0.3092768,0,0,1.998277,2.755239,0,0.3255545,-0.3255545,3.761115,62.68513,0.1416468,0.3402045,0,0,2.755239
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,27.30287,27.30287,0.2590145,0.2590145,0,-1,0,0.2590145,0,0,5.551115E-17,0,0,0.2726468,0.2590145,0,0,2.360004,2.429685,0,0.2726468,-0.2726468,3.47372,57.89522,0.1416468,0.2849159,0,0,2.429685
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,26.18682,26.18682,0.2126523,0.2126523,0,-1,0,0.2126523,0,0,2.775558E-17,0,0,0.2238446,0.2126523,0,0,2.662946,2.157038,0,0.2238446,-0.2238446,3.237767,53.96268,0.1416468,0.2339176,0,0,2.157038
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,25.07077,25.07077,0.01531331,0.01531331,0,-1,0,0.01531331,0,0,1.734723E-18,0,0,0.01611927,0.01531331,0,0,2.911662,1.933194,0,0.01611927,-0.01611927,3.220776,53.67949,0.1416468,0.01684464,0,0,1.933194
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,24.10935,24.10935,0.132013,0.132013,0,-1,0,0.132013,0,0,2.775558E-17,0,0,0.138961,0.132013,0,0,2.929572,1.917074,0,0.138961,-0.138961,3.074298,51.2382,0.1416468,0.1452143,0,0,1.917074
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,23.27568,23.27568,0.1798201,0.1798201,0,-1,0,0.1798201,0,0,0,0,0,0.1892843,0.1798201,0,0,3.083973,1.778113,0,0.1892843,-0.1892843,2.874775,47.91282,0.1416468,0.1978021,0,0,1.778113
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,22.442,22.442,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.294289,1.588829,0,0,0,2.874775,47.91282,0.1416468,0,0,0,1.588829
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,21.59488,21.59488,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.294289,1.588829,0,0,0,2.874775,47.91282,0.1416468,0,0,0,1.588829
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,20.92929,20.92929,0.08490351,0.08490351,0,0,0,0.08490351,0,0,0,0,0,0.08937211,0.08490351,0,0,3.294289,1.588829,0,0.08937211,-0.08937211,2.780569,46.34272,0.1416468,0.09339385,0,0,1.588829
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,0.1038487,21.90112,20.25024,0,0,0,0,0,0,0,0,0,0,0.1038487,0,0,0,0,3.393591,1.499457,0.1038487,0,0.1038487,2.879088,47.98471,0.1415351,0,0.08307898,0,1.603306
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,0.3685848,27.4801,21.4268,1.149197,1.149197,0,0,0,1.149197,32.07325,0,0,0,0.3685848,1.209681,1.149197,0,0,3.289742,1.592921,0,0.841096,-0.841096,1.992495,33.20819,0.1415351,1.264116,0.2948678,0,1.961505
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,0.4009833,31.19843,24.46568,0.4944378,0.4944378,0,-1,0,0.4944378,81.09883,0,5.551115E-17,0,0.4009833,0.5204608,0.4944378,0,0,4.224294,0.7518246,0,0.1194776,-0.1194776,1.866555,31.10918,0.1415351,0.5438816,0.3207866,0,1.152808
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,0.4549159,35.46376,27.62558,0.1543517,0.1543517,0,0,0,0.1543517,294.7269,0,0,0,0.4549159,0.1624755,0.1543517,0,0,4.357047,0.632347,0.2924405,0,0.2924405,2.143988,35.73306,0.1412214,0.1697868,0.3639327,0,1.087263
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,0.7200232,43.42499,30.38881,0.9952655,0.9952655,1.7,0,0.5202,0.9952655,72.34483,0,0,0,0.7200232,0,0,0.7047345,0.6694978,4.064606,0.8955435,1.389521,0,1.389521,3.462204,57.70327,0.1426503,1.094792,0.5760185,1.7,1.615567
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,1.275886,58.41625,32.92345,0.8705955,0.8705955,1.7,0,0.5202,0.8705955,146.5532,-1.110223E-16,0,0,1.275886,0,0,0.8294045,0.7879342,2.675085,2.146112,2.06382,0,2.06382,5.420115,90.33507,0.1433324,0.9576551,1.020709,1.7,3.421998
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,0.8595001,51.72255,35.30346,0.6389272,0.6389272,0,0,0,0.6389272,134.5224,0,0,0,0.8595001,0.6725549,0.6389272,0,0,0.6112651,4.003551,0.1869452,0,0.1869452,5.597467,93.29092,0.1431348,0.7028199,0.6876001,0,4.86305
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,0.5207747,46.44887,36.83635,0,0,0,-1,0,0,0,0.09645474,0,0,0.5207747,0,0,0,0,0.4243199,4.171801,0.4243199,0,0.4243199,6.000012,100,0.1426882,0,0.4166197,0,4.692575
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,0.6550238,49.85573,37.49522,0.3383465,0.3383465,0,0,0,0.3383465,193.5956,0.2988696,0,0,0.6550238,0.3561542,0.3383465,0,0,0,4.553689,0,0,0,6.000012,100,0.1426882,0.3721811,0.5240191,0,5.208713
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,0.5711738,48.84831,38.14065,1.167664,1.167664,0,0,0,1.167664,48.91596,0,0,0,0.5711738,1.22912,1.167664,0,0,0,4.553689,0,0.6579458,-0.6579458,5.306476,88.44109,0.1426882,1.28443,0.456939,0,5.124863
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,0.361841,44.21379,37.62968,0.6299661,0.6299661,0,0,0,0.6299661,57.43816,0,0,0,0.361841,0.6631222,0.6299661,0,0,0.7310508,3.895743,0,0.3012813,-0.3012813,4.988898,83.14813,0.1426882,0.6929627,0.2894728,0,4.257584
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,0.1341536,38.08955,35.74047,0,0,0,0,0,0,0,0,0,0,0.1341536,0,0,0,0,1.065808,3.594462,0.1341536,0,0.1341536,5.116167,85.26929,0.1425476,0,0.1073229,0,3.728616
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,33.84453,33.84453,0.7606955,0.7606955,0,-1,0,0.7606955,0,0,0,0,0,0.8007321,0.7606955,0,0,0.9316542,3.7152,0,0.8007321,-0.8007321,4.272121,71.20188,0.1425476,0.836765,0,0,3.7152
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,32.1839,32.1839,0.9476032,0.9476032,0,-1,0,0.9476032,0,0,1.110223E-16,0,0,0.9974771,0.9476032,0,0,1.821356,2.914468,0,0.9974771,-0.9974771,3.220688,53.67803,0.1425476,1.042364,0,0,2.914468
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,30.51655,30.51655,0.4685928,0.4685928,0,-1,0,0.4685928,0,0,0,0,0,0.4932556,0.4685928,0,0,2.929664,1.916991,0,0.4932556,-0.4932556,2.700751,45.01243,0.1425476,0.5154521,0,0,1.916991
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,28.79542,28.79542,0.1059655,0.1059655,0,-1,0,0.1059655,0,0,1.387779E-17,0,0,0.1115427,0.1059655,0,0,3.477726,1.423735,0,0.1115427,-0.1115427,2.583175,43.05283,0.1425476,0.1165621,0,0,1.423735
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,27.4575,27.4575,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.601662,1.312193,0,0,0,2.583175,43.05283,0.1425476,0,0,0,1.312193
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,26.34145,26.34145,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.601662,1.312193,0,0,0,2.583175,43.05283,0.1425476,0,0,0,1.312193
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,25.2254,25.2254,0.2222181,0.2222181,0,-1,0,0.2222181,0,0,2.775558E-17,0,0,0.2339138,0.2222181,0,0,3.601662,1.312193,0,0.2339138,-0.2339138,2.336608,38.94339,0.1425476,0.2444399,0,0,1.312193
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,24.25727,24.25727,0.02125582,0.02125582,0,-1,0,0.02125582,0,0,3.469447E-18,0,0,0.02237455,0.02125582,0,0,3.861567,1.078279,0,0.02237455,-0.02237455,2.313023,38.55031,0.1425476,0.0233814,0,0,1.078279
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,23.41014,23.41014,0.04784444,0.04784444,0,-1,0,0.04784444,0,0,6.938894E-18,0,0,0.05036257,0.04784444,0,0,3.886427,1.055904,0,0.05036257,-0.05036257,2.259937,37.66553,0.1425476,0.05262889,0,0,1.055904
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,22.57647,22.57647,0.07321939,0.07321939,0,-1,0,0.07321939,0,0,1.387779E-17,0,0,0.07707305,0.07321939,0,0,3.942386,1.005542,0,0.07707305,-0.07707305,2.178694,36.3115,0.1425476,0.08054133,0,0,1.005542
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,21.74279,21.74279,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.028022,0.9284688,0,0,0,2.178694,36.3115,0.1425476,0,0,0,0.9284688
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,21.06375,21.06375,0.08134135,0.08134135,0,0,0,0.08134135,0,0,1.387779E-17,0,0,0.08562247,0.08134135,0,0,4.028022,0.9284688,0,0.08562247,-0.08562247,2.08844,34.80727,0.1425476,0.08947548,0,0,0.9284688
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,0.3036607,25.30849,20.38471,0.4667085,0.4667085,0,0,0,0.4667085,65.0643,0,0,0,0.3036607,0.4912722,0.4667085,0,0,4.123158,0.8428463,0,0.1876115,-0.1876115,1.890681,31.51128,0.1425476,0.5133794,0.2429285,0,1.146507
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,0.4889486,29.71179,21.57471,0.9358884,0.9358884,1.7,0,0.5202,0.9358884,52.24433,0,0,0,0.4889486,0,0,0.7641116,0.7259061,4.331616,0.6552348,1.214855,0,1.214855,3.043193,50.71978,0.1440001,1.029477,0.3911588,1.7,1.144183
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,0.6125375,35.15438,24.62032,0.4607894,0.4607894,0,-1,0,0.4607894,132.9322,0,0,0,0.6125375,0.4850415,0.4607894,0,0,3.116761,1.748604,0.127496,0,0.127496,3.164146,52.73566,0.1438665,0.5068684,0.49003,0,2.361141
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,0.9545594,45.28167,27.79366,0.1508562,0.1508562,0,0,0,0.1508562,632.7612,0,0,0,0.9545594,0.158796,0.1508562,0,0,2.989265,1.86335,0.7957634,0,0.7957634,3.919074,65.31776,0.1430386,0.1659418,0.7636475,0,2.81791
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,1.098647,51.51583,30.55689,0.2849433,0.2849433,0,0,0,0.2849433,385.5669,0,0,0,1.098647,0.2999403,0.2849433,0,0,2.193502,2.579537,0.7987067,0,0.7987067,4.676793,77.9464,0.1422171,0.3134376,0.8789176,0,3.678184
