Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,1.09156,54.30416,33.09153,0.1143776,0.1143776,0,0,0,0.1143776,954.348,0,0,0,1.09156,0.1203974,0.1143776,0,0,1.394795,3.298373,0.9711627,0,0.9711627,5.598119,93.3018,0.1412309,0.1258153,0.8732481,0,4.389934
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,1.01325,55.29325,35.47154,0.2689435,0.2689435,0,0,0,0.2689435,376.7522,0.3065197,0,0,1.01325,0.2830984,0.2689435,0,0,0.4236324,4.17242,0.4236324,0,0.4236324,6.000012,100,0.1408049,0.2958378,0.8106003,0,5.18567
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,0.7919646,52.15664,36.98426,0.1942387,0.1942387,0,-1,0,0.1942387,407.7275,0.5875028,0,0,0.7919646,0.2044618,0.1942387,0,0,0,4.553689,0,0,0,6.000012,100,0.1408049,0.2136625,0.6335717,0,5.345654
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,0.8222586,53.54876,37.64985,0,0,0,0,0,0,0,0.8222586,0,0,0.8222586,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1408049,0,0.6578069,0,5.375947
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,0.4898973,47.38591,38.28856,0,0,0,0,0,0,0,0.4898973,0,0,0.4898973,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1408049,0,0.3919178,0,5.043586
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,0.2394924,42.07688,37.7776,0,0,0,0,0,0,0,0.2394924,0,0,0.2394924,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1408049,0,0.1915939,0,4.793181
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,0.06526469,37.0237,35.88838,0,0,0,0,0,0,0,0.06526469,0,0,0.06526469,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1408049,0,0.05221175,0,4.618954
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,33.99916,33.99916,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1408049,0,0,0,4.553689
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,32.33181,32.33181,0.1189862,0.1189862,0,-1,0,0.1189862,0,0,2.775558E-17,0,0,0.1252487,0.1189862,0,0,0,4.553689,0,0.1252487,-0.1252487,5.867988,97.79961,0.1408049,0.1308849,0,0,4.553689
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,30.69135,30.69135,0.1490442,0.1490442,0,-1,0,0.1490442,0,0,2.775558E-17,0,0,0.1568887,0.1490442,0,0,0.1391652,4.42844,0,0.1568887,-0.1568887,5.702613,95.04337,0.1408049,0.1639487,0,0,4.42844
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,28.95005,28.95005,0.1224936,0.1224936,0,-1,0,0.1224936,0,0,2.775558E-17,0,0,0.1289406,0.1224936,0,0,0.3134859,4.271552,0,0.1289406,-0.1289406,5.566698,92.77811,0.1408049,0.1347429,0,0,4.271552
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,27.58524,27.58524,0.004668174,0.004668174,0,-1,0,0.004668174,0,0,8.673617E-19,0,0,0.004913867,0.004668174,0,0,0.4567533,4.142611,0,0.004913867,-0.004913867,5.561518,92.69178,0.1408049,0.005134991,0,0,4.142611
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,26.48936,26.48936,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4622131,4.137697,0,0,0,5.561518,92.69178,0.1408049,0,0,0,4.137697
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,25.35987,25.35987,0.09812894,0.09812894,0,-1,0,0.09812894,0,0,0,0,0,0.1032936,0.09812894,0,0,0.4622131,4.137697,0,0.1032936,-0.1032936,5.452637,90.87711,0.1408049,0.1079418,0,0,4.137697
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,24.37156,24.37156,0.07527435,0.07527435,0,-1,0,0.07527435,0,0,1.387779E-17,0,0,0.07923616,0.07527435,0,0,0.5769838,4.034403,0,0.07923616,-0.07923616,5.369115,89.48507,0.1408049,0.08280179,0,0,4.034403
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,23.54461,23.54461,0.1060194,0.1060194,0,-1,0,0.1060194,0,0,0,0,0,0.1115993,0.1060194,0,0,0.665024,3.955167,0,0.1115993,-0.1115993,5.251479,87.52448,0.1408049,0.1166213,0,0,3.955167
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,22.71093,22.71093,0.05102549,0.05102549,0,-1,0,0.05102549,0,0,0,0,0,0.05371105,0.05102549,0,0,0.7890232,3.843568,0,0.05371105,-0.05371105,5.194862,86.58086,0.1408049,0.05612804,0,0,3.843568
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,21.87725,21.87725,0.1842276,0.1842276,0,0,0,0.1842276,0,0,2.775558E-17,0,0,0.1939238,0.1842276,0,0,0.8487022,3.789857,0,0.1939238,-0.1939238,4.990449,83.17398,0.1408049,0.2026504,0,0,3.789857
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,21.21838,21.21838,0.4040128,0.4040128,0,0,0,0.4040128,0,0,5.551115E-17,0,0,0.4252766,0.4040128,0,0,1.064173,3.595933,0,0.4252766,-0.4252766,4.542168,75.70264,0.1408049,0.444414,0,0,3.595933
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,0.1954951,23.67242,20.53262,0.6048189,0.6048189,0,0,0,0.6048189,32.32291,0,1.110223E-16,0,0.1954951,0.6366515,0.6048189,0,0,1.536703,3.170656,0,0.4411565,-0.4411565,4.077148,67.95233,0.1408049,0.6653008,0.156396,0,3.366152
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,0.5663029,31.2403,21.72934,0.6303927,0.6303927,0,0,0,0.6303927,89.83336,0,0,0,0.5663029,0.6635712,0.6303927,0,0,2.026876,2.7295,0,0.09726831,-0.09726831,3.974618,66.24351,0.1408049,0.6934319,0.4530423,0,3.295803
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,0.8041172,38.92141,24.76823,0.8084973,0.8084973,0,-1,0,0.8084973,99.45825,0,0,0,0.8041172,0.8510498,0.8084973,0,0,2.134952,2.632232,0,0.04693253,-0.04693253,3.925147,65.41898,0.1408049,0.889347,0.6432938,0,3.436349
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,0.8818284,43.99169,27.96846,0,0,0,0,0,0,0,0,0,0,0.8818284,0,0,0,0,2.1871,2.585299,0.8818284,0,0.8818284,4.761723,79.36189,0.1399265,0,0.7054627,0,3.467128
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,1.411532,59.05059,30.72497,0.4815361,0.4815361,0,0,0,0.4815361,293.131,0,0,0,1.411532,0.5068802,0.4815361,0,0,1.305271,3.378945,0.9046518,0,0.9046518,5.619951,93.66566,0.1390367,0.5296897,1.129225,0,4.790477
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,1.467631,63.64323,33.23944,0,0,0,0,0,0,0,1.067011,0,0,1.467631,0,0,0,0,0.4006196,4.193131,0.4006196,0,0.4006196,6.000012,100,0.1386462,0,1.174105,0,5.660762
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,0.8801977,52.53071,35.62617,0,0,0,0,0,0,0,0.8801977,0,0,0.8801977,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1386462,0,0.7041582,0,5.433887
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,0.9639246,56.09807,37.13889,1.69479,1.38,0,-1,0,1.38,69.84961,2.220446E-16,0.3147895,0.4842684,0.9639246,1.452632,1.38,0,0,0,4.553689,0,0.488707,-0.488707,5.484869,91.41431,0.1386462,1.864268,0.7711397,0,5.517613
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,0.9932034,57.52198,37.79776,0.9954223,0.9954223,0,0,0,0.9954223,99.77709,0,1.110223E-16,0,0.9932034,1.047813,0.9954223,0,0,0.5430077,4.064982,0,0.05460953,-0.05460953,5.427306,90.45492,0.1386462,1.094965,0.7945627,0,5.058186
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,0.7690856,53.2882,38.44319,0.313421,0.313421,0,0,0,0.313421,245.3842,0,0,0,0.7690856,0.3299169,0.313421,0,0,0.603685,4.010373,0.4391687,0,0.4391687,5.843938,97.39877,0.1382207,0.3447632,0.6152685,0,4.779458
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,0.4497738,46.22212,37.93223,0.8081667,0.8081667,0,0,0,0.8081667,55.65359,0,1.110223E-16,0,0.4497738,0.8507019,0.8081667,0,0,0.1645163,4.405624,0,0.400928,-0.400928,5.421323,90.3552,0.1382207,0.8889834,0.3598191,0,4.855398
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,0.05478182,36.99581,36.04301,0.645345,0.645345,0,0,0,0.645345,8.488764,0,0,0,0.05478182,0.6793106,0.645345,0,0,0.6099919,4.004696,0,0.6245288,-0.6245288,4.763012,79.38337,0.1382207,0.7098795,0.04382546,0,4.059478
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,34.14708,34.14708,0.6590995,0.6590995,0,-1,0,0.6590995,0,0,1.110223E-16,0,0,0.6937889,0.6590995,0,0,1.303913,3.380167,0,0.6937889,-0.6937889,4.031694,67.19476,0.1382207,0.7250094,0,0,3.380167
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,32.48645,32.48645,1.194032,1.194032,0,-1,0,1.194032,0,0,0,0,0,1.256876,1.194032,0,0,2.074789,2.686378,0,1.256876,-1.256876,2.706831,45.11375,0.1382207,1.313435,0,0,2.686378
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,30.83927,30.83927,1.878431,1.358028,0,-1,0,1.358028,0,0,0.5204031,0.7082462,0,1.429503,1.358028,0,0,3.471318,1.429503,0,1.429503,-1.429503,1.200002,20,0.1382207,2.066274,0,0,1.429503
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,29.09796,29.09796,0.01388028,0,0,-1,0,0,0,0,0.01388028,0.0152683,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1382207,0.0152683,0,0,0
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,27.71971,27.71971,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1382207,0,0,0,0
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,26.60366,26.60366,0.08604627,0,0,-1,0,0,0,0,0.08604627,0.09465089,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1382207,0.09465089,0,0,0
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,25.48761,25.48761,0.008674658,0,0,-1,0,0,0,0,0.008674658,0.009542124,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1382207,0.009542124,0,0,0
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,24.50602,24.50602,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1382207,0,0,0,0
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,23.65218,23.65218,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1382207,0,0,0,0
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,22.82522,22.82522,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1382207,0,0,0,0
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,22.01172,22.01172,0.01563058,0.01563058,1.468262,0,0.4569356,0.01563058,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1390908,0.01719364,0,1.7,0
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,21.34612,21.34612,0.1052331,0.1052331,1.557865,0,0.4813971,0.1052331,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1401308,0.1157564,0,1.7,1.242
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,0.1132463,22.4733,20.66708,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1132463,0,0,1.452632,1.38,2.299654,2.484,1.493246,0,1.493246,5.234986,87.2496,0.1408262,0,0.09059703,1.7,2.597246
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,0.5151318,30.49,21.87725,1.464396,1.464396,1.7,0,0.5202,1.464396,35.17709,0,0,0,0.5151318,0,0,0.2356043,0.2238241,0.8064081,3.827922,0.7389559,0,0.7389559,5.936021,98.93349,0.1416085,1.610835,0.4121054,1.7,4.343053
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,0.5667608,34.63911,24.92286,0.4154503,0.4154503,0,-1,0,0.4154503,136.4208,0.06199243,0,0,0.5667608,0.4373161,0.4154503,0,0,0.06745224,4.492982,0.06745224,0,0.06745224,6.000012,100,0.1415441,0.4569953,0.4534086,0,5.059742
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,0.7839283,42.17798,28.0962,0.1423362,0.1423362,0,0,0,0.1423362,550.758,0.6341006,0,0,0.7839283,0.1498276,0.1423362,0,0,0,4.553689,0,0,0,6.000012,100,0.1415441,0.1565699,0.6271426,0,5.337617
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,1.332715,57.33236,30.89977,0.7837768,0.7837768,0,0,0,0.7837768,170.0375,0.5076866,0,0,1.332715,0.8250282,0.7837768,0,0,0,4.553689,0,0,0,6.000012,100,0.1415441,0.8621545,1.066172,0,5.886404
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,1.459007,63.61274,33.39408,0.2952077,0.2952077,0,0,0,0.2952077,494.2305,1.148262,0,0,1.459007,0.3107449,0.2952077,0,0,0,4.553689,0,0,0,6.000012,100,0.1415441,0.3247285,1.167205,0,6.012695
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,1.217067,60.42989,35.77409,0.8525833,0.8525833,0,0,0,0.8525833,142.7505,0.3196108,0,0,1.217067,0.897456,0.8525833,0,0,0,4.553689,0,0,0,6.000012,100,0.1415441,0.9378416,0.9736535,0,5.770756
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,0.6432974,49.38911,37.2868,0.122946,0.122946,0,-1,0,0.122946,523.2357,0.5138806,0,0,0.6432974,0.1294169,0.122946,0,0,0,4.553689,0,0,0,6.000012,100,0.1415441,0.1352406,0.5146379,0,5.196986
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,0.5254542,47.73189,37.9524,0.1421412,0.1421412,0,0,0,0.1421412,369.6706,0.3758319,0,0,0.5254542,0.1496223,0.1421412,0,0,0,4.553689,0,0,0,6.000012,100,0.1415441,0.1563553,0.4203634,0,5.079143
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,0.3847924,45.65768,38.5911,0.08483119,0.08483119,0,0,0,0.08483119,453.5978,0.2954964,0,0,0.3847924,0.08929598,0.08483119,0,0,0,4.553689,0,0,0,6.000012,100,0.1415441,0.0933143,0.3078339,0,4.938481
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,0.08513486,39.57121,38.06669,0.6566876,0.6566876,0,0,0,0.6566876,12.96429,0,0,0,0.08513486,0.69125,0.6566876,0,0,0,4.553689,0,0.6061152,-0.6061152,5.361111,89.35166,0.1415441,0.7223563,0.0681079,0,4.638824
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,0.03810695,36.85312,36.19092,1.536778,1.536778,1.7,0,0.5202,1.536778,2.479665,0,0,0,0.03810695,0,0,0.1632217,0.1550606,0.6734613,3.947574,0.1931676,0,0.1931676,5.544365,92.40591,0.1417675,1.690456,0.03048556,1.7,3.985681
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,34.30171,34.30171,1.123078,1.123078,0,-1,0,1.123078,0,0,0,0,0,1.182187,1.123078,0,0,0.4802938,4.121425,0,1.182187,-1.182187,4.298231,71.63704,0.1417675,1.235385,0,0,4.121425
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,32.63436,32.63436,1.399768,1.38,0,-1,0,1.38,0,0,0.01976814,0.159745,0,1.452632,1.38,0,0,1.793835,2.939238,0,1.452632,-1.452632,2.767023,46.11695,0.1417675,1.539745,0,0,2.939238
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,30.97373,30.97373,1.375131,1.375131,0,-1,0,1.375131,0,0,2.220446E-16,0.1326436,0,1.447506,1.375131,0,0,3.40787,1.486606,0,1.447506,-1.447506,1.241218,20.68692,0.1417675,1.512644,0,0,1.486606
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,29.23242,29.23242,0.205572,0.03714528,0,-1,0,0.03714528,0,0,0.1684267,0.1889839,0,0.03910029,0.03714528,0,0,5.01621,0.03910029,0,0.03910029,-0.03910029,1.200002,20,0.1417675,0.2261292,0,0,0.03910029
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,27.85417,27.85417,0.05325124,0,0,-1,0,0,0,0,0.05325124,0.05857636,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1417675,0.05857636,0,0,0
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,26.73812,26.73812,0.07467407,0,0,-1,0,0,0,0,0.07467407,0.08214147,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1417675,0.08214147,0,0,0
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,25.62207,25.62207,0.1425709,0,0,-1,0,0,0,0,0.1425709,0.156828,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1417675,0.156828,0,0,0
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,24.64049,24.64049,0.180287,0,0,-1,0,0,0,0,0.180287,0.1983158,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1417675,0.1983158,0,0,0
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,23.78664,23.78664,0.01765842,0,0,-1,0,0,0,0,0.01765842,0.01942426,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1417675,0.01942426,0,0,0
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,22.95297,22.95297,0.04157035,0,0,-1,0,0,0,0,0.04157035,0.04572738,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1417675,0.04572738,0,0,0
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,22.13946,22.13946,0.1775826,0.1775826,1.630214,0,0.5011485,0.1775826,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1429025,0.1953409,0,1.7,0
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,21.48059,21.48059,0.184794,0.184794,1.637426,0,0.5031172,0.184794,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1440313,0.2032734,0,1.7,1.242
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,0.2841942,25.41249,20.80154,1.097857,1.097857,1.7,0,0.5202,1.097857,25.88627,0,0,0,0.2841942,0,0,0.6021433,0.5720362,2.299654,2.484,0.8562304,0,0.8562304,4.63066,77.17751,0.1449606,1.207642,0.2273553,1.7,2.768194
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,0.7567192,35.01421,22.01172,0.4363082,0.4363082,1.088678,0,0.353309,0.4363082,173.4368,1.110223E-16,0,0,0.7567192,0,0,0.6523696,0.6197511,1.443424,3.254607,1.37647,0,1.37647,5.936494,98.94137,0.1449722,0.479939,0.6053753,1.7,4.011326
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,1.146943,46.19296,25.05732,0.4447182,0.4447182,0,-1,0,0.4447182,257.9034,0.6118652,0,0,1.146943,0.4681244,0.4447182,0,0,0.06695372,4.493431,0.06695372,0,0.06695372,6.000012,100,0.144909,0.48919,0.9175546,0,5.640374
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,1.457116,57.10653,28.25084,0,0,0,0,0,0,0,1.457116,0,0,1.457116,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.144909,0,1.165693,0,6.010805
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,1.580636,63.83709,31.04768,1.069982,1.069982,0,0,0,1.069982,147.7255,0.454339,0,0,1.580636,1.126297,1.069982,0,0,0,4.553689,0,0,0,6.000012,100,0.144909,1.17698,1.264508,0,6.134325
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,1.560125,66.52781,33.54199,0.1842771,0.1842771,0,0,0,0.1842771,846.6192,1.366149,0,0,1.560125,0.1939759,0.1842771,0,0,0,4.553689,0,0,0,6.000012,100,0.144909,0.2027048,1.2481,0,6.113814
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,1.452475,66.66953,35.92872,0,0,0,0,0,0,0,1.452475,0,0,1.452475,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.144909,0,1.16198,0,6.006164
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,1.290422,64.29727,37.44144,0.01914788,0.01914788,0,-1,0,0.01914788,6739.242,1.270266,0,0,1.290422,0.02015566,0.01914788,0,0,0,4.553689,0,0,0,6.000012,100,0.144909,0.02106267,1.032337,0,5.844111
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,1.079952,59.87475,38.08014,0.4544274,0.4544274,0,0,0,0.4544274,237.6512,0.6016076,0,0,1.079952,0.4783446,0.4544274,0,0,0,4.553689,0,0,0,6.000012,100,0.144909,0.4998701,0.8639617,0,5.633641
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,0.7794152,53.83116,38.73229,0.3916157,0.3916157,0,0,0,0.3916157,199.0255,0.3671881,0,0,0.7794152,0.412227,0.3916157,0,0,0,4.553689,0,0,0,6.000012,100,0.144909,0.4307773,0.6235321,0,5.333104
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,0.3790256,45.15282,38.2146,1.747074,1.747074,1.387,0,0.4347509,1.747074,21.69488,1.110223E-16,0,0,0.3790256,0.3790256,0.3600743,0,0,0,4.553689,0,0,0,6.000012,100,0.144909,1.921781,0.3032205,1.7,4.932714
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,0.1321612,38.66806,36.34555,0.4404728,0.4404728,0,0,0,0.4404728,30.00439,0,0,0,0.1321612,0.4636556,0.4404728,0,0,0,4.553689,0,0.3314944,-0.3314944,5.650586,94.17625,0.144909,0.4845201,0.105729,0,4.68585
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,34.46979,34.46979,0.521153,0.521153,0,-1,0,0.521153,0,0,0,0,0,0.5485821,0.521153,0,0,0.3683271,4.222195,0,0.5485821,-0.5485821,5.07233,84.53867,0.144909,0.5732683,0,0,4.222195
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,32.80916,32.80916,0.9837884,0.9837884,0,-1,0,0.9837884,0,0,0,0,0,1.035567,0.9837884,0,0,0.9778628,3.673612,0,1.035567,-1.035567,3.980747,66.34564,0.144909,1.082167,0,0,3.673612
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,31.12164,31.12164,0.3048464,0.3048464,0,-1,0,0.3048464,0,0,5.551115E-17,0,0,0.320891,0.3048464,0,0,2.128493,2.638046,0,0.320891,-0.320891,3.642498,60.70818,0.144909,0.3353311,0,0,2.638046
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,29.36689,29.36689,0.05798294,0.05798294,0,-1,0,0.05798294,0,0,6.938894E-18,0,0,0.06103467,0.05798294,0,0,2.485038,2.317155,0,0.06103467,-0.06103467,3.578162,59.63591,0.144909,0.06378123,0,0,2.317155
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,27.98863,27.98863,0.1158008,0.1158008,0,-1,0,0.1158008,0,0,0,0,0,0.1218956,0.1158008,0,0,2.552854,2.25612,0,0.1218956,-0.1218956,3.449672,57.49443,0.144909,0.1273809,0,0,2.25612
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,26.87258,26.87258,0.05849366,0.05849366,0,-1,0,0.05849366,0,0,6.938894E-18,0,0,0.06157228,0.05849366,0,0,2.688294,2.134224,0,0.06157228,-0.06157228,3.384769,56.41271,0.144909,0.06434303,0,0,2.134224
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,25.75653,25.75653,0.0935388,0.0935388,0,-1,0,0.0935388,0,0,0,0,0,0.09846189,0.0935388,0,0,2.756708,2.072652,0,0.09846189,-0.09846189,3.280982,54.68292,0.144909,0.1028927,0,0,2.072652
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,24.76823,24.76823,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.86611,1.97419,0,0,0,3.280982,54.68292,0.144909,0,0,0,1.97419
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,23.9211,23.9211,0.06410595,0.06410595,0,-1,0,0.06410595,0,0,0,0,0,0.06747995,0.06410595,0,0,2.86611,1.97419,0,0.06747995,-0.06747995,3.209852,53.49742,0.144909,0.07051654,0,0,1.97419
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,23.08743,23.08743,0.08524803,0.08524803,0,-1,0,0.08524803,0,0,1.387779E-17,0,0,0.08973477,0.08524803,0,0,2.941087,1.90671,0,0.08973477,-0.08973477,3.115263,51.92094,0.144909,0.09377284,0,0,1.90671
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,22.27392,22.27392,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.040793,1.816975,0,0,0,3.115263,51.92094,0.144909,0,0,0,1.816975
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,21.61505,21.61505,0.04904724,0.04904724,0,0,0,0.04904724,0,0,6.938894E-18,0,0,0.05162867,0.04904724,0,0,3.040793,1.816975,0,0.05162867,-0.05162867,3.060841,51.01392,0.144909,0.05395196,0,0,1.816975
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,0.2179941,24.44625,20.92929,0,0,0,0,0,0,0,0,0,0,0.2179941,0,0,0,0,3.098158,1.765347,0.2179941,0,0.2179941,3.267649,54.4607,0.1447033,0,0.1743953,0,1.983341
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,0.5542166,31.4597,22.13946,0.7152075,0.7152075,0,0,0,0.7152075,77.49033,0,0,0,0.5542166,0.75285,0.7152075,0,0,2.880164,1.961542,0,0.1986334,-0.1986334,3.058271,50.97108,0.1447033,0.7867283,0.4433733,0,2.515758
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,1.159794,46.61567,25.18506,1.285912,1.285912,0,-1,0,1.285912,90.19234,0,0,0.03450285,1.159794,1.353591,1.285912,0,0,3.100868,1.762908,0,0.1937974,-0.1937974,2.85399,47.56641,0.1447033,1.414503,0.9278351,0,2.922702
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,1.39259,55.70298,28.3853,0.613389,0.613389,0,0,0,0.613389,227.0321,0,0,0,1.39259,0.6456726,0.613389,0,0,3.316198,1.569111,0.7469174,0,0.7469174,3.562578,59.37619,0.1440032,0.6747279,1.114072,0,2.961701
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,1.530397,62.69722,31.20232,0.5685615,0.5685615,0,0,0,0.5685615,269.17,0,0,0,1.530397,0.5984858,0.5685615,0,0,2.569281,2.241336,0.9319115,0,0.9319115,4.446667,74.11097,0.1431391,0.6254176,1.224318,0,3.771734
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,1.594483,67.69017,33.69662,1.056866,1.056866,0,0,0,1.056866,150.869,0,0,0,1.594483,1.11249,1.056866,0,0,1.637369,3.080057,0.4819928,0,0.4819928,4.903926,81.73193,0.1426962,1.162552,1.275586,0,4.67454
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,1.44786,66.73382,36.07663,0.5298437,0.5298437,0,0,0,0.5298437,273.2617,0,0,0,1.44786,0.5577303,0.5298437,0,0,1.155376,3.51385,0.8901296,0,0.8901296,5.748377,95.80609,0.1418855,0.5828281,1.158288,0,4.96171
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,1.14085,60.75268,37.58935,1.37894,1.37894,0,-1,0,1.37894,82.73389,0,0,0.1368336,1.14085,1.451515,1.37894,0,0,0.2652467,4.314967,0,0.3106649,-0.3106649,5.420907,90.34827,0.1418855,1.516834,0.9126804,0,5.455817
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,1.057717,59.53019,38.23477,0.6950204,0.6950204,0,0,0,0.6950204,152.185,0,0,0,1.057717,0.7316005,0.6950204,0,0,0.6104299,4.004302,0.3261167,0,0.3261167,5.730289,95.50462,0.1415908,0.7645225,0.8461738,0,5.062019
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,0.7493905,53.34367,38.87348,0,0,0,0,0,0,0,0.4650773,0,0,0.7493905,0,0,0,0,0.2843133,4.297807,0.2843133,0,0.2843133,6.000012,100,0.1413348,0,0.5995125,0,5.047197
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,0.4732682,47.14408,38.36924,0.8914641,0.8914641,0,0,0,0.8914641,53.08887,0,1.110223E-16,0,0.4732682,0.9383832,0.8914641,0,0,0,4.553689,0,0.465115,-0.465115,5.509737,91.82878,0.1413348,0.9806105,0.3786146,0,5.026957
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,0.05375978,37.431,36.49347,0.6284614,0.6284614,0,0,0,0.6284614,8.55419,0,0,0,0.05375978,0.6615384,0.6284614,0,0,0.5167945,4.088574,0,0.6077785,-0.6077785,4.869083,81.15122,0.1413348,0.6913075,0.04300783,0,4.142334
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,34.63787,34.63787,0.2946285,0.2946285,0,-1,0,0.2946285,0,0,5.551115E-17,0,0,0.3101353,0.2946285,0,0,1.192104,3.480795,0,0.3101353,-0.3101353,4.542171,75.70271,0.1413348,0.3240913,0,0,3.480795
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,32.95707,32.95707,1.152285,1.152285,0,-1,0,1.152285,0,0,0,0,0,1.212931,1.152285,0,0,1.536699,3.17066,0,1.212931,-1.212931,3.26363,54.39372,0.1413348,1.267513,0,0,3.17066
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,31.29644,31.29644,0.9183517,0.9183517,0,-1,0,0.9183517,0,0,1.110223E-16,0,0,0.966686,0.9183517,0,0,2.8844,1.957729,0,0.966686,-0.966686,2.244653,37.41081,0.1413348,1.010187,0,0,1.957729
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,29.53497,29.53497,0.1406387,0.1406387,0,-1,0,0.1406387,0,0,2.775558E-17,0,0,0.1480408,0.1406387,0,0,3.958496,0.9910428,0,0.1480408,-0.1480408,2.088605,34.81001,0.1413348,0.1547026,0,0,0.9910428
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,28.15671,28.15671,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.122985,0.843002,0,0,0,2.088605,34.81001,0.1413348,0,0,0,0.843002
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,27.04066,27.04066,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.122985,0.843002,0,0,0,2.088605,34.81001,0.1413348,0,0,0,0.843002
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,25.90445,25.90445,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.122985,0.843002,0,0,0,2.088605,34.81001,0.1413348,0,0,0,0.843002
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,24.90269,24.90269,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.122985,0.843002,0,0,0,2.088605,34.81001,0.1413348,0,0,0,0.843002
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,24.04885,24.04885,0.1424678,0.1424678,0,-1,0,0.1424678,0,0,0,0,0,0.1499661,0.1424678,0,0,4.122985,0.843002,0,0.1499661,-0.1499661,1.930526,32.17538,0.1413348,0.1567146,0,0,0.843002
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,23.22189,23.22189,0.01621423,0.01621423,0,-1,0,0.01621423,0,0,3.469447E-18,0,0,0.01706761,0.01621423,0,0,4.289615,0.6930359,0,0.01706761,-0.01706761,1.912536,31.87553,0.1413348,0.01783565,0,0,0.6930359
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,22.42856,22.42856,0.1788519,0.1788519,0,0,0,0.1788519,0,0,2.775558E-17,0,0,0.1882651,0.1788519,0,0,4.308578,0.6759683,0,0.1882651,-0.1882651,1.714087,28.56805,0.1413348,0.1967371,0,0,0.6759683
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,21.76296,21.76296,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.517762,0.4877032,0,0,0,1.714087,28.56805,0.1413348,0,0,0,0.4877032
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,0.1254517,23.09199,21.08392,0.4629771,0.4629771,1.7,0,0.5202,0.4629771,27.09674,0,0,0,0.1254517,0,0,1.237023,1.175172,4.517762,0.4877032,1.300623,0,1.300623,2.947966,49.13268,0.1426145,0.5092748,0.1003613,1.7,0.6131549
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,0.2068827,25.65547,22.29409,0.667455,0.667455,1.7,0,0.5202,0.667455,30.99576,0,0,0,0.2068827,0,0,1.032545,0.9809178,3.217139,1.658264,1.187801,0,1.187801,4.074813,67.91341,0.1438877,0.7342004,0.1655062,1.7,1.865147
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,0.1571076,27.92671,25.3397,0,0,0,-1,0,0,0,0,0,0,0.1571076,0,0,0,0,2.029338,2.727285,0.1571076,0,0.1571076,4.223858,70.3975,0.1437463,0,0.1256861,0,2.884392
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,0.1785639,31.55806,28.55338,1.07119,1.07119,0,0,0,1.07119,16.66968,0,2.220446E-16,0,0.1785639,1.127568,1.07119,0,0,1.87223,2.868682,0,0.9490043,-0.9490043,3.22352,53.72523,0.1437463,1.178309,0.1428511,0,3.047246
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,0.278705,36.17321,31.35023,0,0,0,0,0,0,0,0,0,0,0.278705,0,0,0,0,2.92668,1.919677,0.278705,0,0.278705,3.487923,58.13193,0.1434962,0,0.222964,0,2.198382
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,0.2602088,38.43069,33.8647,0,0,0,0,0,0,0,0,0,0,0.2602088,0,0,0,0,2.647974,2.170512,0.2602088,0,0.2602088,3.734779,62.24619,0.1432635,0,0.2081671,0,2.430721
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,0.4972635,45.34507,36.23126,0.3294592,0.3294592,0,0,0,0.3294592,150.9332,0,0,0,0.4972635,0.3467992,0.3294592,0,0,2.387766,2.4047,0.1504643,0,0.1504643,3.877522,64.62523,0.1431293,0.3624052,0.3978108,0,2.901963
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,0.3749953,44.58353,37.74398,0.1223839,0.1223839,0,-1,0,0.1223839,306.409,0,0,0,0.3749953,0.1288251,0.1223839,0,0,2.237301,2.540118,0.2461701,0,0.2461701,4.111059,68.51752,0.1429103,0.1346223,0.2999962,0,2.915113
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,0.3059446,43.96092,38.40285,0.411977,0.411977,0,0,0,0.411977,74.26253,0,5.551115E-17,0,0.3059446,0.43366,0.411977,0,0,1.991131,2.761671,0,0.1277155,-0.1277155,3.976435,66.27379,0.1429103,0.4531747,0.2447557,0,3.067615
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,0.07486439,40.35763,39.02811,0,0,0,0,0,0,0,0,0,0,0.07486439,0,0,0,0,2.133037,2.633955,0.07486439,0,0.07486439,4.047458,67.4575,0.1428438,0,0.05989151,0,2.70882
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,0.09558301,40.21308,38.51715,0,0,0,0,0,0,0,0,0,0,0.09558301,0,0,0,0,2.058173,2.701333,0.09558301,0,0.09558301,4.138136,68.96879,0.1427591,0,0.0764664,0,2.796916
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,0.0663494,37.82143,36.66155,0.4045033,0.4045033,0,0,0,0.4045033,16.40269,0,0,0,0.0663494,0.4257929,0.4045033,0,0,1.96259,2.787358,0,0.3594435,-0.3594435,3.759249,62.65403,0.1427591,0.4449536,0.05307952,0,2.853707
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,34.7925,34.7925,0.8705914,0.8705914,0,-1,0,0.8705914,0,0,1.110223E-16,0,0,0.916412,0.8705914,0,0,2.361972,2.427915,0,0.916412,-0.916412,2.793266,46.55434,0.1427591,0.9576505,0,0,2.427915
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,33.12515,33.12515,0.4263611,0.4263611,0,-1,0,0.4263611,0,0,5.551115E-17,0,0,0.4488011,0.4263611,0,0,3.380207,1.511503,0,0.4488011,-0.4488011,2.320188,38.66972,0.1427591,0.4689972,0,0,1.511503
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,31.46452,31.46452,0.4485599,0.4485599,0,-1,0,0.4485599,0,0,5.551115E-17,0,0,0.4721683,0.4485599,0,0,3.878875,1.062701,0,0.4721683,-0.4721683,1.822479,30.37459,0.1427591,0.4934159,0,0,1.062701
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,29.70305,29.70305,0.01121515,0.01121515,0,-1,0,0.01121515,0,0,0,0,0,0.01180542,0.01121515,0,0,4.403507,0.590533,0,0.01180542,-0.01180542,1.810035,30.16719,0.1427591,0.01233667,0,0,0.590533
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,28.30462,28.30462,0.08604836,0.08604836,0,-1,0,0.08604836,0,0,0,0,0,0.09057722,0.08604836,0,0,4.416624,0.5787276,0,0.09057722,-0.09057722,1.714558,28.57591,0.1427591,0.0946532,0,0,0.5787276
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,27.18857,27.18857,0.1268999,0.1268999,0,-1,0,0.1268999,0,0,2.775558E-17,0,0,0.1335789,0.1268999,0,0,4.517265,0.4881504,0,0.1335789,-0.1335789,1.573754,26.22917,0.1427591,0.1395899,0,0,0.4881504
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,26.05908,26.05908,0.1352037,0.1352037,0,-1,0,0.1352037,0,0,0,0,0,0.1423196,0.1352037,0,0,4.665686,0.3545715,0,0.1423196,-0.1423196,1.423735,23.72888,0.1427591,0.148724,0,0,0.3545715
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,25.05732,25.05732,0.01066179,0.01066179,0,-1,0,0.01066179,0,0,1.734723E-18,0,0,0.01122294,0.01066179,0,0,4.823819,0.2122519,0,0.01122294,-0.01122294,1.411906,23.53171,0.1427591,0.01172797,0,0,0.2122519
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,24.20348,24.20348,0.1050734,0.1050734,0,-1,0,0.1050734,0,0,1.387779E-17,0,0,0.1106036,0.1050734,0,0,4.836289,0.2010289,0,0.1106036,-0.1106036,1.295319,21.58861,0.1427591,0.1155808,0,0,0.2010289
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,23.34963,23.34963,0.09348322,0.08590408,0,-1,0,0.08590408,0,0,0.007579146,0.01692747,0,0.09042534,0.08590408,0,0,4.959182,0.09042534,0,0.09042534,-0.09042534,1.200002,20,0.1427591,0.1028315,0,0,0.09042534
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,22.57647,22.57647,0.112585,0.112585,1.565217,0,0.4834041,0.112585,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1436756,0.1238435,0,1.7,0
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,21.91759,21.91759,0.2663461,0.2663461,1.7,0,0.5202,0.2663461,0,0,0,0,0,0,0,1.433654,1.361971,3.679654,1.242,1.361971,0,1.361971,3.801265,63.35429,0.1448422,0.2929807,0,1.7,1.242
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,0.2262514,24.87777,21.21838,0.9208065,0.9208065,1.7,0,0.5202,0.9208065,24.57101,0,0,0,0.2262514,0,0,0.7791936,0.7402339,2.317683,2.467774,0.9664853,0,0.9664853,4.718153,78.63573,0.1458229,1.012887,0.1810011,1.7,2.694026
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,0.4135971,29.29455,22.42856,0.2482682,0.2482682,1.235216,0,0.3933141,0.2482682,166.5929,0,0,0,0.4135971,0,0,0.9869482,0.9376007,1.351198,3.337611,1.351198,0,1.351198,6.000012,100,0.1461163,0.273095,0.3308777,1.7,3.751208
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,0.5521786,34.97316,25.48761,0.2940452,0.2940452,0,-1,0,0.2940452,187.787,0.2426574,0,0,0.5521786,0.3095213,0.2940452,0,0,0,4.553689,0,0,0,6.000012,100,0.1461163,0.3234497,0.4417429,0,5.105867
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,0.6070685,39.41936,28.70129,0.2268917,0.2268917,0,0,0,0.2268917,267.5587,0.3682352,0,0,0.6070685,0.2388334,0.2268917,0,0,0,4.553689,0,0,0,6.000012,100,0.1461163,0.2495809,0.4856548,0,5.160758
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,0.4917139,40.24451,31.51831,0,0,0,0,0,0,0,0.4917139,0,0,0.4917139,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1461163,0,0.3933711,0,5.045403
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,0.6729355,46.43973,34.01933,1.393656,1.393656,0.7543677,0,0.2620424,1.393656,48.28561,0,0,0,0.6729355,0.6729355,0.6392888,0,0,0,4.553689,0,0,0,6.000012,100,0.1461163,1.533022,0.5383484,1.7,5.226624
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,0.8381069,52.46873,36.37917,0.3227205,0.3227205,0,0,0,0.3227205,259.7005,0.4984011,0,0,0.8381069,0.3397058,0.3227205,0,0,0,4.553689,0,0,0,6.000012,100,0.1461163,0.3549925,0.6704855,0,5.391796
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,0.9125675,55.8056,37.89189,0.1966204,0.1966204,0,-1,0,0.1966204,464.1266,0.7055987,0,0,0.9125675,0.2069688,0.1966204,0,0,0,4.553689,0,0,0,6.000012,100,0.1461163,0.2162824,0.730054,0,5.466257
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,0.7079221,52.09401,38.53732,0,0,0,0,0,0,0,0.7079221,0,0,0.7079221,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1461163,0,0.5663376,0,5.261611
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,0.3251666,45.12736,39.17602,0.9932522,0.9932522,0,0,0,0.9932522,32.73757,0,1.110223E-16,0,0.3251666,1.045529,0.9932522,0,0,0,4.553689,0,0.7203621,-0.7203621,5.240684,87.34455,0.1461163,1.092577,0.2601333,0,4.878856
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,0.08082497,40.10489,38.67178,0,0,0,0,0,0,0,0,0,0,0.08082497,0,0,0,0,0.8004023,3.833327,0.08082497,0,0.08082497,5.317361,88.62251,0.1460452,0,0.06465998,0,3.914152
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,0.04074603,37.50693,36.79601,0,0,0,0,0,0,0,0,0,0,0.04074603,0,0,0,0,0.7195773,3.906069,0.04074603,0,0.04074603,5.356016,89.26675,0.1460094,0,0.03259682,0,3.946815
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,34.94041,34.94041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6788313,3.942741,0,0,0,5.356016,89.26675,0.1460094,0,0,0,3.942741
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,33.27978,33.27978,0.468043,0.468043,0,-1,0,0.468043,0,0,5.551115E-17,0,0,0.4926769,0.468043,0,0,0.6788313,3.942741,0,0.4926769,-0.4926769,4.836689,80.61132,0.1460094,0.5148473,0,0,3.942741
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,31.59899,31.59899,0.08955218,0.08955218,0,-1,0,0.08955218,0,0,1.387779E-17,0,0,0.09426545,0.08955218,0,0,1.22625,3.450064,0,0.09426545,-0.09426545,4.737325,78.95525,0.1460094,0.0985074,0,0,3.450064
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,29.83751,29.83751,0.1992062,0.1992062,0,-1,0,0.1992062,0,0,2.775558E-17,0,0,0.2096908,0.1992062,0,0,1.330989,3.355798,0,0.2096908,-0.2096908,4.516291,75.27137,0.1460094,0.2191269,0,0,3.355798
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,28.41892,28.41892,0.1851462,0.1851462,0,-1,0,0.1851462,0,0,0,0,0,0.1948908,0.1851462,0,0,1.563979,3.146108,0,0.1948908,-0.1948908,4.310858,71.8475,0.1460094,0.2036609,0,0,3.146108
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,27.32304,27.32304,0.07757155,0.07757155,0,-1,0,0.07757155,0,0,1.387779E-17,0,0,0.08165427,0.07757155,0,0,1.780524,2.951217,0,0.08165427,-0.08165427,4.224787,70.41298,0.1460094,0.08532871,0,0,2.951217
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,26.18682,26.18682,0.07315181,0.07315181,0,-1,0,0.07315181,0,0,0,0,0,0.07700191,0.07315181,0,0,1.871251,2.869563,0,0.07700191,-0.07700191,4.14362,69.0602,0.1460094,0.08046699,0,0,2.869563
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,25.16489,25.16489,0.0262595,0.0262595,0,-1,0,0.0262595,0,0,3.469447E-18,0,0,0.02764158,0.0262595,0,0,1.956809,2.792561,0,0.02764158,-0.02764158,4.114483,68.57458,0.1460094,0.02888545,0,0,2.792561
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,24.31777,24.31777,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.987522,2.764919,0,0,0,4.114483,68.57458,0.1460094,0,0,0,2.764919
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,23.4841,23.4841,0.2023002,0.2023002,0,-1,0,0.2023002,0,0,2.775558E-17,0,0,0.2129476,0.2023002,0,0,1.987522,2.764919,0,0.2129476,-0.2129476,3.890017,64.83348,0.1460094,0.2225302,0,0,2.764919
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,22.69076,22.69076,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.22413,2.551972,0,0,0,3.890017,64.83348,0.1460094,0,0,0,2.551972
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,22.03189,22.03189,0.07669564,0.07669564,0,0,0,0.07669564,0,0,1.387779E-17,0,0,0.08073225,0.07669564,0,0,2.22413,2.551972,0,0.08073225,-0.08073225,3.804917,63.41516,0.1460094,0.0843652,0,0,2.551972
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,0.2496567,25.39633,21.34612,0,0,0,0,0,0,0,0,0,0,0.2496567,0,0,0,0,2.313833,2.471239,0.2496567,0,0.2496567,4.041762,67.36257,0.1457904,0,0.1997254,0,2.720896
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,0.6508371,33.64683,22.5563,0,0,0,0,0,0,0,0,0,0,0.6508371,0,0,0,0,2.064176,2.69593,0.6508371,0,0.6508371,4.659201,77.65319,0.1452227,0,0.5206696,0,3.346767
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,1.024922,44.2795,25.62207,0.7060984,0.7060984,0,-1,0,0.7060984,145.1529,0,0,0,1.024922,0.7432615,0.7060984,0,0,1.413339,3.281684,0.2816607,0,0.2816607,4.926408,82.10663,0.1449783,0.7767082,0.8199377,0,4.306606
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,1.280331,53.60027,28.83575,1.411072,1.411072,1.269852,0,0.4027696,1.411072,90.73464,0,0,0,1.280331,0.1486525,0.1412199,0,0,1.131678,3.535178,1.131678,0,1.131678,6.000012,100,0.1455254,1.552179,1.024265,1.7,4.815509
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,1.431663,60.68735,31.6326,0.4328931,0.4328931,0,0,0,0.4328931,330.7197,0.9759858,0,0,1.431663,0.4556769,0.4328931,0,0,0,4.553689,0,0,0,6.000012,100,0.1455254,0.4761824,1.14533,0,5.985352
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,1.565187,67.44372,34.13363,0,0,0,0,0,0,0,1.565187,0,0,1.565187,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1455254,0,1.25215,0,6.118876
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,1.543225,69.9571,36.51364,0.1332698,0.1332698,0,0,0,0.1332698,1157.97,1.402941,0,0,1.543225,0.140284,0.1332698,0,0,0,4.553689,0,0,0,6.000012,100,0.1455254,0.1465968,1.23458,0,6.096914
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,1.373318,67.17728,38.00618,0,0,0,-1,0,0,0,1.373318,0,0,1.373318,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1455254,0,1.098655,0,5.927007
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,1.1099,61.29074,38.67178,0.02926473,0.02926473,0,0,0,0.02926473,3792.62,1.079095,0,0,1.1099,0.03080497,0.02926473,0,0,0,4.553689,0,0,0,6.000012,100,0.1455254,0.0321912,0.8879198,0,5.663589
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,0.65809,51.87446,39.29031,0.6147407,0.6147407,0,0,0,0.6147407,107.0516,0.01099455,0,0,0.65809,0.6470954,0.6147407,0,0,0,4.553689,0,0,0,6.000012,100,0.1455254,0.6762148,0.526472,0,5.211779
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,0.4529768,47.20124,38.79952,0.3300629,0.3300629,0,0,0,0.3300629,137.2396,0.1055422,0,0,0.4529768,0.3474346,0.3300629,0,0,0,4.553689,0,0,0,6.000012,100,0.1455254,0.3630691,0.3623815,0,5.006666
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,0.06557803,38.09901,36.95064,0.942886,0.942886,0,0,0,0.942886,6.955032,0,1.110223E-16,0,0.06557803,0.9925116,0.942886,0,0,0,4.553689,0,0.9269336,-0.9269336,5.022938,83.71547,0.1455254,1.037175,0.05246242,0,4.619267
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,35.09504,35.09504,0.208296,0.208296,0,-1,0,0.208296,0,0,2.775558E-17,0,0,0.2192589,0.208296,0,0,1.029926,3.626755,0,0.2192589,-0.2192589,4.791819,79.86349,0.1455254,0.2291256,0,0,3.626755
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,33.42769,33.42769,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.273547,3.407496,0,0,0,4.791819,79.86349,0.1455254,0,0,0,3.407496
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,31.7469,31.7469,0.3672234,0.3672234,0,-1,0,0.3672234,0,0,0,0,0,0.386551,0.3672234,0,0,1.273547,3.407496,0,0.386551,-0.386551,4.384358,73.07249,0.1455254,0.4039458,0,0,3.407496
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,29.99214,29.99214,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.703048,3.020945,0,0,0,4.384358,73.07249,0.1455254,0,0,0,3.020945
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,28.57355,28.57355,0.04485014,0.04485014,0,-1,0,0.04485014,0,0,6.938894E-18,0,0,0.04721067,0.04485014,0,0,1.703048,3.020945,0,0.04721067,-0.04721067,4.334594,72.24309,0.1455254,0.04933515,0,0,3.020945
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,27.4575,27.4575,0.01220647,0.01220647,0,-1,0,0.01220647,0,0,1.734723E-18,0,0,0.01284892,0.01220647,0,0,1.755505,2.973735,0,0.01284892,-0.01284892,4.32105,72.01736,0.1455254,0.01342712,0,0,2.973735
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,26.32128,26.32128,0.1308265,0.1308265,0,-1,0,0.1308265,0,0,2.775558E-17,0,0,0.1377121,0.1308265,0,0,1.769781,2.960886,0,0.1377121,-0.1377121,4.175889,69.59801,0.1455254,0.1439092,0,0,2.960886
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,25.29936,25.29936,0.1359072,0.1359072,0,-1,0,0.1359072,0,0,2.775558E-17,0,0,0.1430602,0.1359072,0,0,1.922795,2.823174,0,0.1430602,-0.1430602,4.02509,67.0847,0.1455254,0.1494979,0,0,2.823174
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,24.45224,24.45224,0.01944753,0.01944753,0,-1,0,0.01944753,0,0,0,0,0,0.02047108,0.01944753,0,0,2.08175,2.680114,0,0.02047108,-0.02047108,4.003512,66.72506,0.1455254,0.02139228,0,0,2.680114
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,23.61856,23.61856,0.1322944,0.1322944,0,-1,0,0.1322944,0,0,0,0,0,0.1392573,0.1322944,0,0,2.104496,2.659642,0,0.1392573,-0.1392573,3.856722,64.27856,0.1455254,0.1455239,0,0,2.659642
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,22.82522,22.82522,0.1627009,0.1627009,0,0,0,0.1627009,0,0,0,0,0,0.1712641,0.1627009,0,0,2.259227,2.520385,0,0.1712641,-0.1712641,3.676193,61.26977,0.1455254,0.178971,0,0,2.520385
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,22.1798,22.1798,0.08879098,0.08879098,0,0,0,0.08879098,0,0,0,0,0,0.09346418,0.08879098,0,0,2.44952,2.349121,0,0.09346418,-0.09346418,3.577673,59.62777,0.1455254,0.09767007,0,0,2.349121
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,0.1293915,23.57774,21.50076,0,0,0,0,0,0,0,0,0,0,0.1293915,0,0,0,0,2.553369,2.255657,0.1293915,0,0.1293915,3.700425,61.67363,0.1454138,0,0.1035132,0,2.385048
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,0.4827658,30.7974,22.71093,0.5720415,0.5720415,0,0,0,0.5720415,84.39349,0,0,0,0.4827658,0.602149,0.5720415,0,0,2.423977,2.372109,0,0.1193832,-0.1193832,3.574584,59.57628,0.1454138,0.6292457,0.3862126,0,2.854875
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,1.059724,45.17091,25.76998,0.7112912,0.7112912,0,-1,0,0.7112912,148.986,0,0,0,1.059724,0.7487276,0.7112912,0,0,2.556625,2.252726,0.3109964,0,0.3109964,3.869621,64.49356,0.1451461,0.7824203,0.8477792,0,3.31245
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,1.325961,54.82861,28.97022,0.6135792,0.6135792,0,0,0,0.6135792,216.1027,0,0,0,1.325961,0.6458728,0.6135792,0,0,2.245629,2.532623,0.6800885,0,0.6800885,4.51481,75.24668,0.1445643,0.6749371,1.060769,0,3.858584
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,1.470412,61.87487,31.78724,0.03009126,0.03009126,0,0,0,0.03009126,4886.51,0,0,0,1.470412,0.03167501,0.03009126,0,0,1.56554,3.144702,1.438738,0,1.438738,5.879716,97.99507,0.1433486,0.03310039,1.17633,0,4.615115
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,1.487425,65.47592,34.26137,0.3883257,0.3883257,0,0,0,0.3883257,383.0355,0.9518583,0,0,1.487425,0.4087639,0.3883257,0,0,0.126803,4.439566,0.126803,0,0.126803,6.000012,100,0.1432424,0.4271583,1.18994,0,5.926991
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,1.423254,66.7724,36.62793,0.1989984,0.1989984,0,0,0,0.1989984,715.2084,1.213781,0,0,1.423254,0.209472,0.1989984,0,0,0,4.553689,0,0,0,6.000012,100,0.1432424,0.2188983,1.138603,0,5.976943
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,1.47444,70.13473,38.14065,0.7156128,0.7156128,0,-1,0,0.7156128,206.0387,0.721163,0,0,1.47444,0.7532766,0.7156128,0,0,0,4.553689,0,0,0,6.000012,100,0.1432424,0.7871741,1.179552,0,6.028129
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,0.943352,57.53544,38.79952,0.782468,0.782468,0,0,0,0.782468,120.5611,0.1197015,0,0,0.943352,0.8236505,0.782468,0,0,0,4.553689,0,0,0,6.000012,100,0.1432424,0.8607148,0.7546816,0,5.497041
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,0.7141484,53.22364,39.44495,0.5927422,0.5927422,0,0,0,0.5927422,120.4821,0.09020922,0,0,0.7141484,0.6239392,0.5927422,0,0,0,4.553689,0,0,0,6.000012,100,0.1432424,0.6520164,0.5713187,0,5.267838
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,0.1880994,42.29516,38.91381,0.0005042672,0.0005042672,0,0,0,0.0005042672,37301.54,0.1875686,0,0,0.1880994,0.0005308075,0.0005042672,0,0,0,4.553689,0,0,0,6.000012,100,0.1432424,0.0005546939,0.1504795,0,4.741788
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,0.05377334,38.03986,37.09855,0,0,0,0,0,0,0,0.05377334,0,0,0.05377334,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1432424,0,0.04301867,0,4.607462
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,35.26312,35.26312,0.06134189,0.06134189,0,-1,0,0.06134189,0,0,1.387779E-17,0,0,0.0645704,0.06134189,0,0,0,4.553689,0,0.0645704,-0.0645704,5.931949,98.86562,0.1432424,0.06747607,0,0,4.553689
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,33.58232,33.58232,0.6185429,0.6185429,0,-1,0,0.6185429,0,0,0,0,0,0.6510978,0.6185429,0,0,0.0717449,4.489119,0,0.6510978,-0.6510978,5.245632,87.42702,0.1432424,0.6803972,0,0,4.489119
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,31.90153,31.90153,0.4003915,0.4003915,0,-1,0,0.4003915,0,0,5.551115E-17,0,0,0.4214648,0.4003915,0,0,0.7951869,3.838021,0,0.4214648,-0.4214648,4.801369,80.02265,0.1432424,0.4404307,0,0,3.838021
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,30.11988,30.11988,0.05273127,0.05273127,0,-1,0,0.05273127,0,0,6.938894E-18,0,0,0.0555066,0.05273127,0,0,1.263481,3.416556,0,0.0555066,-0.0555066,4.742859,79.0475,0.1432424,0.05800439,0,0,3.416556
