Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,28.72146,28.72146,0.1525165,0.1525165,0,-1,0,0.1525165,0,0,2.775558E-17,0,0,0.1605437,0.1525165,0,0,1.325155,3.361049,0,0.1605437,-0.1605437,4.573632,76.22704,0.1432424,0.1677681,0,0,3.361049
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,27.60541,27.60541,0.111175,0.111175,0,-1,0,0.111175,0,0,0,0,0,0.1170263,0.111175,0,0,1.503537,3.200506,0,0.1170263,-0.1170263,4.450275,74.1711,0.1432424,0.1222925,0,0,3.200506
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,26.47592,26.47592,0.05792801,0.05792801,0,-1,0,0.05792801,0,0,6.938894E-18,0,0,0.06097686,0.05792801,0,0,1.633566,3.083479,0,0.06097686,-0.06097686,4.386,73.09985,0.1432424,0.06372081,0,0,3.083479
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,25.45399,25.45399,0.1523222,0.1523222,0,-1,0,0.1523222,0,0,2.775558E-17,0,0,0.1603392,0.1523222,0,0,1.701318,3.022502,0,0.1603392,-0.1603392,4.216988,70.28298,0.1432424,0.1675545,0,0,3.022502
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,24.57998,24.57998,0.1832123,0.1832123,0,-1,0,0.1832123,0,0,2.775558E-17,0,0,0.192855,0.1832123,0,0,1.879473,2.862163,0,0.192855,-0.192855,4.0137,66.89487,0.1432424,0.2015335,0,0,2.862163
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,23.7463,23.7463,0.1229965,0.1229965,0,-1,0,0.1229965,0,0,1.387779E-17,0,0,0.1294699,0.1229965,0,0,2.093756,2.669308,0,0.1294699,-0.1294699,3.877227,64.62032,0.1432424,0.1352961,0,0,2.669308
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,22.95297,22.95297,0.2137673,0.2137673,0,0,0,0.2137673,0,0,0,0,0,0.2250182,0.2137673,0,0,2.237612,2.539838,0,0.2250182,-0.2250182,3.640037,60.66716,0.1432424,0.2351441,0,0,2.539838
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,22.31426,22.31426,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.487632,2.31482,0,0,0,3.640037,60.66716,0.1432424,0,0,0,2.31482
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,0.08257233,22.95589,21.63522,0.5990035,0.5990035,0,0,0,0.5990035,13.78495,0,1.110223E-16,0,0.08257233,0.6305299,0.5990035,0,0,2.487632,2.31482,0,0.5479577,-0.5479577,3.062439,51.04055,0.1432424,0.6589038,0.06605787,0,2.397393
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,0.3878468,29.29747,22.85884,0,0,0,0,0,0,0,0,0,0,0.3878468,0,0,0,0,3.096474,1.766863,0.3878468,0,0.3878468,3.430383,57.17293,0.1429187,0,0.3102775,0,2.154709
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,0.6137356,36.57126,25.92461,0,0,0,-1,0,0,0,0,0,0,0.6137356,0,0,0,0,2.708627,2.115925,0.6137356,0,0.6137356,4.012623,66.87692,0.1424094,0,0.4909885,0,2.72966
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,0.9800258,47.30798,29.11813,0.2381894,0.2381894,0,0,0,0.2381894,411.4482,0,0,0,0.9800258,0.2507257,0.2381894,0,0,2.094892,2.668287,0.7293002,0,0.7293002,4.704498,78.40815,0.1418089,0.2620083,0.7840207,0,3.648313
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,1.272071,57.1304,31.93514,0.08140835,0.08140835,0,0,0,0.08140835,1562.58,0,0,0,1.272071,0.085693,0.08140835,0,0,1.365591,3.324657,1.186378,0,1.186378,5.829995,97.16639,0.1408427,0.08954919,1.017656,0,4.596727
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,1.353518,62.19331,34.43617,0.5402458,0.5402458,0,0,0,0.5402458,250.5374,0.6056246,0,0,1.353518,0.5686798,0.5402458,0,0,0.1792137,4.392396,0.1792137,0,0.1792137,6.000012,100,0.1406979,0.5942703,1.082814,0,5.745914
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,1.379958,65.8022,36.77584,0,0,0,0,0,0,0,1.379958,0,0,1.379958,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1406979,0,1.103966,0,5.933647
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,1.125523,61.21366,38.28856,1.110597,1.110597,0,-1,0,1.110597,101.3439,0,0,0,1.125523,1.16905,1.110597,0,0,0,4.553689,0,0.04352688,-0.04352688,5.954131,99.23531,0.1406979,1.221657,0.9004183,0,5.679212
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,0.6830956,52.02987,38.95415,0.2738234,0.2738234,0,0,0,0.2738234,249.4658,0.3464973,0,0,0.6830956,0.2882351,0.2738234,0,0,0.0483632,4.510162,0.0483632,0,0.0483632,6.000012,100,0.1406589,0.3012057,0.5464765,0,5.193258
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,0.4813159,48.60151,39.59286,0.5566262,0.5566262,0,0,0,0.5566262,86.47022,0,0,0,0.4813159,0.5859223,0.5566262,0,0,0,4.553689,0,0.1046064,-0.1046064,5.889747,98.16225,0.1406589,0.6122888,0.3850527,0,5.035005
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,0.1978963,42.63351,39.06845,1.151031,1.151031,0,0,0,1.151031,17.19295,0,0,0,0.1978963,1.211612,1.151031,0,0,0.1162293,4.449082,0,1.013716,-1.013716,4.821197,80.35313,0.1406589,1.266135,0.158317,0,4.646979
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,0.09284036,38.88691,37.25319,0,0,0,0,0,0,0,0,0,0,0.09284036,0,0,0,0,1.24258,3.435367,0.09284036,0,0.09284036,4.909273,81.82105,0.1405841,0,0.07427229,0,3.528207
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,35.41776,35.41776,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.14974,3.518923,0,0,0,4.909273,81.82105,0.1405841,0,0,0,3.518923
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,33.73696,33.73696,0.5259696,0.5259696,0,-1,0,0.5259696,0,0,0,0,0,0.5536523,0.5259696,0,0,1.14974,3.518923,0,0.5536523,-0.5536523,4.325673,72.0944,0.1405841,0.5785666,0,0,3.518923
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,32.04944,32.04944,1.004174,1.004174,0,-1,0,1.004174,0,0,0,0,0,1.057025,1.004174,0,0,1.764909,2.965271,0,1.057025,-1.057025,3.211471,53.5244,0.1405841,1.104591,0,0,2.965271
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,30.29469,30.29469,0.2428464,0.2428464,0,-1,0,0.2428464,0,0,0,0,0,0.2556278,0.2428464,0,0,2.939381,1.908246,0,0.2556278,-0.2556278,2.942015,49.03349,0.1405841,0.267131,0,0,1.908246
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,28.87609,28.87609,0.1285587,0.1285587,0,-1,0,0.1285587,0,0,0,0,0,0.1353249,0.1285587,0,0,3.223412,1.652618,0,0.1353249,-0.1353249,2.79937,46.65608,0.1405841,0.1414146,0,0,1.652618
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,27.76004,27.76004,0.06911151,0.06911151,0,-1,0,0.06911151,0,0,0,0,0,0.07274896,0.06911151,0,0,3.373773,1.517294,0,0.07274896,-0.07274896,2.722686,45.37801,0.1405841,0.07602266,0,0,1.517294
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,26.62383,26.62383,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.454605,1.444545,0,0,0,2.722686,45.37801,0.1405841,0,0,0,1.444545
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,25.58173,25.58173,0.05878438,0.05878438,0,-1,0,0.05878438,0,0,6.938894E-18,0,0,0.06187829,0.05878438,0,0,3.454605,1.444545,0,0.06187829,-0.06187829,2.657461,44.29092,0.1405841,0.06466281,0,0,1.444545
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,24.71444,24.71444,0.0484402,0.0484402,0,-1,0,0.0484402,0,0,6.938894E-18,0,0,0.05098968,0.0484402,0,0,3.523359,1.382666,0,0.05098968,-0.05098968,2.603713,43.39513,0.1405841,0.05328422,0,0,1.382666
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,23.88077,23.88077,0.1149776,0.1149776,0,-1,0,0.1149776,0,0,1.387779E-17,0,0,0.121029,0.1149776,0,0,3.580014,1.331677,0,0.121029,-0.121029,2.476137,41.26887,0.1405841,0.1264753,0,0,1.331677
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,23.08743,23.08743,0.05777637,0.05777637,0,0,0,0.05777637,0,0,6.938894E-18,0,0,0.06081723,0.05777637,0,0,3.71449,1.210648,0,0.06081723,-0.06081723,2.41203,40.20042,0.1405841,0.063554,0,0,1.210648
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,22.42856,22.42856,0.002857543,0.002857543,0,0,0,0.002857543,0,0,4.336809E-19,0,0,0.00300794,0.002857543,0,0,3.782065,1.14983,0,0.00300794,-0.00300794,2.408859,40.14758,0.1405841,0.003143298,0,0,1.14983
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,0.1769269,24.59976,21.74279,0.9507049,0.9507049,0,0,0,0.9507049,18.61008,0,0,0,0.1769269,1.000742,0.9507049,0,0,3.785407,1.146822,0,0.8238151,-0.8238151,1.540482,25.67465,0.1405841,1.045775,0.1415415,0,1.323749
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,0.2274975,26.69203,22.97313,0.2029582,0.2029582,0,0,0,0.2029582,112.0908,0,0,0,0.2274975,0.2136403,0.2029582,0,0,4.700758,0.3230073,0.01385726,0,0.01385726,1.553628,25.89375,0.1405729,0.2232541,0.181998,0,0.5505047
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,0.5760788,36.03298,26.07253,0.3112087,0.3112087,0,-1,0,0.3112087,185.1101,0,0,0,0.5760788,0.3275881,0.3112087,0,0,4.6869,0.3354788,0.2484908,0,0.2484908,1.789367,29.82273,0.140373,0.3423296,0.4608631,0,0.9115576
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,0.6896377,41.639,29.29293,0.5386361,0.5386361,0,0,0,0.5386361,128.0341,0,0,0,0.6896377,0.5669854,0.5386361,0,0,4.438409,0.5591205,0.1226523,0,0.1226523,1.905725,31.76202,0.1402745,0.5924997,0.5517102,0,1.248758
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,0.8733584,48.45417,32.12339,0,0,0,0,0,0,0,0,0,0,0.8733584,0,0,0,0,4.315757,0.6695075,0.8733584,0,0.8733584,2.734266,45.57101,0.1395773,0,0.6986867,0,1.542866
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,0.9557537,53.01945,34.60425,0.509554,0.509554,0,0,0,0.509554,187.5667,0,0,0,0.9557537,0.5363726,0.509554,0,0,3.442399,1.45553,0.4193812,0,0.4193812,3.132126,52.20199,0.1392449,0.5605094,0.764603,0,2.411284
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,0.9592708,55.77759,36.95064,0.2578231,0.2578231,0,0,0,0.2578231,372.0655,0,0,0,0.9592708,0.2713927,0.2578231,0,0,3.023018,1.832973,0.6878781,0,0.6878781,3.784704,63.07828,0.1387032,0.2836054,0.7674166,0,2.792244
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,0.8570427,55.22114,38.46336,0,0,0,-1,0,0,0,0,0,0,0.8570427,0,0,0,0,2.33514,2.452063,0.8570427,0,0.8570427,4.597766,76.62929,0.1380342,0,0.6856341,0,3.309106
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,0.7685631,54.00831,39.10206,0.1150903,0.1150903,0,0,0,0.1150903,667.7914,0,0,0,0.7685631,0.1211477,0.1150903,0,0,1.478097,3.223402,0.6474154,0,0.6474154,5.211958,86.8658,0.1375331,0.1265993,0.6148505,0,3.991965
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,0.341376,46.03179,39.74749,0.6030219,0.6030219,0,0,0,0.6030219,56.61089,0,0,0,0.341376,0.6347598,0.6030219,0,0,0.8306814,3.806076,0,0.2933838,-0.2933838,4.902705,81.71159,0.1375331,0.663324,0.2731008,0,4.147452
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,0.1333802,41.64459,39.25669,0,0,0,0,0,0,0,0,0,0,0.1333802,0,0,0,0,1.156663,3.512692,0.1333802,0,0.1333802,5.02924,83.8205,0.1374303,0,0.1067042,0,3.646072
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,0.08319841,38.8853,37.42126,1.390901,1.390901,0.425,0,0.172125,1.390901,5.981618,0,0,0,0.08319841,1.016738,0.9659014,0,0,1.023283,3.632734,0,0.9335399,-0.9335399,4.045203,67.41991,0.1374303,1.529992,0.06655873,1.7,3.715932
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,35.58583,35.58583,0.8744271,0.8744271,0,-1,0,0.8744271,0,0,1.110223E-16,0,0,0.9204497,0.8744271,0,0,2.06055,2.699194,0,0.9204497,-0.9204497,3.074964,51.24929,0.1374303,0.9618699,0,0,2.699194
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,33.92521,33.92521,0.2260631,0.2260631,0,-1,0,0.2260631,0,0,2.775558E-17,0,0,0.2379611,0.2260631,0,0,3.083272,1.778745,0,0.2379611,-0.2379611,2.824131,47.06875,0.1374303,0.2486694,0,0,1.778745
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,32.22424,32.22424,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.347673,1.540783,0,0,0,2.824131,47.06875,0.1374303,0,0,0,1.540783
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,30.46277,30.46277,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.347673,1.540783,0,0,0,2.824131,47.06875,0.1374303,0,0,0,1.540783
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,29.04417,29.04417,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.347673,1.540783,0,0,0,2.824131,47.06875,0.1374303,0,0,0,1.540783
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,27.92813,27.92813,0.109262,0.109262,0,-1,0,0.109262,0,0,1.387779E-17,0,0,0.1150126,0.109262,0,0,3.347673,1.540783,0,0.1150126,-0.1150126,2.702897,45.04819,0.1374303,0.1201882,0,0,1.540783
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,26.77174,26.77174,0.08049951,0.08049951,0,-1,0,0.08049951,0,0,0,0,0,0.08473633,0.08049951,0,0,3.475465,1.425771,0,0.08473633,-0.08473633,2.613577,43.55953,0.1374303,0.08854947,0,0,1.425771
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,25.73636,25.73636,0.1597849,0.1597849,0,-1,0,0.1597849,0,0,2.775558E-17,0,0,0.1681946,0.1597849,0,0,3.569616,1.341034,0,0.1681946,-0.1681946,2.436284,40.60466,0.1374303,0.1757634,0,0,1.341034
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,24.88252,24.88252,0.1356841,0.1356841,0,-1,0,0.1356841,0,0,0,0,0,0.1428254,0.1356841,0,0,3.756499,1.17284,0,0.1428254,-0.1428254,2.285733,38.09547,0.1374303,0.1492525,0,0,1.17284
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,24.0354,24.0354,0.242488,0.242488,0,-1,0,0.242488,0,0,2.775558E-17,0,0,0.2552506,0.242488,0,0,3.915194,1.030014,0,0.2552506,-0.2552506,2.016675,33.61119,0.1374303,0.2667369,0,0,1.030014
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,23.24206,23.24206,0.1070408,0.1070408,0,0,0,0.1070408,0,0,1.387779E-17,0,0,0.1126745,0.1070408,0,0,4.198806,0.7747639,0,0.1126745,-0.1126745,1.897906,31.6317,0.1374303,0.1177449,0,0,0.7747639
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,22.57647,22.57647,0.1246816,0.1246816,0,0,0,0.1246816,0,0,1.387779E-17,0,0,0.1312438,0.1246816,0,0,4.323999,0.6620893,0,0.1312438,-0.1312438,1.759563,29.32599,0.1374303,0.1371498,0,0,0.6620893
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,0.2054887,25.20723,21.87725,0.6265583,0.6265583,0.425,0,0.172125,0.6265583,32.79642,2.775558E-17,0,0,0.2054887,0.2121667,0.2015583,0,0,4.469826,0.5308455,0,0.00667793,-0.00667793,1.752524,29.20867,0.1374303,0.6892142,0.164391,1.7,0.7363342
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,0.5074887,31.6944,23.14794,0.6761565,0.6761565,1.7,0,0.5202,0.6761565,75.05491,0,0,0,0.5074887,0,0,1.023843,0.9726513,4.477246,0.5241675,1.48014,0,1.48014,3.156708,52.61169,0.1384491,0.7437722,0.405991,1.7,1.031656
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,0.9947071,44.36453,26.24733,0.5915101,0.5915101,0,-1,0,0.5915101,168.164,0,0,0,0.9947071,0.6226422,0.5915101,0,0,2.997106,1.856294,0.372065,0,0.372065,3.50968,58.49454,0.1381634,0.6506611,0.7957657,0,2.851001
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,1.168418,51.81519,29.48118,0.8019656,0.8019656,0,0,0,0.8019656,145.6943,0,0,0,1.168418,0.8441743,0.8019656,0,0,2.625041,2.191152,0.3242438,0,0.3242438,3.817284,63.62127,0.1379154,0.8821622,0.9347345,0,3.35957
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,1.493079,63.14063,32.31837,0.3105868,0.3105868,0,0,0,0.3105868,480.7285,0,0,0,1.493079,0.3269334,0.3105868,0,0,2.300797,2.482971,1.166146,0,1.166146,4.923587,82.05962,0.1370308,0.3416454,1.194463,0,3.976051
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,1.580331,68.76632,34.81267,0.7693541,0.7693541,0,0,0,0.7693541,205.4101,0,0,0,1.580331,0.8098465,0.7693541,0,0,1.134652,3.532503,0.7704845,0,0.7704845,5.654533,94.24203,0.1364525,0.8462895,1.264265,0,5.112833
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,1.487514,69.22449,37.15906,0.8563578,0.8563578,0,0,0,0.8563578,173.7024,0.221918,0,0,1.487514,0.9014293,0.8563578,0,0,0.364167,4.225939,0.364167,0,0.364167,6.000012,100,0.1361809,0.9419936,1.190012,0,5.713453
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,1.411513,69.06351,38.67178,0.4127919,0.4127919,0,-1,0,0.4127919,341.9431,0.9769956,0,0,1.411513,0.4345178,0.4127919,0,0,0,4.553689,0,0,0,6.000012,100,0.1361809,0.4540711,1.129211,0,5.965202
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,1.140388,62.81935,39.33065,0,0,0,0,0,0,0,1.140388,0,0,1.140388,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1361809,0,0.9123101,0,5.694077
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,0.7254173,54.04937,39.97608,0,0,0,0,0,0,0,0.7254173,0,0,0.7254173,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1361809,0,0.5803338,0,5.279106
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,0.2587811,44.15191,39.44495,0,0,0,0,0,0,0,0.2587811,0,0,0.2587811,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1361809,0,0.2070249,0,4.81247
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,0.03348183,38.19618,37.60952,0.6329224,0.6329224,0,0,0,0.6329224,5.290036,0,0,0,0.03348183,0.6662341,0.6329224,0,0,0,4.553689,0,0.6327523,-0.6327523,5.333033,88.8837,0.1361809,0.6962147,0.02678546,0,4.587171
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,35.79425,35.79425,0.5208737,0.5208737,0,-1,0,0.5208737,0,0,0,0,0,0.5482881,0.5208737,0,0,0.7030581,3.920937,0,0.5482881,-0.5482881,4.755086,79.25127,0.1361809,0.5729611,0,0,3.920937
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,34.11346,34.11346,0.5840251,0.5840251,0,-1,0,0.5840251,0,0,0,0,0,0.6147633,0.5840251,0,0,1.312267,3.372648,0,0.6147633,-0.6147633,4.107069,68.451,0.1361809,0.6424276,0,0,3.372648
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,32.41249,32.41249,0.4645835,0.4645835,0,-1,0,0.4645835,0,0,5.551115E-17,0,0,0.4890353,0.4645835,0,0,1.995337,2.757885,0,0.4890353,-0.4890353,3.59158,59.85955,0.1361809,0.5110419,0,0,2.757885
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,30.63085,30.63085,0.1054183,0.1054183,0,-1,0,0.1054183,0,0,1.387779E-17,0,0,0.1109666,0.1054183,0,0,2.53871,2.26885,0,0.1109666,-0.1109666,3.474611,57.91007,0.1361809,0.1159601,0,0,2.26885
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,29.21225,29.21225,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.662006,2.157883,0,0,0,3.474611,57.91007,0.1361809,0,0,0,2.157883
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,28.0962,28.0962,0.1560133,0.1560133,0,-1,0,0.1560133,0,0,0,0,0,0.1642245,0.1560133,0,0,2.662006,2.157883,0,0.1642245,-0.1642245,3.301503,55.02494,0.1361809,0.1716146,0,0,2.157883
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,26.96671,26.96671,0.131609,0.131609,0,-1,0,0.131609,0,0,0,0,0,0.1385358,0.131609,0,0,2.844478,1.993659,0,0.1385358,-0.1385358,3.155474,52.59113,0.1361809,0.1447699,0,0,1.993659
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,25.92461,25.92461,0.07004059,0.07004059,0,-1,0,0.07004059,0,0,1.387779E-17,0,0,0.07372694,0.07004059,0,0,2.998407,1.855123,0,0.07372694,-0.07372694,3.077759,51.29588,0.1361809,0.07704465,0,0,1.855123
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,25.05732,25.05732,0.04969414,0.04969414,0,-1,0,0.04969414,0,0,6.938894E-18,0,0,0.05230962,0.04969414,0,0,3.080325,1.781396,0,0.05230962,-0.05230962,3.022619,50.37689,0.1361809,0.05466355,0,0,1.781396
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,24.22365,24.22365,0.1112613,0.1112613,0,-1,0,0.1112613,0,0,1.387779E-17,0,0,0.1171171,0.1112613,0,0,3.138447,1.729087,0,0.1171171,-0.1171171,2.899167,48.31936,0.1361809,0.1223874,0,0,1.729087
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,23.45048,23.45048,0.3374463,0.3374463,0,0,0,0.3374463,0,0,5.551115E-17,0,0,0.3552067,0.3374463,0,0,3.268577,1.611969,0,0.3552067,-0.3552067,2.524747,42.07903,0.1361809,0.371191,0,0,1.611969
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,22.76472,22.76472,0.1165181,0.1165181,0,0,0,0.1165181,0,0,1.387779E-17,0,0,0.1226506,0.1165181,0,0,3.663251,1.256763,0,0.1226506,-0.1226506,2.395461,39.92428,0.1361809,0.1281699,0,0,1.256763
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,0.3319004,27.51754,22.0655,0.04281811,0.04281811,0,0,0,0.04281811,775.1403,0,0,0,0.3319004,0.04507169,0.04281811,0,0,3.79953,1.134112,0.2868287,0,0.2868287,2.667571,44.45943,0.1359677,0.04709992,0.2655203,0,1.466012
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,0.6952747,35.2823,23.31602,0.06702725,0.06702725,0,0,0,0.06702725,1037.302,0,0,0,0.6952747,0.07055499,0.06702725,0,0,3.512701,1.392258,0.6247197,0,0.6247197,3.260232,54.33709,0.1355057,0.07372997,0.5562198,0,2.087533
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,1.082814,46.39524,26.41541,0,0,0,-1,0,0,0,0,0,0,1.082814,0,0,0,0,2.887981,1.954506,1.082814,0,1.082814,4.28748,71.45786,0.1347123,0,0.8662516,0,3.03732
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,1.266466,54.2765,29.66943,0,0,0,0,0,0,0,0,0,0,1.266466,0,0,0,0,1.805167,2.929039,1.266466,0,1.266466,5.488955,91.48241,0.133796,0,1.013173,0,4.195505
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,1.269237,57.75209,32.50661,0.5927808,0.5927808,0,0,0,0.5927808,214.1158,0.1065563,0,0,1.269237,0.6239798,0.5927808,0,0,0.538701,4.068858,0.538701,0,0.538701,6.000012,100,0.13341,0.6520589,1.01539,0,5.338095
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,1.49592,66.63274,34.98075,0.9618064,0.9618064,0,0,0,0.9618064,155.5323,0.483492,0,0,1.49592,1.012428,0.9618064,0,0,0,4.553689,0,0,0,6.000012,100,0.13341,1.057987,1.196736,0,6.049609
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,1.515151,70.25311,37.34731,0.7763596,0.7763596,0,0,0,0.7763596,195.161,0.6979306,0,0,1.515151,0.8172206,0.7763596,0,0,0,4.553689,0,0,0,6.000012,100,0.13341,0.8539955,1.212121,0,6.06884
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,1.338791,67.30317,38.83986,1.881631,1.38,0,-1,0,1.38,97.01386,2.220446E-16,0.501631,0.6897941,1.338791,1.452632,1.38,0,0,0,4.553689,0,0.1138403,-0.1138403,5.880014,98.00003,0.13341,2.069794,1.071033,0,5.89248
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,1.148988,63.20896,39.47856,0,0,0,0,0,0,0,1.022499,0,0,1.148988,0,0,0,0,0.1264893,4.439848,0.1264893,0,0.1264893,6.000012,100,0.1333197,0,0.9191906,0,5.588837
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,0.7841647,55.48387,40.12399,0.3096734,0.3096734,0,0,0,0.3096734,253.2232,0.4581927,0,0,0.7841647,0.325972,0.3096734,0,0,0,4.553689,0,0,0,6.000012,100,0.1333197,0.3406407,0.6273318,0,5.337853
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,0.4680225,48.33772,39.59286,0,0,0,0,0,0,0,0.4680225,0,0,0.4680225,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1333197,0,0.374418,0,5.021711
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,0.07248899,39.07485,37.79776,0.1824703,0.1824703,0,0,0,0.1824703,39.72646,0,2.775558E-17,0,0.07248899,0.192074,0.1824703,0,0,0,4.553689,0,0.119585,-0.119585,5.873958,97.89911,0.1333197,0.2007173,0.0579912,0,4.626178
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,35.96233,35.96233,0.731396,0.731396,0,-1,0,0.731396,0,0,1.110223E-16,0,0,0.7698905,0.731396,0,0,0.1328722,4.434104,0,0.7698905,-0.7698905,5.062423,84.37354,0.1333197,0.8045355,0,0,4.434104
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,34.30171,34.30171,0.2733311,0.2733311,0,-1,0,0.2733311,0,0,0,0,0,0.287717,0.2733311,0,0,0.9883061,3.664213,0,0.287717,-0.287717,4.759142,79.31888,0.1333197,0.3006642,0,0,3.664213
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,32.60074,32.60074,0.4156609,0.4156609,0,-1,0,0.4156609,0,0,5.551115E-17,0,0,0.4375378,0.4156609,0,0,1.307992,3.376497,0,0.4375378,-0.4375378,4.297937,71.63214,0.1333197,0.457227,0,0,3.376497
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,30.8191,30.8191,0.1787421,0.1787421,0,-1,0,0.1787421,0,0,2.775558E-17,0,0,0.1881496,0.1787421,0,0,1.794145,2.938959,0,0.1881496,-0.1881496,4.09961,68.32669,0.1333197,0.1966163,0,0,2.938959
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,29.4005,29.4005,0.0579328,0.0579328,0,-1,0,0.0579328,0,0,6.938894E-18,0,0,0.06098189,0.0579328,0,0,2.0032,2.750809,0,0.06098189,-0.06098189,4.035329,67.25536,0.1333197,0.06372607,0,0,2.750809
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,28.28445,28.28445,0.1271587,0.1271587,0,-1,0,0.1271587,0,0,0,0,0,0.1338513,0.1271587,0,0,2.070957,2.689827,0,0.1338513,-0.1338513,3.894238,64.90383,0.1333197,0.1398746,0,0,2.689827
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,27.15496,27.15496,0.01311964,0.01311964,0,-1,0,0.01311964,0,0,1.734723E-18,0,0,0.01381015,0.01311964,0,0,2.219681,2.555976,0,0.01381015,-0.01381015,3.87968,64.66121,0.1333197,0.01443161,0,0,2.555976
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,26.0927,26.0927,0.1436359,0.1436359,0,-1,0,0.1436359,0,0,0,0,0,0.1511957,0.1436359,0,0,2.235026,2.542166,0,0.1511957,-0.1511957,3.720306,62.00498,0.1333197,0.1579995,0,0,2.542166
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,25.2254,25.2254,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.403021,2.39097,0,0,0,3.720306,62.00498,0.1333197,0,0,0,2.39097
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,24.39173,24.39173,0.1631114,0.1631114,0,-1,0,0.1631114,0,0,2.775558E-17,0,0,0.1716963,0.1631114,0,0,2.403021,2.39097,0,0.1716963,-0.1716963,3.539322,58.98859,0.1333197,0.1794226,0,0,2.39097
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,23.61856,23.61856,0.1472351,0.1472351,0,0,0,0.1472351,0,0,0,0,0,0.1549843,0.1472351,0,0,2.593795,2.219274,0,0.1549843,-0.1549843,3.375955,56.2658,0.1333197,0.1619586,0,0,2.219274
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,22.95297,22.95297,0.2350365,0.2350365,0,0,0,0.2350365,0,0,0,0,0,0.2474068,0.2350365,0,0,2.765999,2.06429,0,0.2474068,-0.2474068,3.115165,51.91931,0.1333197,0.2585402,0,0,2.06429
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,0.3055941,27.24543,22.23359,0.04313857,0.04313857,0,0,0,0.04313857,708.401,0,0,0,0.3055941,0.04540902,0.04313857,0,0,3.040896,1.816883,0.260185,0,0.260185,3.361998,56.03319,0.1331343,0.04745243,0.2444752,0,2.122477
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,0.7868987,37.20844,23.50427,0.8266725,0.8266725,0,0,0,0.8266725,95.18869,0,1.110223E-16,0,0.7868987,0.8701816,0.8266725,0,0,2.780711,2.051049,0,0.08328285,-0.08328285,3.27421,54.57006,0.1331343,0.9093397,0.629519,0,2.837948
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,1.1554,48.16824,26.60366,0.5241094,0.5241094,0,-1,0,0.5241094,220.4501,0,0,0,1.1554,0.5516941,0.5241094,0,0,2.873247,1.967766,0.6037059,0,0.6037059,3.846936,64.11547,0.1327062,0.5765203,0.92432,0,3.123166
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,1.378185,57.13546,29.83751,0.7485525,0.7485525,0,0,0,0.7485525,184.1134,0,0,0,1.378185,0.78795,0.7485525,0,0,2.269542,2.511102,0.5902351,0,0.5902351,4.406882,73.44789,0.1322902,0.8234077,1.102548,0,3.889287
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,1.565006,65.5299,32.67469,1.937266,1.937266,1.7,0,0.5202,1.937266,80.78426,0,0,0,1.565006,0.249754,0.2372663,0,0,1.679306,3.042313,1.315252,0,1.315252,5.65464,94.24381,0.1332006,2.130993,1.252005,1.7,4.607319
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,1.615414,70.22494,35.14883,0.5945955,0.5945955,0,0,0,0.5945955,271.6829,0.6254699,0,0,1.615414,0.62589,0.5945955,0,0,0.3640541,4.22604,0.3640541,0,0.3640541,6.000012,100,0.1329454,0.6540551,1.292331,0,5.841455
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,1.401166,67.30527,37.51539,1.841801,1.841801,0.4618011,0,0.1821717,1.841801,76.07588,2.220446E-16,0,0,1.401166,1.452632,1.38,0,0,0,4.553689,0,0.05146516,-0.05146516,5.945763,99.09585,0.1329454,2.025981,1.120933,1.7,5.954855
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,1.331846,67.30349,38.98777,0.4114588,0.4114588,0,-1,0,0.4114588,323.6888,0.841548,0,0,1.331846,0.4331145,0.4114588,0,0,0.05718351,4.502224,0.05718351,0,0.05718351,6.000012,100,0.1329054,0.4526047,1.065477,0,5.83407
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,1.166788,63.83767,39.63319,0.1607782,0.1607782,0,0,0,0.1607782,725.713,0.997548,0,0,1.166788,0.1692402,0.1607782,0,0,0,4.553689,0,0,0,6.000012,100,0.1329054,0.176856,0.9334306,0,5.720477
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,0.7976804,55.95261,40.27862,0.2994043,0.2994043,0,0,0,0.2994043,266.4225,0.482518,0,0,0.7976804,0.3151624,0.2994043,0,0,0,4.553689,0,0,0,6.000012,100,0.1329054,0.3293447,0.6381443,0,5.351369
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,0.3745683,46.71344,39.78783,0.3209153,0.3209153,0,0,0,0.3209153,116.7187,0.03676271,0,0,0.3745683,0.3378056,0.3209153,0,0,0,4.553689,0,0,0,6.000012,100,0.1329054,0.3530069,0.2996547,0,4.928257
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,0.04587276,38.75899,37.9524,0.7854297,0.7854297,0,0,0,0.7854297,5.840466,0,1.110223E-16,0,0.04587276,0.8267681,0.7854297,0,0,0,4.553689,0,0.7808954,-0.7808954,5.176876,86.2811,0.1329054,0.8639727,0.03669821,0,4.599562
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,36.13714,36.13714,0.4997278,0.4997278,0,-1,0,0.4997278,0,0,5.551115E-17,0,0,0.5260293,0.4997278,0,0,0.8676615,3.772794,0,0.5260293,-0.5260293,4.622393,77.03972,0.1329054,0.5497006,0,0,3.772794
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,34.44962,34.44962,0.8055218,0.8055218,0,-1,0,0.8055218,0,0,1.110223E-16,0,0,0.8479177,0.8055218,0,0,1.452139,3.246764,0,0.8479177,-0.8479177,3.728609,62.14336,0.1329054,0.886074,0,0,3.246764
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,32.76882,32.76882,0.4280733,0.4280733,0,-1,0,0.4280733,0,0,5.551115E-17,0,0,0.4506035,0.4280733,0,0,2.394269,2.398847,0,0.4506035,-0.4506035,3.253631,54.22707,0.1329054,0.4708807,0,0,2.398847
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,30.9939,30.9939,0.05901361,0.05901361,0,-1,0,0.05901361,0,0,6.938894E-18,0,0,0.06211959,0.05901361,0,0,2.89494,1.948243,0,0.06211959,-0.06211959,3.188151,53.13575,0.1329054,0.06491497,0,0,1.948243
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,29.55514,29.55514,0.2837613,0.2837613,0,-1,0,0.2837613,0,0,0,0,0,0.2986961,0.2837613,0,0,2.963962,1.886124,0,0.2986961,-0.2986961,2.873298,47.8882,0.1329054,0.3121374,0,0,1.886124
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,28.43909,28.43909,0.102724,0.102724,0,-1,0,0.102724,0,0,1.387779E-17,0,0,0.1081305,0.102724,0,0,3.295846,1.587427,0,0.1081305,-0.1081305,2.759318,45.98854,0.1329054,0.1129964,0,0,1.587427
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,27.30287,27.30287,0.1090839,0.1090839,0,-1,0,0.1090839,0,0,1.387779E-17,0,0,0.1148252,0.1090839,0,0,3.415991,1.479297,0,0.1148252,-0.1148252,2.638282,43.97128,0.1329054,0.1199923,0,0,1.479297
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,26.24733,26.24733,0.1922635,0.1922635,0,-1,0,0.1922635,0,0,0,0,0,0.2023826,0.1922635,0,0,3.543575,1.364472,0,0.2023826,-0.2023826,2.424952,40.41578,0.1329054,0.2114898,0,0,1.364472
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,25.39348,25.39348,0.0672267,0.0672267,0,-1,0,0.0672267,0,0,1.387779E-17,0,0,0.07076495,0.0672267,0,0,3.768444,1.162089,0,0.07076495,-0.07076495,2.350359,39.17257,0.1329054,0.07394937,0,0,1.162089
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,24.54636,24.54636,0.1831961,0.1831961,0,-1,0,0.1831961,0,0,2.775558E-17,0,0,0.192838,0.1831961,0,0,3.847072,1.091324,0,0.192838,-0.192838,2.14709,35.78476,0.1329054,0.2015157,0,0,1.091324
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,23.78664,23.78664,0.03416155,0.03416155,0,0,0,0.03416155,0,0,0,0,0,0.03595952,0.03416155,0,0,4.061337,0.8984861,0,0.03595952,-0.03595952,2.109185,35.15302,0.1329054,0.0375777,0,0,0.8984861
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,23.1076,23.1076,0.1074295,0.1074295,0,0,0,0.1074295,0,0,0,0,0,0.1130836,0.1074295,0,0,4.101292,0.8625266,0,0.1130836,-0.1130836,1.989985,33.16634,0.1329054,0.1181724,0,0,0.8625266
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,0.3202172,27.69416,22.42856,0.9135789,0.9135789,0.425,0,0.172125,0.9135789,35.05085,0,0,0,0.3202172,0.5142936,0.4885789,0,0,4.22694,0.749443,0,0.1940765,-0.1940765,1.78541,29.75677,0.1329054,1.004937,0.2561737,1.7,1.06966
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,0.6952112,35.6656,23.67235,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6952112,0,0,1.452632,1.38,4.442581,0.5553665,2.075211,0,2.075211,3.754128,62.56868,0.1330923,0,0.556169,1.7,1.250578
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,1.124689,47.6995,26.77174,0.519138,0.519138,0,-1,0,0.519138,216.6455,0,0,0,1.124689,0.546461,0.519138,0,0,2.367369,2.423057,0.5782281,0,0.5782281,4.302683,71.71125,0.1326929,0.5710518,0.8997513,0,3.547746
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,1.382228,57.46508,30.02576,0.3969824,0.3969824,0,0,0,0.3969824,348.1837,0,0,0,1.382228,0.4178762,0.3969824,0,0,1.789141,2.943462,0.9643518,0,0.9643518,5.217548,86.95896,0.1320322,0.4366807,1.105782,0,4.32569
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,1.57629,66.05949,32.84278,0.2351685,0.2351685,0,0,0,0.2351685,670.2811,0.503955,0,0,1.57629,0.2475458,0.2351685,0,0,0.8247895,3.811378,0.8247895,0,0.8247895,6.000012,100,0.1314723,0.2586854,1.261032,0,5.387669
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,1.577361,69.35892,35.32363,0.6127449,0.6127449,0,0,0,0.6127449,257.4254,0.9323665,0,0,1.577361,0.6449947,0.6127449,0,0,0,4.553689,0,0,0,6.000012,100,0.1314723,0.6740194,1.261889,0,6.13105
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,1.469644,69.37893,37.6633,0.8619216,0.8619216,0,0,0,0.8619216,170.5078,0.5623579,0,0,1.469644,0.9072859,0.8619216,0,0,0,4.553689,0,0,0,6.000012,100,0.1314723,0.9481137,1.175715,0,6.023333
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,1.360331,68.26368,39.1424,0.3757234,0.3757234,0,-1,0,0.3757234,362.0566,0.964833,0,0,1.360331,0.3954983,0.3757234,0,0,0,4.553689,0,0,0,6.000012,100,0.1314723,0.4132957,1.088265,0,5.91402
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,1.127948,63.0593,39.78783,0.311122,0.311122,0,0,0,0.311122,362.5421,0.8004515,0,0,1.127948,0.3274969,0.311122,0,0,0,4.553689,0,0,0,6.000012,100,0.1314723,0.3422342,0.9023587,0,5.681637
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,0.8468448,57.20844,40.42653,0.6280499,0.6280499,0,0,0,0.6280499,134.8372,0.1857397,0,0,0.8468448,0.6611051,0.6280499,0,0,0,4.553689,0,0,0,6.000012,100,0.1314723,0.6908548,0.6774758,0,5.400534
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,0.5226504,49.75125,39.8954,0,0,0,0,0,0,0,0.5226504,0,0,0.5226504,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1314723,0,0.4181203,0,5.076339
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,0.1122359,40.09019,38.10031,0.6465244,0.6465244,0,0,0,0.6465244,17.35988,0,0,0,0.1122359,0.6805519,0.6465244,0,0,0,4.553689,0,0.5683161,-0.5683161,5.400954,90.01572,0.1314723,0.7111768,0.08978868,0,4.665925
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,36.28505,36.28505,0.7466872,0.7466872,0,-1,0,0.7466872,0,0,1.110223E-16,0,0,0.7859865,0.7466872,0,0,0.6314623,3.985373,0,0.7859865,-0.7859865,4.572452,76.20737,0.1314723,0.8213559,0,0,3.985373
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,34.60425,34.60425,0.5616063,0.5616063,0,-1,0,0.5616063,0,0,0,0,0,0.5911645,0.5616063,0,0,1.504781,3.199386,0,0.5911645,-0.5911645,3.94931,65.82169,0.1314723,0.6177669,0,0,3.199386
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,32.92345,32.92345,0.7968396,0.7968396,0,-1,0,0.7968396,0,0,1.110223E-16,0,0,0.8387785,0.7968396,0,0,2.16163,2.608222,0,0.8387785,-0.8387785,3.065159,51.08589,0.1314723,0.8765236,0,0,2.608222
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,31.14181,31.14181,0.1499013,0.1499013,0,-1,0,0.1499013,0,0,2.775558E-17,0,0,0.1577909,0.1499013,0,0,3.093606,1.769443,0,0.1577909,-0.1577909,2.898833,48.31379,0.1314723,0.1648914,0,0,1.769443
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,29.70305,29.70305,0.05913479,0.05913479,0,-1,0,0.05913479,0,0,6.938894E-18,0,0,0.06224715,0.05913479,0,0,3.268929,1.611652,0,0.06224715,-0.06224715,2.833219,47.22022,0.1314723,0.06504827,0,0,1.611652
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,28.587,28.587,0.09272215,0.09272215,0,-1,0,0.09272215,0,0,0,0,0,0.09760226,0.09272215,0,0,3.338093,1.549405,0,0.09760226,-0.09760226,2.730337,45.50553,0.1314723,0.1019944,0,0,1.549405
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,27.43733,27.43733,0.06645132,0.06645132,0,-1,0,0.06645132,0,0,1.387779E-17,0,0,0.06994876,0.06645132,0,0,3.44654,1.451803,0,0.06994876,-0.06994876,2.656605,44.27666,0.1314723,0.07309645,0,0,1.451803
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,26.37507,26.37507,0.06413019,0.06413019,0,-1,0,0.06413019,0,0,0,0,0,0.06750546,0.06413019,0,0,3.524261,1.381854,0,0.06750546,-0.06750546,2.585448,43.09071,0.1314723,0.07054321,0,0,1.381854
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,25.52795,25.52795,0.2266452,0.2266452,0,-1,0,0.2266452,0,0,2.775558E-17,0,0,0.2385739,0.2266452,0,0,3.599267,1.314349,0,0.2385739,-0.2385739,2.333969,38.8994,0.1314723,0.2493097,0,0,1.314349
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,24.6741,24.6741,0.005028626,0.005028626,0,-1,0,0.005028626,0,0,0,0,0,0.005293291,0.005028626,0,0,3.864349,1.075775,0,0.005293291,-0.005293291,2.328389,38.80641,0.1314723,0.005531488,0,0,1.075775
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,23.9211,23.9211,0.02491184,0.02491184,0,0,0,0.02491184,0,0,3.469447E-18,0,0,0.02622299,0.02491184,0,0,3.87023,1.070482,0,0.02622299,-0.02622299,2.300748,38.34572,0.1314723,0.02740302,0,0,1.070482
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,23.25551,23.25551,0.1153208,0.1153208,0,0,0,0.1153208,0,0,1.387779E-17,0,0,0.1213903,0.1153208,0,0,3.899367,1.044259,0,0.1213903,-0.1213903,2.172791,36.21311,0.1314723,0.1268529,0,0,1.044259
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,0.2083549,25.9474,22.5563,0.08017341,0.08017341,0,0,0,0.08017341,259.8804,0,0,0,0.2083549,0.08439307,0.08017341,0,0,4.034245,0.9228684,0.1239619,0,0.1239619,2.290392,38.17312,0.1313886,0.08819076,0.166684,0,1.131223
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,0.6499277,34.99306,23.82698,0.4661163,0.4661163,0,0,0,0.4661163,139.4346,0,0,0,0.6499277,0.4906488,0.4661163,0,0,3.910283,1.034434,0.1592789,0,0.1592789,2.441497,40.69153,0.1312811,0.512728,0.5199422,0,1.684362
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,1.058983,46.49978,26.94654,0,0,0,-1,0,0,0,0,0,0,1.058983,0,0,0,0,3.751004,1.177785,1.058983,0,1.058983,3.446136,57.43549,0.1305712,0,0.8471863,0,2.236768
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,1.123986,51.66383,30.20056,0.4790406,0.4790406,0,0,0,0.4790406,234.6328,0,0,0,1.123986,0.5042533,0.4790406,0,0,2.692021,2.13087,0.6197332,0,0.6197332,4.034067,67.23431,0.1301593,0.5269447,0.8991892,0,3.254856
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,1.491843,64.0006,33.01758,0.1750958,0.1750958,0,0,0,0.1750958,852.0151,0,0,0,1.491843,0.1843114,0.1750958,0,0,2.072288,2.688629,1.307531,0,1.307531,5.2745,87.90816,0.1292988,0.1926054,1.193474,0,4.180472
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,1.494071,67.24255,35.49171,0.298328,0.298328,0,0,0,0.298328,500.8148,0.4152842,0,0,1.494071,0.3140294,0.298328,0,0,0.7647569,3.865408,0.7647569,0,0.7647569,6.000012,100,0.1288007,0.3281608,1.195256,0,5.359478
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,1.465106,69.47865,37.8381,0,0,0,0,0,0,0,1.465106,0,0,1.465106,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1288007,0,1.172085,0,6.018795
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,1.347433,68.15282,39.33065,0.5040424,0.5040424,0,-1,0,0.5040424,267.3253,0.8168622,0,0,1.347433,0.530571,0.5040424,0,0,0,4.553689,0,0,0,6.000012,100,0.1288007,0.5544466,1.077947,0,5.901122
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,1.076365,62.02348,39.97608,1.048559,1.048559,0,0,0,1.048559,102.6519,0,0,0,1.076365,1.103746,1.048559,0,0,0,4.553689,0,0.02738089,-0.02738089,5.97115,99.51897,0.1288007,1.153415,0.8610924,0,5.630054
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,0.6637862,53.4035,40.58117,0.1367077,0.1367077,0,0,0,0.1367077,485.5514,0.4894601,0,0,0.6637862,0.1439028,0.1367077,0,0,0.03042321,4.526308,0.03042321,0,0.03042321,6.000012,100,0.128781,0.1503785,0.5310289,0,5.190094
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,0.4468279,48.44503,40.09037,0.3637899,0.3637899,0,0,0,0.3637899,122.8258,0.06389111,0,0,0.4468279,0.3829367,0.3637899,0,0,0,4.553689,0,0,0,6.000012,100,0.128781,0.4001689,0.3574623,0,5.000517
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,0.06291487,39.38567,38.27511,0.6722855,0.6722855,0,0,0,0.6722855,9.358356,0,0,0,0.06291487,0.707669,0.6722855,0,0,0,4.553689,0,0.6447541,-0.6447541,5.320382,88.67285,0.128781,0.7395141,0.0503319,0,4.616604
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,36.43968,36.43968,0.4282991,0.4282991,0,-1,0,0.4282991,0,0,5.551115E-17,0,0,0.4508412,0.4282991,0,0,0.7163935,3.908935,0,0.4508412,-0.4508412,4.845153,80.75239,0.128781,0.471129,0,0,3.908935
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,34.77233,34.77233,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.217328,3.458094,0,0,0,4.845153,80.75239,0.128781,0,0,0,3.458094
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,33.07137,33.07137,0.7668433,0.7668433,0,-1,0,0.7668433,0,0,1.110223E-16,0,0,0.8072035,0.7668433,0,0,1.217328,3.458094,0,0.8072035,-0.8072035,3.994286,66.5713,0.128781,0.8435276,0,0,3.458094
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,31.27627,31.27627,0.003289276,0.003289276,0,-1,0,0.003289276,0,0,4.336809E-19,0,0,0.003462396,0.003289276,0,0,2.114221,2.65089,0,0.003462396,-0.003462396,3.990636,66.51048,0.128781,0.003618203,0,0,2.65089
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,29.83751,29.83751,0.03523811,0.03523811,0,-1,0,0.03523811,0,0,0,0,0,0.03709275,0.03523811,0,0,2.118068,2.647428,0,0.03709275,-0.03709275,3.951537,65.85882,0.128781,0.03876192,0,0,2.647428
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,28.72146,28.72146,0.06682655,0.06682655,0,-1,0,0.06682655,0,0,1.387779E-17,0,0,0.07034374,0.06682655,0,0,2.159282,2.610335,0,0.07034374,-0.07034374,3.877388,64.62301,0.128781,0.07350921,0,0,2.610335
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,27.58524,27.58524,0.1935169,0.1935169,0,-1,0,0.1935169,0,0,0,0,0,0.203702,0.1935169,0,0,2.237442,2.539991,0,0.203702,-0.203702,3.662668,61.04434,0.128781,0.2128686,0,0,2.539991
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,26.5297,26.5297,0.1528303,0.1528303,0,-1,0,0.1528303,0,0,0,0,0,0.160874,0.1528303,0,0,2.463777,2.336289,0,0.160874,-0.160874,3.493092,58.21807,0.128781,0.1681133,0,0,2.336289
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,25.66241,25.66241,0.3523046,0.3523046,0,-1,0,0.3523046,0,0,0,0,0,0.3708469,0.3523046,0,0,2.642526,2.175415,0,0.3708469,-0.3708469,3.102185,51.70297,0.128781,0.387535,0,0,2.175415
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,24.80857,24.80857,0.1943344,0.1943344,0,-1,0,0.1943344,0,0,2.775558E-17,0,0,0.2045625,0.1943344,0,0,3.054578,1.804568,0,0.2045625,-0.2045625,2.886557,48.10918,0.128781,0.2137679,0,0,1.804568
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,24.06902,24.06902,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.28187,1.600006,0,0,0,2.886557,48.10918,0.128781,0,0,0,1.600006
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,23.38997,23.38997,0.2145272,0.2145272,0,0,0,0.2145272,0,0,2.775558E-17,0,0,0.2258181,0.2145272,0,0,3.28187,1.600006,0,0.2258181,-0.2258181,2.648524,44.14197,0.128781,0.2359799,0,0,1.600006
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,0.3387344,28.30107,22.71093,0.5442641,0.5442641,0,0,0,0.5442641,62.23715,0,1.110223E-16,0,0.3387344,0.5729095,0.5442641,0,0,3.532779,1.374188,0,0.2341751,-0.2341751,2.401681,40.02794,0.128781,0.5986905,0.2709875,0,1.712922
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,0.8051874,38.07256,23.97489,0.5623951,0.5623951,0,0,0,0.5623951,143.1711,0,0,0,0.8051874,0.5919949,0.5623951,0,0,3.792974,1.140013,0.2131926,0,0.2131926,2.603934,43.39881,0.1286428,0.6186346,0.64415,0,1.9452
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,1.098724,47.53789,27.11462,0.6695659,0.6695659,0,-1,0,0.6695659,164.095,0,0,0,1.098724,0.7048062,0.6695659,0,0,3.579781,1.331886,0.3939183,0,0.3939183,2.977637,49.62719,0.1283884,0.7365225,0.8789796,0,2.430611
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,1.413791,58.66485,30.36864,0.6539809,0.6539809,0,0,0,0.6539809,216.1823,0,0,0,1.413791,0.688401,0.6539809,0,0,3.185863,1.686412,0.7253903,0,0.7253903,3.665803,61.09659,0.1279225,0.719379,1.131033,0,3.100204
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,1.541128,65.56863,33.20583,0.7009209,0.7009209,0,0,0,0.7009209,219.8719,0,0,0,1.541128,0.7378114,0.7009209,0,0,2.460472,2.339264,0.8033169,0,0.8033169,4.427896,73.79813,0.1274105,0.771013,1.232903,0,3.880392
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,1.4378,65.95605,35.67996,0,0,0,0,0,0,0,0,0,0,1.4378,0,0,0,0,1.657156,3.062249,1.4378,0,1.4378,5.791913,96.53169,0.1265042,0,1.15024,0,4.500049
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,1.297836,65.21127,38.02635,0.4198374,0.4198374,0,0,0,0.4198374,309.1283,0.6365465,0,0,1.297836,0.4419341,0.4198374,0,0,0.2193555,4.356269,0.2193555,0,0.2193555,6.000012,100,0.1263671,0.4618211,1.038269,0,5.654105
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,1.203672,64.62771,39.5189,0.3625141,0.3625141,0,-1,0,0.3625141,332.0344,0.8220778,0,0,1.203672,0.3815938,0.3625141,0,0,0,4.553689,0,0,0,6.000012,100,0.1263671,0.3987655,0.9629373,0,5.75736
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,1.066285,62.00198,40.16433,0.4476879,0.4476879,0,0,0,0.4476879,238.176,0.5950348,0,0,1.066285,0.4712504,0.4476879,0,0,0,4.553689,0,0,0,6.000012,100,0.1263671,0.4924567,0.8530281,0,5.619974
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,0.7881485,56.29154,40.76941,1.124917,1.124917,0,0,0,1.124917,70.06283,0,0,0,0.7881485,1.184123,1.124917,0,0,0,4.553689,0,0.3959744,-0.3959744,5.582618,93.04345,0.1263671,1.237408,0.6305187,0,5.341837
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,0.4068301,47.81403,40.23828,0,0,0,0,0,0,0,0,0,0,0.4068301,0,0,0,0,0.4399716,4.157714,0.4068301,0,0.4068301,5.968571,99.47599,0.1261135,0,0.3254641,0,4.564545
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,0.08033948,39.86557,38.44319,0.4952481,0.4952481,0,0,0,0.4952481,16.22207,0,5.551115E-17,0,0.08033948,0.5213138,0.4952481,0,0,0.0331415,4.523861,0,0.4409744,-0.4409744,5.503744,91.72887,0.1261135,0.544773,0.06427158,0,4.604201
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,36.62793,36.62793,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.523113,4.082887,0,0,0,5.503744,91.72887,0.1261135,0,0,0,4.082887
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,34.92696,34.92696,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.523113,4.082887,0,0,0,5.503744,91.72887,0.1261135,0,0,0,4.082887
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,33.226,33.226,0.4417998,0.4417998,0,-1,0,0.4417998,0,0,5.551115E-17,0,0,0.4650525,0.4417998,0,0,0.523113,4.082887,0,0.4650525,-0.4650525,5.013535,83.55875,0.1261135,0.4859798,0,0,4.082887
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,31.44435,31.44435,0.01879366,0.01879366,0,-1,0,0.01879366,0,0,3.469447E-18,0,0,0.0197828,0.01879366,0,0,1.039838,3.617835,0,0.0197828,-0.0197828,4.992682,83.2112,0.1261135,0.02067303,0,0,3.617835
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,30.00559,30.00559,0.2943753,0.2943753,0,-1,0,0.2943753,0,0,5.551115E-17,0,0,0.3098687,0.2943753,0,0,1.061819,3.598052,0,0.3098687,-0.3098687,4.666052,77.76737,0.1261135,0.3238128,0,0,3.598052
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,28.87609,28.87609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.406117,3.288183,0,0,0,4.666052,77.76737,0.1261135,0,0,0,3.288183
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,27.73988,27.73988,0.05532398,0.05532398,0,-1,0,0.05532398,0,0,6.938894E-18,0,0,0.05823577,0.05532398,0,0,1.406117,3.288183,0,0.05823577,-0.05823577,4.604666,76.74428,0.1261135,0.06085638,0,0,3.288183
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,26.66416,26.66416,0.09151018,0.09151018,0,-1,0,0.09151018,0,0,1.387779E-17,0,0,0.0963265,0.09151018,0,0,1.470824,3.229948,0,0.0963265,-0.0963265,4.503129,75.052,0.1261135,0.1006612,0,0,3.229948
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,25.79015,25.79015,0.04973155,0.04973155,0,-1,0,0.04973155,0,0,6.938894E-18,0,0,0.052349,0.04973155,0,0,1.577853,3.133621,0,0.052349,-0.052349,4.447948,74.13232,0.1261135,0.05470471,0,0,3.133621
