Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,24.94303,24.94303,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.636019,3.081272,0,0,0,4.447948,74.13232,0.1261135,0,0,0,3.081272
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,24.18331,24.18331,0.1946374,0.1946374,0,0,0,0.1946374,0,0,0,0,0,0.2048815,0.1946374,0,0,1.636019,3.081272,0,0.2048815,-0.2048815,4.231984,70.53293,0.1261135,0.2141012,0,0,3.081272
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,23.52444,23.52444,0.1436376,0.1436376,0,0,0,0.1436376,0,0,2.775558E-17,0,0,0.1511975,0.1436376,0,0,1.863665,2.87639,0,0.1511975,-0.1511975,4.072608,67.87666,0.1261135,0.1580014,0,0,2.87639
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,0.2197769,26.42573,22.83867,0.6913754,0.6913754,0,0,0,0.6913754,31.78836,0,1.110223E-16,0,0.2197769,0.7277635,0.6913754,0,0,2.031662,2.725193,0,0.5079866,-0.5079866,3.537143,58.95227,0.1261135,0.7605129,0.1758215,0,2.94497
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,0.6139817,34.65641,24.12952,0.551659,0.551659,0,0,0,0.551659,111.2973,0,0,0,0.6139817,0.5806937,0.551659,0,0,2.596092,2.217206,0.03328798,0,0.03328798,3.568723,59.4786,0.1260928,0.6068249,0.4911853,0,2.831188
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,0.9410003,44.41362,27.26925,1.062457,1.062457,0,-1,0,1.062457,88.56835,0,0,0,0.9410003,1.118375,1.062457,0,0,2.562804,2.247165,0,0.177375,-0.177375,3.381753,56.36244,0.1260928,1.168702,0.7528002,0,3.188166
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,1.150066,52.66384,30.55689,0,0,0,0,0,0,0,0,0,0,1.150066,0,0,0,0,2.759887,2.069791,1.150066,0,1.150066,4.472802,74.54655,0.1253818,0,0.9200528,0,3.219857
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,1.383847,61.69529,33.41425,0.3411944,0.3411944,0,0,0,0.3411944,405.5891,0,0,0,1.383847,0.359152,0.3411944,0,0,1.609821,3.10485,1.024695,0,1.024695,5.444913,90.74837,0.1247549,0.3753139,1.107078,0,4.488697
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,1.532927,68.84138,35.88838,0.2655964,0.2655964,0,0,0,0.2655964,577.164,0.6682256,0,0,1.532927,0.2795751,0.2655964,0,0,0.5851258,4.027076,0.5851258,0,0.5851258,6.000012,100,0.1243998,0.292156,1.226341,0,5.560002
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,1.452545,69.61486,38.2146,0.7018018,0.7018018,0,0,0,0.7018018,206.9737,0.7138067,0,0,1.452545,0.7387387,0.7018018,0,0,0,4.553689,0,0,0,6.000012,100,0.1243998,0.771982,1.162036,0,6.006234
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,1.331896,68.20835,39.70715,0.6117995,0.6117995,0,-1,0,0.6117995,217.7013,0.6878963,0,0,1.331896,0.6439995,0.6117995,0,0,0,4.553689,0,0,0,6.000012,100,0.1243998,0.6729795,1.065517,0,5.885585
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,0.92411,58.87465,40.35258,0.9975386,0.9975386,0,0,0,0.9975386,92.63902,0,0,0,0.92411,1.050041,0.9975386,0,0,0,4.553689,0,0.1259306,-0.1259306,5.86727,97.78763,0.1243998,1.097292,0.739288,0,5.477799
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,0.7266229,55.15946,40.95766,0.5735449,0.5735449,0,0,0,0.5735449,126.6898,0,0,0,0.7266229,0.6037315,0.5735449,0,0,0.1399229,4.427758,0.1228913,0,0.1228913,5.983854,99.73071,0.1243255,0.6308994,0.5812983,0,5.154381
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,0.2891553,45.73955,40.42653,0.5383376,0.5383376,0,0,0,0.5383376,53.71263,0,0,0,0.2891553,0.5666713,0.5383376,0,0,0.01703157,4.538361,0,0.2775159,-0.2775159,5.691327,94.85526,0.1243255,0.5921714,0.2313243,0,4.827516
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,0.05842145,39.66447,38.63144,0.9544964,0.9544964,0,0,0,0.9544964,6.120657,0,0,0,0.05842145,1.004733,0.9544964,0,0,0.3253826,4.260845,0,0.9463116,-0.9463116,4.693827,78.23029,0.1243255,1.049946,0.04673716,0,4.319266
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,36.81618,36.81618,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.37684,3.314533,0,0,0,4.693827,78.23029,0.1243255,0,0,0,3.314533
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,35.09504,35.09504,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.37684,3.314533,0,0,0,4.693827,78.23029,0.1243255,0,0,0,3.314533
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,33.39408,33.39408,0.04311661,0.04311661,0,-1,0,0.04311661,0,0,0,0,0,0.0453859,0.04311661,0,0,1.37684,3.314533,0,0.0453859,-0.0453859,4.645986,77.43295,0.1243255,0.04742827,0,0,3.314533
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,31.61243,31.61243,0.04610175,0.04610175,0,-1,0,0.04610175,0,0,0,0,0,0.04852815,0.04610175,0,0,1.427269,3.269147,0,0.04852815,-0.04852815,4.594833,76.58039,0.1243255,0.05071192,0,0,3.269147
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,30.16022,30.16022,0.05361967,0.05361967,0,-1,0,0.05361967,0,0,0,0,0,0.05644176,0.05361967,0,0,1.481189,3.220619,0,0.05644176,-0.05644176,4.535338,75.58881,0.1243255,0.05898164,0,0,3.220619
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,29.04417,29.04417,0.02795976,0.02795976,0,-1,0,0.02795976,0,0,0,0,0,0.02943133,0.02795976,0,0,1.543902,3.164177,0,0.02943133,-0.02943133,4.504314,75.07176,0.1243255,0.03075574,0,0,3.164177
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,27.88779,27.88779,0.1722421,0.1722421,0,-1,0,0.1722421,0,0,2.775558E-17,0,0,0.1813074,0.1722421,0,0,1.576603,3.134746,0,0.1813074,-0.1813074,4.3132,71.88652,0.1243255,0.1894663,0,0,3.134746
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,26.79191,26.79191,0.02099092,0.02099092,0,-1,0,0.02099092,0,0,3.469447E-18,0,0,0.0220957,0.02099092,0,0,1.778056,2.953439,0,0.0220957,-0.0220957,4.289909,71.49834,0.1243255,0.02309001,0,0,2.953439
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,25.92461,25.92461,0.1646852,0.1646852,0,-1,0,0.1646852,0,0,0,0,0,0.1733528,0.1646852,0,0,1.802607,2.931343,0,0.1733528,-0.1733528,4.107179,68.45284,0.1243255,0.1811537,0,0,2.931343
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,25.07077,25.07077,0.1232891,0.1232891,0,-1,0,0.1232891,0,0,1.387779E-17,0,0,0.129778,0.1232891,0,0,1.995221,2.75799,0,0.129778,-0.129778,3.970381,66.17288,0.1243255,0.135618,0,0,2.75799
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,24.31777,24.31777,0.101819,0.101819,0,0,0,0.101819,0,0,1.387779E-17,0,0,0.1071779,0.101819,0,0,2.139419,2.628212,0,0.1071779,-0.1071779,3.857406,64.28996,0.1243255,0.1120009,0,0,2.628212
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,23.65218,23.65218,0.06882866,0.06882866,0,0,0,0.06882866,0,0,1.387779E-17,0,0,0.07245122,0.06882866,0,0,2.258506,2.521034,0,0.07245122,-0.07245122,3.781035,63.01713,0.1243255,0.07571153,0,0,2.521034
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,0.1428531,25.2892,22.97313,1.364181,1.364181,0.425,0,0.172125,1.364181,10.47171,0,0,0,0.1428531,0.9886119,0.9391813,0,0,2.339007,2.448583,0,0.8457588,-0.8457588,2.889527,48.15869,0.1243255,1.500599,0.1142824,1.7,2.591436
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,0.6118621,34.75406,24.25727,0.4872192,0.4872192,1.7,0,0.5202,0.4872192,125.5825,0,0,0,0.6118621,0,0,1.212781,1.152142,3.278739,1.602824,1.764004,0,1.764004,4.563008,76.04998,0.1251327,0.5359411,0.4894896,1.7,2.214686
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,0.699554,39.81906,27.43733,0.3621186,0.3621186,0,-1,0,0.3621186,193.1837,0,0,0,0.699554,0.3811775,0.3621186,0,0,1.514735,3.190427,0.3183765,0,0.3183765,4.865047,81.08395,0.1249409,0.3983305,0.5596432,0,3.889981
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,1.280983,55.93253,30.76531,1.40761,1.40761,1.327217,0,0.4184301,1.40761,91.00414,0,0,0,1.280983,0.08462486,0.08039363,0,0,1.196359,3.476966,1.196359,0,1.196359,6.000012,100,0.1255353,1.548371,1.024787,1.7,4.75795
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,1.194209,57.31958,33.63611,1.04431,1.04431,0,0,0,1.04431,114.3539,0.09493557,0,0,1.194209,1.099274,1.04431,0,0,0,4.553689,0,0,0,6.000012,100,0.1255353,1.148741,0.9553674,0,5.747898
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,1.002691,55.79891,36.11697,0.4697316,0.4697316,0,0,0,0.4697316,213.4603,0.5082364,0,0,1.002691,0.4944544,0.4697316,0,0,0,4.553689,0,0,0,6.000012,100,0.1255353,0.5167048,0.8021526,0,5.55638
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,1.040927,59.37881,38.44319,0.3880459,0.3880459,0,0,0,0.3880459,268.2484,0.6324576,0,0,1.040927,0.4084693,0.3880459,0,0,0,4.553689,0,0,0,6.000012,100,0.1255353,0.4268505,0.8327415,0,5.594616
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,1.160782,64.05188,39.93574,0.03512974,0.03512974,0,-1,0,0.03512974,3304.271,1.123803,0,0,1.160782,0.03697867,0.03512974,0,0,0,4.553689,0,0,0,6.000012,100,0.1255353,0.03864272,0.9286256,0,5.714471
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,0.4018053,48.07605,40.58117,0.09836178,0.09836178,0,0,0,0.09836178,408.4974,0.2982666,0,0,0.4018053,0.1035387,0.09836178,0,0,0,4.553689,0,0,0,6.000012,100,0.1255353,0.108198,0.3214442,0,4.955494
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,0.2961639,46.66032,41.18625,0.3472509,0.3472509,0,0,0,0.3472509,85.28819,0,0,0,0.2961639,0.3655272,0.3472509,0,0,0,4.553689,0,0.06936328,-0.06936328,5.926897,98.78141,0.1255353,0.3819759,0.2369312,0,4.849853
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,0.3517318,47.17799,40.65512,0.3337973,0.3337973,0,0,0,0.3337973,105.3729,0,0,0,0.3517318,0.3513656,0.3337973,0,0,0.07707031,4.484326,0.0003662313,0,0.0003662313,5.927244,98.7872,0.125535,0.367177,0.2813855,0,4.836058
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,0.08674366,40.38057,38.83986,0.5742618,0.5742618,0,0,0,0.5742618,15.10525,0,0,0,0.08674366,0.6044861,0.5742618,0,0,0.07670408,4.484655,0,0.5177425,-0.5177425,5.381495,89.69141,0.125535,0.631688,0.06939492,0,4.571399
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,37.0246,37.0246,0.7241657,0.7241657,0,-1,0,0.7241657,0,0,1.110223E-16,0,0,0.7622797,0.7241657,0,0,0.6519735,3.966913,0,0.7622797,-0.7622797,4.577982,76.29955,0.125535,0.7965823,0,0,3.966913
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,35.28329,35.28329,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.498951,3.204633,0,0,0,4.577982,76.29955,0.125535,0,0,0,3.204633
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,33.58232,33.58232,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.498951,3.204633,0,0,0,4.577982,76.29955,0.125535,0,0,0,3.204633
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,31.78724,31.78724,0.07157746,0.07157746,0,-1,0,0.07157746,0,0,1.387779E-17,0,0,0.0753447,0.07157746,0,0,1.498951,3.204633,0,0.0753447,-0.0753447,4.498562,74.97588,0.125535,0.07873521,0,0,3.204633
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,30.3283,30.3283,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.582667,3.129288,0,0,0,4.498562,74.97588,0.125535,0,0,0,3.129288
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,29.21225,29.21225,0.2047183,0.2047183,0,-1,0,0.2047183,0,0,2.775558E-17,0,0,0.2154929,0.2047183,0,0,1.582667,3.129288,0,0.2154929,-0.2154929,4.271412,71.19006,0.125535,0.2251901,0,0,3.129288
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,28.06259,28.06259,0.07170952,0.07170952,0,-1,0,0.07170952,0,0,0,0,0,0.07548371,0.07170952,0,0,1.822104,2.913795,0,0.07548371,-0.07548371,4.191845,69.86395,0.125535,0.07888047,0,0,2.913795
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,26.96671,26.96671,0.1645872,0.1645872,0,-1,0,0.1645872,0,0,0,0,0,0.1732497,0.1645872,0,0,1.905975,2.838312,0,0.1732497,-0.1732497,4.009224,66.82027,0.125535,0.1810459,0,0,2.838312
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,26.0927,26.0927,0.1823135,0.1823135,0,-1,0,0.1823135,0,0,2.775558E-17,0,0,0.1919089,0.1823135,0,0,2.098474,2.665062,0,0.1919089,-0.1919089,3.806935,63.44878,0.125535,0.2005448,0,0,2.665062
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,25.2254,25.2254,0.1532632,0.1532632,0,-1,0,0.1532632,0,0,0,0,0,0.1613296,0.1532632,0,0,2.311707,2.473153,0,0.1613296,-0.1613296,3.636878,60.61452,0.125535,0.1685895,0,0,2.473153
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,24.46568,24.46568,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.490962,2.311823,0,0,0,3.636878,60.61452,0.125535,0,0,0,2.311823
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,23.82698,23.82698,0.1905059,0.1905059,0,0,0,0.1905059,0,0,2.775558E-17,0,0,0.2005326,0.1905059,0,0,2.490962,2.311823,0,0.2005326,-0.2005326,3.425498,57.09153,0.125535,0.2095565,0,0,2.311823
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,0.2328095,26.93903,23.12777,0.7345993,0.7345993,0,0,0,0.7345993,31.69204,0,1.110223E-16,0,0.2328095,0.7732624,0.7345993,0,0,2.713776,2.111291,0,0.540453,-0.540453,2.855811,47.59676,0.125535,0.8080593,0.1862476,0,2.3441
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,0.5263963,33.38802,24.43207,0,0,0,0,0,0,0,0,0,0,0.5263963,0,0,0,0,3.314279,1.570838,0.5263963,0,0.5263963,3.355195,55.9198,0.1252196,0,0.4211171,0,2.097234
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,0.9589575,45.18309,27.62558,0.4947779,0.4947779,0,-1,0,0.4947779,193.8157,0,0,0,0.9589575,0.5208189,0.4947779,0,0,2.787883,2.044595,0.4381386,0,0.4381386,3.770849,62.84736,0.1249582,0.5442557,0.767166,0,3.003552
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,1.317838,57.06367,30.97373,0,0,0,0,0,0,0,0,0,0,1.317838,0,0,0,0,2.349744,2.43892,1.317838,0,1.317838,5.02106,83.68417,0.1241787,0,1.05427,0,3.756757
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,1.374075,61.98181,33.84453,0,0,0,0,0,0,0,0.3421685,0,0,1.374075,0,0,0,0,1.031906,3.624973,1.031906,0,1.031906,6.000012,100,0.123575,0,1.09926,0,4.999048
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,1.140578,59.24404,36.32539,0,0,0,0,0,0,0,1.140578,0,0,1.140578,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.123575,0,0.9124621,0,5.694267
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,1.10222,61.10543,38.67178,0.5138996,0.5138996,0,0,0,0.5138996,214.4816,0.5612734,0,0,1.10222,0.540947,0.5138996,0,0,0,4.553689,0,0,0,6.000012,100,0.123575,0.5652896,0.8817763,0,5.65591
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,1.087439,62.5149,40.16433,1.242158,1.242158,0,-1,0,1.242158,87.54432,0,0,0,1.087439,1.307535,1.242158,0,0,0,4.553689,0,0.220096,-0.220096,5.768011,96.13332,0.123575,1.366374,0.8699511,0,5.641128
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,1.069385,62.79137,40.76941,0,0,0,0,0,0,0,0.8248344,0,0,1.069385,0,0,0,0,0.2445511,4.333593,0.2445511,0,0.2445511,6.000012,100,0.1234328,0,0.8555084,0,5.402978
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,0.7401636,55.91459,41.3745,0,0,0,0,0,0,0,0.7401636,0,0,0.7401636,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1234328,0,0.5921309,0,5.293852
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,0.3111638,46.59217,40.84337,0.3824525,0.3824525,0,0,0,0.3824525,81.36013,0,0,0,0.3111638,0.4025815,0.3824525,0,0,0,4.553689,0,0.09141771,-0.09141771,5.903649,98.39396,0.1234328,0.4206977,0.2489311,0,4.864853
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,0.08306866,40.5454,39.06845,0.2150091,0.2150091,0,0,0,0.2150091,38.63494,0,2.775558E-17,0,0.08306866,0.2263254,0.2150091,0,0,0.1015752,4.462271,0,0.1432567,-0.1432567,5.752644,95.8772,0.1234328,0.23651,0.06645492,0,4.54534
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,37.25319,37.25319,0.9479271,0.9479271,0,-1,0,0.9479271,0,0,1.110223E-16,0,0,0.9978181,0.9479271,0,0,0.2607494,4.319015,0,0.9978181,-0.9978181,4.700851,78.34736,0.1234328,1.04272,0,0,4.319015
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,35.51188,35.51188,0.8196008,0.8196008,0,-1,0,0.8196008,0,0,1.110223E-16,0,0,0.8627377,0.8196008,0,0,1.369436,3.321197,0,0.8627377,-0.8627377,3.791445,63.19063,0.1234328,0.9015608,0,0,3.321197
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,33.79074,33.79074,0.4618166,0.4618166,0,-1,0,0.4618166,0,0,5.551115E-17,0,0,0.4861228,0.4618166,0,0,2.328033,2.458459,0,0.4861228,-0.4861228,3.279027,54.65034,0.1234328,0.5079983,0,0,2.458459
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,31.99565,31.99565,0.04811116,0.04811116,0,-1,0,0.04811116,0,0,6.938894E-18,0,0,0.05064333,0.04811116,0,0,2.86817,1.972336,0,0.05064333,-0.05064333,3.225644,53.76063,0.1234328,0.05292228,0,0,1.972336
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,30.53672,30.53672,0.2196437,0.2196437,0,-1,0,0.2196437,0,0,2.775558E-17,0,0,0.2312039,0.2196437,0,0,2.92444,1.921693,0,0.2312039,-0.2312039,2.981934,49.6988,0.1234328,0.2416081,0,0,1.921693
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,29.4005,29.4005,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.181334,1.690489,0,0,0,2.981934,49.6988,0.1234328,0,0,0,1.690489
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,28.27101,28.27101,0.2862948,0.2862948,0,-1,0,0.2862948,0,0,5.551115E-17,0,0,0.301363,0.2862948,0,0,3.181334,1.690489,0,0.301363,-0.301363,2.664269,44.4044,0.1234328,0.3149243,0,0,1.690489
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,27.15496,27.15496,0.1190418,0.1190418,0,-1,0,0.1190418,0,0,2.775558E-17,0,0,0.1253072,0.1190418,0,0,3.516181,1.389126,0,0.1253072,-0.1253072,2.532184,42.20298,0.1234328,0.130946,0,0,1.389126
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,26.28094,26.28094,0.05786161,0.05786161,0,-1,0,0.05786161,0,0,6.938894E-18,0,0,0.06090696,0.05786161,0,0,3.655411,1.263819,0,0.06090696,-0.06090696,2.467983,41.13296,0.1234328,0.06364778,0,0,1.263819
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,25.43382,25.43382,0.06131578,0.06131578,0,-1,0,0.06131578,0,0,6.938894E-18,0,0,0.06454293,0.06131578,0,0,3.723086,1.202912,0,0.06454293,-0.06454293,2.399948,39.99906,0.1234328,0.06744736,0,0,1.202912
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,24.6741,24.6741,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.7948,1.138369,0,0,0,2.399948,39.99906,0.1234328,0,0,0,1.138369
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,24.01523,24.01523,0.1557073,0.1557073,0,0,0,0.1557073,0,0,0,0,0,0.1639024,0.1557073,0,0,3.7948,1.138369,0,0.1639024,-0.1639024,2.22718,37.11959,0.1234328,0.171278,0,0,1.138369
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,0.3201087,28.62924,23.33619,0,0,0,0,0,0,0,0,0,0,0.3201087,0,0,0,0,3.976914,0.9744663,0.3201087,0,0.3201087,2.530862,42.18095,0.1232472,0,0.2560869,0,1.294575
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,0.7176443,37.15459,24.66065,0.7338715,0.7338715,0,0,0,0.7338715,97.78883,0,0,0,0.7176443,0.7724962,0.7338715,0,0,3.656805,1.262564,0,0.05485191,-0.05485191,2.473043,41.2173,0.1232472,0.8072586,0.5741155,0,1.980209
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,1.026452,46.84945,27.85417,0.4222677,0.4222677,0,-1,0,0.4222677,243.0808,0,0,0,1.026452,0.4444923,0.4222677,0,0,3.717752,1.207712,0.5819594,0,0.5819594,3.025138,50.41887,0.1229111,0.4644945,0.8211614,0,2.234164
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,1.067629,51.55456,31.18215,0.1803123,0.1803123,0,0,0,0.1803123,592.1001,0,0,0,1.067629,0.1898024,0.1803123,0,0,3.135792,1.731476,0.8778269,0,0.8778269,3.857918,64.2985,0.1224076,0.1983435,0.8541034,0,2.799105
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,1.223914,58.52559,34.05295,0,0,0,0,0,0,0,0,0,0,1.223914,0,0,0,0,2.257966,2.52152,1.223914,0,1.223914,5.019024,83.65024,0.1217124,0,0.9791313,0,3.745434
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,1.092357,58.3497,36.53381,0.4775224,0.4775224,0,0,0,0.4775224,228.7551,0,0,0,1.092357,0.5026551,0.4775224,0,0,1.034052,3.623043,0.5897018,0,0.5897018,5.578465,92.97423,0.1213803,0.5252746,0.8738856,0,4.7154
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,0.9770955,58.39324,38.87348,0,0,0,0,0,0,0,0.5327458,0,0,0.9770955,0,0,0,0,0.4443497,4.153774,0.4443497,0,0.4443497,6.000012,100,0.1211313,0,0.7816764,0,5.13087
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,1.2027,65.6173,40.35258,0.5483792,0.5483792,0,-1,0,0.5483792,219.3191,0.6254591,0,0,1.2027,0.5772413,0.5483792,0,0,0,4.553689,0,0,0,6.000012,100,0.1211313,0.6032171,0.9621603,0,5.756389
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,0.8229958,57.31203,40.99128,0,0,0,0,0,0,0,0.8229958,0,0,0.8229958,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1211313,0,0.6583967,0,5.376685
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,0.7964066,57.4067,41.60309,0.7782108,0.7782108,0,0,0,0.7782108,102.3382,0,0,0,0.7964066,0.8191692,0.7782108,0,0,0,4.553689,0,0.02276254,-0.02276254,5.976018,99.60011,0.1211313,0.8560318,0.6371253,0,5.350096
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,0.3771702,48.10881,41.07196,1.259658,1.259658,0.425,0,0.172125,1.259658,29.94227,0,0,0,0.3771702,0.8785873,0.8346579,0,0,0.02529171,4.530926,0,0.5014171,-0.5014171,5.447478,90.79112,0.1211313,1.385624,0.3017362,1.7,4.908097
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,0.05027064,40.14829,39.25669,0.4406769,0.4406769,0,0,0,0.4406769,11.4076,0,0,0,0.05027064,0.4638704,0.4406769,0,0,0.5824218,4.02951,0,0.4135998,-0.4135998,5.011506,83.52493,0.1211313,0.4847446,0.04021651,0,4.07978
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,37.46161,37.46161,0.1156116,0.1156116,0,-1,0,0.1156116,0,0,1.387779E-17,0,0,0.1216964,0.1156116,0,0,1.041977,3.61591,0,0.1216964,-0.1216964,4.883226,81.38695,0.1211313,0.1271728,0,0,3.61591
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,35.7203,35.7203,0.4216026,0.4216026,0,-1,0,0.4216026,0,0,5.551115E-17,0,0,0.4437922,0.4216026,0,0,1.177195,3.494213,0,0.4437922,-0.4437922,4.415428,73.59032,0.1211313,0.4637628,0,0,3.494213
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,33.97899,33.97899,0.4177192,0.4177192,0,-1,0,0.4177192,0,0,5.551115E-17,0,0,0.4397044,0.4177192,0,0,1.670298,3.050421,0,0.4397044,-0.4397044,3.951939,65.86552,0.1211313,0.4594911,0,0,3.050421
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,32.20407,32.20407,0.1596455,0.1596455,0,-1,0,0.1596455,0,0,0,0,0,0.1680479,0.1596455,0,0,2.158858,2.610717,0,0.1680479,-0.1680479,3.774801,62.91323,0.1211313,0.1756101,0,0,2.610717
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,30.72497,30.72497,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.345578,2.442669,0,0,0,3.774801,62.91323,0.1211313,0,0,0,2.442669
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,29.60892,29.60892,0.08398337,0.08398337,0,-1,0,0.08398337,0,0,1.387779E-17,0,0,0.08840355,0.08398337,0,0,2.345578,2.442669,0,0.08840355,-0.08840355,3.681616,61.36014,0.1211313,0.0923817,0,0,2.442669
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,28.47943,28.47943,0.1219915,0.1219915,0,-1,0,0.1219915,0,0,2.775558E-17,0,0,0.1284121,0.1219915,0,0,2.443804,2.354265,0,0.1284121,-0.1284121,3.546257,59.10417,0.1211313,0.1341906,0,0,2.354265
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,27.36338,27.36338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.586484,2.225853,0,0,0,3.546257,59.10417,0.1211313,0,0,0,2.225853
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,26.48936,26.48936,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.586484,2.225853,0,0,0,3.546257,59.10417,0.1211313,0,0,0,2.225853
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,25.64224,25.64224,0.126373,0.126373,0,-1,0,0.126373,0,0,0,0,0,0.1330242,0.126373,0,0,2.586484,2.225853,0,0.1330242,-0.1330242,3.406038,56.76718,0.1211313,0.1390103,0,0,2.225853
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,24.88252,24.88252,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.734289,2.092829,0,0,0,3.406038,56.76718,0.1211313,0,0,0,2.092829
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,24.22365,24.22365,0.1525106,0.1525106,0,0,0,0.1525106,0,0,0,0,0,0.1605374,0.1525106,0,0,2.734289,2.092829,0,0.1605374,-0.1605374,3.236816,53.94683,0.1211313,0.1677616,0,0,2.092829
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,0.2883918,28.28327,23.52444,0.08123385,0.08123385,0,0,0,0.08123385,355.0143,0,0,0,0.2883918,0.08550932,0.08123385,0,0,2.912664,1.932291,0.2028825,0,0.2028825,3.429287,57.15468,0.1210179,0.08935723,0.2307134,0,2.220683
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,0.5889077,34.97923,24.86235,0.9186474,0.9186474,0,0,0,0.9186474,64.10595,0,1.110223E-16,0,0.5889077,0.9669973,0.9186474,0,0,2.709781,2.114886,0,0.3780897,-0.3780897,3.030746,50.51233,0.1210179,1.010512,0.4711261,0,2.703793
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,0.8503252,43.46148,28.06259,0.6049296,0.6049296,0,-1,0,0.6049296,140.566,0,0,0,0.8503252,0.636768,0.6049296,0,0,3.129881,1.736796,0.2135572,0,0.2135572,3.233344,53.88896,0.1208988,0.6654226,0.6802602,0,2.587121
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,1.192447,54.6353,31.41074,0.3978911,0.3978911,0,0,0,0.3978911,299.6917,0,0,0,1.192447,0.4188327,0.3978911,0,0,2.916324,1.928997,0.773614,0,0.773614,3.967259,66.12085,0.1204692,0.4376802,0.9539574,0,3.121444
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,1.470198,65.03941,34.28154,0.548949,0.548949,0,0,0,0.548949,267.8205,0,0,0,1.470198,0.577841,0.548949,0,0,2.14271,2.62525,0.8923569,0,0.8923569,4.813823,80.23022,0.1199775,0.6038439,1.176158,0,4.095448
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,1.213575,61.53632,36.76239,0,0,0,0,0,0,0,0,0,0,1.213575,0,0,0,0,1.250353,3.428371,1.213575,0,1.213575,5.965121,99.4185,0.1193152,0,0.9708602,0,4.641946
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,1.274579,65.93767,39.10206,0.8455673,0.8455673,0,0,0,0.8455673,150.7366,0.3477305,0,0,1.274579,0.8900708,0.8455673,0,0,0.03677782,4.520589,0.03677782,0,0.03677782,6.000012,100,0.1192953,0.930124,1.019663,0,5.795168
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,1.353536,69.90214,40.58117,0,0,0,-1,0,0,0,1.353536,0,0,1.353536,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1192953,0,1.082829,0,5.907225
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,0.9303143,60.01241,41.21987,0.6438507,0.6438507,0,0,0,0.6438507,144.4922,0.2525767,0,0,0.9303143,0.6777375,0.6438507,0,0,0,4.553689,0,0,0,6.000012,100,0.1192953,0.7082357,0.7442514,0,5.484003
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,0.6004123,53.38831,41.79134,0.5978977,0.5978977,0,0,0,0.5978977,100.4206,0,1.110223E-16,0,0.6004123,0.629366,0.5978977,0,0,0,4.553689,0,0.02895371,-0.02895371,5.969492,99.49133,0.1192953,0.6576875,0.4803299,0,5.154101
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,0.4147729,49.04586,41.26021,1.024672,1.024672,0,0,0,1.024672,40.4786,0,2.220446E-16,0,0.4147729,1.078602,1.024672,0,0,0.03217078,4.524735,0,0.6638292,-0.6638292,5.269755,87.82907,0.1192953,1.127139,0.3318183,0,4.939508
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,0.1010908,41.28429,39.47856,0.1278062,0.1278062,0,0,0,0.1278062,79.09696,0,0,0,0.1010908,0.1345328,0.1278062,0,0,0.7697588,3.860906,0,0.03344202,-0.03344202,5.234504,87.24155,0.1192953,0.1405868,0.08087265,0,3.961997
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,37.68347,37.68347,1.449852,1.38,0,-1,0,1.38,0,0,0.06985213,0.2148373,0,1.452632,1.38,0,0,0.8069166,3.827464,0,1.452632,-1.452632,3.703296,61.72147,0.1192953,1.594837,0,0,3.827464
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,35.94889,35.94889,1.085487,1.085487,0,-1,0,1.085487,0,0,0,0,0,1.142618,1.085487,0,0,2.420952,2.374832,0,1.142618,-1.142618,2.498871,41.64777,0.1192953,1.194035,0,0,2.374832
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,34.20758,34.20758,0.7423672,0.7423672,0,-1,0,0.7423672,0,0,1.110223E-16,0,0,0.7814392,0.7423672,0,0,3.690527,1.232215,0,0.7814392,-0.7814392,1.675162,27.91931,0.1192953,0.8166039,0,0,1.232215
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,32.41249,32.41249,0.1201768,0.1201768,0,-1,0,0.1201768,0,0,2.775558E-17,0,0,0.1265019,0.1201768,0,0,4.558793,0.4507757,0,0.1265019,-0.1265019,1.541817,25.6969,0.1192953,0.1321945,0,0,0.4507757
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,30.95356,30.95356,0.2550919,0.2550919,0,-1,0,0.2550919,0,0,0,0,0,0.2685178,0.2550919,0,0,4.69935,0.3242738,0,0.2685178,-0.2685178,1.258774,20.97953,0.1192953,0.2806011,0,0,0.3242738
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,29.83751,29.83751,0.09121951,0.05296817,0,-1,0,0.05296817,0,0,0.03825134,0.04737329,0,0.05575597,0.05296817,0,0,4.997703,0.05575597,0,0.05575597,-0.05575597,1.200002,20,0.1192953,0.1003415,0,0,0.05575597
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,28.68784,28.68784,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1192953,0,0,0,0
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,27.57179,27.57179,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1192953,0,0,0,0
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,26.69778,26.69778,0.09959861,0,0,-1,0,0,0,0,0.09959861,0.1095585,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1192953,0.1095585,0,0,0
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,25.85066,25.85066,0.03528906,0,0,-1,0,0,0,0,0.03528906,0.03881796,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1192953,0.03881796,0,0,0
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,25.09094,25.09094,0.135539,0.135539,1.588171,0,0.4896706,0.135539,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1201458,0.1490929,0,1.7,0
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,24.43207,24.43207,0.07243812,0.07243812,1.52507,0,0.472444,0.07243812,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1208999,0.07968194,0,1.7,1.242
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,0.1810099,26.7055,23.7463,0.4043604,0.4043604,1.7,0,0.5202,0.4043604,44.76448,0,0,0,0.1810099,0,0,1.29564,1.230858,2.299654,2.484,1.411867,0,1.411867,5.157784,85.96288,0.1218642,0.4447965,0.1448079,1.7,2.66501
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,0.5643407,34.7522,25.07077,0,0,0,0,0,0,0,0,0,0,0.5643407,0,0,0,0,0.8877869,3.754681,0.5643407,0,0.5643407,5.693164,94.88588,0.121558,0,0.4514726,0,4.319021
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,0.636163,39.52348,28.28445,0,0,0,-1,0,0,0,0.3127168,0,0,0.636163,0,0,0,0,0.3234462,4.262588,0.3234462,0,0.3234462,6.000012,100,0.1213832,0,0.5089304,0,4.89875
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,0.8811393,48.06761,31.6326,0.008070446,0.008070446,0,0,0,0.008070446,10918.1,0.8726441,0,0,0.8811393,0.008495206,0.008070446,0,0,0,4.553689,0,0,0,6.000012,100,0.1213832,0.008877491,0.7049115,0,5.434828
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,0.7238408,48.0058,34.51012,0.1023653,0.1023653,0,0,0,0.1023653,707.1153,0.6160878,0,0,0.7238408,0.107753,0.1023653,0,0,0,4.553689,0,0,0,6.000012,100,0.1213832,0.1126018,0.5790726,0,5.27753
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,1.282376,63.52899,36.98426,1.282661,1.282661,0.425,0,0.172125,1.282661,99.97777,0.3795748,0,0,1.282376,0.9028013,0.8576612,0,0,0,4.553689,0,0,0,6.000012,100,0.1213832,1.410927,1.025901,1.7,5.836065
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,1.233018,65.14595,39.33065,0,0,0,0,0,0,0,1.233018,0,0,1.233018,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1213832,0,0.9864147,0,5.786707
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,1.338656,69.77489,40.80303,0.4138611,0.4138611,0,-1,0,0.4138611,323.4553,0.9030123,0,0,1.338656,0.4356433,0.4138611,0,0,0,4.553689,0,0,0,6.000012,100,0.1213832,0.4552472,1.070924,0,5.892344
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,1.200449,66.84718,41.40812,0,0,0,0,0,0,0,1.200449,0,0,1.200449,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1213832,0,0.9603596,0,5.754138
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,0.5682059,52.92043,41.97959,0.9947337,0.9947337,0,0,0,0.9947337,57.12141,0,1.110223E-16,0,0.5682059,1.047088,0.9947337,0,0,0,4.553689,0,0.4788822,-0.4788822,5.495226,91.58691,0.1213832,1.094207,0.4545647,0,5.121895
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,0.2618585,46.27652,41.44846,0.4305084,0.4305084,0,0,0,0.4305084,60.82541,0,0,0,0.2618585,0.4531668,0.4305084,0,0,0.5320913,4.074807,0,0.1913082,-0.1913082,5.293569,88.22598,0.1213832,0.4735593,0.2094868,0,4.336665
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,0.07795282,41.06404,39.67353,0,0,0,0,0,0,0,0,0,0,0.07795282,0,0,0,0,0.744656,3.883498,0.07795282,0,0.07795282,5.367522,89.45852,0.1213412,0,0.06236225,0,3.961451
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,37.89189,37.89189,0.9045572,0.9045572,0,-1,0,0.9045572,0,0,1.110223E-16,0,0,0.9521655,0.9045572,0,0,0.6667032,3.953656,0,0.9521655,-0.9521655,4.363851,72.73071,0.1213412,0.9950129,0,0,3.953656
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,36.15059,36.15059,0.6443083,0.6443083,0,-1,0,0.6443083,0,0,0,0,0,0.6782193,0.6443083,0,0,1.724665,3.001491,0,0.6782193,-0.6782193,3.648945,60.81564,0.1213412,0.7087392,0,0,3.001491
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,34.416,34.416,1.002135,1.002135,0,-1,0,1.002135,0,0,2.220446E-16,0,0,1.054879,1.002135,0,0,2.478242,2.323271,0,1.054879,-1.054879,2.537005,42.28333,0.1213412,1.102349,0,0,2.323271
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,32.62091,32.62091,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.65033,1.268392,0,0,0,2.537005,42.28333,0.1213412,0,0,0,1.268392
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,31.16198,31.16198,0.157493,0.157493,0,-1,0,0.157493,0,0,2.775558E-17,0,0,0.1657821,0.157493,0,0,3.65033,1.268392,0,0.1657821,-0.1657821,2.362255,39.37084,0.1213412,0.1732423,0,0,1.268392
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,30.04593,30.04593,0.01546201,0.01546201,0,-1,0,0.01546201,0,0,0,0,0,0.0162758,0.01546201,0,0,3.834532,1.10261,0,0.0162758,-0.0162758,2.345099,39.08491,0.1213412,0.01700821,0,0,1.10261
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,28.88954,28.88954,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.852617,1.086334,0,0,0,2.345099,39.08491,0.1213412,0,0,0,1.086334
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,27.78021,27.78021,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.852617,1.086334,0,0,0,2.345099,39.08491,0.1213412,0,0,0,1.086334
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,26.9062,26.9062,0.07584032,0.07584032,0,-1,0,0.07584032,0,0,0,0,0,0.07983191,0.07584032,0,0,3.852617,1.086334,0,0.07983191,-0.07983191,2.260949,37.6824,0.1213412,0.08342435,0,0,1.086334
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,26.05908,26.05908,0.2772693,0.2772693,0,-1,0,0.2772693,0,0,0,0,0,0.2918625,0.2772693,0,0,3.941319,1.006502,0,0.2918625,-0.2918625,1.953299,32.55491,0.1213412,0.3049963,0,0,1.006502
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,25.29936,25.29936,0.07062789,0.07062789,0,0,0,0.07062789,0,0,1.387779E-17,0,0,0.07434515,0.07062789,0,0,4.26561,0.7146397,0,0.07434515,-0.07434515,1.874932,31.24881,0.1213412,0.07769068,0,0,0.7146397
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,24.66065,24.66065,0.1491627,0.1491627,0,0,0,0.1491627,0,0,2.775558E-17,0,0,0.1570133,0.1491627,0,0,4.348216,0.6402945,0,0.1570133,-0.1570133,1.709425,28.49037,0.1213412,0.1640789,0,0,0.6402945
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,0.2833566,28.64038,23.95472,0.5605975,0.5605975,1.7,0,0.5202,0.5605975,50.54546,0,0,0,0.2833566,0,0,1.139403,1.082432,4.522675,0.4832812,1.365789,0,1.365789,3.005127,50.08535,0.1223175,0.6166573,0.2266853,1.7,0.7666378
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,0.773115,38.8835,25.27919,0.6202888,0.6202888,1.7,0,0.5202,0.6202888,124.6379,0,0,0,0.773115,0,0,1.079711,1.025726,3.156886,1.712491,1.798841,0,1.798841,4.711657,78.52746,0.1230481,0.6823176,0.6184921,1.7,2.485606
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,1.088518,48.90684,28.49287,0.7441038,0.7441038,0,-1,0,0.7441038,146.2857,0,0,0,1.088518,0.7832671,0.7441038,0,0,1.358046,3.331448,0.3052504,0,0.3052504,5.001243,83.35388,0.1228837,0.8185142,0.870814,0,4.419965
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,1.348724,58.87348,31.84102,0.6074321,0.6074321,0,0,0,0.6074321,222.037,0,0,0,1.348724,0.6394023,0.6074321,0,0,1.052795,3.606173,0.7093222,0,0.7093222,5.674165,94.56923,0.1225034,0.6681753,1.07898,0,4.954898
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,1.479579,65.85119,34.71854,0.9039946,0.9039946,0,0,0,0.9039946,163.6712,0.1845327,0,0,1.479579,0.9515733,0.9039946,0,0,0.343473,4.244563,0.343473,0,0.343473,6.000012,100,0.1223201,0.994394,1.183663,0,5.724142
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,1.596798,72.42829,37.19268,0.1525399,0.1525399,0,0,0,0.1525399,1046.807,1.43623,0,0,1.596798,0.1605683,0.1525399,0,0,0,4.553689,0,0,0,6.000012,100,0.1223201,0.1677939,1.277438,0,6.150487
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,1.357943,68.67538,39.5189,0,0,0,0,0,0,0,1.357943,0,0,1.357943,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1223201,0,1.086354,0,5.911632
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,1.239278,67.34721,40.99128,0,0,0,-1,0,0,0,1.239278,0,0,1.239278,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1223201,0,0.9914227,0,5.792967
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,1.090275,64.29283,41.60309,0.1258665,0.1258665,0,0,0,0.1258665,866.2156,0.9577843,0,0,1.090275,0.1324911,0.1258665,0,0,0,4.553689,0,0,0,6.000012,100,0.1223201,0.1384532,0.8722203,0,5.643964
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,0.9272349,61.03016,42.16784,0.4846353,0.4846353,0,0,0,0.4846353,191.3263,0.4170925,0,0,0.9272349,0.5101424,0.4846353,0,0,0,4.553689,0,0,0,6.000012,100,0.1223201,0.5330988,0.7417879,0,5.480924
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,0.5036459,51.22649,41.63671,0.8485123,0.8485123,0,0,0,0.8485123,59.35635,0,1.110223E-16,0,0.5036459,0.8931708,0.8485123,0,0,0,4.553689,0,0.3895249,-0.3895249,5.589417,93.15676,0.1223201,0.9333635,0.4029167,0,5.057335
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,0.1261778,42.12761,39.86178,0.6540779,0.6540779,0,0,0,0.6540779,19.29094,0,1.110223E-16,0,0.1261778,0.688503,0.6540779,0,0,0.4328055,4.164164,0,0.5623252,-0.5623252,4.996674,83.27773,0.1223201,0.7194857,0.1009422,0,4.290342
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,38.10031,38.10031,0.3599899,0.3599899,0,-1,0,0.3599899,0,0,5.551115E-17,0,0,0.3789367,0.3599899,0,0,1.057611,3.601839,0,0.3789367,-0.3789367,4.597239,76.62051,0.1223201,0.3959888,0,0,3.601839
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,36.34555,36.34555,1.32386,1.32386,0,-1,0,1.32386,0,0,2.220446E-16,0.07624609,0,1.393537,1.32386,0,0,1.478652,3.222902,0,1.393537,-1.393537,3.128323,52.13861,0.1223201,1.456246,0,0,3.222902
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,34.62442,34.62442,0.3801921,0.3801921,0,-1,0,0.3801921,0,0,5.551115E-17,0,0,0.4002022,0.3801921,0,0,3.027026,1.829365,0,0.4002022,-0.4002022,2.706472,45.10778,0.1223201,0.4182113,0,0,1.829365
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,32.84278,32.84278,0.03381387,0.03381387,0,-1,0,0.03381387,0,0,0,0,0,0.03559355,0.03381387,0,0,3.471696,1.429163,0,0.03559355,-0.03559355,2.668953,44.48247,0.1223201,0.03719526,0,0,1.429163
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,31.3704,31.3704,0.1218474,0.1218474,0,-1,0,0.1218474,0,0,1.387779E-17,0,0,0.1282604,0.1218474,0,0,3.511244,1.393569,0,0.1282604,-0.1282604,2.533755,42.22917,0.1223201,0.1340321,0,0,1.393569
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,30.25435,30.25435,0.1805341,0.1805341,0,-1,0,0.1805341,0,0,2.775558E-17,0,0,0.1900359,0.1805341,0,0,3.653756,1.265309,0,0.1900359,-0.1900359,2.33344,38.89058,0.1223201,0.1985876,0,0,1.265309
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,29.09796,29.09796,0.2343735,0.2343735,0,-1,0,0.2343735,0,0,2.775558E-17,0,0,0.246709,0.2343735,0,0,3.864907,1.075273,0,0.246709,-0.246709,2.073385,34.55636,0.1223201,0.2578109,0,0,1.075273
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,27.96846,27.96846,0.1179685,0.1179685,0,-1,0,0.1179685,0,0,1.387779E-17,0,0,0.1241774,0.1179685,0,0,4.139028,0.828564,0,0.1241774,-0.1241774,1.942491,32.37479,0.1223201,0.1297654,0,0,0.828564
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,27.11462,27.11462,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.277002,0.7043867,0,0,0,1.942491,32.37479,0.1223201,0,0,0,0.7043867
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,26.24733,26.24733,0.1617215,0.1617215,0,-1,0,0.1617215,0,0,2.775558E-17,0,0,0.1702331,0.1617215,0,0,4.277002,0.7043867,0,0.1702331,-0.1702331,1.76305,29.3841,0.1223201,0.1778936,0,0,0.7043867
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,25.50778,25.50778,0.2164841,0.2164841,0,0,0,0.2164841,0,0,0,0,0,0.227878,0.2164841,0,0,4.46615,0.5341535,0,0.227878,-0.227878,1.522845,25.3807,0.1223201,0.2381325,0,0,0.5341535
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,24.8489,24.8489,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.719348,0.3062755,0,0,0,1.522845,25.3807,0.1223201,0,0,0,0.3062755
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,0.2787412,28.7762,24.16314,0,0,0,0,0,0,0,0,0,0,0.2787412,0,0,0,0,4.719348,0.3062755,0.2787412,0,0.2787412,1.787282,29.78798,0.1221718,0,0.222993,0,0.5850167
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,0.4014258,32.27142,25.48761,0,0,0,0,0,0,0,0,0,0,0.4014258,0,0,0,0,4.440607,0.5571426,0.4014258,0,0.4014258,2.168108,36.13507,0.1219588,0,0.3211407,0,0.9585685
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,0.9715022,46.68029,28.72146,1.170595,1.170595,0,-1,0,1.170595,82.99216,0,0,0.2305647,0.9715022,1.232205,1.170595,0,0,4.039181,0.9184259,0,0.2607032,-0.2607032,1.893303,31.55499,0.1219588,1.287655,0.7772018,0,1.889928
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,1.042062,52.0146,32.06961,0,0,0,0,0,0,0,0,0,0,1.042062,0,0,0,0,4.328851,0.6577227,1.042062,0,1.042062,2.88189,48.0314,0.1214092,0,0.8336496,0,1.699785
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,1.12796,57.30831,34.94041,0.3406389,0.3406389,0,0,0,0.3406389,331.1306,0,0,0,1.12796,0.3585673,0.3406389,0,0,3.286789,1.595579,0.7693924,0,0.7693924,3.611799,60.19654,0.1210067,0.3747028,0.9023677,0,2.723538
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,0.9906815,57.02982,37.42126,0.7042872,0.7042872,0,0,0,0.7042872,140.6644,0,0,0,0.9906815,0.7413549,0.7042872,0,0,2.517397,2.288032,0.2493266,0,0.2493266,3.848331,64.13873,0.1208768,0.7747158,0.7925452,0,3.278713
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,1.232018,65.63052,39.74749,0.3736313,0.3736313,0,0,0,0.3736313,329.7418,0,0,0,1.232018,0.3932961,0.3736313,0,0,2.26807,2.512426,0.8387224,0,0.8387224,4.644013,77.40007,0.1204419,0.4109944,0.9856148,0,3.744444
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,1.167776,65.77913,41.21987,0.5071095,0.5071095,0,-1,0,0.5071095,230.2809,0,0,0,1.167776,0.5337994,0.5071095,0,0,1.429348,3.267276,0.6339767,0,0.6339767,5.245457,87.4241,0.1201152,0.5578204,0.9342209,0,4.435052
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,1.078433,64.26364,41.82495,0,0,0,0,0,0,0,0.2830618,0,0,1.078433,0,0,0,0,0.7953714,3.837855,0.7953714,0,0.7953714,6.000012,100,0.1197079,0,0.8627465,0,4.916288
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,0.7332371,56.85154,42.35609,0.4273522,0.4273522,0,0,0,0.4273522,171.5768,0.2833928,0,0,0.7332371,0.4498444,0.4273522,0,0,0,4.553689,0,0,0,6.000012,100,0.1197079,0.4700873,0.5865898,0,5.286926
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,0.5435767,52.24482,41.82495,1.28965,1.28965,0.425,0,0.172125,1.28965,42.14917,0,0,0,0.5435767,0.9101577,0.8646499,0,0,0,4.553689,0,0.3665811,-0.3665811,5.613602,93.55984,0.1197079,1.418615,0.4348613,1.7,5.097266
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,0.1501289,42.79772,40.09037,0.1624928,0.1624928,0,0,0,0.1624928,92.39111,0,0,0,0.1501289,0.1710451,0.1624928,0,0,0.4073123,4.187108,0,0.02091614,-0.02091614,5.591554,93.19238,0.1197079,0.1787421,0.1201031,0,4.337237
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,38.30873,38.30873,1.028028,1.028028,0,-1,0,1.028028,0,0,0,0,0,1.082135,1.028028,0,0,0.4305525,4.166192,0,1.082135,-1.082135,4.450884,74.18124,0.1197079,1.130831,0,0,4.166192
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,36.56742,36.56742,0.04905957,0.04905957,0,-1,0,0.04905957,0,0,6.938894E-18,0,0,0.05164166,0.04905957,0,0,1.632925,3.084057,0,0.05164166,-0.05164166,4.396449,73.27399,0.1197079,0.05396553,0,0,3.084057
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,34.84629,34.84629,0.612254,0.612254,0,-1,0,0.612254,0,0,1.110223E-16,0,0,0.6444779,0.612254,0,0,1.690304,3.032415,0,0.6444779,-0.6444779,3.717109,61.9517,0.1197079,0.6734794,0,0,3.032415
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,33.07137,33.07137,0.201101,0.201101,0,-1,0,0.201101,0,0,0,0,0,0.2116852,0.201101,0,0,2.406391,2.387937,0,0.2116852,-0.2116852,3.493973,58.23278,0.1197079,0.2212111,0,0,2.387937
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,31.59899,31.59899,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.641597,2.176252,0,0,0,3.493973,58.23278,0.1197079,0,0,0,2.176252
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,30.48293,30.48293,0.1159724,0.1159724,0,-1,0,0.1159724,0,0,1.387779E-17,0,0,0.1220762,0.1159724,0,0,2.641597,2.176252,0,0.1220762,-0.1220762,3.365294,56.08812,0.1197079,0.1275696,0,0,2.176252
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,29.30638,29.30638,0.05050038,0.05050038,0,-1,0,0.05050038,0,0,6.938894E-18,0,0,0.0531583,0.05050038,0,0,2.777237,2.054176,0,0.0531583,-0.0531583,3.30926,55.15422,0.1197079,0.05555042,0,0,2.054176
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,28.19033,28.19033,0.1599352,0.1599352,0,-1,0,0.1599352,0,0,2.775558E-17,0,0,0.1683528,0.1599352,0,0,2.836302,2.001018,0,0.1683528,-0.1683528,3.131801,52.19657,0.1197079,0.1759287,0,0,2.001018
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,27.34321,27.34321,0.02064972,0.02064972,0,-1,0,0.02064972,0,0,0,0,0,0.02173655,0.02064972,0,0,3.02336,1.832665,0,0.02173655,-0.02173655,3.108888,51.8147,0.1197079,0.02271469,0,0,1.832665
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,26.47592,26.47592,0.1687171,0.1687171,0,-1,0,0.1687171,0,0,2.775558E-17,0,0,0.1775969,0.1687171,0,0,3.047512,1.810928,0,0.1775969,-0.1775969,2.921685,48.69465,0.1197079,0.1855888,0,0,1.810928
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,25.73636,25.73636,0.2349616,0.2349616,0,0,0,0.2349616,0,0,2.775558E-17,0,0,0.247328,0.2349616,0,0,3.244842,1.633331,0,0.247328,-0.247328,2.660978,44.34955,0.1197079,0.2584577,0,0,1.633331
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,25.09094,25.09094,0.04791957,0.04791957,0,0,0,0.04791957,0,0,0,0,0,0.05044165,0.04791957,0,0,3.519651,1.386003,0,0.05044165,-0.05044165,2.607808,43.46338,0.1197079,0.05271152,0,0,1.386003
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,0.1764354,27.28602,24.39173,0.04302548,0.04302548,0,0,0,0.04302548,410.0718,0,0,0,0.1764354,0.04528998,0.04302548,0,0,3.575697,1.335562,0.1311454,0,0.1311454,2.732224,45.53696,0.119641,0.04732803,0.1411483,0,1.511997
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,0.2738941,30.2901,25.7162,0.8637542,0.8637542,0,0,0,0.8637542,31.70973,0,0,0,0.2738941,0.9092149,0.8637542,0,0,3.444552,1.453593,0,0.6353208,-0.6353208,2.062536,34.37554,0.119641,0.9501296,0.2191153,0,1.727487
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,0.4946471,37.58454,28.95005,0,0,0,-1,0,0,0,0,0,0,0.4946471,0,0,0,0,4.150464,0.8182716,0.4946471,0,0.4946471,2.5318,42.19658,0.1193894,0,0.3957177,0,1.312919
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,0.8779066,48.74507,32.29819,0,0,0,0,0,0,0,0,0,0,0.8779066,0,0,0,0,3.655817,1.263454,0.8779066,0,0.8779066,3.364655,56.07748,0.1189454,0,0.7023253,0,2.141361
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,0.6719494,47.69192,35.18917,0.4502676,0.4502676,0,0,0,0.4502676,149.2334,0,0,0,0.6719494,0.4739659,0.4502676,0,0,2.77791,2.05357,0.1979836,0,0.1979836,3.552479,59.20787,0.1188457,0.4952944,0.5375596,0,2.725519
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,0.7172289,51.29215,37.62968,0.5031902,0.5031902,0,0,0,0.5031902,142.5363,0,0,0,0.7172289,0.5296739,0.5031902,0,0,2.579926,2.231755,0.187555,0,0.187555,3.730409,62.17336,0.1187514,0.5535092,0.5737832,0,2.948984
