Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,0.6820067,53.08191,39.93574,1.012549,1.012549,0,0,0,1.012549,67.35542,0,0,0,0.6820067,1.065841,1.012549,0,0,2.392371,2.400555,0,0.3838345,-0.3838345,3.325812,55.43009,0.1187514,1.113804,0.5456054,0,3.082561
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,0.9185829,59.95655,41.40812,0,0,0,-1,0,0,0,0,0,0,0.9185829,0,0,0,0,2.818854,2.01672,0.9185829,0,0.9185829,4.197257,69.95413,0.1182919,0,0.7348663,0,2.935303
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,0.7048298,55.85349,42.01321,0.6107113,0.6107113,0,0,0,0.6107113,115.4113,0,0,0,0.7048298,0.642854,0.6107113,0,0,1.900271,2.843445,0.06197585,0,0.06197585,4.256052,70.93406,0.118261,0.6717824,0.5638639,0,3.548275
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,0.351016,49.17929,42.58467,0.651413,0.651413,0,0,0,0.651413,53.88533,0,0,0,0.351016,0.6856979,0.651413,0,0,1.838295,2.899223,0,0.3346818,-0.3346818,3.903266,65.05431,0.118261,0.7165543,0.2808128,0,3.250239
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,0.2140776,45.95209,42.01321,0.8617043,0.8617043,0,0,0,0.8617043,24.84351,0,1.110223E-16,0,0.2140776,0.9070572,0.8617043,0,0,2.210164,2.564541,0,0.6929796,-0.6929796,3.172802,52.87992,0.118261,0.9478748,0.1712621,0,2.778619
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,0.09334049,41.95293,40.27862,0.9554797,0.9554797,0,0,0,0.9554797,9.768966,0,2.220446E-16,0,0.09334049,1.005768,0.9554797,0,0,2.980141,1.871562,0,0.9124277,-0.9124277,2.211018,36.85023,0.118261,1.051028,0.07467239,0,1.964902
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,38.53732,38.53732,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.99395,0.959134,0,0,0,2.211018,36.85023,0.118261,0,0,0,0.959134
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,36.79601,36.79601,0.3674444,0.3674444,0,-1,0,0.3674444,0,0,5.551115E-17,0,0,0.3867836,0.3674444,0,0,3.99395,0.959134,0,0.3867836,-0.3867836,1.803313,30.05515,0.118261,0.4041889,0,0,0.959134
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,35.07487,35.07487,0.5141379,0.5141379,0,-1,0,0.5141379,0,0,1.110223E-16,0.02181879,0,0.5411978,0.5141379,0,0,4.423709,0.5723504,0,0.5411978,-0.5411978,1.23284,20.54729,0.118261,0.5655516,0,0,0.5723504
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,33.27978,33.27978,0.1778696,0.029595,0,-1,0,0.029595,0,0,0.1482746,0.1660616,0,0.03115263,0.029595,0,0,5.02504,0.03115263,0,0.03115263,-0.03115263,1.200002,20,0.118261,0.1956566,0,0,0.03115263
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,31.82085,31.82085,0.1118156,0,0,-1,0,0,0,0,0.1118156,0.1229971,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.118261,0.1229971,0,0,0
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,30.71152,30.71152,0.01785732,0,0,-1,0,0,0,0,0.01785732,0.01964306,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.118261,0.01964306,0,0,0
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,29.53497,29.53497,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.118261,0,0,0,0
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,28.41892,28.41892,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.118261,0,0,0,0
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,27.57179,27.57179,0.2554668,0,0,-1,0,0,0,0,0.2554668,0.2810135,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.118261,0.2810135,0,0,0
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,26.69778,26.69778,0.08157814,0,0,-1,0,0,0,0,0.08157814,0.08973595,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.118261,0.08973595,0,0,0
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,25.96495,25.96495,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.118261,0,0,0,0
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,25.31953,25.31953,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.118261,0,0,0,0
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,0.121171,26.62043,24.64049,0.6343067,0.6343067,1.7,0,0.5202,0.6343067,19.10291,0,0,0,0.121171,0,0,1.065693,1.012409,5.059654,0,1.13358,0,1.13358,2.27541,37.92343,0.1192005,0.6977373,0.09693681,1.7,0.121171
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,0.2752432,30.56906,25.96495,0.1885511,0.1885511,1.641183,0,0.5041429,0.1885511,145.978,0,0,0,0.2752432,0,0,1.452632,1.38,3.926075,1.020222,1.655243,0,1.655243,3.845712,64.09507,0.1199149,0.2074062,0.2201945,1.7,1.295465
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,0.816307,44.03563,29.19881,0.2085097,0.2085097,0,-1,0,0.2085097,391.4959,0,0,0,0.816307,0.2194839,0.2085097,0,0,2.270832,2.509941,0.5968231,0,0.5968231,4.411908,73.53165,0.1196177,0.2293607,0.6530456,0,3.326248
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,0.9534431,50.62259,32.54023,0.5136897,0.5136897,0,0,0,0.5136897,185.6068,0,0,0,0.9534431,0.540726,0.5136897,0,0,1.674008,3.047081,0.412717,0,0.412717,4.803446,80.05727,0.119413,0.5650586,0.7627544,0,4.000525
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,1.22352,60.15786,35.41776,0.2155554,0.2155554,0,0,0,0.2155554,567.6127,0,0,0,1.22352,0.2269004,0.2155554,0,0,1.261291,3.418527,0.9966192,0,0.9966192,5.748922,95.81517,0.1189217,0.2371109,0.9788157,0,4.642046
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,1.259722,64.0415,37.87172,0.3324355,0.3324355,0,0,0,0.3324355,378.9372,0.6451175,0,0,1.259722,0.3499321,0.3324355,0,0,0.2646722,4.315484,0.2646722,0,0.2646722,6.000012,100,0.1187919,0.365679,1.007777,0,5.575206
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,1.287917,67.60537,40.16433,0,0,0,0,0,0,0,1.287917,0,0,1.287917,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1187919,0,1.030334,0,5.841607
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,1.237722,68.10254,41.63671,0.5308849,0.5308849,0,-1,0,0.5308849,233.1432,0.6788957,0,0,1.237722,0.5588263,0.5308849,0,0,0,4.553689,0,0,0,6.000012,100,0.1187919,0.5839735,0.9901775,0,5.791411
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,0.9931783,62.67826,42.24179,0.1035612,0.1035612,0,0,0,0.1035612,959.0251,0.8841665,0,0,0.9931783,0.1090118,0.1035612,0,0,0,4.553689,0,0,0,6.000012,100,0.1187919,0.1139174,0.7945426,0,5.546867
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,0.7116854,56.84134,42.77292,0.9924552,0.9924552,0,0,0,0.9924552,71.70957,0,0,0,0.7116854,1.04469,0.9924552,0,0,0,4.553689,0,0.3330043,-0.3330043,5.648994,94.14972,0.1187919,1.091701,0.5693483,0,5.265374
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,0.4386937,50.55825,42.24179,0.5018173,0.5018173,0,0,0,0.5018173,87.421,0,0,0,0.4386937,0.5282287,0.5018173,0,0,0.3700048,4.220685,0,0.08953505,-0.08953505,5.554616,92.57675,0.1187919,0.551999,0.3509549,0,4.659379
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,0.09548009,42.21601,40.50049,0.5786557,0.5786557,0,0,0,0.5786557,16.50033,0,0,0,0.09548009,0.6091112,0.5786557,0,0,0.4694881,4.13115,0,0.5136312,-0.5136312,5.013202,83.55319,0.1187919,0.6365212,0.07638407,0,4.22663
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,38.7659,38.7659,1.14378,1.14378,0,-1,0,1.14378,0,0,2.220446E-16,0,0,1.203979,1.14378,0,0,1.040189,3.617518,0,1.203979,-1.203979,3.744096,62.40148,0.1187919,1.258158,0,0,3.617518
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,37.0246,37.0246,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.377944,2.413539,0,0,0,3.744096,62.40148,0.1187919,0,0,0,2.413539
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,35.30346,35.30346,0.9675006,0.9675006,0,-1,0,0.9675006,0,0,0,0,0,1.018422,0.9675006,0,0,2.377944,2.413539,0,1.018422,-1.018422,2.670586,44.50967,0.1187919,1.064251,0,0,2.413539
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,33.52854,33.52854,0.0608727,0.0608727,0,-1,0,0.0608727,0,0,6.938894E-18,0,0,0.06407652,0.0608727,0,0,3.509524,1.395118,0,0.06407652,-0.06407652,2.603043,43.38396,0.1187919,0.06695997,0,0,1.395118
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,32.04944,32.04944,0.1434304,0.1434304,0,-1,0,0.1434304,0,0,2.775558E-17,0,0,0.1509793,0.1434304,0,0,3.58072,1.331041,0,0.1509793,-0.1509793,2.443897,40.73153,0.1187919,0.1577734,0,0,1.331041
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,30.93339,30.93339,0.08511794,0.08511794,0,-1,0,0.08511794,0,0,0,0,0,0.08959783,0.08511794,0,0,3.748475,1.180062,0,0.08959783,-0.08959783,2.349452,39.15746,0.1187919,0.09362973,0,0,1.180062
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,29.76356,29.76356,0.1164595,0.1164595,0,-1,0,0.1164595,0,0,1.387779E-17,0,0,0.1225889,0.1164595,0,0,3.848028,1.090464,0,0.1225889,-0.1225889,2.220232,37.0038,0.1187919,0.1281054,0,0,1.090464
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,28.6475,28.6475,0.08743671,0.08743671,0,-1,0,0.08743671,0,0,0,0,0,0.09203864,0.08743671,0,0,3.984238,0.9678751,0,0.09203864,-0.09203864,2.123215,35.38685,0.1187919,0.09618037,0,0,0.9678751
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,27.79366,27.79366,0.2771517,0.2771517,0,-1,0,0.2771517,0,0,5.551115E-17,0,0,0.2917386,0.2771517,0,0,4.086503,0.8758365,0,0.2917386,-0.2917386,1.815696,30.26153,0.1187919,0.3048668,0,0,0.8758365
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,26.92637,26.92637,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.410657,0.5840979,0,0,0,1.815696,30.26153,0.1187919,0,0,0,0.5840979
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,26.20699,26.20699,0.1140782,0.1140782,0,0,0,0.1140782,0,0,1.387779E-17,0,0,0.1200823,0.1140782,0,0,4.410657,0.5840979,0,0.1200823,-0.1200823,1.689118,28.15191,0.1187919,0.125486,0,0,0.5840979
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,25.56156,25.56156,0.06898766,0.06898766,0,0,0,0.06898766,0,0,0,0,0,0.07261859,0.06898766,0,0,4.544082,0.4640156,0,0.07261859,-0.07261859,1.612571,26.87613,0.1187919,0.07588643,0,0,0.4640156
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,0.1344967,27.08624,24.88252,0.07013367,0.07013367,0,0,0,0.07013367,191.772,0,0,0,0.1344967,0.07382492,0.07013367,0,0,4.624769,0.391397,0.06067184,0,0.06067184,1.670129,27.83543,0.1187621,0.07714704,0.1075974,0,0.5258937
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,0.3003006,31.23,26.18682,1.012401,1.012401,0.425,0,0.172125,1.012401,29.66223,0,0,0,0.3003006,0.6183165,0.5874007,0,0,4.564097,0.4460016,0,0.3180159,-0.3180159,1.334911,22.24848,0.1187621,1.113641,0.2402405,1.7,0.7463022
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,0.7206371,42.40419,29.44084,0.8233266,0.8061917,0,-1,0,0.8061917,89.38781,0,0.01713489,0.6471518,0.7206371,0.8486229,0.8061917,0,0,4.917448,0.1279858,0,0.1279858,-0.1279858,1.200002,20,0.1187621,0.9056593,0.5765097,0,0.8486229
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,0.8843079,49.42982,32.78899,0.3607241,0.3607241,1.7,0,0.5202,0.3607241,245.148,0,0,0,0.8843079,0,0,1.339276,1.272312,5.059654,0,2.15662,0,2.15662,3.245952,54.09909,0.119296,0.3967965,0.7074463,1.7,0.8843079
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,0.5049422,44.87302,35.64634,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5049422,0,0,1.452632,1.38,2.903034,1.940958,1.884942,0,1.884942,5.034165,83.90258,0.1196482,0,0.4039538,1.7,2.4459
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,0.7829965,53.18311,38.08014,0.197552,0.197552,0,0,0,0.197552,396.3497,0,0,0,0.7829965,0.2079494,0.197552,0,0,1.018092,3.637406,0.5750471,0,0.5750471,5.579702,92.99486,0.1193698,0.2173072,0.6263972,0,4.420403
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,0.5964532,51.78497,40.38619,0.9152452,0.9152452,0,0,0,0.9152452,65.16867,0,0,0,0.5964532,0.963416,0.9152452,0,0,0.4430451,4.154948,0,0.3669629,-0.3669629,5.19289,86.54799,0.1193698,1.00677,0.4771625,0,4.751401
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,0.3257245,47.93551,41.8653,0,0,0,-1,0,0,0,0,0,0,0.3257245,0,0,0,0,0.8507816,3.787986,0.3257245,0,0.3257245,5.501899,91.69814,0.1192127,0,0.2605796,0,4.11371
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,0.253462,47.12901,42.43004,0.5429837,0.5429837,0,0,0,0.5429837,46.67947,0,0,0,0.253462,0.5715618,0.5429837,0,0,0.5250571,4.081138,0,0.3180999,-0.3180999,5.166593,86.1097,0.1192127,0.5972821,0.2027696,0,4.334599
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,0.1949152,46.60285,43.00151,0,0,0,0,0,0,0,0,0,0,0.1949152,0,0,0,0,0.8785014,3.763038,0.1949152,0,0.1949152,5.351505,89.19157,0.1191189,0,0.1559322,0,3.957953
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,0.06138244,43.54221,42.43004,0.5775134,0.5775134,0,0,0,0.5775134,10.62875,0,1.110223E-16,0,0.06138244,0.6079088,0.5775134,0,0,0.6835861,3.938462,0,0.5465264,-0.5465264,4.775416,79.5901,0.1191189,0.6352648,0.04910595,0,3.999844
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,0.04996385,41.58289,40.68874,0,0,0,0,0,0,0,0,0,0,0.04996385,0,0,0,0,1.290838,3.391935,0.04996385,0,0.04996385,4.822816,80.3801,0.1190948,0,0.03997108,0,3.441899
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,38.98777,38.98777,0.787649,0.787649,0,-1,0,0.787649,0,0,1.110223E-16,0,0,0.8291042,0.787649,0,0,1.240874,3.436903,0,0.8291042,-0.8291042,3.948863,65.81425,0.1190948,0.866414,0,0,3.436903
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,37.23302,37.23302,0.2146221,0.2146221,0,-1,0,0.2146221,0,0,2.775558E-17,0,0,0.225918,0.2146221,0,0,2.162101,2.607798,0,0.225918,-0.225918,3.710725,61.84529,0.1190948,0.2360843,0,0,2.607798
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,35.53205,35.53205,0.2138464,0.2138464,0,-1,0,0.2138464,0,0,2.775558E-17,0,0,0.2251015,0.2138464,0,0,2.413121,2.38188,0,0.2251015,-0.2251015,3.473447,57.89066,0.1190948,0.2352311,0,0,2.38188
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,33.73696,33.73696,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.663234,2.156779,0,0,0,3.473447,57.89066,0.1190948,0,0,0,2.156779
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,32.27803,32.27803,0.2146855,0.2146855,0,-1,0,0.2146855,0,0,2.775558E-17,0,0,0.2259848,0.2146855,0,0,2.663234,2.156779,0,0.2259848,-0.2259848,3.235238,53.92052,0.1190948,0.2361541,0,0,2.156779
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,31.16198,31.16198,0.07561736,0.07561736,0,-1,0,0.07561736,0,0,1.387779E-17,0,0,0.07959722,0.07561736,0,0,2.914328,1.930794,0,0.07959722,-0.07959722,3.151335,52.52214,0.1190948,0.08317909,0,0,1.930794
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,29.99214,29.99214,0.3472378,0.3472378,0,-1,0,0.3472378,0,0,5.551115E-17,0,0,0.3655135,0.3472378,0,0,3.002769,1.851197,0,0.3655135,-0.3655135,2.76605,46.10074,0.1190948,0.3819616,0,0,1.851197
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,28.87609,28.87609,0.08912494,0.08912494,0,-1,0,0.08912494,0,0,1.387779E-17,0,0,0.09381573,0.08912494,0,0,3.408895,1.485683,0,0.09381573,-0.09381573,2.66716,44.45257,0.1190948,0.09803744,0,0,1.485683
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,28.02225,28.02225,0.1803288,0.1803288,0,-1,0,0.1803288,0,0,2.775558E-17,0,0,0.1898198,0.1803288,0,0,3.513135,1.391868,0,0.1898198,-0.1898198,2.467072,41.11778,0.1190948,0.1983617,0,0,1.391868
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,27.15496,27.15496,0.1584228,0.1584228,0,-1,0,0.1584228,0,0,0,0,0,0.1667609,0.1584228,0,0,3.724046,1.202048,0,0.1667609,-0.1667609,2.291291,38.1881,0.1190948,0.1742651,0,0,1.202048
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,26.43558,26.43558,0.105657,0.105657,0,0,0,0.105657,0,0,1.387779E-17,0,0,0.1112179,0.105657,0,0,3.909336,1.035287,0,0.1112179,-0.1112179,2.174057,36.2342,0.1190948,0.1162227,0,0,1.035287
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,25.79015,25.79015,0.337319,0.337319,0,0,0,0.337319,0,0,0,0,0,0.3550726,0.337319,0,0,4.032911,0.9240689,0,0.3550726,-0.3550726,1.799777,29.99623,0.1190948,0.3710509,0,0,0.9240689
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,0.3084743,30.2408,25.09094,0.4678286,0.4678286,0,0,0,0.4678286,65.93746,0,0,0,0.3084743,0.4924512,0.4678286,0,0,4.427436,0.5689963,0,0.1839769,-0.1839769,1.605849,26.76409,0.1190948,0.5146115,0.2467795,0,0.8774706
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,0.7388105,39.46298,26.41541,0.2730345,0.2730345,0,0,0,0.2730345,270.5924,0,0,0,0.7388105,0.2874047,0.2730345,0,0,4.631855,0.3850194,0.4514058,0,0.4514058,2.03409,33.90142,0.1188782,0.3003379,0.5910484,0,1.12383
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,1.032053,49.04141,29.66943,0.6179077,0.6179077,0,-1,0,0.6179077,167.0237,0,0,0,1.032053,0.6504292,0.6179077,0,0,4.180449,0.7912846,0.3816233,0,0.3816233,2.396129,39.93541,0.1186957,0.6796985,0.825642,0,1.823337
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,1.143363,55.37703,32.99741,0.6649783,0.6649783,0,0,0,0.6649783,171.9398,0,0,0,1.143363,0.6999772,0.6649783,0,0,3.798826,1.134746,0.4433854,0,0.4433854,2.816762,46.94593,0.1184844,0.7314761,0.9146901,0,2.278108
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,1.327576,63.30558,35.86821,0.2922839,0.2922839,0,0,0,0.2922839,454.2077,0,0,0,1.327576,0.3076672,0.2922839,0,0,3.355441,1.533792,1.019909,0,1.019909,3.784332,63.07207,0.118001,0.3215123,1.062061,0,2.861368
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,1.328269,66.33337,38.28856,0.6585307,0.6585307,0,0,0,0.6585307,201.7019,0,0,0,1.328269,0.6931902,0.6585307,0,0,2.335532,2.45171,0.6350787,0,0.6350787,4.38682,73.11353,0.1177021,0.7243838,1.062615,0,3.779979
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,1.335791,69.4159,40.58117,1.065833,1.065833,0,0,0,1.065833,125.3284,0,0,0,1.335791,1.121929,1.065833,0,0,1.700453,3.023281,0.2138618,0,0.2138618,4.589707,76.49497,0.1176017,1.172416,1.068633,0,4.359072
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,1.30812,70.51791,42.05354,1.243136,1.243136,0,-1,0,1.243136,105.2274,0,0,0,1.30812,1.308564,1.243136,0,0,1.486591,3.215757,0,0.0004440119,-0.0004440119,4.58924,76.48717,0.1176017,1.36745,1.046496,0,4.523877
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,1.190797,68.07586,42.61829,0.1673711,0.1673711,0,0,0,0.1673711,711.4713,0,0,0,1.190797,0.1761801,0.1673711,0,0,1.487085,3.215312,1.014617,0,1.014617,5.55179,92.52964,0.117128,0.1841082,0.9526377,0,4.40611
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,0.8552953,60.48262,43.14942,0.9493295,0.9493295,0,0,0,0.9493295,90.09467,1.110223E-16,0,0,0.8552953,0.9992942,0.9493295,0,0,0.4724678,4.128468,0,0.1439989,-0.1439989,5.400002,89.99985,0.117128,1.044262,0.6842362,0,4.983763
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,0.4431724,51.04664,42.61829,0.3908437,0.3908437,0,0,0,0.3908437,113.3886,0,0,0,0.4431724,0.4114144,0.3908437,0,0,0.6324666,3.984469,0.03175796,0,0.03175796,5.43013,90.50198,0.1171133,0.4299281,0.3545379,0,4.427641
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,0.1200712,43.0525,40.88371,0.3873182,0.3873182,0,0,0,0.3873182,31.00065,0,5.551115E-17,0,0.1200712,0.4077034,0.3873182,0,0,0.6007086,4.013051,0,0.2876322,-0.2876322,5.126939,85.44881,0.1171133,0.42605,0.09605692,0,4.133122
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,39.17602,39.17602,0.8260763,0.8260763,0,-1,0,0.8260763,0,0,1.110223E-16,0,0,0.869554,0.8260763,0,0,0.9202999,3.725419,0,0.869554,-0.869554,4.210349,70.17233,0.1171133,0.9086839,0,0,3.725419
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,37.42126,37.42126,0.5052934,0.5052934,0,-1,0,0.5052934,0,0,1.110223E-16,0,0,0.5318877,0.5052934,0,0,1.886471,2.855865,0,0.5318877,-0.5318877,3.649689,60.82804,0.1171133,0.5558227,0,0,2.855865
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,35.7203,35.7203,1.017828,1.017828,0,-1,0,1.017828,0,0,0,0,0,1.071398,1.017828,0,0,2.477458,2.323977,0,1.071398,-1.071398,2.520337,42.00553,0.1171133,1.119611,0,0,2.323977
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,33.93866,33.93866,0.1508692,0.1508692,0,-1,0,0.1508692,0,0,0,0,0,0.1588097,0.1508692,0,0,3.6679,1.252579,0,0.1588097,-0.1588097,2.352937,39.21553,0.1171133,0.1659562,0,0,1.252579
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,32.46628,32.46628,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.844355,1.09377,0,0,0,2.352937,39.21553,0.1171133,0,0,0,1.09377
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,31.3704,31.3704,0.06734719,0.06734719,0,-1,0,0.06734719,0,0,1.387779E-17,0,0,0.07089178,0.06734719,0,0,3.844355,1.09377,0,0.07089178,-0.07089178,2.27821,37.9701,0.1171133,0.07408191,0,0,1.09377
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,30.20056,30.20056,0.295013,0.295013,0,-1,0,0.295013,0,0,5.551115E-17,0,0,0.31054,0.295013,0,0,3.923123,1.022878,0,0.31054,-0.31054,1.950872,32.51448,0.1171133,0.3245142,0,0,1.022878
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,29.09796,29.09796,0.2091917,0.2091917,0,-1,0,0.2091917,0,0,2.775558E-17,0,0,0.2202018,0.2091917,0,0,4.268168,0.7123379,0,0.2202018,-0.2202018,1.718759,28.64593,0.1171133,0.2301108,0,0,0.7123379
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,28.25084,28.25084,0.1550174,0.1550174,0,-1,0,0.1550174,0,0,2.775558E-17,0,0,0.1631762,0.1550174,0,0,4.512836,0.4921361,0,0.1631762,-0.1631762,1.546757,25.77922,0.1171133,0.1705192,0,0,0.4921361
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,27.37682,27.37682,0.1068558,0.1068558,0,-1,0,0.1068558,0,0,1.387779E-17,0,0,0.1124798,0.1068558,0,0,4.694143,0.3289599,0,0.1124798,-0.1124798,1.428192,23.80316,0.1171133,0.1175414,0,0,0.3289599
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,26.644,26.644,0.1195309,0.1195309,0,0,0,0.1195309,0,0,1.387779E-17,0,0,0.125822,0.1195309,0,0,4.819121,0.2164801,0,0.125822,-0.125822,1.295564,21.5927,0.1171133,0.131484,0,0,0.2164801
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,25.99857,25.99857,0.02758133,0.02758133,0,0,0,0.02758133,0,0,3.469447E-18,0,0,0.02903298,0.02758133,0,0,4.958923,0.09065814,0,0.02903298,-0.02903298,1.264961,21.08264,0.1171133,0.03033946,0,0,0.09065814
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,0.2618308,29.67598,25.31953,0.07156919,0.07156919,0,0,0,0.07156919,365.8429,0,0,0,0.2618308,0.07533599,0.07156919,0,0,4.991182,0.06162516,0.1864948,0,0.1864948,1.441885,24.03138,0.1170266,0.07872611,0.2094646,0,0.323456
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,0.601885,37.09883,26.62383,0.3758648,0.3758648,1.7,0,0.5202,0.3758648,160.1334,0,0,0,0.601885,0,0,1.324135,1.257928,4.804687,0.2294705,1.859813,0,1.859813,3.206259,53.43755,0.1176925,0.4134513,0.481508,1.7,0.8313555
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,0.9629545,47.83162,29.89802,0,0,0,-1,0,0,0,0,0,0,0.9629545,0,0,0,0,2.944874,1.903303,0.9629545,0,0.9629545,4.119798,68.66317,0.1172479,0,0.7703636,0,2.866257
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,1.347448,60.54475,33.226,0.8244563,0.8244563,0,0,0,0.8244563,163.4347,0,0,0,1.347448,0.8678488,0.8244563,0,0,1.981919,2.769962,0.4795991,0,0.4795991,4.574786,76.24628,0.1170278,0.906902,1.077958,0,4.117409
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,1.338492,63.84431,36.07663,0,0,0,0,0,0,0,0,0,0,1.338492,0,0,0,0,1.50232,3.201601,1.338492,0,1.338492,5.844591,97.40965,0.1164177,0,1.070794,0,4.540093
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,1.225822,63.9453,38.49698,0.5729557,0.5729557,0,0,0,0.5729557,213.947,0.4588823,0,0,1.225822,0.6031113,0.5729557,0,0,0.1638281,4.406244,0.1638281,0,0.1638281,6.000012,100,0.1163434,0.6302512,0.9806573,0,5.632065
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,1.424092,72.12364,40.76941,1.135421,1.135421,0,0,0,1.135421,125.4241,0.2289114,0,0,1.424092,1.19518,1.135421,0,0,0,4.553689,0,0,0,6.000012,100,0.1163434,1.248963,1.139273,0,5.977781
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,1.195813,67.74614,42.24179,0.7894422,0.7894422,0,-1,0,0.7894422,151.4757,0.364821,0,0,1.195813,0.8309918,0.7894422,0,0,0,4.553689,0,0,0,6.000012,100,0.1163434,0.8683864,0.9566503,0,5.749502
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,0.9003344,61.14262,42.81326,0.6418431,0.6418431,0,0,0,0.6418431,140.2733,0.2247101,0,0,0.9003344,0.6756243,0.6418431,0,0,0,4.553689,0,0,0,6.000012,100,0.1163434,0.7060274,0.7202675,0,5.454023
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,0.6488525,56.09994,43.33767,0.4404876,0.4404876,0,0,0,0.4404876,147.3032,0.1851813,0,0,0.6488525,0.4636711,0.4404876,0,0,0,4.553689,0,0,0,6.000012,100,0.1163434,0.4845363,0.519082,0,5.202541
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,0.4326465,50.99849,42.77292,0.9495147,0.9495147,0,0,0,0.9495147,45.56501,1.110223E-16,0,0,0.4326465,0.9994891,0.9495147,0,0,0,4.553689,0,0.5668426,-0.5668426,5.402507,90.04161,0.1163434,1.044466,0.3461172,0,4.986335
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,0.06768254,42.28859,41.07196,1.211103,1.211103,0,0,0,1.211103,5.588504,0,0,0,0.06768254,1.274845,1.211103,0,0,0.6298251,3.986846,0,1.207163,-1.207163,4.130046,68.83397,0.1163434,1.332213,0.05414603,0,4.054529
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,39.33065,39.33065,0.5445114,0.5445114,0,-1,0,0.5445114,0,0,0,0,0,0.5731699,0.5445114,0,0,1.971117,2.779684,0,0.5731699,-0.5731699,3.525872,58.76442,0.1163434,0.5989625,0,0,2.779684
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,37.60952,37.60952,0.09836698,0.09836698,0,-1,0,0.09836698,0,0,0,0,0,0.1035442,0.09836698,0,0,2.607972,2.206514,0,0.1035442,-0.1035442,3.416727,56.94534,0.1163434,0.1082037,0,0,2.206514
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,35.90855,35.90855,0.003227561,0.003227561,0,-1,0,0.003227561,0,0,4.336809E-19,0,0,0.003397432,0.003227561,0,0,2.723022,2.102969,0,0.003397432,-0.003397432,3.413146,56.88565,0.1163434,0.003550317,0,0,2.102969
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,34.13363,34.13363,0.06398576,0.06398576,0,-1,0,0.06398576,0,0,1.387779E-17,0,0,0.06735344,0.06398576,0,0,2.726796,2.099572,0,0.06735344,-0.06735344,3.342149,55.70237,0.1163434,0.07038435,0,0,2.099572
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,32.67469,32.67469,0.1327563,0.1327563,0,-1,0,0.1327563,0,0,0,0,0,0.1397435,0.1327563,0,0,2.801634,2.032219,0,0.1397435,-0.1397435,3.194846,53.24733,0.1163434,0.1460319,0,0,2.032219
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,31.57882,31.57882,0.1203752,0.1203752,0,-1,0,0.1203752,0,0,1.387779E-17,0,0,0.1267108,0.1203752,0,0,2.956904,1.892475,0,0.1267108,-0.1267108,3.061281,51.02126,0.1163434,0.1324127,0,0,1.892475
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,30.40226,30.40226,0.01036113,0.01036113,0,-1,0,0.01036113,0,0,1.734723E-18,0,0,0.01090645,0.01036113,0,0,3.097694,1.765764,0,0.01090645,-0.01090645,3.049785,50.82965,0.1163434,0.01139724,0,0,1.765764
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,29.29293,29.29293,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.109812,1.754858,0,0,0,3.049785,50.82965,0.1163434,0,0,0,1.754858
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,28.43909,28.43909,0.2245425,0.2245425,0,-1,0,0.2245425,0,0,2.775558E-17,0,0,0.2363605,0.2245425,0,0,3.109812,1.754858,0,0.2363605,-0.2363605,2.800639,46.67723,0.1163434,0.2469967,0,0,1.754858
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,27.57179,27.57179,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.372435,1.518497,0,0,0,2.800639,46.67723,0.1163434,0,0,0,1.518497
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,26.85241,26.85241,0.2697119,0.2697119,0,0,0,0.2697119,0,0,5.551115E-17,0,0,0.2839073,0.2697119,0,0,3.372435,1.518497,0,0.2839073,-0.2839073,2.501375,41.6895,0.1163434,0.2966831,0,0,1.518497
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,26.20699,26.20699,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.687887,1.23459,0,0,0,2.501375,41.6895,0.1163434,0,0,0,1.23459
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,0.2573358,29.81311,25.52795,0.3276485,0.3276485,0,0,0,0.3276485,78.54019,0,0,0,0.2573358,0.3448932,0.3276485,0,0,3.687887,1.23459,0,0.0875574,-0.0875574,2.409081,40.15127,0.1163434,0.3604134,0.2058686,0,1.491926
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,0.5907626,37.09315,26.81207,0.4417276,0.4417276,0,0,0,0.4417276,133.7391,0,0,0,0.5907626,0.4649764,0.4417276,0,0,3.785173,1.147033,0.1257862,0,0.1257862,2.528412,42.14012,0.1162865,0.4859003,0.4726101,0,1.737795
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,1.07173,50.37963,30.08627,0.9847158,0.9847158,0,-1,0,0.9847158,108.8365,0,0,0,1.07173,1.036543,0.9847158,0,0,3.659387,1.26024,0.03518731,0,0.03518731,2.561794,42.69648,0.1162706,1.083187,0.8573842,0,2.33197
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,1.171071,56.52815,33.42769,1.237082,1.237082,0,0,0,1.237082,94.66396,0,0,0,1.171071,1.302192,1.237082,0,0,3.6242,1.291909,0,0.1311209,-0.1311209,2.42358,40.39293,0.1162706,1.360791,0.9368569,0,2.46298
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,1.194071,60.48402,36.28505,1.278457,1.278457,1.7,0,0.5202,1.278457,93.39937,0,0,0,1.194071,0,0,0.4215432,0.4004661,3.76989,1.160788,1.594537,0,1.594537,3.936291,65.60471,0.117049,1.406302,0.9552565,1.7,2.354859
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,1.360631,67.69395,38.68523,1.108071,1.108071,1.7,0,0.5202,1.108071,122.7927,0,0,0,1.360631,0,0,0.5919287,0.5623322,2.175353,2.595871,1.922963,0,1.922963,5.760573,96.00936,0.1176694,1.218879,1.088504,1.7,3.956501
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,1.420728,72.27199,40.95766,0,0,0,0,0,0,0,1.168338,0,0,1.420728,0,0,0,0,0.2523905,4.326538,0.2523905,0,0.2523905,6.000012,100,0.1175555,0,1.136583,0,5.747266
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,1.189705,67.77592,42.39643,0.2571971,0.2571971,0,-1,0,0.2571971,462.5655,0.9189712,0,0,1.189705,0.2707338,0.2571971,0,0,0,4.553689,0,0,0,6.000012,100,0.1175555,0.2829168,0.951764,0,5.743394
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,1.064065,65.25658,42.96117,0,0,0,0,0,0,0,1.064065,0,0,1.064065,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1175555,0,0.8512517,0,5.617754
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,0.8217073,60.1011,43.49231,0.2320669,0.2320669,0,0,0,0.2320669,354.0821,0.5774263,0,0,0.8217073,0.244281,0.2320669,0,0,0,4.553689,0,0,0,6.000012,100,0.1175555,0.2552736,0.6573659,0,5.375396
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,0.3966473,50.43409,42.92083,0.2543316,0.2543316,0,0,0,0.2543316,155.9567,0.1289298,0,0,0.3966473,0.2677175,0.2543316,0,0,0,4.553689,0,0,0,6.000012,100,0.1175555,0.2797648,0.3173179,0,4.950336
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,0.06941538,42.46907,41.21987,0.5978205,0.5978205,0,0,0,0.5978205,11.61141,0,0,0,0.06941538,0.6292847,0.5978205,0,0,0,4.553689,0,0.5598693,-0.5598693,5.409858,90.16412,0.1175555,0.6576025,0.05553231,0,4.623104
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,39.5189,39.5189,0.0871968,0.0871968,0,-1,0,0.0871968,0,0,1.387779E-17,0,0,0.09178612,0.0871968,0,0,0.622077,3.99382,0,0.09178612,-0.09178612,5.313107,88.55161,0.1175555,0.09591649,0,0,3.99382
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,37.7776,37.7776,1.302657,1.302657,0,-1,0,1.302657,0,0,2.220446E-16,0.05292329,0,1.371218,1.302657,0,0,0.7240615,3.902034,0,1.371218,-1.371218,3.867716,64.4618,0.1175555,1.432923,0,0,3.902034
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,36.07663,36.07663,0.04900087,0.04900087,0,-1,0,0.04900087,0,0,6.938894E-18,0,0,0.05157986,0.04900087,0,0,2.247638,2.530815,0,0.05157986,-0.05157986,3.813346,63.55564,0.1175555,0.05390096,0,0,2.530815
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,34.30171,34.30171,0.1593933,0.1593933,0,-1,0,0.1593933,0,0,0,0,0,0.1677824,0.1593933,0,0,2.304949,2.479235,0,0.1677824,-0.1677824,3.636488,60.60801,0.1175555,0.1753326,0,0,2.479235
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,32.84278,32.84278,0.1143511,0.1143511,0,-1,0,0.1143511,0,0,0,0,0,0.1203696,0.1143511,0,0,2.491374,2.311453,0,0.1203696,-0.1203696,3.509607,58.49333,0.1175555,0.1257863,0,0,2.311453
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,31.7469,31.7469,0.1533502,0.1533502,0,-1,0,0.1533502,0,0,2.775558E-17,0,0,0.1614212,0.1533502,0,0,2.625118,2.191083,0,0.1614212,-0.1614212,3.339454,55.65746,0.1175555,0.1686852,0,0,2.191083
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,30.59723,30.59723,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.804474,2.029662,0,0,0,3.339454,55.65746,0.1175555,0,0,0,2.029662
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,29.44084,29.44084,0.01233039,0.01233039,0,-1,0,0.01233039,0,0,1.734723E-18,0,0,0.01297936,0.01233039,0,0,2.804474,2.029662,0,0.01297936,-0.01297936,3.325773,55.42943,0.1175555,0.01356343,0,0,2.029662
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,28.60717,28.60717,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.818896,2.016683,0,0,0,3.325773,55.42943,0.1175555,0,0,0,2.016683
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,27.73988,27.73988,0.156288,0.156288,0,-1,0,0.156288,0,0,2.775558E-17,0,0,0.1645137,0.156288,0,0,2.818896,2.016683,0,0.1645137,-0.1645137,3.15236,52.53923,0.1175555,0.1719168,0,0,2.016683
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,27.02049,27.02049,0.1441442,0.1441442,0,0,0,0.1441442,0,0,2.775558E-17,0,0,0.1517307,0.1441442,0,0,3.001689,1.852169,0,0.1517307,-0.1517307,2.992422,49.8736,0.1175555,0.1585586,0,0,1.852169
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,26.37507,26.37507,0.09626377,0.09626377,0,0,0,0.09626377,0,0,1.387779E-17,0,0,0.1013303,0.09626377,0,0,3.170279,1.700438,0,0.1013303,-0.1013303,2.88561,48.09341,0.1175555,0.1058901,0,0,1.700438
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,0.2935755,30.60793,25.69603,0.063587,0.063587,0,0,0,0.063587,461.691,0,0,0,0.2935755,0.06693369,0.063587,0,0,3.282868,1.599108,0.2266418,0,0.2266418,3.100621,51.67692,0.1174535,0.0699457,0.2348604,0,1.892683
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,0.7523024,40.33876,26.98016,0.9394899,0.9394899,0,0,0,0.9394899,80.07562,0,0,0,0.7523024,0.9889367,0.9394899,0,0,3.056226,1.803086,0,0.2366343,-0.2366343,2.851187,47.51969,0.1174535,1.033439,0.6018419,0,2.555388
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,1.107102,51.37518,30.27452,0.1225155,0.1225155,0,-1,0,0.1225155,903.642,0,0,0,1.107102,0.1289637,0.1225155,0,0,3.319153,1.566451,0.9781379,0,0.9781379,3.77913,62.98537,0.1170151,0.1347671,0.8856813,0,2.673553
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,1.298445,59.79155,33.6025,0.9156744,0.9156744,0,0,0,0.9156744,141.802,0,0,0,1.298445,0.9638678,0.9156744,0,0,2.341015,2.446775,0.3345773,0,0.3345773,4.096538,68.2755,0.1168659,1.007242,1.038756,0,3.74522
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,1.391514,65.70169,36.45313,0.4522031,0.4522031,0,0,0,0.4522031,307.7187,0,0,0,1.391514,0.4760033,0.4522031,0,0,2.006438,2.747895,0.9155104,0,0.9155104,4.965067,82.75095,0.1164595,0.4974234,1.113211,0,4.139409
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,1.357576,67.80692,38.83986,1.095366,1.095366,0,0,0,1.095366,123.938,0,0,0,1.357576,1.153017,1.095366,0,0,1.090927,3.571854,0.2045585,0,0.2045585,5.159129,85.98531,0.1163691,1.204903,1.086061,0,4.92943
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,1.495225,74.64701,41.10558,0.7087846,0.7087846,0,0,0,0.7087846,210.9561,0,0,0,1.495225,0.7460891,0.7087846,0,0,0.886369,3.755957,0.7491357,0,0.7491357,5.869821,97.83015,0.1160392,0.7796631,1.19618,0,5.251182
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,1.164972,67.31413,42.54434,0.8443977,0.8443977,0,-1,0,0.8443977,137.9649,0.1388994,0,0,1.164972,0.8888397,0.8443977,0,0,0.1372333,4.430179,0.1372333,0,0.1372333,6.000012,100,0.115979,0.9288375,0.931978,0,5.595151
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,1.03338,64.68031,43.11581,1.667518,1.667518,0.425,0,0.172125,1.667518,61.97115,0,0,0,1.03338,1.307914,1.242518,0,0,0,4.553689,0,0.2745338,-0.2745338,5.710628,95.17694,0.115979,1.83427,0.8267041,1.7,5.587069
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,0.6315499,56.02202,43.6066,0.3897103,0.3897103,0,0,0,0.3897103,162.0562,0,0,0,0.6315499,0.4102214,0.3897103,0,0,0.3050376,4.279155,0.2213285,0,0.2213285,5.920599,98.67645,0.115882,0.4286813,0.5052399,0,4.910705
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,0.3592884,49.85534,43.07547,0.7385287,0.7385287,0,0,0,0.7385287,48.64922,0,1.110223E-16,0,0.3592884,0.7773986,0.7385287,0,0,0.08370909,4.478351,0,0.4181102,-0.4181102,5.479872,91.33102,0.115882,0.8123815,0.2874307,0,4.837639
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,0.05922384,42.44011,41.3745,0,0,0,0,0,0,0,0,0,0,0.05922384,0,0,0,0,0.5482759,4.060241,0.05922384,0,0.05922384,5.536057,92.26743,0.115856,0,0.04737907,0,4.119464
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,39.67353,39.67353,0.6557177,0.6557177,0,-1,0,0.6557177,0,0,0,0,0,0.6902292,0.6557177,0,0,0.4890521,4.113542,0,0.6902292,-0.6902292,4.808491,80.14136,0.115856,0.7212895,0,0,4.113542
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,37.93223,37.93223,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.255973,3.423313,0,0,0,4.808491,80.14136,0.115856,0,0,0,3.423313
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,36.23126,36.23126,0.4253524,0.4253524,0,-1,0,0.4253524,0,0,5.551115E-17,0,0,0.4477394,0.4253524,0,0,1.255973,3.423313,0,0.4477394,-0.4477394,4.336532,72.27539,0.115856,0.4678877,0,0,3.423313
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,34.44962,34.44962,0.2524232,0.2524232,0,-1,0,0.2524232,0,0,0,0,0,0.2657086,0.2524232,0,0,1.753462,2.975574,0,0.2657086,-0.2657086,4.056451,67.60738,0.115856,0.2776655,0,0,2.975574
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,32.99741,32.99741,0.03113241,0.03113241,0,-1,0,0.03113241,0,0,3.469447E-18,0,0,0.03277095,0.03113241,0,0,2.048693,2.709865,0,0.03277095,-0.03277095,4.021907,67.03165,0.115856,0.03424565,0,0,2.709865
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,31.91498,31.91498,0.2503594,0.2503594,0,-1,0,0.2503594,0,0,0,0,0,0.2635362,0.2503594,0,0,2.085106,2.677094,0,0.2635362,-0.2635362,3.744116,62.4018,0.115856,0.2753953,0,0,2.677094
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,30.74514,30.74514,0.09416486,0.09416486,0,-1,0,0.09416486,0,0,0,0,0,0.09912091,0.09416486,0,0,2.377923,2.413558,0,0.09912091,-0.09912091,3.639633,60.66043,0.115856,0.1035813,0,0,2.413558
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,29.60892,29.60892,0.1952076,0.1952076,0,-1,0,0.1952076,0,0,2.775558E-17,0,0,0.2054816,0.1952076,0,0,2.488058,2.314437,0,0.2054816,-0.2054816,3.423036,57.05049,0.115856,0.2147283,0,0,2.314437
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,28.7618,28.7618,0.09057843,0.09057843,0,-1,0,0.09057843,0,0,0,0,0,0.09534571,0.09057843,0,0,2.716371,2.108955,0,0.09534571,-0.09534571,3.322533,55.37544,0.115856,0.09963627,0,0,2.108955
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,27.88779,27.88779,0.2479802,0.2479802,0,-1,0,0.2479802,0,0,2.775558E-17,0,0,0.2610318,0.2479802,0,0,2.82231,2.013609,0,0.2610318,-0.2610318,3.047381,50.78959,0.115856,0.2727782,0,0,2.013609
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,27.17513,27.17513,0.1116505,0.1116505,0,0,0,0.1116505,0,0,1.387779E-17,0,0,0.1175268,0.1116505,0,0,3.112346,1.752578,0,0.1175268,-0.1175268,2.923497,48.72486,0.115856,0.1228155,0,0,1.752578
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,26.5297,26.5297,0.1363282,0.1363282,0,0,0,0.1363282,0,0,0,0,0,0.1435034,0.1363282,0,0,3.242931,1.635051,0,0.1435034,-0.1435034,2.772232,46.20377,0.115856,0.1499611,0,0,1.635051
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,0.3505917,31.75709,25.85066,0.7447312,0.7447312,0,0,0,0.7447312,47.07627,0,1.110223E-16,0,0.3505917,0.7839276,0.7447312,0,0,3.402379,1.491547,0,0.4333359,-0.4333359,2.315455,38.59085,0.115856,0.8192044,0.2804734,0,1.842139
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,0.8554479,42.55836,27.15496,0,0,0,0,0,0,0,0,0,0,0.8554479,0,0,0,0,3.883864,1.058212,0.8554479,0,0.8554479,3.127004,52.11664,0.1154828,0,0.6843583,0,1.913659
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,1.203476,53.71878,30.42243,0.8051041,0.8051041,0,-1,0,0.8051041,149.4808,0,0,0,1.203476,0.847478,0.8051041,0,0,3.028416,1.828115,0.3559982,0,0.3559982,3.464734,57.74545,0.1153282,0.8856146,0.962781,0,3.031591
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,1.333642,60.87028,33.77058,0.3443018,0.3443018,0,0,0,0.3443018,387.3469,0,0,0,1.333642,0.3624229,0.3443018,0,0,2.672418,2.148513,0.9712192,0,0.9712192,4.386113,73.10175,0.1149084,0.3787319,1.066914,0,3.482155
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,1.459551,67.76051,36.62793,1.053051,1.053051,0,0,0,1.053051,138.6022,0,0,0,1.459551,1.108475,1.053051,0,0,1.701198,3.02261,0.3510767,0,0.3510767,4.719174,78.65274,0.1147574,1.158356,1.167641,0,4.482162
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,1.490733,71.70957,38.98777,0.9647262,0.9647262,0,0,0,0.9647262,154.5239,0,0,0,1.490733,1.015501,0.9647262,0,0,1.350122,3.338579,0.4752315,0,0.4752315,5.170018,86.16679,0.1145537,1.061199,1.192586,0,4.829312
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,1.348292,70.62069,41.26021,0.6836151,0.6836151,0,0,0,0.6836151,197.2297,0,0,0,1.348292,0.7195948,0.6836151,0,0,0.8748903,3.766288,0.6286974,0,0.6286974,5.766453,96.10735,0.1142853,0.7519765,1.078634,0,5.11458
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,1.331742,71.99146,42.69897,0.1309419,0.1309419,0,-1,0,0.1309419,1017.049,0.9477158,0,0,1.331742,0.1378335,0.1309419,0,0,0.2461929,4.332115,0.2461929,0,0.2461929,6.000012,100,0.1141805,0.144036,1.065394,0,5.663857
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,1.231769,69.90765,43.22338,0.5178006,0.5178006,0,0,0,0.5178006,237.8849,0.686716,0,0,1.231769,0.5450532,0.5178006,0,0,0,4.553689,0,0,0,6.000012,100,0.1141805,0.5695806,0.9854153,0,5.785458
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,0.8342957,60.68587,43.75451,1.024658,1.024658,0,0,0,1.024658,81.42187,0,0,0,0.8342957,1.078588,1.024658,0,0,0,4.553689,0,0.2442918,-0.2442918,5.742506,95.70824,0.1141805,1.127124,0.6674366,0,5.387985
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,0.5069751,52.95376,43.18976,0.7656154,0.7656154,0,0,0,0.7656154,66.21798,0,0,0,0.5069751,0.8059109,0.7656154,0,0,0.2714353,4.309397,0,0.2989359,-0.2989359,5.4274,90.45648,0.1141805,0.842177,0.40558,0,4.816372
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,0.104237,43.40946,41.52241,0.8586619,0.8586619,0,0,0,0.8586619,12.13947,0,0,0,0.104237,0.9038546,0.8586619,0,0,0.6035863,4.010461,0,0.7996176,-0.7996176,4.584529,76.40866,0.1141805,0.944528,0.08338957,0,4.114698
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,39.82145,39.82145,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.49205,3.210844,0,0,0,4.584529,76.40866,0.1141805,0,0,0,3.210844
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,38.10031,38.10031,0.2464167,0.2464167,0,-1,0,0.2464167,0,0,2.775558E-17,0,0,0.2593859,0.2464167,0,0,1.49205,3.210844,0,0.2593859,-0.2593859,4.311112,71.85172,0.1141805,0.2710583,0,0,3.210844
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,36.39934,36.39934,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.780257,2.951458,0,0,0,4.311112,71.85172,0.1141805,0,0,0,2.951458
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,34.62442,34.62442,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.780257,2.951458,0,0,0,4.311112,71.85172,0.1141805,0,0,0,2.951458
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,33.16549,33.16549,0.1050927,0.1050927,0,-1,0,0.1050927,0,0,1.387779E-17,0,0,0.1106239,0.1050927,0,0,1.780257,2.951458,0,0.1106239,-0.1106239,4.194504,69.90826,0.1141805,0.115602,0,0,2.951458
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,32.06961,32.06961,0.1157992,0.1157992,0,-1,0,0.1157992,0,0,1.387779E-17,0,0,0.1218939,0.1157992,0,0,1.903172,2.840834,0,0.1218939,-0.1218939,4.066017,67.76681,0.1141805,0.1273791,0,0,2.840834
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,30.91322,30.91322,0.06281008,0.06281008,0,-1,0,0.06281008,0,0,1.387779E-17,0,0,0.06611587,0.06281008,0,0,2.03861,2.71894,0,0.06611587,-0.06611587,3.996325,66.60528,0.1141805,0.06909108,0,0,2.71894
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,29.78372,29.78372,0.1443851,0.1443851,0,-1,0,0.1443851,0,0,2.775558E-17,0,0,0.1519843,0.1443851,0,0,2.112072,2.652824,0,0.1519843,-0.1519843,3.836119,63.93519,0.1141805,0.1588236,0,0,2.652824
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,28.92988,28.92988,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.280944,2.50084,0,0,0,3.836119,63.93519,0.1141805,0,0,0,2.50084
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,28.06259,28.06259,0.1600649,0.1600649,0,-1,0,0.1600649,0,0,0,0,0,0.1684894,0.1600649,0,0,2.280944,2.50084,0,0.1684894,-0.1684894,3.658515,60.97514,0.1141805,0.1760714,0,0,2.50084
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,27.32304,27.32304,0.06983112,0.06983112,0,0,0,0.06983112,0,0,0,0,0,0.07350644,0.06983112,0,0,2.468154,2.33235,0,0.07350644,-0.07350644,3.581033,59.68376,0.1141805,0.07681423,0,0,2.33235
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,26.67761,26.67761,0.03919418,0.03919418,0,0,0,0.03919418,0,0,0,0,0,0.04125703,0.03919418,0,0,2.549828,2.258844,0,0.04125703,-0.04125703,3.537544,58.95895,0.1141805,0.0431136,0,0,2.258844
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,0.2544774,30.24713,25.99857,0.5731435,0.5731435,0,0,0,0.5731435,44.40028,0,0,0,0.2544774,0.6033089,0.5731435,0,0,2.595669,2.217587,0,0.3488316,-0.3488316,3.169843,52.83062,0.1141805,0.6304578,0.2035819,0,2.472064
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,0.7586785,40.83691,27.32304,0.2974611,0.2974611,0,0,0,0.2974611,255.0514,0,0,0,0.7586785,0.3131169,0.2974611,0,0,2.98326,1.868755,0.4455616,0,0.4455616,3.59254,59.87555,0.1139914,0.3272071,0.6069428,0,2.627434
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,0.9807742,49.01725,30.61068,0.7321843,0.7321843,0,-1,0,0.7321843,133.9518,0,0,0,0.9807742,0.7707203,0.7321843,0,0,2.537698,2.269761,0.2100539,0,0.2100539,3.791815,63.19679,0.1139025,0.8054027,0.7846193,0,3.250535
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,1.164134,56.99511,33.95882,0.2732639,0.2732639,0,0,0,0.2732639,426.0109,0,0,0,1.164134,0.2876462,0.2732639,0,0,2.327644,2.458809,0.876488,0,0.876488,4.623324,77.05525,0.1135328,0.3005903,0.9313074,0,3.622943
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,1.35682,65.24298,36.81618,0,0,0,0,0,0,0,0,0,0,1.35682,0,0,0,0,1.451156,3.247648,1.35682,0,1.35682,5.910517,98.50842,0.1129653,0,1.085456,0,4.604469
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,1.517514,72.73888,39.17602,0.83898,0.83898,0,0,0,0.83898,180.876,0.540041,0,0,1.517514,0.8831368,0.83898,0,0,0.09433588,4.468787,0.09433588,0,0.09433588,6.000012,100,0.1129261,0.922878,1.214011,0,5.9863
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,1.422895,72.9731,41.44846,0.8169841,0.8169841,0,0,0,0.8169841,174.1643,0.5629112,0,0,1.422895,0.8599833,0.8169841,0,0,0,4.553689,0,0,0,6.000012,100,0.1129261,0.8986825,1.138316,0,5.976583
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,0.9024498,61.23048,42.84688,0.1693168,0.1693168,0,-1,0,0.1693168,532.995,0.7242216,0,0,0.9024498,0.1782282,0.1693168,0,0,0,4.553689,0,0,0,6.000012,100,0.1129261,0.1862484,0.7219599,0,5.456139
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,0.387011,50.72262,43.37801,0.1398646,0.1398646,0,0,0,0.1398646,276.7041,0.2397851,0,0,0.387011,0.1472259,0.1398646,0,0,0,4.553689,0,0,0,6.000012,100,0.1129261,0.153851,0.3096088,0,4.9407
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,0.3758777,51.05821,43.90914,0.637359,0.637359,0,0,0,0.637359,58.97425,0,1.110223E-16,0,0.3758777,0.6709042,0.637359,0,0,0,4.553689,0,0.2950265,-0.2950265,5.689027,94.81693,0.1129261,0.7010949,0.3007022,0,4.929567
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,0.225855,47.53585,43.33767,1.122671,1.122671,0,0,0,1.122671,20.11764,0,0,0,0.225855,1.181759,1.122671,0,0,0.3278072,4.258662,0,0.9559042,-0.9559042,4.681415,78.02343,0.1129261,1.234938,0.180684,0,4.484518
