Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,0.04316372,42.45375,41.67704,0.0217058,0.0217058,0,0,0,0.0217058,198.858,0,0,0,0.04316372,0.02284821,0.0217058,0,0,1.389923,3.302758,0.02031551,0,0.02031551,4.700688,78.34465,0.1129176,0.02387638,0.03453098,0,3.345922
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,40.00969,40.00969,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.369607,3.321042,0,0,0,4.700688,78.34465,0.1129176,0,0,0,3.321042
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,38.27511,38.27511,0.02354844,0.02354844,0,-1,0,0.02354844,0,0,3.469447E-18,0,0,0.02478783,0.02354844,0,0,1.369607,3.321042,0,0.02478783,-0.02478783,4.67456,77.90917,0.1129176,0.02590328,0,0,3.321042
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,36.56742,36.56742,0.901597,0.901597,0,-1,0,0.901597,0,0,1.110223E-16,0,0,0.9490495,0.901597,0,0,1.39715,3.296254,0,0.9490495,-0.9490495,3.674174,61.2361,0.1129176,0.9917567,0,0,3.296254
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,34.7925,34.7925,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.451649,2.347205,0,0,0,3.674174,61.2361,0.1129176,0,0,0,2.347205
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,33.33357,33.33357,0.04300769,0.04300769,0,-1,0,0.04300769,0,0,0,0,0,0.04527126,0.04300769,0,0,2.451649,2.347205,0,0.04527126,-0.04527126,3.626453,60.44077,0.1129176,0.04730846,0,0,2.347205
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,32.25786,32.25786,0.04918962,0.04918962,0,-1,0,0.04918962,0,0,6.938894E-18,0,0,0.05177855,0.04918962,0,0,2.50195,2.301934,0,0.05177855,-0.05177855,3.571874,59.53112,0.1129176,0.05410858,0,0,2.301934
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,31.10819,31.10819,0.07643454,0.07643454,0,-1,0,0.07643454,0,0,1.387779E-17,0,0,0.0804574,0.07643454,0,0,2.559482,2.250155,0,0.0804574,-0.0804574,3.487065,58.11763,0.1129176,0.08407799,0,0,2.250155
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,29.95181,29.95181,0.1088167,0.1088167,0,-1,0,0.1088167,0,0,1.387779E-17,0,0,0.1145439,0.1088167,0,0,2.648879,2.169698,0,0.1145439,-0.1145439,3.366325,56.1053,0.1129176,0.1196983,0,0,2.169698
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,29.11813,29.11813,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.77615,2.055154,0,0,0,3.366325,56.1053,0.1129176,0,0,0,2.055154
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,28.23067,28.23067,0.04988008,0.04988008,0,-1,0,0.04988008,0,0,6.938894E-18,0,0,0.05250534,0.04988008,0,0,2.77615,2.055154,0,0.05250534,-0.05250534,3.310979,55.18288,0.1129176,0.05486809,0,0,2.055154
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,27.51129,27.51129,0.05699881,0.05699881,0,0,0,0.05699881,0,0,6.938894E-18,0,0,0.05999875,0.05699881,0,0,2.834489,2.002648,0,0.05999875,-0.05999875,3.247735,54.12881,0.1129176,0.06269869,0,0,2.002648
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,26.87258,26.87258,0.01146632,0.01146632,0,0,0,0.01146632,0,0,1.734723E-18,0,0,0.01206981,0.01146632,0,0,2.901155,1.94265,0,0.01206981,-0.01206981,3.235012,53.91676,0.1129176,0.01261295,0,0,1.94265
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,0.1032998,27.88741,26.18682,0.4209669,0.4209669,0,0,0,0.4209669,24.53869,0,0,0,0.1032998,0.443123,0.4209669,0,0,2.914566,1.93058,0,0.3398232,-0.3398232,2.876807,47.94669,0.1129176,0.4630636,0.08263981,0,2.03388
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,0.2801763,32.24532,27.51129,0.7252392,0.7252392,0,0,0,0.7252392,38.63226,0,1.110223E-16,0,0.2801763,0.7634097,0.7252392,0,0,3.292147,1.590757,0,0.4832334,-0.4832334,2.367435,39.45716,0.1129176,0.7977631,0.224141,0,1.870933
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,0.6061178,41.67224,30.8191,0.2852194,0.2852194,0,-1,0,0.2852194,212.5093,0,0,0,0.6061178,0.300231,0.2852194,0,0,3.829073,1.107523,0.3058869,0,0.3058869,2.657624,44.29365,0.1127906,0.3137414,0.4848943,0,1.713641
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,0.9164428,51.66779,34.16724,0.7361313,0.7361313,0,0,0,0.7361313,124.4945,0,0,0,0.9164428,0.774875,0.7361313,0,0,3.523186,1.382821,0.1415677,0,0.1415677,2.791927,46.53203,0.1127319,0.8097444,0.7331542,0,2.299264
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,0.7987316,52.32333,37.00443,0.3677463,0.3677463,0,0,0,0.3677463,217.1964,0,0,0,0.7987316,0.3871014,0.3677463,0,0,3.381618,1.510232,0.4116303,0,0.4116303,3.182434,53.04046,0.1125615,0.4045209,0.6389853,0,2.308964
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,1.022148,60.01962,39.37099,0.3549334,0.3549334,0,0,0,0.3549334,287.9832,0,0,0,1.022148,0.3736141,0.3549334,0,0,2.969988,1.8807,0.6485343,0,0.6485343,3.797688,63.29467,0.1122942,0.3904267,0.8177187,0,2.902848
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,0.996773,62.01963,41.60309,0.4541205,0.4541205,0,0,0,0.4541205,219.4953,0,0,0,0.996773,0.4780216,0.4541205,0,0,2.321454,2.464381,0.5187514,0,0.5187514,4.289818,71.49683,0.1120813,0.4995326,0.7974184,0,3.461154
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,0.8309269,59.75695,43.00151,0.02476692,0.02476692,0,-1,0,0.02476692,3354.987,0,0,0,0.8309269,0.02607044,0.02476692,0,0,1.802702,2.931257,0.8048564,0,0.8048564,5.053372,84.2227,0.1117525,0.02724361,0.6647415,0,3.762184
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,0.9418944,62.943,43.52592,0.5737864,0.5737864,0,0,0,0.5737864,164.1542,0,0,0,0.9418944,0.6039857,0.5737864,0,0,0.9978459,3.655627,0.3379087,0,0.3379087,5.37394,89.5655,0.1116151,0.631165,0.7535155,0,4.597522
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,0.3321966,50.30378,44.01672,0,0,0,0,0,0,0,0,0,0,0.3321966,0,0,0,0,0.6599372,3.959745,0.3321966,0,0.3321966,5.68909,94.81798,0.1114803,0,0.2657572,0,4.291942
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,0.1232461,45.71619,43.45197,0.8628892,0.8628892,0,0,0,0.8628892,14.28296,0,0,0,0.1232461,0.9083044,0.8628892,0,0,0.3277407,4.258722,0,0.7850583,-0.7850583,4.861566,81.02593,0.1114803,0.9491781,0.09859689,0,4.381968
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,0.04939337,42.71523,41.82495,0.7286974,0.7286974,0,0,0,0.7286974,6.77831,0,2.220446E-16,0,0.04939337,0.7670499,0.7286974,0,0,1.200028,3.473664,0,0.7176565,-0.7176565,4.10509,68.41802,0.1114803,0.8015671,0.03951469,0,3.523057
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,40.12399,40.12399,0.06954867,0.06954867,0,-1,0,0.06954867,0,0,0,0,0,0.07320914,0.06954867,0,0,1.997424,2.756008,0,0.07320914,-0.07320914,4.02792,67.13187,0.1114803,0.07650355,0,0,2.756008
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,38.44319,38.44319,0.4233335,0.4233335,0,-1,0,0.4233335,0,0,5.551115E-17,0,0,0.4456142,0.4233335,0,0,2.078767,2.682798,0,0.4456142,-0.4456142,3.558202,59.30324,0.1114803,0.4656669,0,0,2.682798
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,36.72205,36.72205,1.36296,1.36296,0,-1,0,1.36296,0,0,0,0.1192565,0,1.434695,1.36296,0,0,2.573894,2.237184,0,1.434695,-1.434695,2.0459,34.09827,0.1114803,1.499256,0,0,2.237184
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,34.94041,34.94041,0.199858,0.199858,0,-1,0,0.199858,0,0,2.775558E-17,0,0,0.2103768,0.199858,0,0,4.168,0.8024889,0,0.2103768,-0.2103768,1.824143,30.40233,0.1114803,0.2198438,0,0,0.8024889
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,33.4882,33.4882,0.1904067,0.1904067,0,-1,0,0.1904067,0,0,2.775558E-17,0,0,0.2004281,0.1904067,0,0,4.401752,0.5921121,0,0.2004281,-0.2004281,1.612874,26.88117,0.1114803,0.2094474,0,0,0.5921121
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,32.41249,32.41249,0.2079365,0.2079365,0,-1,0,0.2079365,0,0,2.775558E-17,0,0,0.2188806,0.2079365,0,0,4.62445,0.391684,0,0.2188806,-0.2188806,1.382153,23.03584,0.1114803,0.2287302,0,0,0.391684
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,31.2561,31.2561,0.172451,0.1641633,0,-1,0,0.1641633,0,0,0.008287695,0.02553279,0,0.1728035,0.1641633,0,0,4.867651,0.1728035,0,0.1728035,-0.1728035,1.200002,20,0.1114803,0.1896961,0,0,0.1728035
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,30.09971,30.09971,0.1054354,0,0,-1,0,0,0,0,0.1054354,0.1159789,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1114803,0.1159789,0,0,0
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,29.27276,29.27276,0.2398027,0,0,-1,0,0,0,0,0.2398027,0.263783,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1114803,0.263783,0,0,0
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,28.39875,28.39875,0.1885502,0,0,-1,0,0,0,0,0.1885502,0.2074053,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1114803,0.2074053,0,0,0
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,27.66592,27.66592,0.06794813,0.06794813,1.52058,0,0.4712183,0.06794813,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1121259,0.07474294,0,1.7,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,27.02049,27.02049,0.2374171,0.2374171,1.690049,0,0.5174833,0.2374171,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1129502,0.2611588,0,1.7,1.242
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,0.3403162,32.08614,26.34145,1.01463,1.01463,1.7,0,0.5202,1.01463,33.54092,0,0,0,0.3403162,0,0,0.6853701,0.6511016,2.299654,2.484,0.9914179,0,0.9914179,4.75891,79.315,0.1136459,1.116093,0.272253,1.7,2.824316
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,0.8265359,42.54773,27.66592,0.6571714,0.6571714,1.114787,0,0.3604368,0.6571714,125.7718,0,0,0,0.8265359,0,0,0.4576156,0.4347348,1.308236,3.376276,1.261271,0,1.261271,5.955456,99.25741,0.1138812,0.7228885,0.6612287,1.7,4.202812
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,1.069076,51.369,30.9939,1.349752,1.349752,0,-1,0,1.349752,79.20538,0,2.220446E-16,0.1047272,1.069076,1.420792,1.349752,0,0,0.04696581,4.51142,0,0.3517154,-0.3517154,5.584716,93.07841,0.1138812,1.484727,0.855261,0,5.580496
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,1.311584,61.01314,34.33532,0.4934041,0.4934041,0,0,0,0.4934041,265.8234,0.3544502,0,0,1.311584,0.5193728,0.4934041,0,0,0.4377607,4.159704,0.4377607,0,0.4377607,6.000012,100,0.1137035,0.5427445,1.049267,0,5.471288
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,1.301082,64.23913,37.17251,1.221106,1.221106,0,0,0,1.221106,106.5495,0.01570804,0,0,1.301082,1.285374,1.221106,0,0,0,4.553689,0,0,0,6.000012,100,0.1137035,1.343216,1.040866,0,5.854771
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,1.518342,73.21957,39.5189,0.8900549,0.8900549,0,0,0,0.8900549,170.5897,0.5814421,0,0,1.518342,0.9369,0.8900549,0,0,0,4.553689,0,0,0,6.000012,100,0.1137035,0.9790605,1.214674,0,6.072031
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,1.446132,74.04636,41.751,0.283506,0.283506,0,0,0,0.283506,510.0885,1.147704,0,0,1.446132,0.2984274,0.283506,0,0,0,4.553689,0,0,0,6.000012,100,0.1137035,0.3118566,1.156905,0,5.999821
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,1.323307,72.38003,43.18976,0.5733433,0.5733433,0,-1,0,0.5733433,230.8053,0.7197876,0,0,1.323307,0.6035193,0.5733433,0,0,0,4.553689,0,0,0,6.000012,100,0.1137035,0.6306777,1.058646,0,5.876996
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,1.096455,66.92949,43.68055,0,0,0,0,0,0,0,1.096455,0,0,1.096455,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1137035,0,0.8771637,0,5.650144
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,0.817679,60.7758,44.17135,0,0,0,0,0,0,0,0.817679,0,0,0.817679,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1137035,0,0.6541432,0,5.371368
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,0.4320705,51.86842,43.6066,0.008868639,0.008868639,0,0,0,0.008868639,4871.892,0.4227351,0,0,0.4320705,0.009335409,0.008868639,0,0,0,4.553689,0,0,0,6.000012,100,0.1137035,0.009755502,0.3456564,0,4.985759
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,0.08259468,43.47546,41.97959,0,0,0,0,0,0,0,0.08259468,0,0,0.08259468,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1137035,0,0.06607574,0,4.636283
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,40.27862,40.27862,0.4227008,0.4227008,0,-1,0,0.4227008,0,0,5.551115E-17,0,0,0.4449482,0.4227008,0,0,0,4.553689,0,0.4449482,-0.4449482,5.530995,92.18307,0.1137035,0.4649709,0,0,4.553689
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,38.5911,38.5911,1.181998,1.181998,0,-1,0,1.181998,0,0,2.220446E-16,0,0,1.244209,1.181998,0,0,0.4943869,4.108741,0,1.244209,-1.244209,4.219484,70.32459,0.1137035,1.300198,0,0,4.108741
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,36.86996,36.86996,0.5203098,0.5203098,0,-1,0,0.5203098,0,0,1.110223E-16,0,0,0.5476946,0.5203098,0,0,1.876841,2.864532,0,0.5476946,-0.5476946,3.642164,60.7026,0.1137035,0.5723408,0,0,2.864532
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,35.09504,35.09504,0.0429196,0.0429196,0,-1,0,0.0429196,0,0,6.938894E-18,0,0,0.04517853,0.0429196,0,0,2.485391,2.316837,0,0.04517853,-0.04517853,3.594541,59.9089,0.1137035,0.04721156,0,0,2.316837
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,33.63611,33.63611,0.02790243,0.02790243,0,-1,0,0.02790243,0,0,3.469447E-18,0,0,0.02937097,0.02790243,0,0,2.535589,2.271659,0,0.02937097,-0.02937097,3.563581,59.3929,0.1137035,0.03069267,0,0,2.271659
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,32.5604,32.5604,0.1076021,0.1076021,0,-1,0,0.1076021,0,0,1.387779E-17,0,0,0.1132654,0.1076021,0,0,2.568223,2.242288,0,0.1132654,-0.1132654,3.444189,57.40304,0.1137035,0.1183623,0,0,2.242288
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,31.41074,31.41074,0.2548577,0.2548577,0,-1,0,0.2548577,0,0,0,0,0,0.2682713,0.2548577,0,0,2.694074,2.129023,0,0.2682713,-0.2682713,3.161407,52.69,0.1137035,0.2803435,0,0,2.129023
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,30.27452,30.27452,0.1098413,0.1098413,0,-1,0,0.1098413,0,0,1.387779E-17,0,0,0.1156225,0.1098413,0,0,2.992153,1.860751,0,0.1156225,-0.1156225,3.03953,50.65873,0.1137035,0.1208255,0,0,1.860751
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,29.42067,29.42067,0.07457002,0.07457002,0,-1,0,0.07457002,0,0,0,0,0,0.07849475,0.07457002,0,0,3.120622,1.745129,0,0.07849475,-0.07849475,2.956789,49.27972,0.1137035,0.08202701,0,0,1.745129
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,28.55338,28.55338,0.1337219,0.1337219,0,-1,0,0.1337219,0,0,2.775558E-17,0,0,0.1407599,0.1337219,0,0,3.207839,1.666634,0,0.1407599,-0.1407599,2.808415,46.80682,0.1137035,0.1470941,0,0,1.666634
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,27.834,27.834,0.2208811,0.2208811,0,0,0,0.2208811,0,0,2.775558E-17,0,0,0.2325064,0.2208811,0,0,3.364239,1.525874,0,0.2325064,-0.2325064,2.563332,42.72211,0.1137035,0.2429692,0,0,1.525874
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,27.18857,27.18857,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.622579,1.293368,0,0,0,2.563332,42.72211,0.1137035,0,0,0,1.293368
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,0.2619694,30.9003,26.50953,0.266879,0.266879,0,0,0,0.266879,98.16036,0,0,0,0.2619694,0.2809253,0.266879,0,0,3.622579,1.293368,0,0.01895587,-0.01895587,2.54335,42.38909,0.1137035,0.2935669,0.2095755,0,1.555337
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,0.726678,40.77266,27.834,1.018649,1.018649,0,0,0,1.018649,71.33744,0,0,0,0.726678,1.072262,1.018649,0,0,3.643641,1.274412,0,0.3455839,-0.3455839,2.179073,36.31781,0.1137035,1.120514,0.5813423,0,2.00109
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,1.160123,53.60161,31.16198,0.5893341,0.5893341,0,-1,0,0.5893341,196.8533,0,0,0,1.160123,0.6203517,0.5893341,0,0,4.027623,0.9288279,0.5397717,0,0.5397717,2.691145,44.85233,0.1134851,0.6482676,0.9280988,0,2.088951
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,1.352583,62.28621,34.5303,1.21256,1.21256,0,0,0,1.21256,111.5477,0,0,0,1.352583,1.276379,1.21256,0,0,3.487852,1.414622,0.07620395,0,0.07620395,2.763439,46.05722,0.1134544,1.333816,1.082066,0,2.767205
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,1.293104,64.2666,37.36076,1.190328,1.190328,0,0,0,1.190328,108.6343,0,0,0,1.293104,1.252977,1.190328,0,0,3.411648,1.483206,0.04012722,0,0.04012722,2.801507,46.69169,0.1134382,1.309361,1.034483,0,2.77631
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,1.427701,70.84858,39.70715,0.5270588,0.5270588,0,0,0,0.5270588,270.8809,0,0,0,1.427701,0.5547987,0.5270588,0,0,3.371521,1.51932,0.8729026,0,0.8729026,3.629615,60.49346,0.1130871,0.5797647,1.142161,0,2.947022
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,1.28055,69.62306,41.93925,0.218147,0.218147,0,0,0,0.218147,587.0125,0,0,0,1.28055,0.2296284,0.218147,0,0,2.498618,2.304933,1.050922,0,1.050922,4.626606,77.10995,0.1126673,0.2399617,1.02444,0,3.585483
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,0.8669601,60.96603,43.33767,0.8773189,0.8773189,0,-1,0,0.8773189,98.81927,0,0,0,0.8669601,0.9234935,0.8773189,0,0,1.447696,3.250762,0,0.05653345,-0.05653345,4.567015,76.11677,0.1126673,0.9650508,0.6935681,0,4.117723
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,0.7024108,57.8046,43.82846,0.07266437,0.07266437,0,0,0,0.07266437,966.6509,0,0,0,0.7024108,0.07648882,0.07266437,0,0,1.510511,3.194229,0.625922,0,0.625922,5.160817,86.01344,0.1124187,0.07993081,0.5619287,0,3.89664
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,0.50647,54.15162,44.31926,0.5958686,0.5958686,0,0,0,0.5958686,84.99692,0,0,0,0.50647,0.6272301,0.5958686,0,0,0.8845893,3.757559,0,0.1207602,-0.1207602,5.033525,83.89191,0.1124187,0.6554555,0.405176,0,4.264029
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,0.1475478,46.47849,43.75451,0.109825,0.109825,0,0,0,0.109825,134.3481,0,0,0,0.1475478,0.1156052,0.109825,0,0,1.018767,3.636798,0.03194257,0,0.03194257,5.063828,84.39697,0.112406,0.1208075,0.1180382,0,3.784346
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,0.0466891,42.97039,42.1275,0.2256448,0.2256448,0,0,0,0.2256448,20.69141,0,2.775558E-17,0,0.0466891,0.2375209,0.2256448,0,0,0.9868246,3.665547,0,0.1908318,-0.1908318,4.862674,81.0444,0.112406,0.2482093,0.03735128,0,3.712236
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,40.46687,40.46687,0.3716595,0.3716595,0,-1,0,0.3716595,0,0,5.551115E-17,0,0,0.3912206,0.3716595,0,0,1.19886,3.474715,0,0.3912206,-0.3912206,4.450291,74.17136,0.112406,0.4088255,0,0,3.474715
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,38.73229,38.73229,0.2212584,0.2212584,0,-1,0,0.2212584,0,0,2.775558E-17,0,0,0.2329035,0.2212584,0,0,1.633549,3.083494,0,0.2329035,-0.2329035,4.204789,70.07967,0.112406,0.2433842,0,0,3.083494
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,37.0246,37.0246,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.892331,2.850591,0,0,0,4.204789,70.07967,0.112406,0,0,0,2.850591
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,35.24968,35.24968,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.892331,2.850591,0,0,0,4.204789,70.07967,0.112406,0,0,0,2.850591
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,33.79074,33.79074,0.156933,0.156933,0,-1,0,0.156933,0,0,0,0,0,0.1651927,0.156933,0,0,1.892331,2.850591,0,0.1651927,-0.1651927,4.030661,67.17754,0.112406,0.1726263,0,0,2.850591
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,32.71503,32.71503,0.1571126,0.1571126,0,-1,0,0.1571126,0,0,2.775558E-17,0,0,0.1653817,0.1571126,0,0,2.075879,2.685398,0,0.1653817,-0.1653817,3.856333,64.27209,0.112406,0.1728238,0,0,2.685398
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,31.55865,31.55865,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.259636,2.520017,0,0,0,3.856333,64.27209,0.112406,0,0,0,2.520017
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,30.42243,30.42243,0.1133878,0.1133878,0,-1,0,0.1133878,0,0,1.387779E-17,0,0,0.1193556,0.1133878,0,0,2.259636,2.520017,0,0.1193556,-0.1193556,3.730521,62.17523,0.112406,0.1247266,0,0,2.520017
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,29.59547,29.59547,0.1787768,0.1787768,0,-1,0,0.1787768,0,0,2.775558E-17,0,0,0.1881861,0.1787768,0,0,2.392253,2.400661,0,0.1881861,-0.1881861,3.532156,58.86914,0.112406,0.1966545,0,0,2.400661
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,28.72146,28.72146,0.06819411,0.06819411,0,-1,0,0.06819411,0,0,1.387779E-17,0,0,0.07178327,0.06819411,0,0,2.601349,2.212475,0,0.07178327,-0.07178327,3.45649,57.60804,0.112406,0.07501351,0,0,2.212475
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,27.98863,27.98863,0.2487754,0.2487754,0,0,0,0.2487754,0,0,0,0,0,0.2618689,0.2487754,0,0,2.681108,2.140692,0,0.2618689,-0.2618689,3.180455,53.00748,0.112406,0.2736529,0,0,2.140692
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,27.34321,27.34321,0.2748001,0.2748001,0,0,0,0.2748001,0,0,0,0,0,0.2892632,0.2748001,0,0,2.972074,1.878823,0,0.2892632,-0.2892632,2.875545,47.92566,0.112406,0.3022801,0,0,1.878823
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,0.135841,28.92775,26.67761,0.7719603,0.7719603,0,0,0,0.7719603,17.5969,0,0,0,0.135841,0.8125898,0.7719603,0,0,3.293477,1.58956,0,0.6767487,-0.6767487,2.162189,36.03642,0.112406,0.8491563,0.1086728,0,1.725401
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,0.5150352,36.94357,27.98863,0.7513794,0.7513794,0,0,0,0.7513794,68.54529,0,1.110223E-16,0,0.5150352,0.7909257,0.7513794,0,0,4.04542,0.9128109,0,0.2758905,-0.2758905,1.871375,31.18953,0.112406,0.8265174,0.4120282,0,1.427846
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,0.5811891,41.76294,31.35023,0.6505934,0.6505934,0,-1,0,0.6505934,89.33215,0,1.110223E-16,0.0001525211,0.5811891,0.6848352,0.6505934,0,0,4.351965,0.6369203,0,0.1036461,-0.1036461,1.762123,29.36865,0.112406,0.7156528,0.4649513,0,1.218109
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,1.157606,57.74207,34.71854,0.4164792,0.4164792,0,0,0,0.4164792,277.9504,0,0,0,1.157606,0.4383991,0.4164792,0,0,4.467127,0.5332742,0.7192066,0,0.7192066,2.444422,40.74029,0.1121219,0.4581271,0.9260846,0,1.69088
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,0.8224941,53.44859,37.55573,0.8644577,0.8644577,0,0,0,0.8644577,95.14568,0,0,0,0.8224941,0.9099554,0.8644577,0,0,3.747921,1.18056,0,0.08746129,-0.08746129,2.35223,39.20375,0.1121219,0.9509034,0.6579953,0,2.003054
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,1.07444,61.88168,39.8954,0.3788472,0.3788472,0,0,0,0.3788472,283.6079,0,0,0,1.07444,0.3987865,0.3788472,0,0,3.8451,1.093099,0.6756539,0,0.6756539,2.993211,49.88676,0.1118562,0.4167319,0.8595523,0,2.167539
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,1.194574,67.53287,42.09388,0.9093865,0.9093865,0,0,0,0.9093865,131.3604,0,0,0,1.194574,0.957249,0.9093865,0,0,3.169446,1.701187,0.2373247,0,0.2373247,3.218357,53.63918,0.1117632,1.000325,0.9556589,0,2.895761
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,0.7843858,59.25484,43.49231,0.6255215,0.6255215,0,-1,0,0.6255215,125.3971,0,0,0,0.7843858,0.6584437,0.6255215,0,0,2.932122,1.91478,0.1259421,0,0.1259421,3.337837,55.6305,0.1117139,0.6880737,0.6275086,0,2.699165
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,0.4872986,53.39574,43.9831,0.5121521,0.5121521,0,0,0,0.5121521,95.14723,0,0,0,0.4872986,0.5391075,0.5121521,0,0,2.80618,2.028127,0,0.05180892,-0.05180892,3.283225,54.72031,0.1117139,0.5633674,0.3898389,0,2.515426
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,0.4174745,52.48946,44.47389,0.07656842,0.07656842,0,0,0,0.07656842,545.2307,0,0,0,0.4174745,0.08059833,0.07656842,0,0,2.863745,1.976318,0.3368762,0,0.3368762,3.602814,60.04678,0.1115822,0.08422526,0.3339796,0,2.393793
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,0.248169,48.55258,43.90914,0.2360839,0.2360839,0,0,0,0.2360839,105.119,0,0,0,0.248169,0.2485094,0.2360839,0,0,2.526869,2.279507,0,0.0003403188,-0.0003403188,3.602455,60.0408,0.1115822,0.2596923,0.1985352,0,2.527676
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,0.08843647,43.888,42.28213,0,0,0,0,0,0,0,0,0,0,0.08843647,0,0,0,0,2.527247,2.279167,0.08843647,0,0.08843647,3.686353,61.4391,0.1115477,0,0.07074918,0,2.367603
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,40.61478,40.61478,1.137267,1.137267,0,-1,0,1.137267,0,0,2.220446E-16,0,0,1.197124,1.137267,0,0,2.43881,2.35876,0,1.197124,-1.197124,2.424474,40.40783,0.1115477,1.250994,0,0,2.35876
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,38.91381,38.91381,0.8826135,0.8826135,0,-1,0,0.8826135,0,0,1.110223E-16,0,0,0.9290669,0.8826135,0,0,3.768948,1.161636,0,0.9290669,-0.9290669,1.445152,24.08582,0.1115477,0.9708749,0,0,1.161636
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,37.17251,37.17251,0.154123,0.154123,0,-1,0,0.154123,0,0,2.775558E-17,0,0,0.1622348,0.154123,0,0,4.801244,0.2325692,0,0.1622348,-0.1622348,1.274141,21.23565,0.1115477,0.1695353,0,0,0.2325692
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,35.37742,35.37742,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.981505,0.07033441,0,0,0,1.274141,21.23565,0.1115477,0,0,0,0.07033441
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,33.95882,33.95882,0.1189753,0.06681769,0,-1,0,0.06681769,0,0,0.0521576,0.06405513,0,0.07033441,0.06681769,0,0,4.981505,0.07033441,0,0.07033441,-0.07033441,1.200002,20,0.1115477,0.1308728,0,0,0.07033441
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,32.88311,32.88311,0.155072,0,0,-1,0,0,0,0,0.155072,0.1705792,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1115477,0.1705792,0,0,0
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,31.71328,31.71328,0.1703116,0,0,-1,0,0,0,0,0.1703116,0.1873427,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1115477,0.1873427,0,0,0
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,30.59723,30.59723,0.09315904,0,0,-1,0,0,0,0,0.09315904,0.1024749,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1115477,0.1024749,0,0,0
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,29.76356,29.76356,0.05258773,0,0,-1,0,0,0,0,0.05258773,0.0578465,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1115477,0.0578465,0,0,0
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,28.88954,28.88954,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1115477,0,0,0,0
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,28.13654,28.13654,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1115477,0,0,0,0
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,27.51129,27.51129,0.0001733375,0.0001733375,1.452805,0,0.4527158,0.0001733375,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.112097,0.0001906712,0,1.7,0
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,0.3704524,33.12498,26.83224,0.3823599,0.3823599,1.7,0,0.5202,0.3823599,96.88578,0,0,0,0.3704524,0,0,1.31764,1.251758,3.679654,1.242,1.622211,0,1.622211,4.048149,67.46902,0.1128062,0.4205959,0.2963619,1.7,1.612452
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,0.7641116,41.8546,28.15671,0.2490046,0.2490046,1.610407,0,0.4957411,0.2490046,306.8665,0,0,0,0.7641116,0,0,1.361402,1.293332,2.057444,2.701989,2.057444,0,2.057444,6.000012,100,0.1132443,0.2739051,0.6112893,1.7,3.466101
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,1.11402,52.97686,31.51831,0,0,0,-1,0,0,0,1.11402,0,0,1.11402,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1132443,0,0.8912156,0,5.667708
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,1.094639,56.49466,34.9068,0.701776,0.701776,0,0,0,0.701776,155.9812,0.355927,0,0,1.094639,0.7387116,0.701776,0,0,0,4.553689,0,0,0,6.000012,100,0.1132443,0.7719536,0.8757108,0,5.648327
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,1.037821,58.49067,37.74398,0,0,0,0,0,0,0,1.037821,0,0,1.037821,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1132443,0,0.8302569,0,5.59151
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,1.193151,65.00594,40.05003,0.5980803,0.5980803,0,0,0,0.5980803,199.4968,0.5635931,0,0,1.193151,0.6295583,0.5980803,0,0,0,4.553689,0,0,0,6.000012,100,0.1132443,0.6578884,0.9545211,0,5.74684
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,1.529829,77.28819,42.28213,0.8170114,0.8170114,0,0,0,0.8170114,187.2469,0.6698165,0,0,1.529829,0.8600121,0.8170114,0,0,0,4.553689,0,0,0,6.000012,100,0.1132443,0.8987126,1.223863,0,6.083518
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,1.437275,76.27848,43.64022,0.4188788,0.4188788,0,-1,0,0.4188788,343.1243,0.99635,0,0,1.437275,0.4409251,0.4188788,0,0,0,4.553689,0,0,0,6.000012,100,0.1132443,0.4607667,1.14982,0,5.990964
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,0.972845,64.39089,44.13101,0.1928893,0.1928893,0,0,0,0.1928893,504.354,0.7698036,0,0,0.972845,0.2030414,0.1928893,0,0,0,4.553689,0,0,0,6.000012,100,0.1132443,0.2121782,0.778276,0,5.526534
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,0.7400439,59.52787,44.62852,0.7095147,0.7095147,0,0,0,0.7095147,104.3028,0,0,0,0.7400439,0.7468576,0.7095147,0,0,0,4.553689,0,0.006813728,-0.006813728,5.99283,99.88029,0.1132443,0.7804663,0.5920351,0,5.293733
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,0.4055257,51.76571,44.01672,0.2028137,0.2028137,0,0,0,0.2028137,199.9499,0.1844668,0,0,0.4055257,0.2134881,0.2028137,0,0,0.007570808,4.546875,0.007570808,0,0.007570808,6.000012,100,0.1132413,0.2230951,0.3244206,0,4.952401
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,0.1013776,44.27545,42.43004,0.1941967,0.1941967,0,0,0,0.1941967,52.2036,0,2.775558E-17,0,0.1013776,0.2044175,0.1941967,0,0,0,4.553689,0,0.1030399,-0.1030399,5.891398,98.18977,0.1132413,0.2136163,0.08110212,0,4.655066
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,40.76941,40.76941,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1144888,4.450649,0,0,0,5.891398,98.18977,0.1132413,0,0,0,4.450649
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,39.02811,39.02811,0.3052276,0.3052276,0,-1,0,0.3052276,0,0,5.551115E-17,0,0,0.3212923,0.3052276,0,0,0.1144888,4.450649,0,0.3212923,-0.3212923,5.552727,92.54526,0.1132413,0.3357504,0,0,4.450649
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,37.30697,37.30697,0.4215112,0.4215112,0,-1,0,0.4215112,0,0,5.551115E-17,0,0,0.443696,0.4215112,0,0,0.4714802,4.129357,0,0.443696,-0.443696,5.08503,84.75033,0.1132413,0.4636624,0,0,4.129357
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,35.53205,35.53205,0.2643921,0.2643921,0,-1,0,0.2643921,0,0,0,0,0,0.2783075,0.2643921,0,0,0.9644758,3.685661,0,0.2783075,-0.2783075,4.791668,79.86098,0.1132413,0.2908313,0,0,3.685661
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,34.09329,34.09329,0.04861355,0.04861355,0,-1,0,0.04861355,0,0,6.938894E-18,0,0,0.05117216,0.04861355,0,0,1.273706,3.407353,0,0.05117216,-0.05117216,4.737728,78.96198,0.1132413,0.0534749,0,0,3.407353
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,33.01758,33.01758,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.330564,3.356181,0,0,0,4.737728,78.96198,0.1132413,0,0,0,3.356181
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,31.84102,31.84102,0.1405036,0.1405036,0,-1,0,0.1405036,0,0,2.775558E-17,0,0,0.1478985,0.1405036,0,0,1.330564,3.356181,0,0.1478985,-0.1478985,4.581829,76.36367,0.1132413,0.1545539,0,0,3.356181
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,30.72497,30.72497,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.494896,3.208283,0,0,0,4.581829,76.36367,0.1132413,0,0,0,3.208283
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,29.89802,29.89802,0.2338341,0.2338341,0,-1,0,0.2338341,0,0,2.775558E-17,0,0,0.2461411,0.2338341,0,0,1.494896,3.208283,0,0.2461411,-0.2461411,4.322374,72.03942,0.1132413,0.2572175,0,0,3.208283
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,29.024,29.024,0.1042038,0.1042038,0,-1,0,0.1042038,0,0,0,0,0,0.1096883,0.1042038,0,0,1.768386,2.962142,0,0.1096883,-0.1096883,4.206752,70.1124,0.1132413,0.1146242,0,0,2.962142
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,28.27101,28.27101,0.05011087,0.05011087,0,0,0,0.05011087,0,0,6.938894E-18,0,0,0.05274828,0.05011087,0,0,1.890262,2.852453,0,0.05274828,-0.05274828,4.151151,69.18571,0.1132413,0.05512195,0,0,2.852453
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,27.64575,27.64575,0.234836,0.234836,0,0,0,0.234836,0,0,2.775558E-17,0,0,0.2471958,0.234836,0,0,1.948871,2.799705,0,0.2471958,-0.2471958,3.890583,64.84293,0.1132413,0.2583196,0,0,2.799705
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,0.1234701,29.02658,26.98016,0.210335,0.210335,0,0,0,0.210335,58.70165,0,0,0,0.1234701,0.2214052,0.210335,0,0,2.223533,2.552509,0,0.09793513,-0.09793513,3.787351,63.12238,0.1132413,0.2313685,0.09877609,0,2.675979
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,0.4337426,35.79306,28.30462,1.119514,1.119514,0,0,0,1.119514,38.74383,0,0,0,0.4337426,1.178436,1.119514,0,0,2.33235,2.454574,0,0.7446931,-0.7446931,3.002375,50.03949,0.1132413,1.231465,0.346994,0,2.888317
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,0.824411,46.96038,31.69311,0.177126,0.177126,0,-1,0,0.177126,465.4377,0,0,0,0.824411,0.1864484,0.177126,0,0,3.159787,1.709881,0.6379626,0,0.6379626,3.6076,60.12654,0.1129936,0.1948386,0.6595288,0,2.534292
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,0.789456,49.98473,35.07487,0.560945,0.560945,0,0,0,0.560945,140.7368,0,0,0,0.789456,0.5904684,0.560945,0,0,2.521824,2.284047,0.1989876,0,0.1989876,3.796376,63.2728,0.1129166,0.6170395,0.6315648,0,3.073503
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,0.6464605,50.13313,37.91206,0.9153473,0.9153473,0,0,0,0.9153473,70.62461,0,0,0,0.6464605,0.9635235,0.9153473,0,0,2.322836,2.463136,0,0.317063,-0.317063,3.462162,57.70259,0.1129166,1.006882,0.5171683,0,3.109596
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,0.8864797,57.88677,40.23828,0.3368106,0.3368106,0,0,0,0.3368106,263.1982,0,0,0,0.8864797,0.3545375,0.3368106,0,0,2.675129,2.146073,0.5319421,0,0.5319421,3.966807,66.11331,0.1127111,0.3704917,0.7091837,0,3.032553
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,0.9593236,62.08901,42.43004,0.19893,0.19893,0,0,0,0.19893,482.2417,0,0,0,0.9593236,0.2094,0.19893,0,0,2.143187,2.624821,0.7499236,0,0.7499236,4.678246,77.97062,0.1124228,0.218823,0.7674589,0,3.584145
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,1.277144,71.85912,43.79485,1.031063,1.031063,0,-1,0,1.031063,123.8667,0,0,0,1.277144,1.085329,1.031063,0,0,1.393263,3.299752,0.1918146,0,0.1918146,4.860218,81.00347,0.1123493,1.134169,1.021715,0,4.576896
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,1.090965,67.51531,44.28564,0.8006112,0.8006112,0,0,0,0.8006112,136.2665,0,0,0,1.090965,0.8427486,0.8006112,0,0,1.201448,3.472385,0.2482163,0,0.2482163,5.095696,84.92811,0.1122543,0.8806723,0.8727719,0,4.56335
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,0.7510971,59.8963,44.7361,0.6615917,0.6615917,0,0,0,0.6615917,113.5288,0,0,0,0.7510971,0.6964123,0.6615917,0,0,0.953232,3.69578,0.05468478,0,0.05468478,5.147575,85.79275,0.1122334,0.7277509,0.6008777,0,4.446877
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,0.4388502,52.60371,44.17135,0.7463802,0.7463802,0,0,0,0.7463802,58.79715,0,0,0,0.4388502,0.7856633,0.7463802,0,0,0.8985473,3.744996,0,0.3468131,-0.3468131,4.782002,79.69987,0.1122334,0.8210182,0.3510802,0,4.183846
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,0.07147255,43.84179,42.54434,1.138811,1.138811,0,0,0,1.138811,6.276067,0,2.220446E-16,0,0.07147255,1.198749,1.138811,0,0,1.283895,3.398183,0,1.127276,-1.127276,3.593749,59.89569,0.1122334,1.252692,0.05717804,0,3.469656
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,40.88371,40.88371,0.6798791,0.6798791,0,-1,0,0.6798791,0,0,0,0,0,0.7156622,0.6798791,0,0,2.536424,2.270907,0,0.7156622,-0.7156622,2.839375,47.32281,0.1122334,0.747867,0,0,2.270907
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,39.17602,39.17602,0.1653944,0.1653944,0,-1,0,0.1653944,0,0,2.775558E-17,0,0,0.1740993,0.1653944,0,0,3.331604,1.555245,0,0.1740993,-0.1740993,2.655858,44.26421,0.1122334,0.1819338,0,0,1.555245
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,37.46161,37.46161,0.7243001,0.7243001,0,-1,0,0.7243001,0,0,1.110223E-16,0,0,0.7624213,0.7243001,0,0,3.525048,1.381146,0,0.7624213,-0.7624213,1.852195,30.86986,0.1122334,0.7967302,0,0,1.381146
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,35.65979,35.65979,0.1062026,0.1062026,0,-1,0,0.1062026,0,0,1.387779E-17,0,0,0.1117922,0.1062026,0,0,4.372183,0.6187246,0,0.1117922,-0.1117922,1.734356,28.90588,0.1122334,0.1168228,0,0,0.6187246
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,34.22775,34.22775,0.2723659,0.2723659,0,-1,0,0.2723659,0,0,5.551115E-17,0,0,0.2867009,0.2723659,0,0,4.496396,0.5069324,0,0.2867009,-0.2867009,1.432147,23.86906,0.1122334,0.2996024,0,0,0.5069324
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,33.14532,33.14532,0.1120224,0.1120224,0,-1,0,0.1120224,0,0,1.387779E-17,0,0,0.1179183,0.1120224,0,0,4.814953,0.2202315,0,0.1179183,-0.1179183,1.30785,21.79745,0.1122334,0.1232247,0,0,0.2202315
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,31.99565,31.99565,0.0627682,0.0627682,0,-1,0,0.0627682,0,0,1.387779E-17,0,0,0.06607179,0.0627682,0,0,4.945973,0.1023131,0,0.06607179,-0.06607179,1.238204,20.63669,0.1122334,0.06904502,0,0,0.1023131
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,30.8796,30.8796,0.1436006,0.03442927,0,-1,0,0.03442927,0,0,0.1091713,0.1235314,0,0.03624134,0.03442927,0,0,5.019386,0.03624134,0,0.03624134,-0.03624134,1.200002,20,0.1122334,0.1579606,0,0,0.03624134
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,30.04593,30.04593,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1122334,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,29.17864,29.17864,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1122334,0,0,0,0
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,28.41892,28.41892,0.2452019,0.2452019,1.697834,0,0.5196086,0.2452019,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1130171,0.2697221,0,1.7,0
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,27.79366,27.79366,0.116617,0.116617,1.569249,0,0.4845049,0.116617,0,4.440892E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.113662,0.1282787,0,1.7,1.242
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,0.24149,31.18933,27.13479,0.8175555,0.8175555,1.7,0,0.5202,0.8175555,29.53806,0,0,0,0.24149,0,0,0.8824444,0.8383222,2.299654,2.484,1.079812,0,1.079812,4.842768,80.71264,0.1143832,0.8993111,0.193192,1.7,2.72549
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,0.6863803,40.67277,28.45926,0.04816019,0.04816019,0,0,0,0.04816019,1425.203,0,0,0,0.6863803,0.05069494,0.04816019,0,0,1.219842,3.455831,0.6356854,0,0.6356854,5.445832,90.76369,0.1141393,0.05297621,0.5491043,0,4.142211
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,1.067881,52.34507,31.86119,0.9908531,0.9908531,0,-1,0,0.9908531,107.7739,0,0,0,1.067881,1.043003,0.9908531,0,0,0.5841567,4.027948,0.02487811,0,0.02487811,5.469434,91.15704,0.1141298,1.089938,0.8543051,0,5.095829
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,1.189672,59.15344,35.26312,0.2989946,0.2989946,0,0,0,0.2989946,397.8908,0.3156623,0,0,1.189672,0.3147312,0.2989946,0,0,0.5592786,4.050338,0.5592786,0,0.5592786,6.000012,100,0.1139161,0.328894,0.9517376,0,5.24001
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,1.477699,70.17434,38.10031,1.089987,1.089987,0,0,0,1.089987,135.5703,0.3303443,0,0,1.477699,1.147354,1.089987,0,0,0,4.553689,0,0,0,6.000012,100,0.1139161,1.198985,1.182159,0,6.031387
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,1.462218,72.72205,40.38619,0.8009589,0.8009589,0,0,0,0.8009589,182.5584,0.619103,0,0,1.462218,0.8431146,0.8009589,0,0,0,4.553689,0,0,0,6.000012,100,0.1139161,0.8810548,1.169774,0,6.015906
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,1.461163,75.59544,42.58467,0.4984362,0.4984362,0,0,0,0.4984362,293.1494,0.9364932,0,0,1.461163,0.5246697,0.4984362,0,0,0,4.553689,0,0,0,6.000012,100,0.1139161,0.5482799,1.16893,0,6.014852
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,1.21205,70.26889,43.94276,0.7361757,0.7361757,0,-1,0,0.7361757,164.6414,0.4371284,0,0,1.21205,0.7749218,0.7361757,0,0,0,4.553689,0,0,0,6.000012,100,0.1139161,0.8097933,0.9696402,0,5.765739
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,0.821934,61.13195,44.39994,0.5896786,0.5896786,0,0,0,0.5896786,139.3868,0.2012197,0,0,0.821934,0.6207143,0.5896786,0,0,0,4.553689,0,0,0,6.000012,100,0.1139161,0.6486465,0.6575472,0,5.375623
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,0.8311244,61.90022,44.89073,0.5131628,0.5131628,0,0,0,0.5131628,161.9612,0.290953,0,0,0.8311244,0.5401714,0.5131628,0,0,0,4.553689,0,0,0,6.000012,100,0.1139161,0.5644791,0.6648995,0,5.384813
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,0.3724211,51.38417,44.28564,1.208482,1.208482,0,0,0,1.208482,30.81727,0,0,0,0.3724211,1.272086,1.208482,0,0,0,4.553689,0,0.8996649,-0.8996649,5.051682,84.19453,0.1139161,1.32933,0.2979369,0,4.92611
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,0.06517964,43.88249,42.69897,0.6407259,0.6407259,0,0,0,0.6407259,10.17278,0,0,0,0.06517964,0.6744483,0.6407259,0,0,0.9996277,3.654024,0,0.6092687,-0.6092687,4.409456,73.49079,0.1139161,0.7047985,0.05214371,0,3.719204
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,41.03162,41.03162,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.676593,3.044755,0,0,0,4.409456,73.49079,0.1139161,0,0,0,3.044755
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,39.33065,39.33065,0.6395227,0.6395227,0,-1,0,0.6395227,0,0,0,0,0,0.6731818,0.6395227,0,0,1.676593,3.044755,0,0.6731818,-0.6731818,3.69986,61.66422,0.1139161,0.703475,0,0,3.044755
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,37.58935,37.58935,0.5969818,0.5969818,0,-1,0,0.5969818,0,0,1.110223E-16,0,0,0.6284019,0.5969818,0,0,2.424573,2.371573,0,0.6284019,-0.6284019,3.037467,50.62434,0.1139161,0.65668,0,0,2.371573
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,35.79425,35.79425,0.2954099,0.2954099,0,-1,0,0.2954099,0,0,0,0,0,0.3109578,0.2954099,0,0,3.122797,1.743172,0,0.3109578,-0.3109578,2.709688,45.16138,0.1139161,0.3249509,0,0,1.743172
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,34.35549,34.35549,0.1091632,0.1091632,0,-1,0,0.1091632,0,0,1.387779E-17,0,0,0.1149086,0.1091632,0,0,3.468306,1.432214,0,0.1149086,-0.1149086,2.588564,43.14265,0.1139161,0.1200795,0,0,1.432214
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,33.29995,33.29995,0.1831736,0.1831736,0,-1,0,0.1831736,0,0,2.775558E-17,0,0,0.1928143,0.1831736,0,0,3.595982,1.317305,0,0.1928143,-0.1928143,2.38532,39.75525,0.1139161,0.2014909,0,0,1.317305
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,32.14356,32.14356,0.09267475,0.09267475,0,-1,0,0.09267475,0,0,0,0,0,0.09755237,0.09267475,0,0,3.81022,1.124491,0,0.09755237,-0.09755237,2.282491,38.04144,0.1139161,0.1019422,0,0,1.124491
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,31.02752,31.02752,0.07968748,0.07968748,0,-1,0,0.07968748,0,0,0,0,0,0.08388156,0.07968748,0,0,3.918612,1.026938,0,0.08388156,-0.08388156,2.194072,36.56779,0.1139161,0.08765623,0,0,1.026938
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,30.20056,30.20056,0.2472311,0.2472311,0,-1,0,0.2472311,0,0,5.551115E-17,0,0,0.2602432,0.2472311,0,0,4.011813,0.9430569,0,0.2602432,-0.2602432,1.919751,31.99579,0.1139161,0.2719542,0,0,0.9430569
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,29.32655,29.32655,0.03342059,0.03342059,0,-1,0,0.03342059,0,0,0,0,0,0.03517957,0.03342059,0,0,4.300972,0.6828137,0,0.03517957,-0.03517957,1.882669,31.37775,0.1139161,0.03676265,0,0,0.6828137
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,28.587,28.587,0.4332945,0.4332945,0,0,0,0.4332945,0,0,5.551115E-17,0,0,0.4560995,0.4332945,0,0,4.340061,0.6476341,0,0.4560995,-0.4560995,1.401898,23.36491,0.1139161,0.4766239,0,0,0.6476341
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,27.98863,27.98863,0.1163812,0.1163812,0,0,0,0.1163812,0,0,1.387779E-17,0,0,0.1225065,0.1163812,0,0,4.846838,0.1915347,0,0.1225065,-0.1225065,1.272764,21.2127,0.1139161,0.1280193,0,0,0.1915347
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,0.2213024,31.01458,27.30287,0.3546781,0.3546781,1.7,0,0.5202,0.3546781,62.3953,0,0,0,0.2213024,0,0,1.345322,1.278056,4.982956,0.06902818,1.499358,0,1.499358,2.695181,44.91959,0.1146355,0.3901459,0.1770419,1.7,0.2903306
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,0.4561876,36.5606,28.6475,1.482814,1.482814,1.7,0,0.5202,1.482814,30.76499,0,0,0,0.4561876,0,0,0.2171858,0.2063265,3.483598,1.418451,0.6625142,0,0.6625142,3.323697,55.39484,0.115039,1.631096,0.3649501,1.7,1.874638
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,0.5878811,42.64046,32.04944,0.08960047,0.08960047,0,-1,0,0.08960047,656.114,0,0,0,0.5878811,0.09431628,0.08960047,0,0,2.821084,2.014713,0.4935649,0,0.4935649,3.791934,63.19876,0.1148506,0.09856051,0.4703049,0,2.602595
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,1.020043,55.44672,35.47154,0.7105489,0.7105489,0,0,0,0.7105489,143.5571,0,0,0,1.020043,0.7479462,0.7105489,0,0,2.327519,2.458922,0.2720968,0,0.2720968,4.050067,67.50098,0.114747,0.7816038,0.8160344,0,3.478965
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,1.343475,66.73591,38.28856,0.8616379,0.8616379,0,0,0,0.8616379,155.921,0,0,0,1.343475,0.9069872,0.8616379,0,0,2.055422,2.703809,0.4364875,0,0.4364875,4.464156,74.40244,0.1145811,0.9478016,1.07478,0,4.047284
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,1.23793,66.80695,40.58117,0.6146579,0.6146579,0,0,0,0.6146579,201.4015,0,0,0,1.23793,0.6470084,0.6146579,0,0,1.618935,3.096648,0.5909217,0,0.5909217,5.024753,83.74572,0.1143574,0.6761237,0.990344,0,4.334578
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,1.303837,71.30832,42.77292,0.3970324,0.3970324,0,0,0,0.3970324,328.3957,0,0,0,1.303837,0.4179288,0.3970324,0,0,1.028013,3.628477,0.8859082,0,0.8859082,5.8652,97.75313,0.1140236,0.4367356,1.04307,0,4.932314
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,0.9163895,62.99564,44.09739,0.5362338,0.5362338,0,-1,0,0.5362338,170.8936,0.209828,0,0,0.9163895,0.5644566,0.5362338,0,0,0.1421048,4.425795,0.1421048,0,0.1421048,6.000012,100,0.1139702,0.5898572,0.7331116,0,5.342184
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,0.858342,62.1442,44.54785,0.48443,0.48443,0,0,0,0.48443,177.186,0.3484156,0,0,0.858342,0.5099264,0.48443,0,0,0,4.553689,0,0,0,6.000012,100,0.1139702,0.532873,0.6866736,0,5.412031
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,0.4505126,53.72628,45.00502,0,0,0,0,0,0,0,0.4505126,0,0,0.4505126,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1139702,0,0.36041,0,5.004201
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,0.2438984,49.01069,44.43355,0.854108,0.854108,0,0,0,0.854108,28.55592,0,1.110223E-16,0,0.2438984,0.899061,0.854108,0,0,0,4.553689,0,0.6551626,-0.6551626,5.30941,88.48999,0.1139702,0.9395187,0.1951187,0,4.797587
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,0.07973853,44.2986,42.84688,0.7873759,0.7873759,0,0,0,0.7873759,10.12712,0,1.110223E-16,0,0.07973853,0.8288168,0.7873759,0,0,0.7279585,3.898526,0,0.7490782,-0.7490782,4.519812,75.33006,0.1139702,0.8661135,0.06379083,0,3.978265
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,41.18625,41.18625,0.8669952,0.8669952,0,-1,0,0.8669952,0,0,1.110223E-16,0,0,0.9126265,0.8669952,0,0,1.560268,3.149448,0,0.9126265,-0.9126265,3.557819,59.29687,0.1139702,0.9536947,0,0,3.149448
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,39.47856,39.47856,0.6234555,0.6234555,0,-1,0,0.6234555,0,0,1.110223E-16,0,0,0.656269,0.6234555,0,0,2.574297,2.236822,0,0.656269,-0.656269,2.866051,47.76742,0.1139702,0.685801,0,0,2.236822
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,37.74398,37.74398,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.303485,1.580553,0,0,0,2.866051,47.76742,0.1139702,0,0,0,1.580553
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,35.94889,35.94889,0.1782358,0.1782358,0,-1,0,0.1782358,0,0,0,0,0,0.1876166,0.1782358,0,0,3.303485,1.580553,0,0.1876166,-0.1876166,2.668286,44.47134,0.1139702,0.1960594,0,0,1.580553
