Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,34.51012,34.51012,0.09809045,0.09809045,0,-1,0,0.09809045,0,0,1.387779E-17,0,0,0.1032531,0.09809045,0,0,3.511948,1.392936,0,0.1032531,-0.1032531,2.559448,42.65737,0.1139702,0.1078995,0,0,1.392936
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,33.44786,33.44786,0.1521931,0.1521931,0,-1,0,0.1521931,0,0,2.775558E-17,0,0,0.1602032,0.1521931,0,0,3.626673,1.289683,0,0.1602032,-0.1602032,2.390579,39.8429,0.1139702,0.1674124,0,0,1.289683
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,32.29819,32.29819,0.2255648,0.2255648,0,-1,0,0.2255648,0,0,2.775558E-17,0,0,0.2374366,0.2255648,0,0,3.804677,1.12948,0,0.2374366,-0.2374366,2.140298,35.67157,0.1139702,0.2481213,0,0,1.12948
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,31.18215,31.18215,0.2379362,0.2379362,0,-1,0,0.2379362,0,0,0,0,0,0.2504592,0.2379362,0,0,4.068495,0.892043,0,0.2504592,-0.2504592,1.876291,31.27146,0.1139702,0.2617298,0,0,0.892043
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,30.34847,30.34847,0.240643,0.240643,0,-1,0,0.240643,0,0,2.775558E-17,0,0,0.2533084,0.240643,0,0,4.346784,0.6415839,0,0.2533084,-0.2533084,1.609281,26.82129,0.1139702,0.2647073,0,0,0.6415839
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,29.48118,29.48118,0.1343256,0.1343256,0,-1,0,0.1343256,0,0,0,0,0,0.1413953,0.1343256,0,0,4.628237,0.3882754,0,0.1413953,-0.1413953,1.460237,24.33723,0.1139702,0.1477581,0,0,0.3882754
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,28.7618,28.7618,0.06281876,0.06281876,0,0,0,0.06281876,0,0,1.387779E-17,0,0,0.06612501,0.06281876,0,0,4.785343,0.2468801,0,0.06612501,-0.06612501,1.390535,23.17554,0.1139702,0.06910063,0,0,0.2468801
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,28.13654,28.13654,0.2510441,0.2510441,1.7,0,0.5202,0.2510441,0,0,0,0,0,0,0,1.448956,1.376508,4.858815,0.1807551,1.376508,0,1.376508,2.696405,44.93999,0.1147238,0.2761486,0,1.7,0.1807551
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,0.229322,31.33119,27.47767,0.1792278,0.1792278,1.631859,0,0.5015976,0.1792278,127.9501,2.220446E-16,0,0,0.229322,0,0,1.452632,1.38,3.482307,1.419612,1.609322,0,1.609322,4.223142,70.38556,0.1153156,0.1971505,0.1834576,1.7,1.648934
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,0.6483928,40.32832,28.81559,0.1173378,0.1173378,1.406383,0,0.4400425,0.1173378,552.5864,0,0,0,0.6483928,0,0,1.289045,1.224593,1.872985,2.868002,1.872985,0,1.872985,6.000012,100,0.1155804,0.1290716,0.5187142,1.7,3.516395
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,1.059071,52.56931,32.22424,0,0,0,-1,0,0,0,1.059071,0,0,1.059071,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1155804,0,0.847257,0,5.61276
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,1.065716,56.70753,35.65979,0.3554741,0.3554741,0,0,0,0.3554741,299.8014,0.6915329,0,0,1.065716,0.3741832,0.3554741,0,0,0,4.553689,0,0,0,6.000012,100,0.1155804,0.3910215,0.8525729,0,5.619405
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,1.323106,66.4323,38.47681,0,0,0,0,0,0,0,1.323106,0,0,1.323106,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1155804,0,1.058485,0,5.876795
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,1.54158,75.59753,40.76941,0.3614441,0.3614441,0,0,0,0.3614441,426.506,1.161113,0,0,1.54158,0.3804674,0.3614441,0,0,0,4.553689,0,0,0,6.000012,100,0.1155804,0.3975885,1.233264,0,6.095269
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,1.49793,77.16501,42.92083,0.51284,0.51284,0,0,0,0.51284,292.0852,0.9580985,0,0,1.49793,0.5398316,0.51284,0,0,0,4.553689,0,0,0,6.000012,100,0.1155804,0.564124,1.198344,0,6.051619
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,1.305526,73.22313,44.2453,0,0,0,-1,0,0,0,1.305526,0,0,1.305526,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1155804,0,1.044421,0,5.859215
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,0.9465293,64.41811,44.70248,0.9878291,0.9878291,0,0,0,0.9878291,95.81913,0,1.110223E-16,0,0.9465293,1.03982,0.9878291,0,0,0,4.553689,0,0.09329083,-0.09329083,5.901675,98.36105,0.1155804,1.086612,0.7572235,0,5.500218
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,0.5475693,55.90923,45.15294,0.6144191,0.6144191,0,0,0,0.6144191,89.11983,0,0,0,0.5475693,0.6467569,0.6144191,0,0,0.1036565,4.460398,0,0.09918765,-0.09918765,5.797122,96.61851,0.1155804,0.6758611,0.4380555,0,5.007967
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,0.2335992,48.97091,44.58818,1.087171,1.087171,0,0,0,1.087171,21.48689,0,2.220446E-16,0,0.2335992,1.14439,1.087171,0,0,0.213865,4.36121,0,0.910791,-0.910791,4.837064,80.61757,0.1155804,1.195888,0.1868794,0,4.59481
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,0.078379,44.42967,43.00151,0.4811699,0.4811699,0,0,0,0.4811699,16.28926,0,5.551115E-17,0,0.078379,0.5064946,0.4811699,0,0,1.225855,3.450419,0,0.4281157,-0.4281157,4.38579,73.09636,0.1155804,0.5292869,0.0627032,0,3.528799
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,41.3745,41.3745,0.8288139,0.8288139,0,-1,0,0.8288139,0,0,1.110223E-16,0,0,0.8724357,0.8288139,0,0,1.701539,3.022304,0,0.8724357,-0.8724357,3.466162,57.76926,0.1155804,0.9116953,0,0,3.022304
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,39.63319,39.63319,0.5873283,0.5873283,0,-1,0,0.5873283,0,0,0,0,0,0.6182403,0.5873283,0,0,2.670912,2.149868,0,0.6182403,-0.6182403,2.81448,46.90791,0.1155804,0.6460611,0,0,2.149868
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,37.89189,37.89189,0.0225484,0.0225484,0,-1,0,0.0225484,0,0,3.469447E-18,0,0,0.02373516,0.0225484,0,0,3.357846,1.531628,0,0.02373516,-0.02373516,2.789461,46.49092,0.1155804,0.02480324,0,0,1.531628
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,36.0968,36.0968,0.2070159,0.2070159,0,-1,0,0.2070159,0,0,2.775558E-17,0,0,0.2179115,0.2070159,0,0,3.384218,1.507893,0,0.2179115,-0.2179115,2.559762,42.66261,0.1155804,0.2277175,0,0,1.507893
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,34.65804,34.65804,0.1485763,0.1485763,0,-1,0,0.1485763,0,0,2.775558E-17,0,0,0.1563961,0.1485763,0,0,3.626342,1.289981,0,0.1563961,-0.1563961,2.394906,39.91502,0.1155804,0.1634339,0,0,1.289981
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,33.6025,33.6025,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.800115,1.133585,0,0,0,2.394906,39.91502,0.1155804,0,0,0,1.133585
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,32.44611,32.44611,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.800115,1.133585,0,0,0,2.394906,39.91502,0.1155804,0,0,0,1.133585
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,31.30989,31.30989,0.1452679,0.1452679,0,-1,0,0.1452679,0,0,2.775558E-17,0,0,0.1529136,0.1452679,0,0,3.800115,1.133585,0,0.1529136,-0.1529136,2.233721,37.22861,0.1155804,0.1597947,0,0,1.133585
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,30.50311,30.50311,0.06151572,0.06151572,0,-1,0,0.06151572,0,0,6.938894E-18,0,0,0.06475339,0.06151572,0,0,3.970019,0.9806715,0,0.06475339,-0.06475339,2.165465,36.09101,0.1155804,0.06766729,0,0,0.9806715
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,29.60892,29.60892,0.04107614,0.04107614,0,-1,0,0.04107614,0,0,6.938894E-18,0,0,0.04323804,0.04107614,0,0,4.041967,0.9159182,0,0.04323804,-0.04323804,2.119888,35.33139,0.1155804,0.04518375,0,0,0.9159182
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,28.88954,28.88954,0.03233354,0.03233354,0,0,0,0.03233354,0,0,0,0,0,0.0340353,0.03233354,0,0,4.09001,0.8726801,0,0.0340353,-0.0340353,2.084012,34.73346,0.1155804,0.03556689,0,0,0.8726801
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,28.28445,28.28445,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.127827,0.8386448,0,0,0,2.084012,34.73346,0.1155804,0,0,0,0.8386448
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,0.3086124,32.85946,27.62558,0.289671,0.289671,0,0,0,0.289671,106.5389,0,0,0,0.3086124,0.3049168,0.289671,0,0,4.127827,0.8386448,0.003695576,0,0.003695576,2.087517,34.79189,0.115579,0.3186381,0.2468899,0,1.147257
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,0.5801603,39.1992,28.97022,0.5138479,0.5138479,0,0,0,0.5138479,112.9051,0,0,0,0.5801603,0.5408925,0.5138479,0,0,4.124131,0.8419708,0.03926774,0,0.03926774,2.12477,35.41277,0.1155643,0.5652326,0.4641282,0,1.422131
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,1.089655,53.44728,32.39232,1.012572,1.012572,0,-1,0,1.012572,107.6126,0,0,0.07334869,1.089655,1.065865,1.012572,0,0,4.084864,0.8773118,0.02378967,0,0.02378967,2.147339,35.78891,0.1155554,1.113829,0.8717241,0,1.966967
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,1.094149,57.58648,35.84804,0.1984877,0.1984877,0,0,0,0.1984877,551.2428,0,0,0,1.094149,0.2089344,0.1984877,0,0,4.061074,0.8987225,0.8852148,0,0.8852148,2.987128,49.78536,0.1152249,0.2183365,0.8753194,0,1.992872
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,1.316897,66.52863,38.68523,0.7061842,0.7061842,0,0,0,0.7061842,186.4807,0,0,0,1.316897,0.7433518,0.7061842,0,0,3.175859,1.695416,0.5735456,0,0.5735456,3.531241,58.85389,0.1150117,0.7768027,1.053518,0,3.012313
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,1.240468,67.33694,40.95766,0.1343454,0.1343454,0,0,0,0.1343454,923.342,0,0,0,1.240468,0.1414162,0.1343454,0,0,2.602313,2.211607,1.099051,0,1.099051,4.573893,76.23139,0.1146054,0.14778,0.9923742,0,3.452075
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,1.233411,69.81834,43.11581,0,0,0,0,0,0,0,0,0,0,1.233411,0,0,0,0,1.503262,3.200753,1.233411,0,1.233411,5.744009,95.7333,0.1141529,0,0.9867291,0,4.434165
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,1.196807,70.4659,44.43355,0.04935564,0.04935564,0,-1,0,0.04935564,2424.863,0.875003,0,0,1.196807,0.05195331,0.04935564,0,0,0.2698505,4.310823,0.2698505,0,0.2698505,6.000012,100,0.1140544,0.05429121,0.9574454,0,5.50763
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,0.7502802,60.05052,44.89073,0.9262287,0.9262287,0,0,0,0.9262287,81.00377,0,0,0,0.7502802,0.9749776,0.9262287,0,0,0,4.553689,0,0.2246974,-0.2246974,5.76316,96.05247,0.1140544,1.018852,0.6002241,0,5.303969
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,0.3701257,52.44558,45.34118,0.005801132,0.005801132,0,0,0,0.005801132,6380.231,0.1143554,0,0,0.3701257,0.006106455,0.005801132,0,0,0.2496638,4.328991,0.2496638,0,0.2496638,6.000012,100,0.1139634,0.006381245,0.2961005,0,4.699117
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,0.2341918,49.13462,44.7361,1.129274,1.129274,0,0,0,1.129274,20.73826,0,2.220446E-16,0,0.2341918,1.188709,1.129274,0,0,0,4.553689,0,0.9545178,-0.9545178,4.993862,83.23087,0.1139634,1.242201,0.1873534,0,4.787881
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,0.06018217,44.24472,43.14942,1.017731,1.017731,0,0,0,1.017731,5.913369,0,0,0,0.06018217,1.071295,1.017731,0,0,1.060575,3.599171,0,1.011113,-1.011113,3.928055,65.46745,0.1139634,1.119504,0.04814574,0,3.659353
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,41.52241,41.52241,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.184034,2.588058,0,0,0,3.928055,65.46745,0.1139634,0,0,0,2.588058
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,39.82145,39.82145,0.5352402,0.5352402,0,-1,0,0.5352402,0,0,0,0,0,0.5634107,0.5352402,0,0,2.184034,2.588058,0,0.5634107,-0.5634107,3.334168,55.56936,0.1139634,0.5887642,0,0,2.588058
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,38.04652,38.04652,0.5504253,0.5504253,0,-1,0,0.5504253,0,0,0,0,0,0.579395,0.5504253,0,0,2.810046,2.024647,0,0.579395,-0.579395,2.723432,45.39044,0.1139634,0.6054678,0,0,2.024647
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,36.25143,36.25143,0.08330648,0.08330648,0,-1,0,0.08330648,0,0,0,0,0,0.08769103,0.08330648,0,0,3.453819,1.445252,0,0.08769103,-0.08769103,2.630997,43.84987,0.1139634,0.09163713,0,0,1.445252
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,34.81267,34.81267,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.551253,1.357561,0,0,0,2.630997,43.84987,0.1139634,0,0,0,1.357561
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,33.7504,33.7504,0.3049393,0.3049393,0,-1,0,0.3049393,0,0,0,0,0,0.3209888,0.3049393,0,0,3.551253,1.357561,0,0.3209888,-0.3209888,2.292646,38.21069,0.1139634,0.3354333,0,0,1.357561
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,32.58057,32.58057,0.06306948,0.06306948,0,-1,0,0.06306948,0,0,0,0,0,0.06638893,0.06306948,0,0,3.907907,1.036572,0,0.06638893,-0.06638893,2.222666,37.04435,0.1139634,0.06937642,0,0,1.036572
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,31.46452,31.46452,0.08728847,0.08728847,0,-1,0,0.08728847,0,0,1.387779E-17,0,0,0.0918826,0.08728847,0,0,3.981673,0.9701835,0,0.0918826,-0.0918826,2.125813,35.43014,0.1139634,0.09601732,0,0,0.9701835
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,30.63085,30.63085,0.1852137,0.1852137,0,-1,0,0.1852137,0,0,2.775558E-17,0,0,0.1949618,0.1852137,0,0,4.083765,0.8783008,0,0.1949618,-0.1949618,1.920305,32.00502,0.1139634,0.2037351,0,0,0.8783008
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,29.76356,29.76356,0.1916121,0.1916121,0,-1,0,0.1916121,0,0,2.775558E-17,0,0,0.2016969,0.1916121,0,0,4.300389,0.6833391,0,0.2016969,-0.2016969,1.707698,28.46157,0.1139634,0.2107733,0,0,0.6833391
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,29.024,29.024,0.1047214,0.1047214,0,0,0,0.1047214,0,0,0,0,0,0.1102331,0.1047214,0,0,4.524497,0.4816421,0,0.1102331,-0.1102331,1.591502,26.52498,0.1139634,0.1151935,0,0,0.4816421
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,28.41892,28.41892,0.1168078,0.1168078,0,0,0,0.1168078,0,0,0,0,0,0.1229556,0.1168078,0,0,4.646977,0.3714091,0,0.1229556,-0.1229556,1.461895,24.36487,0.1139634,0.1284886,0,0,0.3714091
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,0.3755859,34.18097,27.76004,0.2411161,0.2411161,0,0,0,0.2411161,155.7697,0,0,0,0.3755859,0.2538064,0.2411161,0,0,4.783595,0.2484535,0.1217794,0,0.1217794,1.577425,26.29037,0.113919,0.2652277,0.3004687,0,0.6240394
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,0.7876137,43.35122,29.09796,0.6005455,0.6005455,1.7,0,0.5202,0.6005455,131.1497,0,0,0,0.7876137,0,0,1.099455,1.044482,4.661816,0.358055,1.832096,0,1.832096,3.315504,55.25829,0.1144845,0.6606001,0.630091,1.7,1.145669
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,1.147745,54.96354,32.5604,0.1887111,0.1887111,0,-1,0,0.1887111,608.2023,0,0,0,1.147745,0.1986433,0.1887111,0,0,2.82972,2.006941,0.9491019,0,0.9491019,4.215901,70.26488,0.1141405,0.2075822,0.9181961,0,3.154686
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,1.269556,62.02826,36.02284,0.491104,0.491104,0,0,0,0.491104,258.5106,0,0,0,1.269556,0.5169516,0.491104,0,0,1.880618,2.861133,0.7526043,0,0.7526043,4.929884,82.16457,0.1138691,0.5402144,1.015645,0,4.130689
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,1.549276,73.2748,38.87348,0.884293,0.884293,0,0,0,0.884293,175.1994,0,0,0,1.549276,0.9308348,0.884293,0,0,1.128014,3.538476,0.6184409,0,0.6184409,5.516589,91.94296,0.113647,0.9727224,1.239421,0,5.087752
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,1.497521,74.76962,41.14591,0.6850628,0.6850628,0,0,0,0.6850628,218.5961,0.2668293,0,0,1.497521,0.7211188,0.6850628,0,0,0.5095729,4.095073,0.5095729,0,0.5095729,6.000012,100,0.1134648,0.7535691,1.198017,0,5.592594
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,1.281135,71.3007,43.26372,0.5219666,0.5219666,0,0,0,0.5219666,245.4439,0.7316964,0,0,1.281135,0.5494385,0.5219666,0,0,0,4.553689,0,0,0,6.000012,100,0.1134648,0.5741633,1.024908,0,5.834824
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,1.025228,66.21667,44.58818,0.5635149,0.5635149,0,-1,0,0.5635149,181.9344,0.432054,0,0,1.025228,0.5931736,0.5635149,0,0,0,4.553689,0,0,0,6.000012,100,0.1134648,0.6198664,0.8201821,0,5.578917
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,0.4358336,53.46083,45.03864,0.5529587,0.5529587,0,0,0,0.5529587,78.81846,0,0,0,0.4358336,0.5820618,0.5529587,0,0,0,4.553689,0,0.1462283,-0.1462283,5.845874,97.43104,0.1134648,0.6082546,0.3486668,0,4.989522
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,0.55126,56.31386,45.45548,0.7107135,0.7107135,0,0,0,0.7107135,77.56431,0,0,0,0.55126,0.7481195,0.7107135,0,0,0.1624759,4.407461,0,0.1968595,-0.1968595,5.638366,93.97257,0.1134648,0.7817849,0.441008,0,4.958721
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,0.2450227,49.50377,44.89073,0.2643702,0.2643702,0,0,0,0.2643702,92.68165,0,0,0,0.2450227,0.2782844,0.2643702,0,0,0.3812086,4.210601,0,0.03326177,-0.03326177,5.603305,93.38823,0.1134648,0.2908072,0.1960181,0,4.455624
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,0.04838499,44.18431,43.30405,0.8436397,0.8436397,0,0,0,0.8436397,5.735266,0,1.110223E-16,0,0.04838499,0.8880419,0.8436397,0,0,0.4181661,4.17734,0,0.8396568,-0.8396568,4.718229,78.63699,0.1134648,0.9280037,0.03870799,0,4.225724
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,41.67704,41.67704,0.5595362,0.5595362,0,-1,0,0.5595362,0,0,1.110223E-16,0,0,0.5889854,0.5595362,0,0,1.351118,3.337682,0,0.5889854,-0.5889854,4.097383,68.28959,0.1134648,0.6154898,0,0,3.337682
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,39.97608,39.97608,0.6839814,0.6839814,0,-1,0,0.6839814,0,0,0,0,0,0.7199804,0.6839814,0,0,2.005546,2.748697,0,0.7199804,-0.7199804,3.338458,55.64085,0.1134648,0.7523795,0,0,2.748697
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,38.19444,38.19444,0.7347493,0.7347493,0,-1,0,0.7347493,0,0,1.110223E-16,0,0,0.7734203,0.7347493,0,0,2.805525,2.028717,0,0.7734203,-0.7734203,2.523201,42.05326,0.1134648,0.8082243,0,0,2.028717
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,36.37917,36.37917,0.01756465,0.01756465,0,-1,0,0.01756465,0,0,3.469447E-18,0,0,0.0184891,0.01756465,0,0,3.664881,1.255296,0,0.0184891,-0.0184891,2.503712,41.72845,0.1134648,0.01932111,0,0,1.255296
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,34.94041,34.94041,0.04379791,0.04379791,0,-1,0,0.04379791,0,0,0,0,0,0.04610306,0.04379791,0,0,3.685424,1.236807,0,0.04610306,-0.04610306,2.455115,40.9185,0.1134648,0.0481777,0,0,1.236807
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,33.88487,33.88487,0.01509385,0.01509385,0,-1,0,0.01509385,0,0,1.734723E-18,0,0,0.01588827,0.01509385,0,0,3.73665,1.190704,0,0.01588827,-0.01588827,2.438367,40.63937,0.1134648,0.01660324,0,0,1.190704
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,32.72848,32.72848,0.2805866,0.2805866,0,-1,0,0.2805866,0,0,5.551115E-17,0,0,0.2953543,0.2805866,0,0,3.754303,1.174816,0,0.2953543,-0.2953543,2.127037,35.45053,0.1134648,0.3086452,0,0,1.174816
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,31.61243,31.61243,0.2093095,0.2093095,0,-1,0,0.2093095,0,0,2.775558E-17,0,0,0.2203258,0.2093095,0,0,4.082475,0.8794617,0,0.2203258,-0.2203258,1.894793,31.57981,0.1134648,0.2302405,0,0,0.8794617
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,30.78548,30.78548,0.05620685,0.05620685,0,-1,0,0.05620685,0,0,6.938894E-18,0,0,0.05916511,0.05620685,0,0,4.327281,0.6591359,0,0.05916511,-0.05916511,1.832427,30.54039,0.1134648,0.06182754,0,0,0.6591359
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,29.89802,29.89802,0.1617875,0.1617875,0,-1,0,0.1617875,0,0,2.775558E-17,0,0,0.1703026,0.1617875,0,0,4.39302,0.5999708,0,0.1703026,-0.1703026,1.652912,27.54848,0.1134648,0.1779662,0,0,0.5999708
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,29.15847,29.15847,0.2342993,0.2342993,0,0,0,0.2342993,0,0,0,0,0,0.2466308,0.2342993,0,0,4.582245,0.4296682,0,0.2466308,-0.2466308,1.392941,23.21563,0.1134648,0.2577292,0,0,0.4296682
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,28.55338,28.55338,0.05109763,0.05109763,0,0,0,0.05109763,0,0,6.938894E-18,0,0,0.05378698,0.05109763,0,0,4.856279,0.1830374,0,0.05378698,-0.05378698,1.336244,22.27069,0.1134648,0.0562074,0,0,0.1830374
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,0.3670262,34.16164,27.88779,0,0,0,0,0,0,0,0,0,0,0.3670262,0,0,0,0,4.916043,0.1292504,0.3670262,0,0.3670262,1.684436,28.07388,0.1133338,0,0.2936209,0,0.4962766
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,0.7683662,43.13884,29.25259,0.3953427,0.3953427,0,0,0,0.3953427,194.3544,0,0,0,0.7683662,0.4161502,0.3953427,0,0,4.549016,0.4595739,0.3522159,0,0.3522159,2.018577,33.64289,0.1132084,0.434877,0.614693,0,1.22794
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,1.173761,55.74687,32.71503,0,0,0,-1,0,0,0,0,0,0,1.173761,0,0,0,0,4.196801,0.7765683,1.173761,0,1.173761,3.132105,52.20164,0.1127926,0,0.9390091,0,1.95033
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,1.371089,64.85896,36.21109,0,0,0,0,0,0,0,0,0,0,1.371089,0,0,0,0,3.023039,1.832954,1.371089,0,1.371089,4.432834,73.88042,0.1123108,0,1.096871,0,3.204042
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,1.371568,68.47496,39.06845,0,0,0,0,0,0,0,0,0,0,1.371568,0,0,0,0,1.651951,3.066933,1.371568,0,1.371568,5.734017,95.56676,0.1118328,0,1.097254,0,4.438501
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,1.526317,75.84898,41.30054,0,0,0,0,0,0,0,1.245934,0,0,1.526317,0,0,0,0,0.2803828,4.301344,0.2803828,0,0.2803828,6.000012,100,0.1117356,0,1.221053,0,5.827661
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,1.398736,74.88467,43.45197,1.414342,1.414342,0.425,0,0.172125,1.414342,98.89659,0.3573233,0,0,1.398736,1.041413,0.9893424,0,0,0,4.553689,0,0,0,6.000012,100,0.1117356,1.555777,1.118989,1.7,5.952425
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,1.236629,71.92281,44.7361,0.352336,0.352336,0,-1,0,0.352336,350.9801,0.8657493,0,0,1.236629,0.37088,0.352336,0,0,0,4.553689,0,0,0,6.000012,100,0.1117356,0.3875696,0.9893035,0,5.790318
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,1.050771,67.57698,45.19327,0.2517195,0.2517195,0,0,0,0.2517195,417.437,0.7858027,0,0,1.050771,0.2649679,0.2517195,0,0,0,4.553689,0,0,0,6.000012,100,0.1117356,0.2768915,0.8406165,0,5.60446
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,0.7216716,60.24501,45.64373,0.6033217,0.6033217,0,0,0,0.6033217,119.6164,0.08659618,0,0,0.7216716,0.6350754,0.6033217,0,0,0,4.553689,0,0,0,6.000012,100,0.1117356,0.6636539,0.5773373,0,5.275361
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,0.3294024,51.31433,45.03864,0.2999949,0.2999949,0,0,0,0.2999949,109.8026,0.0136182,0,0,0.3294024,0.3157842,0.2999949,0,0,0,4.553689,0,0,0,6.000012,100,0.1117356,0.3299945,0.2635219,0,4.883091
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,0.05720088,44.49466,43.45197,0.04920781,0.04920781,0,0,0,0.04920781,116.2435,0.005403192,0,0,0.05720088,0.05179769,0.04920781,0,0,0,4.553689,0,0,0,6.000012,100,0.1117356,0.05412859,0.04576071,0,4.61089
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,41.8653,41.8653,1.190677,1.190677,0,-1,0,1.190677,0,0,2.220446E-16,0,0,1.253345,1.190677,0,0,0,4.553689,0,1.253345,-1.253345,4.678871,77.98103,0.1117356,1.309745,0,0,4.553689
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,40.12399,40.12399,0.9181583,0.9181583,0,-1,0,0.9181583,0,0,1.110223E-16,0,0,0.9664824,0.9181583,0,0,1.392605,3.300344,0,0.9664824,-0.9664824,3.660109,61.00169,0.1117356,1.009974,0,0,3.300344
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,38.36924,38.36924,0.1130444,0.1130444,0,-1,0,0.1130444,0,0,1.387779E-17,0,0,0.1189941,0.1130444,0,0,2.466475,2.333862,0,0.1189941,-0.1189941,3.534678,58.91118,0.1117356,0.1243488,0,0,2.333862
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,36.53381,36.53381,0.1551458,0.1551458,0,-1,0,0.1551458,0,0,2.775558E-17,0,0,0.1633114,0.1551458,0,0,2.59869,2.214868,0,0.1633114,-0.1633114,3.362533,56.0421,0.1117356,0.1706604,0,0,2.214868
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,35.11521,35.11521,0.1004317,0.1004317,0,-1,0,0.1004317,0,0,1.387779E-17,0,0,0.1057175,0.1004317,0,0,2.780147,2.051556,0,0.1057175,-0.1057175,3.251097,54.18483,0.1117356,0.1104748,0,0,2.051556
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,34.0395,34.0395,0.08592342,0.08592342,0,-1,0,0.08592342,0,0,1.387779E-17,0,0,0.0904457,0.08592342,0,0,2.897611,1.945839,0,0.0904457,-0.0904457,3.155758,52.59587,0.1117356,0.09451576,0,0,1.945839
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,32.88311,32.88311,0.03029392,0.03029392,0,-1,0,0.03029392,0,0,0,0,0,0.03188834,0.03029392,0,0,2.998106,1.855393,0,0.03188834,-0.03188834,3.122145,52.03565,0.1117356,0.03332331,0,0,1.855393
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,31.76707,31.76707,0.115247,0.115247,0,-1,0,0.115247,0,0,1.387779E-17,0,0,0.1213127,0.115247,0,0,3.033538,1.823505,0,0.1213127,-0.1213127,2.99427,49.90441,0.1117356,0.1267717,0,0,1.823505
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,30.95356,30.95356,0.1120458,0.1120458,0,-1,0,0.1120458,0,0,1.387779E-17,0,0,0.1179429,0.1120458,0,0,3.16833,1.702192,0,0.1179429,-0.1179429,2.869948,47.83237,0.1117356,0.1232504,0,0,1.702192
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,30.0661,30.0661,0.05177763,0.05177763,0,-1,0,0.05177763,0,0,0,0,0,0.05450277,0.05177763,0,0,3.299377,1.584249,0,0.05450277,-0.05450277,2.812497,46.87485,0.1117356,0.05695539,0,0,1.584249
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,29.30638,29.30638,0.1635734,0.1635734,0,0,0,0.1635734,0,0,2.775558E-17,0,0,0.1721826,0.1635734,0,0,3.359936,1.529746,0,0.1721826,-0.1721826,2.631,43.84992,0.1117356,0.1799308,0,0,1.529746
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,28.72146,28.72146,0.07067269,0.07067269,0,0,0,0.07067269,0,0,0,0,0,0.07439231,0.07067269,0,0,3.55125,1.357564,0,0.07439231,-0.07439231,2.552584,42.54298,0.1117356,0.07773996,0,0,1.357564
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,0.328004,33.65209,28.06259,0.2193353,0.2193353,0,0,0,0.2193353,149.5446,0,0,0,0.328004,0.2308792,0.2193353,0,0,3.633908,1.283172,0.0971248,0,0.0971248,2.644725,44.07866,0.111702,0.2412688,0.2624032,0,1.611176
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,0.8124999,44.20413,29.42067,0.5678205,0.5678205,0,0,0,0.5678205,143.091,0,0,0,0.8124999,0.5977058,0.5678205,0,0,3.536783,1.370584,0.2147941,0,0.2147941,2.848496,47.47484,0.1116277,0.6246026,0.65,0,2.183084
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,1.093561,54.1301,32.90328,0.3315676,0.3315676,0,-1,0,0.3315676,329.8154,0,0,0,1.093561,0.3490185,0.3315676,0,0,3.321989,1.563899,0.7445425,0,0.7445425,3.554831,59.24707,0.1113709,0.3647244,0.8748489,0,2.65746
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,1.360828,64.82626,36.39934,0.662006,0.662006,0,0,0,0.662006,205.5613,0,0,0,1.360828,0.6968484,0.662006,0,0,2.577447,2.233987,0.6639797,0,0.6639797,4.184738,69.74549,0.1111429,0.7282066,1.088663,0,3.594815
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,1.384696,69.07307,39.25669,0.385491,0.385491,0,0,0,0.385491,359.2032,0,0,0,1.384696,0.40578,0.385491,0,0,1.913467,2.831569,0.978916,0,0.978916,5.113419,85.22348,0.1108084,0.4240401,1.107757,0,4.216265
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,1.294635,69.43999,41.4888,1.293409,1.293409,0.9513294,0,0.3158129,1.293409,100.0948,0,0,0,1.294635,0.3600836,0.3420794,0,0,0.9345509,3.712593,0.9345509,0,0.9345509,6.000012,100,0.1109804,1.42275,1.035708,1.7,5.007227
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,1.461688,77.01892,43.64022,0.1875988,0.1875988,0,0,0,0.1875988,779.1562,1.264215,0,0,1.461688,0.1974724,0.1875988,0,0,0,4.553689,0,0,0,6.000012,100,0.1109804,0.2063587,1.16935,0,6.015377
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,1.339759,75.07444,44.92435,0.6562057,0.6562057,0,-1,0,0.6562057,204.1676,0.6490163,0,0,1.339759,0.6907429,0.6562057,0,0,0,4.553689,0,0,0,6.000012,100,0.1109804,0.7218263,1.071807,0,5.893448
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,1.012872,66.79765,45.34118,0.8090569,0.8090569,0,0,0,0.8090569,125.1917,0.1612331,0,0,1.012872,0.8516389,0.8090569,0,0,0,4.553689,0,0,0,6.000012,100,0.1109804,0.8899626,0.8102975,0,5.566561
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,0.7813271,61.7748,45.79836,0.7046481,0.7046481,0,0,0,0.7046481,110.8819,0.03959233,0,0,0.7813271,0.7417348,0.7046481,0,0,0,4.553689,0,0,0,6.000012,100,0.1109804,0.7751129,0.6250617,0,5.335016
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,0.4975054,54.90008,45.19327,0.9133067,0.9133067,0,0,0,0.9133067,54.47298,0,0,0,0.4975054,0.9613755,0.9133067,0,0,0,4.553689,0,0.4638701,-0.4638701,5.51105,91.85065,0.1109804,1.004637,0.3980043,0,5.051194
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,0.06622387,44.81625,43.6066,0.7017999,0.7017999,0,0,0,0.7017999,9.43629,0,1.110223E-16,0,0.06622387,0.7387367,0.7017999,0,0,0.5154112,4.089819,0,0.6725129,-0.6725129,4.802159,80.03583,0.1109804,0.7719799,0.0529791,0,4.156043
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,42.01321,42.01321,1.838893,1.38,0,-1,0,1.38,0,0,0.4588927,0.6427819,0,1.452632,1.38,0,0,1.262648,3.417306,0,1.452632,-1.452632,3.270951,54.51574,0.1109804,2.022782,0,0,3.417306
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,40.31224,40.31224,1.427112,1.38,0,-1,0,1.38,0,0,0.04711207,0.1898233,0,1.452632,1.38,0,0,2.876683,1.964674,0,1.452632,-1.452632,1.739743,28.99566,0.1109804,1.569823,0,0,1.964674
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,38.51715,38.51715,0.7853394,0.4864407,0,-1,0,0.4864407,0,0,0.2988987,0.3774327,0,0.5120428,0.4864407,0,0,4.490718,0.5120428,0,0.5120428,-0.5120428,1.200002,20,0.1109804,0.8638734,0,0,0.5120428
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,36.68172,36.68172,0.1905802,0,0,-1,0,0,0,0,0.1905802,0.2096383,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1109804,0.2096383,0,0,0
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,35.24968,35.24968,0.1132263,0,0,-1,0,0,0,0,0.1132263,0.124549,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1109804,0.124549,0,0,0
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,34.18741,34.18741,0.1952471,0,0,-1,0,0,0,0,0.1952471,0.2147719,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1109804,0.2147719,0,0,0
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,33.03102,33.03102,0.06659621,0,0,-1,0,0,0,0,0.06659621,0.07325583,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1109804,0.07325583,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,31.91498,31.91498,0.1265536,0,0,-1,0,0,0,0,0.1265536,0.139209,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1109804,0.139209,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,31.10819,31.10819,0.1567183,0,0,-1,0,0,0,0,0.1567183,0.1723901,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1109804,0.1723901,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,30.21401,30.21401,0.04084809,0,0,-1,0,0,0,0,0.04084809,0.0449329,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1109804,0.0449329,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,29.46101,29.46101,0.1047338,0.1047338,1.557365,0,0.4812607,0.1047338,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1115614,0.1152072,0,1.7,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,28.87609,28.87609,0.01813757,0.01813757,1.470769,0,0.45762,0.01813757,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1120576,0.01995132,0,1.7,1.242
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,0.2616965,32.66363,28.23067,0.2977321,0.2977321,1.7,0,0.5202,0.2977321,87.89661,0,0,0,0.2616965,0,0,1.402268,1.332155,2.299654,2.484,1.593851,0,1.593851,5.330428,88.84029,0.1126873,0.3275053,0.2093572,1.7,2.745697
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,0.6877783,41.93089,29.59547,0.6467904,0.6467904,0,0,0,0.6467904,106.3371,0,0,0,0.6877783,0.680832,0.6467904,0,0,0.7058035,3.918466,0.006946347,0,0.006946347,5.337018,88.95012,0.1126849,0.7114694,0.5502226,0,4.606244
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,0.9027599,50.13824,33.07137,0.7424139,0.7424139,0,-1,0,0.7424139,121.5979,0,0,0,0.9027599,0.7814884,0.7424139,0,0,0.6988571,3.924718,0.1212716,0,0.1212716,5.452066,90.86759,0.1126436,0.8166553,0.7222079,0,4.827477
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,1.021016,56.73626,36.56742,0.1437468,0.1437468,0,0,0,0.1437468,710.2876,0.2921178,0,0,1.021016,0.1513124,0.1437468,0,0,0.5775855,4.033862,0.5775855,0,0.5775855,6.000012,100,0.1124472,0.1581215,0.8168126,0,5.054878
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,0.9982356,59.54482,39.44495,0.3720033,0.3720033,0,0,0,0.3720033,268.3405,0.6066531,0,0,0.9982356,0.3915825,0.3720033,0,0,0,4.553689,0,0,0,6.000012,100,0.1124472,0.4092037,0.7985885,0,5.551925
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,0.4500565,50.18825,41.67704,0.7369933,0.7369933,0,0,0,0.7369933,61.06656,0,0,0,0.4500565,0.7757824,0.7369933,0,0,0,4.553689,0,0.3257259,-0.3257259,5.656667,94.27759,0.1124472,0.8106926,0.3600452,0,5.003746
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,1.061603,66.18581,43.79485,0,0,0,0,0,0,0,0.6996854,0,0,1.061603,0,0,0,0,0.3619177,4.227963,0.3619177,0,0.3619177,6.000012,100,0.1123245,0,0.8492824,0,5.289566
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,0.8100646,61.58035,45.03864,0.35861,0.35861,0,-1,0,0.35861,225.8901,0.4325804,0,0,0.8100646,0.3774842,0.35861,0,0,0,4.553689,0,0,0,6.000012,100,0.1123245,0.394471,0.6480516,0,5.363753
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,0.7951091,61.75142,45.49582,0.09831753,0.09831753,0,0,0,0.09831753,808.7155,0.691617,0,0,0.7951091,0.1034921,0.09831753,0,0,0,4.553689,0,0,0,6.000012,100,0.1123245,0.1081493,0.6360873,0,5.348798
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,0.4544072,54.7709,45.91265,0,0,0,0,0,0,0,0.4544072,0,0,0.4544072,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1123245,0,0.3635257,0,5.008096
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,0.2812819,50.64288,45.30757,0.2582922,0.2582922,0,0,0,0.2582922,108.9007,0.009395404,0,0,0.2812819,0.2718865,0.2582922,0,0,0,4.553689,0,0,0,6.000012,100,0.1123245,0.2841214,0.2250255,0,4.834971
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,0.07880151,45.19741,43.75451,0.726185,0.726185,0,0,0,0.726185,10.85144,0,0,0,0.07880151,0.7644053,0.726185,0,0,0,4.553689,0,0.6856038,-0.6856038,5.277322,87.95519,0.1123245,0.7988036,0.0630412,0,4.632491
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,42.16784,42.16784,0.3754227,0.3754227,0,-1,0,0.3754227,0,0,5.551115E-17,0,0,0.3951817,0.3754227,0,0,0.761782,3.868085,0,0.3951817,-0.3951817,4.860764,81.01257,0.1123245,0.4129649,0,0,3.868085
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,40.46687,40.46687,0.1562081,0.1562081,0,-1,0,0.1562081,0,0,0,0,0,0.1644296,0.1562081,0,0,1.200873,3.472903,0,0.1644296,-0.1644296,4.68744,78.12384,0.1123245,0.1718289,0,0,3.472903
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,38.65161,38.65161,1.472241,1.38,0,-1,0,1.38,0,0,0.09224129,0.2394654,0,1.452632,1.38,0,0,1.383572,3.308474,0,1.452632,-1.452632,3.156232,52.60376,0.1123245,1.619465,0,0,3.308474
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,36.81618,36.81618,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.997607,1.855842,0,0,0,3.156232,52.60376,0.1123245,0,0,0,1.855842
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,35.37742,35.37742,0.1444248,0.1444248,0,-1,0,0.1444248,0,0,2.775558E-17,0,0,0.1520261,0.1444248,0,0,2.997607,1.855842,0,0.1520261,-0.1520261,2.995982,49.93294,0.1123245,0.1588673,0,0,1.855842
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,34.33532,34.33532,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.166525,1.703816,0,0,0,2.995982,49.93294,0.1123245,0,0,0,1.703816
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,33.16549,33.16549,0.03287291,0.03287291,0,-1,0,0.03287291,0,0,0,0,0,0.03460306,0.03287291,0,0,3.166525,1.703816,0,0.03460306,-0.03460306,2.959507,49.32502,0.1123245,0.0361602,0,0,1.703816
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,32.06961,32.06961,0.141297,0.141297,0,-1,0,0.141297,0,0,0,0,0,0.1487337,0.141297,0,0,3.204973,1.669213,0,0.1487337,-0.1487337,2.802728,46.71205,0.1123245,0.1554267,0,0,1.669213
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,31.2561,31.2561,0.2053455,0.2053455,0,-1,0,0.2053455,0,0,2.775558E-17,0,0,0.2161531,0.2053455,0,0,3.370233,1.520479,0,0.2161531,-0.2161531,2.574883,42.91463,0.1123245,0.22588,0,0,1.520479
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,30.36864,30.36864,0.04355566,0.04355566,0,-1,0,0.04355566,0,0,6.938894E-18,0,0,0.04584806,0.04355566,0,0,3.610403,1.304326,0,0.04584806,-0.04584806,2.526555,42.10917,0.1123245,0.04791123,0,0,1.304326
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,29.60892,29.60892,0.1212141,0.1212141,0,0,0,0.1212141,0,0,1.387779E-17,0,0,0.1275938,0.1212141,0,0,3.661345,1.258478,0,0.1275938,-0.1275938,2.392059,39.86757,0.1123245,0.1333356,0,0,1.258478
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,29.024,29.024,0.01251177,0.01251177,0,0,0,0.01251177,0,0,0,0,0,0.01317028,0.01251177,0,0,3.803116,1.130884,0,0.01317028,-0.01317028,2.378176,39.6362,0.1123245,0.01376295,0,0,1.130884
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,0.1714919,31.26592,28.3853,0,0,0,0,0,0,0,0,0,0,0.1714919,0,0,0,0,3.81775,1.117714,0.1714919,0,0.1714919,2.540868,42.34771,0.1122664,0,0.1371935,0,1.289206
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,0.1452652,32.19717,29.74339,0.3963075,0.3963075,0,0,0,0.3963075,36.65467,0,5.551115E-17,0,0.1452652,0.4171658,0.3963075,0,0,3.646258,1.272057,0,0.2719006,-0.2719006,2.25426,37.57092,0.1122664,0.4359383,0.1162122,0,1.417322
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,0.3501149,39.42094,33.23944,0,0,0,-1,0,0,0,0,0,0,0.3501149,0,0,0,0,3.94837,1.000156,0.3501149,0,0.3501149,2.586408,43.10671,0.1121481,0,0.2800919,0,1.350271
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,0.6791841,49.55355,36.76239,1.223468,1.223468,0,0,0,1.223468,55.51302,2.220446E-16,0,0,0.6791841,1.287861,1.223468,0,0,3.598255,1.31526,0,0.608677,-0.608677,1.944806,32.41336,0.1121481,1.345815,0.5433473,0,1.994444
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,0.691989,52.91683,39.59286,1.192436,1.192436,0.425,0,0.172125,1.192436,58.03152,1.110223E-16,0,0,0.691989,0.8078278,0.7674364,0,0,4.274563,0.7065825,0,0.1158388,-0.1158388,1.822701,30.37829,0.1121481,1.31168,0.5535912,1.7,1.398571
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,0.6052872,53.52687,41.82495,0.8395751,0.8395751,1.7,0,0.5202,0.8395751,72.09447,0,0,0,0.6052872,0,0,0.8604249,0.8174036,4.403273,0.5907438,1.422691,0,1.422691,3.172384,52.87296,0.1128291,0.9235327,0.4842298,1.7,1.196031
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,0.9748827,64.22077,43.94276,1.473927,1.473927,1.7,0,0.5202,1.473927,66.14184,0,0,0,0.9748827,0,0,0.2260727,0.2147691,2.980582,1.871166,1.189652,0,1.189652,4.300987,71.68297,0.1134722,1.62132,0.7799061,1.7,2.846048
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,0.6032751,57.14306,45.19327,0.2994328,0.2994328,0,-1,0,0.2994328,201.4726,0,0,0,0.6032751,0.3151924,0.2994328,0,0,1.79093,2.941852,0.2880827,0,0.2880827,4.574286,76.23795,0.1133746,0.3293761,0.4826201,0,3.545127
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,0.4400191,54.15248,45.61011,0.5867348,0.5867348,0,0,0,0.5867348,74.99455,0,0,0,0.4400191,0.6176155,0.5867348,0,0,1.502847,3.201127,0,0.1775964,-0.1775964,4.387083,73.1179,0.1133746,0.6454082,0.3520153,0,3.641146
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,0.1302331,48.46228,46.02695,0.190551,0.190551,0,0,0,0.190551,68.34553,0,0,0,0.1302331,0.20058,0.190551,0,0,1.700176,3.02353,0,0.07034694,-0.07034694,4.312931,71.88203,0.1133746,0.2096061,0.1041865,0,3.153763
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,0.1468226,48.16207,45.42186,0.7538701,0.7538701,0,0,0,0.7538701,19.47584,0,1.110223E-16,0,0.1468226,0.7935475,0.7538701,0,0,1.77834,2.953183,0,0.6467249,-0.6467249,3.631223,60.52026,0.1133746,0.8292572,0.1174581,0,3.100006
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,0.07516245,45.2455,43.8688,0.4455394,0.4455394,0,0,0,0.4455394,16.86999,0,0,0,0.07516245,0.4689888,0.4455394,0,0,2.496923,2.306458,0,0.3938264,-0.3938264,3.216093,53.60145,0.1133746,0.4900933,0.06012996,0,2.381621
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,42.28213,42.28213,0.2212861,0.2212861,0,-1,0,0.2212861,0,0,2.775558E-17,0,0,0.2329327,0.2212861,0,0,2.934508,1.912632,0,0.2329327,-0.2329327,2.970561,49.50925,0.1133746,0.2434147,0,0,1.912632
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,40.58117,40.58117,0.6214221,0.6214221,0,-1,0,0.6214221,0,0,1.110223E-16,0,0,0.6541286,0.6214221,0,0,3.193322,1.679699,0,0.6541286,-0.6541286,2.281049,38.0174,0.1133746,0.6835644,0,0,1.679699
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,38.79952,38.79952,0.4457786,0.4457786,0,-1,0,0.4457786,0,0,5.551115E-17,0,0,0.4692406,0.4457786,0,0,3.920131,1.025571,0,0.4692406,-0.4692406,1.786426,29.7737,0.1133746,0.4903565,0,0,1.025571
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,36.95064,36.95064,0.154715,0.154715,0,-1,0,0.154715,0,0,0,0,0,0.1628578,0.154715,0,0,4.44151,0.5563299,0,0.1628578,-0.1628578,1.614758,26.91259,0.1133746,0.1701864,0,0,0.5563299
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,35.53205,35.53205,0.3080551,0.3080551,0,-1,0,0.3080551,0,0,5.551115E-17,0,0,0.3242685,0.3080551,0,0,4.622463,0.393472,0,0.3242685,-0.3242685,1.272949,21.21578,0.1133746,0.3388606,0,0,0.393472
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,34.46979,34.46979,0.1193905,0.06574336,0,-1,0,0.06574336,0,0,0.05364713,0.06558618,0,0.06920353,0.06574336,0,0,4.982761,0.06920353,0,0.06920353,-0.06920353,1.200002,20,0.1133746,0.1313295,0,0,0.06920353
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,33.32012,33.32012,0.07529049,0,0,-1,0,0,0,0,0.07529049,0.08281954,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1133746,0.08281954,0,0,0
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,32.22424,32.22424,0.09428981,0,0,-1,0,0,0,0,0.09428981,0.1037188,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1133746,0.1037188,0,0,0
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,31.41074,31.41074,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1133746,0,0,0,0
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,30.51655,30.51655,0.01184789,0,0,-1,0,0,0,0,0.01184789,0.01303268,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1133746,0.01303268,0,0,0
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,29.76356,29.76356,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1133746,0,0,0,0
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,29.19881,29.19881,0.1054287,0.1054287,1.55806,0,0.4814504,0.1054287,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1139311,0.1159715,0,1.7,0
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,0.2290713,32.42818,28.55338,0.05757779,0.05757779,1.510209,0,0.4683872,0.05757779,397.8466,2.220446E-16,0,0,0.2290713,0,0,1.452632,1.38,3.679654,1.242,1.609071,0,1.609071,4.035685,67.26127,0.1143626,0.06333558,0.183257,1.7,1.471071
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,0.4244255,37.30753,29.91147,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4244255,0,0,1.452632,1.38,2.070583,2.690164,1.804425,0,1.804425,5.747513,95.79169,0.1146726,0,0.3395404,1.7,3.11459
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,0.51437,42.68343,33.41425,0.07001656,0.07001656,0,-1,0,0.07001656,734.6405,0.1745108,0,0,0.51437,0.07370164,0.07001656,0,0,0.2661576,4.314147,0.2661576,0,0.2661576,6.000012,100,0.1145829,0.07701822,0.411496,0,4.828517
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,0.8590488,53.51707,36.91031,0.503305,0.503305,0,0,0,0.503305,170.6816,0.3292541,0,0,0.8590488,0.5297947,0.503305,0,0,0,4.553689,0,0,0,6.000012,100,0.1145829,0.5536355,0.6872391,0,5.412738
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,1.049137,61.09992,39.74749,0.7627882,0.7627882,0,0,0,0.7627882,137.5398,0.2462022,0,0,1.049137,0.8029349,0.7627882,0,0,0,4.553689,0,0,0,6.000012,100,0.1145829,0.839067,0.8393097,0,5.602826
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,1.08213,64.49092,41.93925,0.387956,0.387956,0,0,0,0.387956,278.9312,0.6737554,0,0,1.08213,0.4083747,0.387956,0,0,0,4.553689,0,0,0,6.000012,100,0.1145829,0.4267516,0.8657041,0,5.635819
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,1.13249,68.30866,44.05705,0,0,0,0,0,0,0,1.13249,0,0,1.13249,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1145829,0,0.9059919,0,5.686179
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,0.5536143,56.20426,45.30757,0.8766541,0.8766541,0,-1,0,0.8766541,63.15083,0,0,0,0.5536143,0.9227938,0.8766541,0,0,0,4.553689,0,0.3691795,-0.3691795,5.610863,93.51419,0.1145829,0.9643195,0.4428914,0,5.107303
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,0.48534,55.2138,45.7244,1.251141,1.251141,0,0,0,1.251141,38.7918,0,0,0,0.48534,1.31699,1.251141,0,0,0.4101995,4.184509,0,0.8316501,-0.8316501,4.734226,78.90362,0.1145829,1.376255,0.388272,0,4.669849
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,0.6926855,60.10192,46.1009,1.174972,1.174972,0,0,0,1.174972,58.95338,0,0,0,0.6926855,1.236812,1.174972,0,0,1.334255,3.352859,0,0.5441267,-0.5441267,4.160666,69.3443,0.1145829,1.292469,0.5541484,0,4.045545
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,0.2189314,49.65533,45.52943,0,0,0,0,0,0,0,0,0,0,0.2189314,0,0,0,0,1.938841,2.808733,0.2189314,0,0.2189314,4.368363,72.8059,0.1145092,0,0.1751451,0,3.027664
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,0.07285727,45.2775,43.94276,0,0,0,0,0,0,0,0,0,0,0.07285727,0,0,0,0,1.719909,3.005771,0.07285727,0,0.07285727,4.437481,73.95788,0.1144846,0,0.05828581,0,3.078628
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,42.39643,42.39643,0.5392102,0.5392102,0,-1,0,0.5392102,0,0,0,0,0,0.5675896,0.5392102,0,0,1.647052,3.071342,0,0.5675896,-0.5675896,3.83919,63.98636,0.1144846,0.5931312,0,0,3.071342
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,40.72908,40.72908,0.944628,0.944628,0,-1,0,0.944628,0,0,0,0,0,0.9943452,0.944628,0,0,2.277707,2.503753,0,0.9943452,-0.9943452,2.791058,46.51753,0.1144846,1.039091,0,0,2.503753
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,38.91381,38.91381,0.9570093,0.9570093,0,-1,0,0.9570093,0,0,1.110223E-16,0,0,1.007378,0.9570093,0,0,3.382535,1.509407,0,1.007378,-1.007378,1.729188,28.81974,0.1144846,1.05271,0,0,1.509407
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,37.07838,37.07838,0.08637173,0.08637173,0,-1,0,0.08637173,0,0,0,0,0,0.09091761,0.08637173,0,0,4.501844,0.5020292,0,0.09091761,-0.09091761,1.633352,27.22248,0.1144846,0.0950089,0,0,0.5020292
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,35.65979,35.65979,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.602864,0.4111117,0,0,0,1.633352,27.22248,0.1144846,0,0,0,0.4111117
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,34.58408,34.58408,0.2126678,0.2126678,0,-1,0,0.2126678,0,0,2.775558E-17,0,0,0.2238609,0.2126678,0,0,4.602864,0.4111117,0,0.2238609,-0.2238609,1.397382,23.28965,0.1144846,0.2339346,0,0,0.4111117
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,33.42769,33.42769,0.2146374,0.1778882,0,-1,0,0.1778882,0,0,0.03674918,0.05821292,0,0.1872508,0.1778882,0,0,4.851598,0.1872508,0,0.1872508,-0.1872508,1.200002,20,0.1144846,0.2361012,0,0,0.1872508
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,32.35198,32.35198,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1144846,0,0,0,0
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,31.53848,31.53848,0.1062381,0,0,-1,0,0,0,0,0.1062381,0.1168619,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1144846,0.1168619,0,0,0
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,30.67118,30.67118,0.2374732,0,0,-1,0,0,0,0,0.2374732,0.2612205,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1144846,0.2612205,0,0,0
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,29.89802,29.89802,0.03951153,0.03951153,1.492143,0,0.4634551,0.03951153,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1149695,0.04346268,0,1.7,0
