Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,29.32655,29.32655,0.0932259,0.0932259,1.545857,0,0.4781191,0.0932259,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1154979,0.1025485,0,1.7,1.242
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,0.2921112,33.67999,28.70129,1.043602,1.043602,1.7,0,0.5202,1.043602,27.99067,0,0,0,0.2921112,0,0,0.6563978,0.623578,2.299654,2.484,0.9156892,0,0.9156892,4.687068,78.11763,0.1160138,1.147962,0.233689,1.7,2.776111
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,0.6490738,41.68969,30.0661,0.1462745,0.1462745,0.9198444,0,0.3072175,0.1462745,443.7368,0,0,0,0.6490738,0,0,0.7735699,0.7348914,1.383965,3.30812,1.383965,0,1.383965,6.000012,100,0.1159835,0.160902,0.519259,1.7,3.957194
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,1.174965,56.77872,33.56216,1.518587,1.38,0,-1,0,1.38,85.14236,2.220446E-16,0.1385868,0.2904455,1.174965,1.452632,1.38,0,0,0,4.553689,0,0.277667,-0.277667,5.707325,95.12189,0.1159835,1.670446,0.9399717,0,5.728653
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,1.18283,61.14601,37.06494,0.3136325,0.3136325,0,0,0,0.3136325,377.1389,0.5441717,0,0,1.18283,0.3301394,0.3136325,0,0,0.3085189,4.276022,0.3085189,0,0.3085189,6.000012,100,0.11588,0.3449957,0.946264,0,5.458852
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,0.4660855,48.62004,39.8954,1.037722,1.037722,0,0,0,1.037722,44.91431,0,0,0,0.4660855,1.092339,1.037722,0,0,0,4.553689,0,0.626253,-0.626253,5.339883,88.99788,0.11588,1.141494,0.3728684,0,5.019774
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,1.011122,62.93723,42.09388,0.7668783,0.7668783,0,0,0,0.7668783,131.849,0,0,0,1.011122,0.8072403,0.7668783,0,0,0.6958367,3.927436,0.2038813,0,0.2038813,5.533302,92.22152,0.1158117,0.8435662,0.8088973,0,4.938558
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,1.253196,71.67149,44.17135,0.5946192,0.5946192,0,0,0,0.5946192,210.756,0.1353253,0,0,1.253196,0.6259149,0.5946192,0,0,0.4919553,4.110929,0.4919553,0,0.4919553,6.000012,100,0.1156473,0.6540811,1.002556,0,5.364125
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,0.9876667,66.26514,45.42186,0.243402,0.243402,0,-1,0,0.243402,405.776,0.7314541,0,0,0.9876667,0.2562126,0.243402,0,0,0,4.553689,0,0,0,6.000012,100,0.1156473,0.2677422,0.7901334,0,5.541356
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,0.8304589,62.95301,45.83198,0.6582445,0.6582445,0,0,0,0.6582445,126.1627,0.13757,0,0,0.8304589,0.6928889,0.6582445,0,0,0,4.553689,0,0,0,6.000012,100,0.1156473,0.7240689,0.6643671,0,5.384148
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,0.3519461,52.99531,46.21519,0.5785492,0.5785492,0,0,0,0.5785492,60.83253,0,1.110223E-16,0,0.3519461,0.6089992,0.5785492,0,0,0,4.553689,0,0.2570531,-0.2570531,5.729054,95.48405,0.1156473,0.6364042,0.2815569,0,4.905635
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,0.3102759,51.56479,45.64373,1.045147,1.045147,0,0,0,1.045147,29.68729,0,2.220446E-16,0,0.3102759,1.100155,1.045147,0,0,0.2856145,4.296636,0,0.7898792,-0.7898792,4.896449,81.60731,0.1156473,1.149662,0.2482207,0,4.606912
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,0.05703393,45.10073,44.05705,0.8815274,0.8815274,0,0,0,0.8815274,6.469899,0,1.110223E-16,0,0.05703393,0.9279236,0.8815274,0,0,1.163258,3.506757,0,0.8708897,-0.8708897,3.97845,66.30737,0.1156473,0.9696802,0.04562715,0,3.563791
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,42.54434,42.54434,0.713568,0.713568,0,-1,0,0.713568,0,0,1.110223E-16,0,0,0.7511241,0.713568,0,0,2.130913,2.635867,0,0.7511241,-0.7511241,3.186696,53.11149,0.1156473,0.7849247,0,0,2.635867
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,40.84337,40.84337,1.328814,1.328814,0,-1,0,1.328814,0,0,0,0.08169531,0,1.398751,1.328814,0,0,2.965496,1.884743,0,1.398751,-1.398751,1.712282,28.53798,0.1156473,1.461695,0,0,1.884743
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,39.06845,39.06845,0.625114,0.4616917,0,-1,0,0.4616917,0,0,0.1634223,0.2259337,0,0.4859913,0.4616917,0,0,4.519664,0.4859913,0,0.4859913,-0.4859913,1.200002,20,0.1156473,0.6876254,0,0,0.4859913
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,37.21285,37.21285,0.05055003,0,0,-1,0,0,0,0,0.05055003,0.05560503,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1156473,0.05560503,0,0,0
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,35.77409,35.77409,0.1880591,0,0,-1,0,0,0,0,0.1880591,0.206865,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1156473,0.206865,0,0,0
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,34.71854,34.71854,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1156473,0,0,0,0
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,33.56216,33.56216,0.1023233,0,0,-1,0,0,0,0,0.1023233,0.1125556,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1156473,0.1125556,0,0,0
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,32.48645,32.48645,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1156473,0,0,0,0
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,31.67294,31.67294,0.1089465,0,0,-1,0,0,0,0,0.1089465,0.1198412,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1156473,0.1198412,0,0,0
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,30.78548,30.78548,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1156473,0,0,0,0
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,30.02576,30.02576,0.00008949739,0.00008949739,1.452721,0,0.4526929,0.00008949739,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1160847,0.00009844713,0,1.7,0
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,29.46101,29.46101,0.05410887,0.05410887,1.50674,0,0.4674402,0.05410887,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1165655,0.05951976,0,1.7,1.242
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,0.09904108,30.51206,28.85592,0.1664239,0.1664239,1.619055,0,0.4981021,0.1664239,59.51135,2.220446E-16,0,0,0.09904108,0,0,1.452632,1.38,2.299654,2.484,1.479041,0,1.479041,5.22151,87.02499,0.1171067,0.1830662,0.07923286,1.7,2.583041
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,0.4756175,38.56691,30.21401,0,0,0,0,0,0,0,0,0,0,0.4756175,0,0,0,0,0.8206133,3.815137,0.4756175,0,0.4756175,5.67272,94.54515,0.1169481,0,0.380494,0,4.290754
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,0.6991618,46.65969,33.73696,0,0,0,-1,0,0,0,0.354166,0,0,0.6991618,0,0,0,0,0.3449958,4.243193,0.3449958,0,0.3449958,6.000012,100,0.1168333,0,0.5593295,0,4.942355
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,0.8767777,54.2903,37.25319,0.2288595,0.2288595,0,0,0,0.2288595,383.1074,0.635873,0,0,0.8767777,0.2409047,0.2288595,0,0,0,4.553689,0,0,0,6.000012,100,0.1168333,0.2517455,0.7014222,0,5.430467
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,0.8315074,56.48819,40.09037,0.2848983,0.2848983,0,0,0,0.2848983,291.8612,0.5316145,0,0,0.8315074,0.2998929,0.2848983,0,0,0,4.553689,0,0,0,6.000012,100,0.1168333,0.3133881,0.665206,0,5.385196
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,1.202242,67.96366,42.28213,0,0,0,0,0,0,0,1.202242,0,0,1.202242,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1168333,0,0.9617933,0,5.75593
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,0.7885207,60.32186,44.3596,0.4422514,0.4422514,0,0,0,0.4422514,178.2969,0.3229929,0,0,0.7885207,0.4655278,0.4422514,0,0,0,4.553689,0,0,0,6.000012,100,0.1168333,0.4864766,0.6308166,0,5.34221
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,0.9513208,65.54338,45.56977,1.403236,1.38,0,-1,0,1.38,68.93629,2.220446E-16,0.023236,0.1635596,0.9513208,1.452632,1.38,0,0,0,4.553689,0,0.5013108,-0.5013108,5.471584,91.19289,0.1168333,1.54356,0.7610566,0,5.50501
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,0.5103981,55.97696,45.94627,0.7123045,0.7123045,0,0,0,0.7123045,71.65448,0,0,0,0.5103981,0.7497942,0.7123045,0,0,0.557012,4.052378,0,0.2393961,-0.2393961,5.219238,86.98713,0.1168333,0.7835349,0.4083185,0,4.562776
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,0.5498038,57.26255,46.36311,1.467068,1.467068,0.425,0,0.172125,1.467068,37.47636,2.220446E-16,0,0,0.5498038,1.096914,1.042068,0,0,0.8230077,3.812982,0,0.5471104,-0.5471104,4.642533,77.3754,0.1168333,1.613775,0.439843,1.7,4.362786
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,0.2201715,49.91432,45.75802,0.5428675,0.5428675,1.693067,0,0.5183074,0.5428675,40.55713,0,0,0,0.2201715,0,0,1.1502,1.09269,1.430908,3.265872,1.312861,0,1.312861,5.888023,98.13352,0.1174887,0.5971543,0.1761372,1.7,3.486043
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,0.06193632,45.34686,44.21169,0.9594495,0.9594495,0,0,0,0.9594495,6.455401,0,1.110223E-16,0,0.06193632,1.009947,0.9594495,0,0,0.1180468,4.447447,0,0.9480106,-0.9480106,4.888732,81.47871,0.1174887,1.055395,0.04954905,0,4.509383
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,42.65863,42.65863,0.446113,0.446113,0,-1,0,0.446113,0,0,5.551115E-17,0,0,0.4695927,0.446113,0,0,1.171392,3.499436,0,0.4695927,-0.4695927,4.393738,73.22882,0.1174887,0.4907243,0,0,3.499436
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,40.99128,40.99128,0.4650966,0.4650966,0,-1,0,0.4650966,0,0,5.551115E-17,0,0,0.4895753,0.4650966,0,0,1.693161,3.029844,0,0.4895753,-0.4895753,3.87768,64.62788,0.1174887,0.5116062,0,0,3.029844
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,39.17602,39.17602,0.08515132,0.08515132,0,-1,0,0.08515132,0,0,1.387779E-17,0,0,0.08963297,0.08515132,0,0,2.237134,2.540268,0,0.08963297,-0.08963297,3.783199,63.05319,0.1174887,0.09366645,0,0,2.540268
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,37.34731,37.34731,0.2014279,0.2014279,0,-1,0,0.2014279,0,0,2.775558E-17,0,0,0.2120294,0.2014279,0,0,2.336726,2.450635,0,0.2120294,-0.2120294,3.5597,59.32822,0.1174887,0.2215707,0,0,2.450635
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,35.90855,35.90855,0.05086375,0.05086375,0,-1,0,0.05086375,0,0,6.938894E-18,0,0,0.05354079,0.05086375,0,0,2.572315,2.238606,0,0.05354079,-0.05354079,3.503263,58.3876,0.1174887,0.05595013,0,0,2.238606
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,34.84629,34.84629,0.2248039,0.2248039,0,-1,0,0.2248039,0,0,2.775558E-17,0,0,0.2366357,0.2248039,0,0,2.631804,2.185065,0,0.2366357,-0.2366357,3.253827,54.23035,0.1174887,0.2472843,0,0,2.185065
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,33.67645,33.67645,0.2400204,0.2400204,0,-1,0,0.2400204,0,0,0,0,0,0.2526531,0.2400204,0,0,2.894733,1.948429,0,0.2526531,-0.2526531,2.987508,49.79169,0.1174887,0.2640225,0,0,1.948429
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,32.62091,32.62091,0.2638858,0.2638858,0,-1,0,0.2638858,0,0,0,0,0,0.2777745,0.2638858,0,0,3.175458,1.695776,0,0.2777745,-0.2777745,2.694708,44.91171,0.1174887,0.2902744,0,0,1.695776
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,31.8074,31.8074,0.1294395,0.1294395,0,-1,0,0.1294395,0,0,2.775558E-17,0,0,0.1362522,0.1294395,0,0,3.484097,1.418002,0,0.1362522,-0.1362522,2.551085,42.518,0.1174887,0.1423835,0,0,1.418002
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,30.91322,30.91322,0.02742106,0.02742106,0,-1,0,0.02742106,0,0,0,0,0,0.02886427,0.02742106,0,0,3.635488,1.28175,0,0.02886427,-0.02886427,2.52066,42.01091,0.1174887,0.03016317,0,0,1.28175
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,30.16022,30.16022,0.04859029,0.04859029,0,0,0,0.04859029,0,0,6.938894E-18,0,0,0.05114767,0.04859029,0,0,3.667559,1.252885,0,0.05114767,-0.05114767,2.466745,41.11234,0.1174887,0.05344932,0,0,1.252885
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,29.60892,29.60892,0.1397984,0.1397984,0,0,0,0.1397984,0,0,0,0,0,0.1471562,0.1397984,0,0,3.72439,1.201738,0,0.1471562,-0.1471562,2.311629,38.52707,0.1174887,0.1537782,0,0,1.201738
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,0.05744377,29.94771,28.99039,0.8245618,0.8245618,0,0,0,0.8245618,6.966582,0,1.110223E-16,0,0.05744377,0.8679597,0.8245618,0,0,3.887897,1.054582,0,0.810516,-0.810516,1.45727,24.28779,0.1174887,0.9070179,0.04595502,0,1.112025
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,0.1227749,32.44563,30.36864,1.103385,1.103385,0.7548865,0,0.262184,1.103385,11.12711,5.551115E-17,0,0,0.1227749,0.3668405,0.3484985,0,0,4.78847,0.2440656,0,0.2440656,-0.2440656,1.200002,20,0.1174887,1.213723,0.09821992,1.7,0.3668405
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,0.3433861,39.96827,33.88487,0.2810393,0.2810393,0,-1,0,0.2810393,122.1844,0,0,0.2438998,0.3433861,0.2958308,0.2810393,0,0,5.059654,0,0.04755525,0,0.04755525,1.245117,20.75191,0.1174729,0.3091432,0.2747088,0,0.3433861
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,0.2170071,41.27719,37.4011,0.4941902,0.4941902,1.7,0,0.5202,0.4941902,43.91165,0,0,0,0.2170071,0,0,1.20581,1.145519,5.012099,0.04279973,1.362526,0,1.362526,2.537723,42.2953,0.1181128,0.5436093,0.1736057,1.7,0.2598068
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,0.6901058,53.62943,40.27862,0.9013154,0.9013154,1.7,0,0.5202,0.9013154,76.56652,1.110223E-16,0,0,0.6901058,0,0,0.7986846,0.7587504,3.649573,1.269073,1.448856,0,1.448856,3.912229,65.20368,0.1187189,0.9914469,0.5520846,1.7,1.959179
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,0.2240139,46.56809,42.43004,0.533796,0.533796,1.7,0,0.5202,0.533796,41.96621,0,0,0,0.2240139,0,0,1.166204,1.107894,2.200716,2.573044,1.331908,0,1.331908,5.175787,86.26295,0.1193592,0.5871755,0.1792112,1.7,2.797058
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,0.08094271,46.00402,44.51423,0,0,0,0,0,0,0,0,0,0,0.08094271,0,0,0,0,0.8688088,3.771761,0.08094271,0,0.08094271,5.252577,87.54277,0.1193322,0,0.06475417,0,3.852704
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,0.1038328,47.65594,45.7244,0.6212602,0.6212602,0,-1,0,0.6212602,16.71325,0,1.110223E-16,0,0.1038328,0.6539581,0.6212602,0,0,0.7878661,3.844609,0,0.5501253,-0.5501253,4.672694,77.87807,0.1193322,0.6833862,0.08306624,0,3.948442
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,0.04832116,46.99597,46.1009,0.2845474,0.2845474,0,0,0,0.2845474,16.98176,0,0,0,0.04832116,0.2995236,0.2845474,0,0,1.399116,3.294484,0,0.2512025,-0.2512025,4.407903,73.4649,0.1193322,0.3130022,0.03865693,0,3.342805
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,0.1065289,48.51043,46.51774,0.8601398,0.8601398,0,0,0,0.8601398,12.38507,0,0,0,0.1065289,0.9054103,0.8601398,0,0,1.67823,3.043282,0,0.7988814,-0.7988814,3.565808,59.43002,0.1193322,0.9461538,0.08522313,0,3.149811
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,0.1421203,48.57217,45.91265,0,0,0,0,0,0,0,0,0,0,0.1421203,0,0,0,0,2.565876,2.2444,0.1421203,0,0.1421203,3.700635,61.67713,0.1192847,0,0.1136962,0,2.386521
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,0.0599308,45.45881,44.3596,0.5671671,0.5671671,0,0,0,0.5671671,10.56669,0,0,0,0.0599308,0.597018,0.5671671,0,0,2.423756,2.372308,0,0.5370872,-0.5370872,3.134495,52.24149,0.1192847,0.6238838,0.04794464,0,2.432239
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,42.81326,42.81326,0.1168434,0.1168434,0,-1,0,0.1168434,0,0,1.387779E-17,0,0,0.122993,0.1168434,0,0,3.020519,1.835221,0,0.122993,-0.122993,3.00485,50.08073,0.1192847,0.1285277,0,0,1.835221
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,41.14591,41.14591,0.3232805,0.3232805,0,-1,0,0.3232805,0,0,0,0,0,0.3402953,0.3232805,0,0,3.157178,1.712228,0,0.3402953,-0.3402953,2.646147,44.10236,0.1192847,0.3556086,0,0,1.712228
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,39.33065,39.33065,0.8078886,0.8078886,0,-1,0,0.8078886,0,0,1.110223E-16,0,0,0.850409,0.8078886,0,0,3.535284,1.371933,0,0.850409,-0.850409,1.749737,29.16223,0.1192847,0.8886774,0,0,1.371933
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,37.46161,37.46161,0.07162891,0.07162891,0,-1,0,0.07162891,0,0,0,0,0,0.07539885,0.07162891,0,0,4.480183,0.5215241,0,0.07539885,-0.07539885,1.67026,27.83761,0.1192847,0.0787918,0,0,0.5215241
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,36.02284,36.02284,0.09375024,0.09375024,0,-1,0,0.09375024,0,0,1.387779E-17,0,0,0.09868446,0.09375024,0,0,4.56396,0.4461253,0,0.09868446,-0.09868446,1.566237,26.1039,0.1192847,0.1031253,0,0,0.4461253
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,34.96058,34.96058,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.673609,0.3474408,0,0,0,1.566237,26.1039,0.1192847,0,0,0,0.3474408
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,33.81091,33.81091,0.253545,0.253545,0,-1,0,0.253545,0,0,0,0,0,0.2668894,0.253545,0,0,4.673609,0.3474408,0,0.2668894,-0.2668894,1.284911,21.41514,0.1192847,0.2788994,0,0,0.3474408
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,32.74865,32.74865,0.07378171,0.07378171,0,-1,0,0.07378171,0,0,1.387779E-17,0.004636065,0,0.07766496,0.07378171,0,0,4.970153,0.08055139,0,0.07766496,-0.07766496,1.203045,20.05071,0.1192847,0.08115987,0,0,0.08055139
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,31.93514,31.93514,0.1417976,0.002742106,0,-1,0,0.002742106,0,0,0.1390555,0.1532353,0,0.002886428,0.002742106,0,0,5.056447,0.002886428,0,0.002886428,-0.002886428,1.200002,20,0.1192847,0.1559774,0,0,0.002886428
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,31.04768,31.04768,0.07819349,0,0,-1,0,0,0,0,0.07819349,0.08601284,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1192847,0.08601284,0,0,0
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,30.30813,30.30813,0.1097256,0.1097256,1.562357,0,0.4826235,0.1097256,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1197877,0.1206981,0,1.7,0
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,29.76356,29.76356,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1201943,0,0,1.7,1.242
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,0.3894169,35.88544,29.15847,1.436825,1.436825,1.7,0,0.5202,1.436825,27.10259,0,0,0,0.3894169,0,0,0.2631748,0.2500161,2.299654,2.484,0.639433,0,0.639433,4.424988,73.74965,0.1205137,1.580508,0.3115335,1.7,2.873417
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,0.8418869,46.01274,30.51655,1.786946,1.786946,1.7,0,0.5202,1.786946,47.11318,0,0,0,0.8418869,0.0915217,0.08694562,0,0,1.660221,3.05949,0.7503653,0,0.7503653,5.136847,85.61394,0.1208618,1.96564,0.6735096,1.7,3.901377
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,0.9925045,53.19909,34.05295,0.1410421,0.1410421,0,-1,0,0.1410421,703.6937,0,0,0,0.9925045,0.1484654,0.1410421,0,0,0.9098561,3.734818,0.8440391,0,0.8440391,5.937572,98.95934,0.1205802,0.1551463,0.7940036,0,4.727323
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,1.358768,66.26395,37.58935,1.1902,1.1902,0,0,0,1.1902,114.163,0.04010883,0,0,1.358768,1.252843,1.1902,0,0,0.06581704,4.494453,0.06581704,0,0.06581704,6.000012,100,0.1205583,1.309221,1.087015,0,5.853222
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,1.411763,71.38066,40.46687,0.4906283,0.4906283,0,0,0,0.4906283,287.7459,0.895312,0,0,1.411763,0.5164509,0.4906283,0,0,0,4.553689,0,0,0,6.000012,100,0.1205583,0.5396912,1.12941,0,5.965452
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,1.319867,71.55721,42.61829,1.06922,1.06922,0,0,0,1.06922,123.442,0.1943719,0,0,1.319867,1.125495,1.06922,0,0,0,4.553689,0,0,0,6.000012,100,0.1205583,1.176142,1.055893,0,5.873556
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,1.389543,76.19717,44.66214,1.709047,1.709047,0.425,0,0.172125,1.709047,81.30515,0.03791495,0,0,1.389543,1.351628,1.284047,0,0,0,4.553689,0,0,0,6.000012,100,0.1205583,1.879951,1.111634,1.7,5.943232
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,1.345672,76.47593,45.87231,0.356814,0.356814,0,-1,0,0.356814,377.1354,0.9700784,0,0,1.345672,0.3755937,0.356814,0,0,0,4.553689,0,0,0,6.000012,100,0.1205583,0.3924954,1.076538,0,5.899361
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,1.137162,71.0982,46.24881,0.4246673,0.4246673,0,0,0,0.4246673,267.7773,0.6901443,0,0,1.137162,0.4470182,0.4246673,0,0,0,4.553689,0,0,0,6.000012,100,0.1205583,0.467134,0.90973,0,5.690851
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,0.7538322,62.11654,46.66565,1.035548,1.035548,0,0,0,1.035548,72.79549,0,0,0,0.7538322,1.09005,1.035548,0,0,0,4.553689,0,0.3362182,-0.3362182,5.645607,94.09326,0.1205583,1.139103,0.6030658,0,5.307521
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,0.3600616,52.9971,46.06057,0.19034,0.19034,0,0,0,0.19034,189.1675,0,0,0,0.3600616,0.2003579,0.19034,0,0,0.3735758,4.217471,0.1597036,0,0.1597036,5.797115,96.61839,0.1205052,0.209374,0.2880493,0,4.577532
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,0.04520514,45.30218,44.47389,0.2807385,0.2807385,0,0,0,0.2807385,16.10222,0,5.551115E-17,0,0.04520514,0.2955142,0.2807385,0,0,0.2138721,4.361204,0,0.2503091,-0.2503091,5.533266,92.22092,0.1205052,0.3088124,0.03616411,0,4.406409
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,42.96117,42.96117,1.0099,1.0099,0,-1,0,1.0099,0,0,2.220446E-16,0,0,1.063052,1.0099,0,0,0.4919934,4.110895,0,1.063052,-1.063052,4.412711,73.54503,0.1205052,1.11089,0,0,4.110895
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,41.26021,41.26021,1.027278,1.027278,0,-1,0,1.027278,0,0,0,0,0,1.081345,1.027278,0,0,1.673163,3.047843,0,1.081345,-1.081345,3.272872,54.54777,0.1205052,1.130006,0,0,3.047843
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,39.44495,39.44495,0.6766734,0.6766734,0,-1,0,0.6766734,0,0,0,0,0,0.7122877,0.6766734,0,0,2.874657,1.966497,0,0.7122877,-0.7122877,2.522055,42.03417,0.1205052,0.7443407,0,0,1.966497
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,37.58935,37.58935,0.2535543,0.2535543,0,-1,0,0.2535543,0,0,5.551115E-17,0,0,0.2668993,0.2535543,0,0,3.666088,1.25421,0,0.2668993,-0.2668993,2.240719,37.34524,0.1205052,0.2789098,0,0,1.25421
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,36.15059,36.15059,0.190768,0.190768,0,-1,0,0.190768,0,0,2.775558E-17,0,0,0.2008085,0.190768,0,0,3.962643,0.9873103,0,0.2008085,-0.2008085,2.029048,33.8174,0.1205052,0.2098448,0,0,0.9873103
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,35.09504,35.09504,0.1847821,0.1847821,0,-1,0,0.1847821,0,0,2.775558E-17,0,0,0.1945075,0.1847821,0,0,4.185763,0.7865018,0,0.1945075,-0.1945075,1.824019,30.40026,0.1205052,0.2032603,0,0,0.7865018
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,33.93866,33.93866,0.009353692,0.009353692,0,-1,0,0.009353692,0,0,1.734723E-18,0,0,0.009845992,0.009353692,0,0,4.401883,0.5919943,0,0.009845992,-0.009845992,1.813641,30.22728,0.1205052,0.01028906,0,0,0.5919943
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,32.88311,32.88311,0.1251263,0.1251263,0,-1,0,0.1251263,0,0,0,0,0,0.1317119,0.1251263,0,0,4.412823,0.5821483,0,0.1317119,-0.1317119,1.674804,27.91335,0.1205052,0.137639,0,0,0.5821483
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,32.06961,32.06961,0.05262948,0.05262948,0,-1,0,0.05262948,0,0,6.938894E-18,0,0,0.05539945,0.05262948,0,0,4.559169,0.4504364,0,0.05539945,-0.05539945,1.616408,26.94008,0.1205052,0.05789243,0,0,0.4504364
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,31.20232,31.20232,0.2448845,0.2448845,0,-1,0,0.2448845,0,0,0,0,0,0.2577732,0.2448845,0,0,4.620724,0.3950369,0,0.2577732,-0.2577732,1.344691,22.41147,0.1205052,0.269373,0,0,0.3950369
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,30.4426,30.4426,0.2565088,0.2565088,1.7,0,0.5202,0.2565088,0,0,0,0,0,0,0,1.443491,1.371317,4.907139,0.1372637,1.371317,0,1.371317,2.645636,44.09385,0.1211139,0.2821596,0,1.7,0.1372637
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,29.89802,29.89802,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.535822,1.371449,1.38,0,1.38,3.954819,65.91352,0.1215098,0,0,1.7,1.371449
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,0.3604602,35.50522,29.29293,0.04462343,0.04462343,1.497255,0,0.4648506,0.04462343,807.7822,4.440892E-16,0,0,0.3604602,0,0,1.452632,1.38,2.155823,2.613449,1.74046,0,1.74046,5.605965,93.43256,0.1218198,0.04908578,0.2883681,1.7,2.973909
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,0.7207649,43.76952,30.69135,0.6388721,0.6388721,0,0,0,0.6388721,112.8183,0,0,0,0.7207649,0.672497,0.6388721,0,0,0.4153622,4.179863,0.04826787,0,0.04826787,5.651756,94.19574,0.1218037,0.7027594,0.5766119,0,4.900628
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,1.12031,56.30742,34.2412,0,0,0,-1,0,0,0,0.7532153,0,0,1.12031,0,0,0,0,0.3670944,4.223304,0.3670944,0,0.3670944,6.000012,100,0.121682,0,0.8962477,0,5.343614
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,1.304263,65.06983,37.7776,0.7973223,0.7973223,0,0,0,0.7973223,163.5805,0.4649768,0,0,1.304263,0.8392866,0.7973223,0,0,0,4.553689,0,0,0,6.000012,100,0.121682,0.8770545,1.043411,0,5.857952
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,1.477222,73.51488,40.65512,0.3322534,0.3322534,0,0,0,0.3322534,444.607,1.127481,0,0,1.477222,0.3497404,0.3322534,0,0,0,4.553689,0,0,0,6.000012,100,0.121682,0.3654787,1.181777,0,6.03091
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,1.402009,74.14663,42.81326,0,0,0,0,0,0,0,1.402009,0,0,1.402009,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.121682,0,1.121608,0,5.955698
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,1.35129,75.3147,44.85039,0.861189,0.861189,0,0,0,0.861189,156.9097,0.4447748,0,0,1.35129,0.9065148,0.861189,0,0,0,4.553689,0,0,0,6.000012,100,0.121682,0.9473079,1.081032,0,5.904978
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,1.273479,74.57978,46.02695,0.9794867,0.9794867,0,-1,0,0.9794867,130.0149,0.2424403,0,0,1.273479,1.031039,0.9794867,0,0,0,4.553689,0,0,0,6.000012,100,0.121682,1.077435,1.018783,0,5.827168
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,1.020985,68.2994,46.43706,0.5296433,0.5296433,0,0,0,0.5296433,192.7684,0.4634656,0,0,1.020985,0.5575193,0.5296433,0,0,0,4.553689,0,0,0,6.000012,100,0.121682,0.5826076,0.8167879,0,5.574674
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,0.8182784,63.78932,46.82028,0,0,0,0,0,0,0,0.8182784,0,0,0.8182784,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.121682,0,0.6546227,0,5.371967
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,0.429024,54.56723,46.21519,0,0,0,0,0,0,0,0.429024,0,0,0.429024,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.121682,0,0.3432193,0,4.982713
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,0.07285532,45.96916,44.62852,0.5069389,0.5069389,0,0,0,0.5069389,14.37162,0,0,0,0.07285532,0.5336199,0.5069389,0,0,0,4.553689,0,0.4607646,-0.4607646,5.514323,91.9052,0.121682,0.5576328,0.05828426,0,4.626544
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,43.11581,43.11581,0.7442453,0.7442453,0,-1,0,0.7442453,0,0,1.110223E-16,0,0,0.7834161,0.7442453,0,0,0.5119607,4.092924,0,0.7834161,-0.7834161,4.68853,78.14201,0.121682,0.8186699,0,0,4.092924
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,41.40812,41.40812,1.202378,1.202378,0,-1,0,1.202378,0,0,2.220446E-16,0,0,1.265661,1.202378,0,0,1.382423,3.309508,0,1.265661,-1.265661,3.354407,55.90666,0.121682,1.322616,0,0,3.309508
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,39.59286,39.59286,0.7528878,0.7528878,0,-1,0,0.7528878,0,0,1.110223E-16,0,0,0.7925135,0.7528878,0,0,2.788713,2.043847,0,0.7925135,-0.7925135,2.519024,41.98365,0.121682,0.8281766,0,0,2.043847
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,37.70364,37.70364,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.669284,1.251334,0,0,0,2.519024,41.98365,0.121682,0,0,0,1.251334
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,36.26488,36.26488,0.2949515,0.2949515,0,-1,0,0.2949515,0,0,0,0,0,0.3104753,0.2949515,0,0,3.669284,1.251334,0,0.3104753,-0.3104753,2.191754,36.52917,0.121682,0.3244466,0,0,1.251334
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,35.20934,35.20934,0.1075664,0.1075664,0,-1,0,0.1075664,0,0,1.387779E-17,0,0,0.1132278,0.1075664,0,0,4.014256,0.9408585,0,0.1132278,-0.1132278,2.072402,34.53996,0.121682,0.1183231,0,0,0.9408585
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,34.05295,34.05295,0.1111958,0.1111958,0,-1,0,0.1111958,0,0,1.387779E-17,0,0,0.1170483,0.1111958,0,0,4.140065,0.8276306,0,0.1170483,-0.1170483,1.949022,32.48363,0.121682,0.1223154,0,0,0.8276306
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,33.01758,33.01758,0.2166784,0.2166784,0,-1,0,0.2166784,0,0,2.775558E-17,0,0,0.2280825,0.2166784,0,0,4.270118,0.7105824,0,0.2280825,-0.2280825,1.708602,28.47664,0.121682,0.2383462,0,0,0.7105824
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,32.20407,32.20407,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.523543,0.4824999,0,0,0,1.708602,28.47664,0.121682,0,0,0,0.4824999
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,31.30989,31.30989,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.523543,0.4824999,0,0,0,1.708602,28.47664,0.121682,0,0,0,0.4824999
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,30.55689,30.55689,0.1013438,0.1013438,0,0,0,0.1013438,0,0,1.387779E-17,0,0,0.1066777,0.1013438,0,0,4.523543,0.4824999,0,0.1066777,-0.1066777,1.596154,26.60251,0.121682,0.1114782,0,0,0.4824999
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,30.02576,30.02576,0.1051628,0.1051628,0,0,0,0.1051628,0,0,0,0,0,0.1106977,0.1051628,0,0,4.642074,0.3758222,0,0.1106977,-0.1106977,1.479468,24.65775,0.121682,0.1156791,0,0,0.3758222
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,0.387841,36.13049,29.42067,0.537074,0.537074,1.7,0,0.5202,0.537074,72.21371,0,0,0,0.387841,0,0,1.162926,1.10478,4.765072,0.2651244,1.492621,0,1.492621,2.895493,48.25811,0.1222381,0.5907813,0.3102728,1.7,0.6529655
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,0.8584564,46.6891,30.8191,1.676316,1.676316,1.7,0,0.5202,1.676316,51.21088,0,0,0,0.8584564,0,0,0.02368369,0.0224995,3.272451,1.608483,0.8809559,0,0.8809559,3.731241,62.18722,0.1226353,1.843948,0.6867651,1.7,2.466939
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,1.159079,57.39424,34.39583,0.7019973,0.7019973,0,-1,0,0.7019973,165.1115,0,0,0,1.159079,0.7389445,0.7019973,0,0,2.391495,2.401343,0.4201341,0,0.4201341,4.129815,68.83011,0.1224961,0.7721971,0.9272629,0,3.560422
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,1.246432,63.80268,37.9524,0.3087213,0.3087213,0,0,0,0.3087213,403.7401,0,0,0,1.246432,0.3249698,0.3087213,0,0,1.971361,2.779464,0.921462,0,0.921462,5.003991,83.39967,0.122192,0.3395934,0.9971455,0,4.025896
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,1.317795,69.20615,40.80303,1.033789,1.033789,0,0,0,1.033789,127.4723,0,0,0,1.317795,1.088199,1.033789,0,0,1.049899,3.60878,0.2295955,0,0.2295955,5.221804,87.02989,0.1221164,1.137168,1.054236,0,4.926574
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,1.286796,71.07574,42.96117,0.1895776,0.1895776,0,0,0,0.1895776,678.7701,0.2669372,0,0,1.286796,0.1995553,0.1895776,0,0,0.8203034,3.815416,0.8203034,0,0.8203034,6.000012,100,0.1218473,0.2085353,1.029437,0,5.102212
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,1.189577,70.97672,45.00502,1.982617,1.982617,0.6026174,0,0.2206146,1.982617,60.00035,0,0,0,1.189577,1.452632,1.38,0,0,0,4.553689,0,0.2630542,-0.2630542,5.722729,95.37862,0.1218473,2.180879,0.9516619,1.7,5.743267
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,1.241286,73.90725,46.21519,0.2034263,0.2034263,0,-1,0,0.2034263,610.1897,0.7348707,0,0,1.241286,0.2141329,0.2034263,0,0,0.2922824,4.290635,0.2922824,0,0.2922824,6.000012,100,0.1217516,0.2237689,0.9930288,0,5.531921
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,1.023323,68.5425,46.59169,0,0,0,0,0,0,0,1.023323,0,0,1.023323,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1217516,0,0.8186585,0,5.577012
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,0.7016415,61.26455,46.96819,0.528388,0.528388,0,0,0,0.528388,132.789,0.1454435,0,0,0.7016415,0.5561979,0.528388,0,0,0,4.553689,0,0,0,6.000012,100,0.1217516,0.5812269,0.5613132,0,5.255331
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,0.4584191,55.33334,46.36311,0.6645058,0.6645058,0,0,0,0.6645058,68.98646,0,0,0,0.4584191,0.6994798,0.6645058,0,0,0,4.553689,0,0.2410608,-0.2410608,5.745912,95.765,0.1217516,0.7309564,0.3667352,0,5.012108
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,0.06309796,45.93729,44.77644,1.023464,1.023464,0,0,0,1.023464,6.165138,0,2.220446E-16,0,0.06309796,1.07733,1.023464,0,0,0.2678453,4.312628,0,1.014233,-1.014233,4.676817,77.94679,0.1217516,1.12581,0.05047837,0,4.375726
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,43.22338,43.22338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.39477,3.298396,0,0,0,4.676817,77.94679,0.1217516,0,0,0,3.298396
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,41.52241,41.52241,0.5773316,0.5773316,0,-1,0,0.5773316,0,0,0,0,0,0.6077175,0.5773316,0,0,1.39477,3.298396,0,0.6077175,-0.6077175,4.036226,67.2703,0.1217516,0.6350648,0,0,3.298396
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,39.70715,39.70715,0.6789329,0.6789329,0,-1,0,0.6789329,0,0,1.110223E-16,0,0,0.7146662,0.6789329,0,0,2.070012,2.690678,0,0.7146662,-0.7146662,3.282902,54.71492,0.1217516,0.7468262,0,0,2.690678
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,37.81794,37.81794,0.1430338,0.1430338,0,-1,0,0.1430338,0,0,2.775558E-17,0,0,0.1505619,0.1430338,0,0,2.864085,1.976012,0,0.1505619,-0.1505619,3.124196,52.06982,0.1217516,0.1573371,0,0,1.976012
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,36.37917,36.37917,0.208124,0.208124,0,-1,0,0.208124,0,0,0,0,0,0.2190779,0.208124,0,0,3.031377,1.82545,0,0.2190779,-0.2190779,2.893267,48.22103,0.1217516,0.2289364,0,0,1.82545
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,35.32363,35.32363,0.05575795,0.05575795,0,-1,0,0.05575795,0,0,6.938894E-18,0,0,0.05869258,0.05575795,0,0,3.274796,1.606372,0,0.05869258,-0.05869258,2.8314,47.18991,0.1217516,0.06133375,0,0,1.606372
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,34.16724,34.16724,0.1848958,0.1848958,0,-1,0,0.1848958,0,0,0,0,0,0.1946272,0.1848958,0,0,3.34001,1.54768,0,0.1946272,-0.1946272,2.626245,43.77066,0.1217516,0.2033854,0,0,1.54768
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,33.12515,33.12515,0.1961299,0.1961299,0,-1,0,0.1961299,0,0,2.775558E-17,0,0,0.2064525,0.1961299,0,0,3.556263,1.353052,0,0.2064525,-0.2064525,2.408625,40.14367,0.1217516,0.2157429,0,0,1.353052
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,32.31837,32.31837,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.785654,1.1466,0,0,0,2.408625,40.14367,0.1217516,0,0,0,1.1466
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,31.42418,31.42418,0.1721122,0.1721122,0,-1,0,0.1721122,0,0,0,0,0,0.1811707,0.1721122,0,0,3.785654,1.1466,0,0.1811707,-0.1811707,2.217654,36.96083,0.1217516,0.1893234,0,0,1.1466
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,30.69135,30.69135,0.1270974,0.1270974,0,0,0,0.1270974,0,0,2.775558E-17,0,0,0.1337867,0.1270974,0,0,3.986955,0.9654293,0,0.1337867,-0.1337867,2.076631,34.61044,0.1217516,0.1398071,0,0,0.9654293
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,30.14005,30.14005,0.01832767,0.01832767,0,0,0,0.01832767,0,0,3.469447E-18,0,0,0.01929228,0.01832767,0,0,4.135607,0.8316426,0,0.01929228,-0.01929228,2.056295,34.27151,0.1217516,0.02016044,0,0,0.8316426
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,0.310158,34.88014,29.55514,0.8619003,0.8619003,0.425,0,0.172125,0.8619003,35.98537,0,1.110223E-16,0,0.310158,0.459895,0.4369003,0,0,4.157043,0.8123503,0,0.149737,-0.149737,1.898458,31.64091,0.1217516,0.9480903,0.2481264,1.7,1.122508
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,0.6954695,43.55562,30.95356,0.6287087,0.6287087,1.7,0,0.5202,0.6287087,110.6187,2.220446E-16,0,0,0.6954695,0,0,1.071291,1.017727,4.323417,0.6626133,1.713196,0,1.713196,3.523739,58.72886,0.1222278,0.6915796,0.5563756,1.7,1.358083
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,1.099761,56.18773,34.54374,0.9798139,0.9798139,0,-1,0,0.9798139,112.2418,0,0,0,1.099761,1.031383,0.9798139,0,0,2.610221,2.20449,0.0683779,0,0.0683779,3.588608,59.81001,0.1222055,1.077795,0.8798087,0,3.304251
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,1.263449,64.41697,38.10031,0.9600673,0.9600673,0,0,0,0.9600673,131.6001,0,0,0,1.263449,1.010597,0.9600673,0,0,2.541843,2.26603,0.252852,0,0.252852,3.828484,63.80794,0.122123,1.056074,1.010759,0,3.529479
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,1.394787,71.57741,40.99128,0.9075308,0.9075308,0,0,0,0.9075308,153.6904,0,0,0,1.394787,0.9552956,0.9075308,0,0,2.288991,2.493597,0.4394917,0,0.4394917,4.245422,70.7569,0.1219798,0.9982839,1.11583,0,3.888384
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,1.179047,68.3768,43.11581,0.02331913,0.02331913,0,0,0,0.02331913,5056.137,0,0,0,1.179047,0.02454645,0.02331913,0,0,1.8495,2.889139,1.154501,0,1.154501,5.340678,89.01112,0.1216054,0.02565104,0.9432377,0,4.068186
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,1.063864,67.86192,45.15294,0.686662,0.686662,0,0,0,0.686662,154.9327,0,0,0,1.063864,0.7228021,0.686662,0,0,0.694999,3.92819,0.3410616,0,0.3410616,5.664237,94.40377,0.1214952,0.7553282,0.851091,0,4.992054
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,1.299956,75.77048,46.36311,1.290449,1.290449,0,-1,0,1.290449,100.7367,0,0,0.03949377,1.299956,1.358367,1.290449,0,0,0.3539374,4.235145,0,0.05841125,-0.05841125,5.602667,93.37759,0.1214952,1.419494,1.039965,0,5.535101
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,1.013224,68.46898,46.74633,1.048941,1.048941,0,0,0,1.048941,96.59494,0,0,0,1.013224,1.104148,1.048941,0,0,0.4188388,4.176734,0,0.09092447,-0.09092447,5.506824,91.78021,0.1214952,1.153835,0.8105789,0,5.189958
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,0.5987509,59.10203,47.08249,0.6477606,0.6477606,0,0,0,0.6477606,92.43398,0,0,0,0.5987509,0.6818533,0.6477606,0,0,0.5198659,4.08581,0,0.0831024,-0.0831024,5.419226,90.32026,0.1214952,0.7125367,0.4790007,0,4.68456
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,0.28229,51.87545,46.4774,0.5678545,0.5678545,0,0,0,0.5678545,49.71168,0,1.110223E-16,0,0.28229,0.5977416,0.5678545,0,0,0.6122019,4.002707,0,0.3154516,-0.3154516,5.086711,84.77835,0.1214952,0.62464,0.225832,0,4.284997
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,0.05886089,46.00773,44.92435,1.722328,1.722328,0.425,0,0.172125,1.722328,3.417519,0,2.220446E-16,0,0.05886089,1.365609,1.297328,0,0,0.9627037,3.687256,0,1.306748,-1.306748,3.709278,61.82118,0.1214952,1.894561,0.04708871,1.7,3.746116
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,43.37801,43.37801,1.091284,1.091284,0,-1,0,1.091284,0,0,0,0,0,1.14872,1.091284,0,0,2.414646,2.380508,0,1.14872,-1.14872,2.498421,41.64027,0.1214952,1.200412,0,0,2.380508
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,41.63671,41.63671,0.8586018,0.8586018,0,-1,0,0.8586018,0,0,1.110223E-16,0,0,0.9037914,0.8586018,0,0,3.691001,1.231788,0,0.9037914,-0.9037914,1.545741,25.7623,0.1214952,0.944462,0,0,1.231788
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,39.82145,39.82145,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.695213,0.3279968,0,0,0,1.545741,25.7623,0.1214952,0,0,0,0.3279968
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,37.93223,37.93223,0.1090199,0.1090199,0,-1,0,0.1090199,0,0,1.387779E-17,0,0,0.1147577,0.1090199,0,0,4.695213,0.3279968,0,0.1147577,-0.1147577,1.424776,23.74622,0.1214952,0.1199218,0,0,0.3279968
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,36.4733,36.4733,0.05656845,0.05656845,0,-1,0,0.05656845,0,0,0,0,0,0.05954574,0.05656845,0,0,4.822722,0.213239,0,0.05954574,-0.05954574,1.362009,22.70011,0.1214952,0.0622253,0,0,0.213239
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,35.41776,35.41776,0.1309684,0.1309684,0,-1,0,0.1309684,0,0,0,0,0,0.1378614,0.1309684,0,0,4.888884,0.1536933,0,0.1378614,-0.1378614,1.216691,20.27814,0.1214952,0.1440652,0,0,0.1536933
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,34.26137,34.26137,0.1627281,0.01504024,0,-1,0,0.01504024,0,0,0.1476879,0.1639607,0,0.01583183,0.01504024,0,0,5.042063,0.01583183,0,0.01583183,-0.01583183,1.200002,20,0.1214952,0.1790009,0,0,0.01583183
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,33.226,33.226,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1214952,0,0,0,0
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,32.42594,32.42594,0.1604069,0,0,-1,0,0,0,0,0.1604069,0.1764476,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1214952,0.1764476,0,0,0
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,31.53848,31.53848,0.1000232,0,0,-1,0,0,0,0,0.1000232,0.1100256,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1214952,0.1100256,0,0,0
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,30.80565,30.80565,0.07306252,0.07306252,1.525694,0,0.4726145,0.07306252,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1219351,0.08036876,0,1.7,0
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,30.25435,30.25435,0.3623621,0.3623621,1.7,0,0.5202,0.3623621,0,0,0,0,0,0,0,1.337638,1.270756,3.679654,1.242,1.270756,0,1.270756,3.71473,61.91205,0.1225466,0.3985983,0,1.7,1.242
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,0.2570669,34.0817,29.6896,0.913864,0.913864,1.7,0,0.5202,0.913864,28.12967,0,0,0,0.2570669,0,0,0.7861361,0.7468293,2.408898,2.38568,1.003896,0,1.003896,4.66711,77.78501,0.1230452,1.00525,0.2056535,1.7,2.642747
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,0.3532864,37.24192,31.08802,0.9661408,0.9661408,1.7,0,0.5202,0.9661408,36.56676,0,0,0,0.3532864,0,0,0.7338592,0.6971662,1.405002,3.289187,1.050453,0,1.050453,5.663657,94.39409,0.1235573,1.062755,0.2826292,1.7,3.642473
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,0.5823892,45.37437,34.69838,0.8251268,0.8251268,0,-1,0,0.8251268,70.58179,0,0,0,0.5823892,0.8685546,0.8251268,0,0,0.3545496,4.234594,0,0.2861653,-0.2861653,5.362012,89.36669,0.1235573,0.9076396,0.4659114,0,4.816984
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,0.5503355,48.55211,38.25494,0.009278785,0.009278785,0,0,0,0.009278785,5931.116,0,0,0,0.5503355,0.009767142,0.009278785,0,0,0.672511,3.948429,0.5405684,0,0.5405684,5.87484,97.91381,0.1233823,0.01020666,0.4402684,0,4.498765
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,0.8488961,58.06691,41.14591,0.4370559,0.4370559,0,0,0,0.4370559,194.2305,0.2568946,0,0,0.8488961,0.4600589,0.4370559,0,0,0.1319426,4.43494,0.1319426,0,0.1319426,6.000012,100,0.1233396,0.4807615,0.6791168,0,5.283837
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,1.017132,64.45554,43.26372,0.2472272,0.2472272,0,0,0,0.2472272,411.4158,0.7568927,0,0,1.017132,0.2602392,0.2472272,0,0,0,4.553689,0,0,0,6.000012,100,0.1233396,0.2719499,0.8137055,0,5.570821
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,1.144619,70.14704,45.30757,0.7530313,0.7530313,0,0,0,0.7530313,152.0015,0.3519546,0,0,1.144619,0.7926645,0.7530313,0,0,0,4.553689,0,0,0,6.000012,100,0.1233396,0.8283344,0.9156953,0,5.698308
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,0.8919578,65.15295,46.4774,0.1706397,0.1706397,0,-1,0,0.1706397,522.714,0.712337,0,0,0.8919578,0.1796208,0.1706397,0,0,0,4.553689,0,0,0,6.000012,100,0.1233396,0.1877037,0.7135662,0,5.445647
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,0.2564181,51.75327,46.8539,0.5672526,0.5672526,0,0,0,0.5672526,45.20351,0,0,0,0.2564181,0.5971079,0.5672526,0,0,0,4.553689,0,0.3406899,-0.3406899,5.640893,94.0147,0.1233396,0.6239778,0.2051345,0,4.810107
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,0.1499668,50.02993,47.19678,0.2659146,0.2659146,0,0,0,0.2659146,56.39663,0,5.551115E-17,0,0.1499668,0.2799101,0.2659146,0,0,0.3785443,4.212999,0,0.1299432,-0.1299432,5.503921,91.73183,0.1233396,0.292506,0.1199735,0,4.362966
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,0.1801085,49.99347,46.59169,0.6186361,0.6186361,0,0,0,0.6186361,29.11381,0,1.110223E-16,0,0.1801085,0.6511959,0.6186361,0,0,0.5229257,4.083056,0,0.4710874,-0.4710874,5.007351,83.45569,0.1233396,0.6804997,0.1440868,0,4.263165
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,0.06190601,46.17933,45.03864,1.150489,1.150489,0,0,0,1.150489,5.380844,0,2.220446E-16,0,0.06190601,1.211041,1.150489,0,0,1.046356,3.611969,0,1.149135,-1.149135,3.796057,63.26749,0.1233396,1.265538,0.04952481,0,3.673874
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,43.49231,43.49231,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.323173,2.462834,0,0,0,3.796057,63.26749,0.1233396,0,0,0,2.462834
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,41.79134,41.79134,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.323173,2.462834,0,0,0,3.796057,63.26749,0.1233396,0,0,0,2.462834
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,39.93574,39.93574,0.221554,0.221554,0,-1,0,0.221554,0,0,0,0,0,0.2332148,0.221554,0,0,2.323173,2.462834,0,0.2332148,-0.2332148,3.550227,59.17033,0.1233396,0.2437094,0,0,2.462834
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,38.06669,38.06669,0.04566536,0.04566536,0,-1,0,0.04566536,0,0,6.938894E-18,0,0,0.04806881,0.04566536,0,0,2.5823,2.229619,0,0.04806881,-0.04806881,3.499558,58.32585,0.1233396,0.0502319,0,0,2.229619
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,36.60776,36.60776,0.06710055,0.06710055,0,-1,0,0.06710055,0,0,0,0,0,0.07063215,0.06710055,0,0,2.63571,2.18155,0,0.07063215,-0.07063215,3.425105,57.08497,0.1233396,0.0738106,0,0,2.18155
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,35.55222,35.55222,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.71419,2.110918,0,0,0,3.425105,57.08497,0.1233396,0,0,0,2.110918
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,34.37566,34.37566,0.2329165,0.2329165,0,-1,0,0.2329165,0,0,2.775558E-17,0,0,0.2451753,0.2329165,0,0,2.71419,2.110918,0,0.2451753,-0.2451753,3.166668,52.77769,0.1233396,0.2562082,0,0,2.110918
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,33.35374,33.35374,0.01774027,0.01774027,0,-1,0,0.01774027,0,0,3.469447E-18,0,0,0.01867397,0.01774027,0,0,2.986607,1.865743,0,0.01867397,-0.01867397,3.146984,52.44962,0.1233396,0.0195143,0,0,1.865743
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,32.54023,32.54023,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.007356,1.847069,0,0,0,3.146984,52.44962,0.1233396,0,0,0,1.847069
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,31.65277,31.65277,0.2288951,0.2288951,0,-1,0,0.2288951,0,0,2.775558E-17,0,0,0.2409423,0.2288951,0,0,3.007356,1.847069,0,0.2409423,-0.2409423,2.893008,48.21671,0.1233396,0.2517847,0,0,1.847069
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,30.91322,30.91322,0.06357862,0.06357862,0,0,0,0.06357862,0,0,0,0,0,0.06692486,0.06357862,0,0,3.275069,1.606126,0,0.06692486,-0.06692486,2.822463,47.04096,0.1233396,0.06993648,0,0,1.606126
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,30.40226,30.40226,0.06125835,0.06125835,0,0,0,0.06125835,0,0,0,0,0,0.06448247,0.06125835,0,0,3.349431,1.539201,0,0.06448247,-0.06448247,2.754493,45.90812,0.1233396,0.06738418,0,0,1.539201
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,0.2289781,33.72097,29.81734,0.1810796,0.1810796,0,0,0,0.1810796,126.4516,0,0,0,0.2289781,0.1906102,0.1810796,0,0,3.421078,1.474719,0.03836789,0,0.03836789,2.790892,46.51477,0.1233273,0.1991876,0.1831824,0,1.703697
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,0.5403587,40.86256,31.23593,0,0,0,0,0,0,0,0,0,0,0.5403587,0,0,0,0,3.38271,1.50925,0.5403587,0,0.5403587,3.303521,55.05857,0.123153,0,0.4322869,0,2.049609
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,0.7369967,48.64428,34.84629,0.1202075,0.1202075,0,-1,0,0.1202075,613.1038,0,0,0,0.7369967,0.1265342,0.1202075,0,0,2.842351,1.995573,0.6104625,0,0.6104625,3.882657,64.71082,0.1229567,0.1322282,0.5895973,0,2.73257
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,1.004415,58.48031,38.40285,0.2946786,0.2946786,0,0,0,0.2946786,340.851,0,0,0,1.004415,0.310188,0.2946786,0,0,2.231889,2.544989,0.6942268,0,0.6942268,4.541258,75.68748,0.1227342,0.3241465,0.8035319,0,3.549404
