Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,1.203123,66.78493,41.30054,0,0,0,0,0,0,0,0,0,0,1.203123,0,0,0,0,1.537662,3.169793,1.203123,0,1.203123,5.682641,94.71049,0.1223506,0,0.9624985,0,4.372917
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,1.275123,71.32124,43.41163,0.1071684,0.1071684,0,0,0,0.1071684,1189.832,0.8277759,0,0,1.275123,0.1128088,0.1071684,0,0,0.3345386,4.252604,0.3345386,0,0.3345386,6.000012,100,0.1222443,0.1178852,1.020099,0,5.527728
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,0.7946682,61.6958,45.45548,0.8354698,0.8354698,0,0,0,0.8354698,95.11633,1.110223E-16,0,0,0.7946682,0.8794419,0.8354698,0,0,0,4.553689,0,0.08477374,-0.08477374,5.910653,98.51068,0.1222443,0.9190168,0.6357346,0,5.348357
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,0.6703156,60.18902,46.63203,1.50008,1.38,0,-1,0,1.38,48.57359,2.220446E-16,0.1200798,0.2700878,0.6703156,1.452632,1.38,0,0,0.09419305,4.468915,0,0.782316,-0.782316,5.086019,84.76682,0.1222443,1.650088,0.5362524,0,5.139231
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,0.8465959,64.62843,46.96819,0.1989972,0.1989972,0,0,0,0.1989972,425.4311,0,0,0,0.8465959,0.2094707,0.1989972,0,0,0.9634331,3.686599,0.6371252,0,0.6371252,5.690449,94.84063,0.1220424,0.2188969,0.6772767,0,4.533195
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,0.5916336,59.23193,47.34469,0.4854634,0.4854634,0,0,0,0.4854634,121.8699,0,0,0,0.5916336,0.511014,0.4854634,0,0,0.3263079,4.260012,0.0806195,0,0.0806195,5.766932,96.11533,0.122017,0.5340097,0.4733068,0,4.851645
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,0.1314642,49.21678,46.74633,0.065198,0.065198,0,0,0,0.065198,201.6384,0,0,0,0.1314642,0.06862947,0.065198,0,0,0.2456884,4.33257,0.06283475,0,0.06283475,5.826542,97.10883,0.1219971,0.07171779,0.1051714,0,4.464034
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,0.05185051,46.1079,45.15294,0.5380065,0.5380065,0,0,0,0.5380065,9.637525,0,1.110223E-16,0,0.05185051,0.5663226,0.5380065,0,0,0.1828536,4.389121,0,0.5144721,-0.5144721,5.284241,88.0705,0.1219971,0.5918071,0.0414804,0,4.440971
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,43.6066,43.6066,1.070535,1.070535,0,-1,0,1.070535,0,0,2.220446E-16,0,0,1.126879,1.070535,0,0,0.7544893,3.874649,0,1.126879,-1.126879,4.096406,68.2733,0.1219971,1.177588,0,0,3.874649
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,41.89891,41.89891,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.006577,2.74777,0,0,0,4.096406,68.2733,0.1219971,0,0,0,2.74777
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,40.09037,40.09037,0.8214285,0.8214285,0,-1,0,0.8214285,0,0,1.110223E-16,0,0,0.8646616,0.8214285,0,0,2.006577,2.74777,0,0.8646616,-0.8646616,3.184973,53.08277,0.1219971,0.9035714,0,0,2.74777
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,38.19444,38.19444,0.1968971,0.1968971,0,-1,0,0.1968971,0,0,2.775558E-17,0,0,0.2072601,0.1968971,0,0,2.967312,1.883108,0,0.2072601,-0.2072601,2.966501,49.44159,0.1219971,0.2165868,0,0,1.883108
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,36.72205,36.72205,0.07579891,0.07579891,0,-1,0,0.07579891,0,0,1.387779E-17,0,0,0.07978833,0.07579891,0,0,3.197601,1.675848,0,0.07978833,-0.07978833,2.882397,48.03985,0.1219971,0.08337881,0,0,1.675848
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,35.65979,35.65979,0.03886009,0.03886009,0,-1,0,0.03886009,0,0,0,0,0,0.04090536,0.03886009,0,0,3.286255,1.59606,0,0.04090536,-0.04090536,2.839279,47.32122,0.1219971,0.0427461,0,0,1.59606
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,34.48996,34.48996,0.1303936,0.1303936,0,-1,0,0.1303936,0,0,0,0,0,0.1372564,0.1303936,0,0,3.331705,1.555154,0,0.1372564,-0.1372564,2.694598,44.90988,0.1219971,0.143433,0,0,1.555154
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,33.4882,33.4882,0.2672239,0.2672239,0,-1,0,0.2672239,0,0,0,0,0,0.2812883,0.2672239,0,0,3.484212,1.417898,0,0.2812883,-0.2812883,2.398094,39.96815,0.1219971,0.2939462,0,0,1.417898
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,32.67469,32.67469,0.168523,0.168523,0,-1,0,0.168523,0,0,2.775558E-17,0,0,0.1773926,0.168523,0,0,3.796755,1.13661,0,0.1773926,-0.1773926,2.211106,36.85169,0.1219971,0.1853753,0,0,1.13661
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,31.78724,31.78724,0.09577614,0.09577614,0,-1,0,0.09577614,0,0,1.387779E-17,0,0,0.100817,0.09577614,0,0,3.993858,0.959217,0,0.100817,-0.100817,2.104836,35.08052,0.1219971,0.1053538,0,0,0.959217
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,31.06785,31.06785,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.105876,0.8584,0,0,0,2.104836,35.08052,0.1219971,0,0,0,0.8584
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,30.53672,30.53672,0.222916,0.222916,0,0,0,0.222916,0,0,2.775558E-17,0,0,0.2346484,0.222916,0,0,4.105876,0.8584,0,0.2346484,-0.2346484,1.857494,30.95818,0.1219971,0.2452076,0,0,0.8584
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,0.3315766,35.69304,29.97197,0.617094,0.617094,1.7,0,0.5202,0.617094,53.73193,0,0,0,0.3315766,0,0,1.082906,1.028761,4.366597,0.6237515,1.360337,0,1.360337,3.148023,52.46695,0.1225671,0.6788034,0.2652613,1.7,0.9553281
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,0.5693686,41.57975,31.39057,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5693686,0,0,1.452632,1.38,3.00626,1.848055,1.949369,0,1.949369,4.997357,83.28912,0.122754,0,0.4554949,1.7,2.417424
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,1.072638,56.1219,35.02109,0.1220649,0.1220649,0,-1,0,0.1220649,878.744,0,0,0,1.072638,0.1284893,0.1220649,0,0,1.056891,3.602487,0.9441484,0,0.9441484,5.893055,98.21738,0.1224571,0.1342714,0.8581102,0,4.675125
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,1.253912,64.75867,38.57766,0,0,0,0,0,0,0,1.14117,0,0,1.253912,0,0,0,0,0.1127429,4.45222,0.1127429,0,0.1127429,6.000012,100,0.1224217,0,1.00313,0,5.706133
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,1.197462,66.81911,41.44846,0.5625136,0.5625136,0,0,0,0.5625136,212.8769,0.6053419,0,0,1.197462,0.5921196,0.5625136,0,0,0,4.553689,0,0,0,6.000012,100,0.1224217,0.6187651,0.9579692,0,5.751151
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,1.276009,71.54005,43.56626,0.3668299,0.3668299,0,0,0,0.3668299,347.8475,0.8898722,0,0,1.276009,0.3861368,0.3668299,0,0,0,4.553689,0,0,0,6.000012,100,0.1224217,0.4035129,1.020807,0,5.829698
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,1.364815,76.6494,45.56977,0.3291665,0.3291665,0,0,0,0.3291665,414.6276,1.018324,0,0,1.364815,0.346491,0.3291665,0,0,0,4.553689,0,0,0,6.000012,100,0.1224217,0.3620831,1.091852,0,5.918504
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,1.149835,72.04822,46.74633,0.0172397,0.0172397,0,-1,0,0.0172397,6669.694,1.131688,0,0,1.149835,0.01814705,0.0172397,0,0,0,4.553689,0,0,0,6.000012,100,0.1224217,0.01896367,0.9198681,0,5.703524
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,0.8993515,66.03034,47.08249,0,0,0,0,0,0,0,0.8993515,0,0,0.8993515,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1224217,0,0.7194812,0,5.453041
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,0.6449046,60.533,47.45899,0.5272338,0.5272338,0,0,0,0.5272338,122.3185,0.08992162,0,0,0.6449046,0.5549829,0.5272338,0,0,0,4.553689,0,0,0,6.000012,100,0.1224217,0.5799571,0.5159236,0,5.198594
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,0.2730416,52.08223,46.8539,0.2756062,0.2756062,0,0,0,0.2756062,99.0695,0,0,0,0.2730416,0.2901117,0.2756062,0,0,0,4.553689,0,0.01707008,-0.01707008,5.982018,99.70011,0.1224217,0.3031667,0.2184333,0,4.826731
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,0.06040713,46.38175,45.26723,0,0,0,0,0,0,0,0.04144038,0,0,0.06040713,0,0,0,0,0.01896676,4.536619,0.01896676,0,0.01896676,6.000012,100,0.1224158,0,0.04832571,0,4.597026
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,43.75451,43.75451,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1224158,0,0,0,4.553689
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,42.05354,42.05354,0.09861715,0.09861715,0,-1,0,0.09861715,0,0,1.387779E-17,0,0,0.1038075,0.09861715,0,0,0,4.553689,0,0.1038075,-0.1038075,5.890589,98.17629,0.1224158,0.1084789,0,0,4.553689
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,40.19794,40.19794,0.008802203,0.008802203,0,-1,0,0.008802203,0,0,0,0,0,0.009265477,0.008802203,0,0,0.1153417,4.449882,0,0.009265477,-0.009265477,5.880823,98.01351,0.1224158,0.009682423,0,0,4.449882
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,38.30873,38.30873,0.0856801,0.0856801,0,-1,0,0.0856801,0,0,1.387779E-17,0,0,0.09018958,0.0856801,0,0,0.1256367,4.440616,0,0.09018958,-0.09018958,5.785754,96.42905,0.1224158,0.09424811,0,0,4.440616
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,36.83635,36.83635,0.2481115,0.2481115,0,-1,0,0.2481115,0,0,0,0,0,0.26117,0.2481115,0,0,0.2258473,4.350426,0,0.26117,-0.26117,5.510457,91.84077,0.1224158,0.2729226,0,0,4.350426
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,35.77409,35.77409,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5160362,4.089256,0,0,0,5.510457,91.84077,0.1224158,0,0,0,4.089256
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,34.62442,34.62442,0.03609355,0.03609355,0,-1,0,0.03609355,0,0,6.938894E-18,0,0,0.03799321,0.03609355,0,0,0.5160362,4.089256,0,0.03799321,-0.03799321,5.470409,91.17329,0.1224158,0.03970291,0,0,4.089256
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,33.6025,33.6025,0.04030193,0.04030193,0,-1,0,0.04030193,0,0,0,0,0,0.04242309,0.04030193,0,0,0.5582508,4.051263,0,0.04242309,-0.04242309,5.425691,90.428,0.1224158,0.04433213,0,0,4.051263
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,32.78899,32.78899,0.09591585,0.09591585,0,-1,0,0.09591585,0,0,1.387779E-17,0,0,0.1009641,0.09591585,0,0,0.6053876,4.00884,0,0.1009641,-0.1009641,5.319265,88.65424,0.1224158,0.1055074,0,0,4.00884
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,31.91498,31.91498,0.1195988,0.1195988,0,-1,0,0.1195988,0,0,1.387779E-17,0,0,0.1258935,0.1195988,0,0,0.7175699,3.907876,0,0.1258935,-0.1258935,5.186562,86.44253,0.1224158,0.1315587,0,0,3.907876
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,31.18215,31.18215,0.1431223,0.1431223,0,0,0,0.1431223,0,0,2.775558E-17,0,0,0.1506551,0.1431223,0,0,0.8574516,3.781982,0,0.1506551,-0.1506551,5.027758,83.79579,0.1224158,0.1574346,0,0,3.781982
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,30.67118,30.67118,0.2633091,0.2633091,0,0,0,0.2633091,0,0,5.551115E-17,0,0,0.2771674,0.2633091,0,0,1.024846,3.631327,0,0.2771674,-0.2771674,4.735598,78.92647,0.1224158,0.2896399,0,0,3.631327
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,0.2212709,33.89614,30.11988,0.4307378,0.4307378,0,0,0,0.4307378,51.37021,0,5.551115E-17,0,0.2212709,0.4534082,0.4307378,0,0,1.33281,3.35416,0,0.2321373,-0.2321373,4.490903,74.84824,0.1224158,0.4738116,0.1770167,0,3.575431
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,0.5255188,40.92453,31.55865,0.6675711,0.6675711,0,0,0,0.6675711,78.72102,0,0,0,0.5255188,0.7027065,0.6675711,0,0,1.59074,3.122023,0,0.1771877,-0.1771877,4.304131,71.73537,0.1224158,0.7343282,0.420415,0,3.647542
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,0.8247338,50.83184,35.169,1.211356,1.211356,0,-1,0,1.211356,68.08351,0,0,0,0.8247338,1.275112,1.211356,0,0,1.787615,2.944835,0,0.4503779,-0.4503779,3.829391,63.82306,0.1224158,1.332492,0.659787,0,3.769569
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,0.8158997,54.62161,38.73229,0.9172247,0.9172247,0,0,0,0.9172247,88.95309,0,1.110223E-16,0,0.8158997,0.9654997,0.9172247,0,0,2.288035,2.494457,0,0.1496,-0.1496,3.671699,61.19486,0.1224158,1.008947,0.6527197,0,3.310357
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,0.8586683,58.75963,41.56275,0,0,0,0,0,0,0,0,0,0,0.8586683,0,0,0,0,2.454257,2.344857,0.8586683,0,0.8586683,4.486303,74.77157,0.1221471,0,0.6869346,0,3.203525
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,1.344853,73.61897,43.68055,0.2701852,0.2701852,0,0,0,0.2701852,497.7523,0,0,0,1.344853,0.2844055,0.2701852,0,0,1.595589,3.117659,1.060448,0,1.060448,5.492332,91.53869,0.1218169,0.2972037,1.075883,0,4.462512
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,1.420119,78.47413,45.68407,0,0,0,0,0,0,0,0.8849775,0,0,1.420119,0,0,0,0,0.5351415,4.072062,0.5351415,0,0.5351415,6.000012,100,0.121651,0,1.136095,0,5.492181
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,1.201715,73.6026,46.8539,0.3153809,0.3153809,0,-1,0,0.3153809,381.036,0.8697351,0,0,1.201715,0.3319799,0.3153809,0,0,0,4.553689,0,0,0,6.000012,100,0.121651,0.346919,0.961372,0,5.755404
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,0.6834875,61.10817,47.19678,0.4513034,0.4513034,0,0,0,0.4513034,151.4475,0.2084313,0,0,0.6834875,0.4750562,0.4513034,0,0,0,4.553689,0,0,0,6.000012,100,0.121651,0.4964337,0.54679,0,5.237176
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,0.3899723,55.19719,47.57328,0.5194865,0.5194865,0,0,0,0.5194865,75.06879,1.110223E-16,0,0,0.3899723,0.5468279,0.5194865,0,0,0,4.553689,0,0.1568556,-0.1568556,5.834671,97.24433,0.121651,0.5714352,0.3119778,0,4.943661
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,0.3499939,53.70917,46.93458,1.121674,1.121674,0,0,0,1.121674,31.20283,0,2.220446E-16,0,0.3499939,1.180709,1.121674,0,0,0.1742841,4.396833,0,0.8307152,-0.8307152,4.959021,82.65018,0.121651,1.233841,0.2799951,0,4.746827
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,0.06205832,46.52758,45.38152,1.481122,1.481122,0.425,0,0.172125,1.481122,4.189955,0,0,0,0.06205832,1.111707,1.056122,0,0,1.097301,3.566118,0,1.049649,-1.049649,3.852594,64.20978,0.121651,1.629234,0.04964666,1.7,3.628176
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,43.8688,43.8688,0.8560007,0.8560007,0,-1,0,0.8560007,0,0,1.110223E-16,0,0,0.9010534,0.8560007,0,0,2.263577,2.516469,0,0.9010534,-0.9010534,2.902801,48.37991,0.121651,0.9416008,0,0,2.516469
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,42.16784,42.16784,0.9551846,0.9551846,0,-1,0,0.9551846,0,0,2.220446E-16,0,0,1.005457,0.9551846,0,0,3.264748,1.615416,0,1.005457,-1.005457,1.842955,30.71586,0.121651,1.050703,0,0,1.615416
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,40.31224,40.31224,0.7052387,0.5794607,0,-1,0,0.5794607,0,0,0.125778,0.1963018,0,0.6099586,0.5794607,0,0,4.381923,0.6099586,0,0.6099586,-0.6099586,1.200002,20,0.121651,0.7757626,0,0,0.6099586
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,38.44319,38.44319,0.1937201,0,0,-1,0,0,0,0,0.1937201,0.2130921,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.121651,0.2130921,0,0,0
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,36.96409,36.96409,0.005832999,0,0,-1,0,0,0,0,0.005832999,0.006416299,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.121651,0.006416299,0,0,0
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,35.88838,35.88838,0.09100005,0,0,-1,0,0,0,0,0.09100005,0.1001001,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.121651,0.1001001,0,0,0
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,34.75216,34.75216,0.1012715,0,0,-1,0,0,0,0,0.1012715,0.1113987,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.121651,0.1113987,0,0,0
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,33.73696,33.73696,0.1102249,0,0,-1,0,0,0,0,0.1102249,0.1212474,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.121651,0.1212474,0,0,0
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,32.92345,32.92345,0.1638614,0,0,-1,0,0,0,0,0.1638614,0.1802476,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.121651,0.1802476,0,0,0
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,32.02927,32.02927,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.121651,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,31.30989,31.30989,0.220395,0.220395,1.673027,0,0.5128363,0.220395,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1221854,0.2424345,0,1.7,0
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,30.8191,30.8191,0.2193995,0.2193995,1.672031,0,0.5125645,0.2193995,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1227154,0.2413395,0,1.7,1.242
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,0.3199776,35.79904,30.27452,0.470581,0.470581,1.7,0,0.5202,0.470581,67.99628,0,0,0,0.3199776,0,0,1.229419,1.167948,2.299654,2.484,1.487926,0,1.487926,5.229939,87.16547,0.1232295,0.517639,0.2559821,1.7,2.803977
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,0.7606485,45.68474,31.71328,0,0,0,0,0,0,0,0,0,0,0.7606485,0,0,0,0,0.8117287,3.823133,0.7606485,0,0.7606485,5.951553,99.19235,0.1229939,0,0.6085188,0,4.583782
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,1.046309,55.89526,35.3438,0.9743649,0.9743649,0,-1,0,0.9743649,107.3837,0,0,0,1.046309,1.025647,0.9743649,0,0,0.05108017,4.507717,0.02066142,0,0.02066142,5.971154,99.51904,0.1229875,1.071801,0.837047,0,5.554026
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,1.252778,65.09258,38.87348,1.095512,1.095512,0,0,0,1.095512,114.3554,0.06918826,0,0,1.252778,1.153171,1.095512,0,0,0.03041875,4.526312,0.03041875,0,0.03041875,6.000012,100,0.1229781,1.205063,1.002222,0,5.77909
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,1.132451,65.47583,41.71066,0.1336127,0.1336127,0,0,0,0.1336127,847.5621,0.9918056,0,0,1.132451,0.140645,0.1336127,0,0,0,4.553689,0,0,0,6.000012,100,0.1229781,0.146974,0.9059604,0,5.68614
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,1.110143,67.45654,43.82846,0.4162123,0.4162123,0,0,0,0.4162123,266.7251,0.6720245,0,0,1.110143,0.4381182,0.4162123,0,0,0,4.553689,0,0,0,6.000012,100,0.1229781,0.4578335,0.8881142,0,5.663832
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,1.270292,74.24169,45.83198,0.5641038,0.5641038,0,0,0,0.5641038,225.1876,0.6764985,0,0,1.270292,0.5937935,0.5641038,0,0,0,4.553689,0,0,0,6.000012,100,0.1229781,0.6205142,1.016234,0,5.823981
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,1.05579,69.82674,46.96819,0,0,0,-1,0,0,0,1.05579,0,0,1.05579,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1229781,0,0.8446322,0,5.609479
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,0.9567651,67.71201,47.31108,0.3272507,0.3272507,0,0,0,0.3272507,292.3645,0.6122906,0,0,0.9567651,0.3444745,0.3272507,0,0,0,4.553689,0,0,0,6.000012,100,0.1229781,0.3599758,0.7654121,0,5.510454
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,0.7157779,62.38604,47.68758,0,0,0,0,0,0,0,0.7157779,0,0,0.7157779,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1229781,0,0.5726223,0,5.269467
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,0.348508,53.79169,47.04215,0.8905274,0.8905274,0,0,0,0.8905274,39.13501,0,1.110223E-16,0,0.348508,0.9373972,0.8905274,0,0,0,4.553689,0,0.5888892,-0.5888892,5.379268,89.65429,0.1229781,0.9795801,0.2788064,0,4.902197
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,0.06026695,46.60938,45.49582,0.2178112,0.2178112,0,0,0,0.2178112,27.66936,0,2.775558E-17,0,0.06026695,0.2292749,0.2178112,0,0,0.6543214,3.9648,0,0.169008,-0.169008,5.201118,86.68513,0.1229781,0.2395923,0.04821356,0,4.025067
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,44.01672,44.01672,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.842108,3.795792,0,0,0,5.201118,86.68513,0.1229781,0,0,0,3.795792
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,42.31575,42.31575,0.9773105,0.9773105,0,-1,0,0.9773105,0,0,1.110223E-16,0,0,1.028748,0.9773105,0,0,0.842108,3.795792,0,1.028748,-1.028748,4.116723,68.61191,0.1229781,1.075042,0,0,3.795792
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,40.46687,40.46687,0.8743727,0.8743727,0,-1,0,0.8743727,0,0,1.110223E-16,0,0,0.9203923,0.8743727,0,0,1.985161,2.767044,0,0.9203923,-0.9203923,3.146544,52.4423,0.1229781,0.9618099,0,0,2.767044
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,38.5911,38.5911,0.02884476,0.02884476,0,-1,0,0.02884476,0,0,3.469447E-18,0,0,0.0303629,0.02884476,0,0,3.007819,1.846652,0,0.0303629,-0.0303629,3.114539,51.90887,0.1229781,0.03172924,0,0,1.846652
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,37.09855,37.09855,0.1364961,0.1364961,0,-1,0,0.1364961,0,0,0,0,0,0.1436801,0.1364961,0,0,3.041556,1.816289,0,0.1436801,-0.1436801,2.963087,49.38468,0.1229781,0.1501457,0,0,1.816289
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,36.02284,36.02284,0.03526554,0.03526554,0,-1,0,0.03526554,0,0,6.938894E-18,0,0,0.03712162,0.03526554,0,0,3.2012,1.672609,0,0.03712162,-0.03712162,2.923957,48.73252,0.1229781,0.03879209,0,0,1.672609
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,34.88662,34.88662,0.3026531,0.3026531,0,-1,0,0.3026531,0,0,5.551115E-17,0,0,0.3185822,0.3026531,0,0,3.242447,1.635487,0,0.3185822,-0.3185822,2.588142,43.13561,0.1229781,0.3329184,0,0,1.635487
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,33.88487,33.88487,0.1856716,0.1856716,0,-1,0,0.1856716,0,0,0,0,0,0.1954437,0.1856716,0,0,3.596427,1.316905,0,0.1954437,-0.1954437,2.382126,39.70202,0.1229781,0.2042387,0,0,1.316905
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,33.07137,33.07137,0.1004426,0.1004426,0,-1,0,0.1004426,0,0,1.387779E-17,0,0,0.1057291,0.1004426,0,0,3.813586,1.121461,0,0.1057291,-0.1057291,2.270678,37.84455,0.1229781,0.1104869,0,0,1.121461
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,32.1839,32.1839,0.1307274,0.1307274,0,-1,0,0.1307274,0,0,2.775558E-17,0,0,0.1376078,0.1307274,0,0,3.931063,1.015732,0,0.1376078,-0.1376078,2.125627,35.42704,0.1229781,0.1438002,0,0,1.015732
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,31.46452,31.46452,0.1320177,0.1320177,0,0,0,0.1320177,0,0,2.775558E-17,0,0,0.138966,0.1320177,0,0,4.083961,0.8781241,0,0.138966,-0.138966,1.979144,32.98566,0.1229781,0.1452195,0,0,0.8781241
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,30.97373,30.97373,0.1512508,0.1512508,0,0,0,0.1512508,0,0,0,0,0,0.1592114,0.1512508,0,0,4.238368,0.7391581,0,0.1592114,-0.1592114,1.81132,30.18861,0.1229781,0.1663759,0,0,0.7391581
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,0.3420298,36.3685,30.4426,0.9833,0.9833,0.425,0,0.172125,0.9833,34.78387,0,0,0,0.3420298,0.5876843,0.5583,0,0,4.415269,0.5799468,0,0.2456544,-0.2456544,1.552377,25.87291,0.1229781,1.08163,0.2736239,1.7,0.9219766
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,0.6217544,43.11638,31.88136,0.3609948,0.3609948,1.7,0,0.5202,0.3609948,172.2336,0,0,0,0.6217544,0,0,1.339005,1.272055,4.688219,0.3342923,1.893809,0,1.893809,3.349003,55.8166,0.1233629,0.3970943,0.4974035,1.7,0.9560468
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,0.8296562,51.31874,35.51188,0.3575698,0.3575698,0,-1,0,0.3575698,232.0264,0,0,0,0.8296562,0.3763892,0.3575698,0,0,2.794409,2.038721,0.453267,0,0.453267,3.77901,62.98337,0.1232232,0.3933268,0.663725,0,2.868377
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,0.6786377,52.01743,39.02811,0.01292635,0.01292635,0,0,0,0.01292635,5250.033,0,0,0,0.6786377,0.01360669,0.01292635,0,0,2.341142,2.446661,0.665031,0,0.665031,4.409914,73.49841,0.1230188,0.01421899,0.5429102,0,3.125299
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,0.5853009,53.15269,41.8653,0.3043794,0.3043794,0,0,0,0.3043794,192.2932,0,0,0,0.5853009,0.3203993,0.3043794,0,0,1.676111,3.045189,0.2649015,0,0.2649015,4.661221,77.68686,0.1229376,0.3348173,0.4682407,0,3.63049
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,0.5040524,53.74182,43.9831,0.2622542,0.2622542,0,0,0,0.2622542,192.1999,0,0,0,0.5040524,0.2760571,0.2622542,0,0,1.41121,3.2836,0.2279953,0,0.2279953,4.877516,81.29178,0.1228678,0.2884796,0.4032419,0,3.787653
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,0.5901724,57.72298,45.98661,1.187893,1.187893,0,0,0,1.187893,49.68229,0,2.220446E-16,0,0.5901724,1.250414,1.187893,0,0,1.183214,3.488796,0,0.6602412,-0.6602412,4.181561,69.69254,0.1228678,1.306682,0.4721379,0,4.078969
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,0.462356,56.22454,47.12283,0.1506269,0.1506269,0,-1,0,0.1506269,306.9544,0,0,0,0.462356,0.1585547,0.1506269,0,0,1.916816,2.828555,0.3038014,0,0.3038014,4.469772,74.49606,0.1227749,0.1656896,0.3698848,0,3.290911
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,0.8207883,64.57434,47.45899,0,0,0,0,0,0,0,0,0,0,0.8207883,0,0,0,0,1.613014,3.101976,0.8207883,0,0.8207883,5.24844,87.47383,0.1225245,0,0.6566306,0,3.922764
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,0.5765014,59.39829,47.80187,0.8055348,0.8055348,0,0,0,0.8055348,71.56754,0,1.110223E-16,0,0.5765014,0.8479314,0.8055348,0,0,0.792226,3.840686,0,0.27143,-0.27143,4.962328,82.70531,0.1225245,0.8860883,0.4612012,0,4.417187
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,0.2362315,51.70913,47.19678,0.4082521,0.4082521,0,0,0,0.4082521,57.86411,0,5.551115E-17,0,0.2362315,0.4297391,0.4082521,0,0,1.093815,3.569256,0,0.1935076,-0.1935076,4.758353,79.30573,0.1225245,0.4490774,0.1889852,0,3.805487
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,0.04021589,46.38573,45.64373,0.578126,0.578126,0,0,0,0.578126,6.956251,0,0,0,0.04021589,0.6085536,0.578126,0,0,1.308823,3.375748,0,0.5683377,-0.5683377,4.159273,69.32108,0.1225245,0.6359385,0.03217271,0,3.415964
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,44.13101,44.13101,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.94031,2.80741,0,0,0,4.159273,69.32108,0.1225245,0,0,0,2.80741
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,42.47038,42.47038,0.8139145,0.8139145,0,-1,0,0.8139145,0,0,1.110223E-16,0,0,0.8567522,0.8139145,0,0,1.94031,2.80741,0,0.8567522,-0.8567522,3.256176,54.2695,0.1225245,0.895306,0,0,2.80741
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,40.61478,40.61478,1.095361,1.095361,0,-1,0,1.095361,0,0,2.220446E-16,0,0,1.153012,1.095361,0,0,2.892256,1.950658,0,1.153012,-1.153012,2.040795,34.01319,0.1225245,1.204897,0,0,1.950658
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,38.70539,38.70539,0.2031298,0.2031298,0,-1,0,0.2031298,0,0,2.775558E-17,0,0,0.2138209,0.2031298,0,0,4.173381,0.7976462,0,0.2138209,-0.2138209,1.815408,30.25674,0.1225245,0.2234428,0,0,0.7976462
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,37.21285,37.21285,0.2406454,0.2406454,0,-1,0,0.2406454,0,0,2.775558E-17,0,0,0.253311,0.2406454,0,0,4.41096,0.5838253,0,0.253311,-0.253311,1.548395,25.80653,0.1225245,0.2647099,0,0,0.5838253
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,36.13714,36.13714,0.1236036,0.1236036,0,-1,0,0.1236036,0,0,1.387779E-17,0,0,0.130109,0.1236036,0,0,4.692416,0.3305143,0,0.130109,-0.130109,1.411248,23.52076,0.1225245,0.1359639,0,0,0.3305143
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,35.00092,35.00092,0.1649686,0.1649686,0,-1,0,0.1649686,0,0,2.775558E-17,0,0,0.1736511,0.1649686,0,0,4.836982,0.2004053,0,0.1736511,-0.1736511,1.228204,20.47002,0.1225245,0.1814654,0,0,0.2004053
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,33.99916,33.99916,0.07628363,0.02541647,0,-1,0,0.02541647,0,0,0.05086716,0.05849552,0,0.02675418,0.02541647,0,0,5.029928,0.02675418,0,0.02675418,-0.02675418,1.200002,20,0.1225245,0.08391199,0,0,0.02675418
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,33.20583,33.20583,0.1543969,0,0,-1,0,0,0,0,0.1543969,0.1698366,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1225245,0.1698366,0,0,0
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,32.31837,32.31837,0.2112737,0,0,-1,0,0,0,0,0.2112737,0.232401,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1225245,0.232401,0,0,0
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,31.59899,31.59899,0.1841119,0.1841119,1.636744,0,0.502931,0.1841119,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1230159,0.2025231,0,1.7,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,31.12164,31.12164,0.06465027,0.06465027,1.517282,0,0.4703179,0.06465027,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1234145,0.07111529,0,1.7,1.242
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,0.2403241,34.73302,30.61068,0.7795438,0.7795438,1.7,0,0.5202,0.7795438,30.82881,0,0,0,0.2403241,0,0,0.9204562,0.8744334,2.299654,2.484,1.114758,0,1.114758,4.87592,81.26517,0.1239334,0.8574982,0.1922593,1.7,2.724324
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,0.7122633,45.0818,32.04944,1.217386,1.217386,0,0,0,1.217386,58.50761,0,2.220446E-16,0,0.7122633,1.281459,1.217386,0,0,1.184897,3.487282,0,0.5691954,-0.5691954,4.275936,71.26545,0.1239334,1.339124,0.5698107,0,4.199545
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,0.8349895,51.5975,35.65979,0.2089954,0.2089954,0,-1,0,0.2089954,399.5254,0,0,0,0.8349895,0.2199951,0.2089954,0,0,1.817336,2.918086,0.6149945,0,0.6149945,4.85937,80.98934,0.1237462,0.2298949,0.6679916,0,3.753076
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,1.154012,62.97044,39.17602,1.206712,1.206712,0,0,0,1.206712,95.63273,0,0,0,1.154012,1.270223,1.206712,0,0,1.202342,3.471581,0,0.1162116,-0.1162116,4.736873,78.94772,0.1237462,1.327384,0.9232095,0,4.625593
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,1.160348,66.55049,42.01321,0.6163662,0.6163662,0,0,0,0.6163662,188.2563,0,0,0,1.160348,0.6488065,0.6163662,0,0,1.331466,3.35537,0.5115419,0,0.5115419,5.222164,87.03589,0.1235908,0.6780028,0.9282787,0,4.515718
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,0.8697305,61.89653,44.09739,0.6214339,0.6214339,0,0,0,0.6214339,139.9554,0,0,0,0.8697305,0.6541409,0.6214339,0,0,0.8199239,3.815758,0.2155896,0,0.2155896,5.42669,90.44466,0.1235255,0.6835773,0.6957844,0,4.685488
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,0.9223985,65.45517,46.1009,0.7235308,0.7235308,0,0,0,0.7235308,127.4857,0,0,0,0.9223985,0.7616114,0.7235308,0,0,0.6043343,4.009788,0.1607871,0,0.1607871,5.579226,92.98692,0.1234768,0.795884,0.7379188,0,4.932187
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,0.9156663,66.60821,47.23712,0.3727544,0.3727544,0,-1,0,0.3727544,245.6487,0.07974604,0,0,0.9156663,0.392373,0.3727544,0,0,0.4435472,4.154496,0.4435472,0,0.4435472,6.000012,100,0.1233427,0.4100298,0.732533,0,5.070163
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,0.9369822,67.52572,47.57328,0.3446774,0.3446774,0,0,0,0.3446774,271.8433,0.5741639,0,0,0.9369822,0.3628183,0.3446774,0,0,0,4.553689,0,0,0,6.000012,100,0.1233427,0.3791451,0.7495858,0,5.490671
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,0.5074377,58.02822,47.91616,0.83148,0.83148,0,0,0,0.83148,61.02825,0,1.110223E-16,0,0.5074377,0.8752421,0.83148,0,0,0,4.553689,0,0.3678044,-0.3678044,5.612312,93.53835,0.1233427,0.914628,0.4059502,0,5.061127
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,0.2461878,52.02337,47.31108,0.141918,0.141918,0,0,0,0.141918,173.4719,0,0,0,0.2461878,0.1493874,0.141918,0,0,0.4086716,4.185884,0.09680047,0,0.09680047,5.704145,95.06889,0.1233134,0.1561098,0.1969503,0,4.432072
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,0.0551148,46.77749,45.75802,1.306536,1.306536,0.425,0,0.172125,1.306536,4.218391,0,0,0,0.0551148,0.9279327,0.8815361,0,0,0.3118711,4.273005,0,0.8728179,-0.8728179,4.784114,79.73508,0.1233134,1.43719,0.04409184,1.7,4.32812
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,44.28564,44.28564,1.115705,1.115705,0,-1,0,1.115705,0,0,2.220446E-16,0,0,1.174426,1.115705,0,0,1.281669,3.400187,0,1.174426,-1.174426,3.54616,59.10255,0.1233134,1.227276,0,0,3.400187
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,42.58467,42.58467,0.4248512,0.4248512,0,-1,0,0.4248512,0,0,5.551115E-17,0,0,0.4472118,0.4248512,0,0,2.586587,2.22576,0,0.4472118,-0.4472118,3.074757,51.24585,0.1233134,0.4673363,0,0,2.22576
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,40.72908,40.72908,0.2951066,0.2951066,0,-1,0,0.2951066,0,0,0,0,0,0.3106385,0.2951066,0,0,3.083489,1.778549,0,0.3106385,-0.3106385,2.747316,45.7885,0.1233134,0.3246173,0,0,1.778549
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,38.83986,38.83986,0.1007605,0.1007605,0,-1,0,0.1007605,0,0,1.387779E-17,0,0,0.1060637,0.1007605,0,0,3.428643,1.46791,0,0.1060637,-0.1060637,2.635515,43.92516,0.1233134,0.1108365,0,0,1.46791
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,37.34731,37.34731,0.1207538,0.1207538,0,-1,0,0.1207538,0,0,1.387779E-17,0,0,0.1271092,0.1207538,0,0,3.546491,1.361847,0,0.1271092,-0.1271092,2.50153,41.69208,0.1233134,0.1328291,0,0,1.361847
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,36.26488,36.26488,0.04619649,0.04619649,0,-1,0,0.04619649,0,0,6.938894E-18,0,0,0.04862789,0.04619649,0,0,3.687724,1.234737,0,0.04862789,-0.04862789,2.450272,40.83778,0.1233134,0.05081614,0,0,1.234737
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,35.11521,35.11521,0.0485068,0.0485068,0,-1,0,0.0485068,0,0,6.938894E-18,0,0,0.05105979,0.0485068,0,0,3.741755,1.186109,0,0.05105979,-0.05105979,2.39645,39.94075,0.1233134,0.05335748,0,0,1.186109
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,34.13363,34.13363,0.05862749,0.05862749,0,-1,0,0.05862749,0,0,6.938894E-18,0,0,0.06171315,0.05862749,0,0,3.798488,1.13505,0,0.06171315,-0.06171315,2.331398,38.85656,0.1233134,0.06449024,0,0,1.13505
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,33.32012,33.32012,0.1121557,0.1121557,0,-1,0,0.1121557,0,0,0,0,0,0.1180586,0.1121557,0,0,3.867058,1.073337,0,0.1180586,-0.1180586,2.206954,36.78249,0.1233134,0.1233712,0,0,1.073337
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,32.46628,32.46628,0.1256433,0.1256433,0,-1,0,0.1256433,0,0,0,0,0,0.1322561,0.1256433,0,0,3.998235,0.9552779,0,0.1322561,-0.1322561,2.067544,34.45899,0.1233134,0.1382076,0,0,0.9552779
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,31.7469,31.7469,0.04086713,0.04086713,0,0,0,0.04086713,0,0,6.938894E-18,0,0,0.04301804,0.04086713,0,0,4.145185,0.8230218,0,0.04301804,-0.04301804,2.022199,33.70324,0.1233134,0.04495385,0,0,0.8230218
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,31.27627,31.27627,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.192984,0.7800038,0,0,0,2.022199,33.70324,0.1233134,0,0,0,0.7800038
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,0.1143567,32.7029,30.76531,0.1219035,0.1219035,0,0,0,0.1219035,93.80916,0,0,0,0.1143567,0.1283195,0.1219035,0,0,4.192984,0.7800038,0,0.01396283,-0.01396283,2.007481,33.45794,0.1233134,0.1340939,0.09148534,0,0.8943605
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,0.1048774,33.97461,32.1839,0,0,0,0,0,0,0,0,0,0,0.1048774,0,0,0,0,4.208498,0.766041,0.1048774,0,0.1048774,2.106976,35.1162,0.1232818,0,0.08390193,0,0.8709184
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,0.09874731,37.51726,35.79425,0.5238741,0.5238741,0,-1,0,0.5238741,18.84943,0,0,0,0.09874731,0.5514464,0.5238741,0,0,4.103621,0.8604307,0,0.4526991,-0.4526991,1.629789,27.1631,0.1232818,0.5762615,0.07899784,0,0.959178
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,0.3903986,46.49865,39.29031,0,0,0,0,0,0,0,0,0,0,0.3903986,0,0,0,0,4.606619,0.4077315,0.3903986,0,0.3903986,2.000154,33.33583,0.1231641,0,0.3123189,0,0.7981302
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,0.1253245,44.41078,42.1275,0.55849,0.55849,0,0,0,0.55849,22.43987,0,0,0,0.1253245,0.5878842,0.55849,0,0,4.216221,0.7590903,0,0.4625598,-0.4625598,1.512573,25.2095,0.1231641,0.6143391,0.1002596,0,0.8844148
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,0.1713772,47.39432,44.21169,1.272451,1.272451,0.8279386,0,0.2821272,1.272451,13.46828,1.110223E-16,0,0,0.1713772,0.4679078,0.4445124,0,0,4.730176,0.2965305,0,0.2965305,-0.2965305,1.200002,20,0.1231641,1.399696,0.1371018,1.7,0.4679078
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,0.504443,56.13974,46.21519,1.276489,1.276489,1.7,0,0.5202,1.276489,39.51799,0,0,0,0.504443,0,0,0.4235105,0.4023349,5.059654,0,0.9067779,0,0.9067779,2.060247,34.33739,0.1235597,1.404139,0.4035544,1.7,0.504443
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,0.9251264,66.96593,47.34469,0.2858351,0.2858351,0,-1,0,0.2858351,323.6574,0,0,0,0.9251264,0.300879,0.2858351,0,0,4.152876,0.8161001,0.6242474,0,0.6242474,2.652461,44.20759,0.1233718,0.3144186,0.7401012,0,1.741227
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,0.6210715,60.25426,47.68758,0,0,0,0,0,0,0,0,0,0,0.6210715,0,0,0,0,3.528629,1.377923,0.6210715,0,0.6210715,3.241661,54.02757,0.1231854,0,0.4968572,0,1.998994
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,0.1314466,50.52174,48.03046,0.848711,0.848711,0,0,0,0.848711,15.4878,0,0,0,0.1314466,0.89338,0.848711,0,0,2.907557,1.936887,0,0.7619334,-0.7619334,2.438513,40.64179,0.1231854,0.9335821,0.1051573,0,2.068334
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,0.1337009,49.9499,47.42537,0.5429725,0.5429725,0,0,0,0.5429725,24.62387,0,0,0,0.1337009,0.57155,0.5429725,0,0,3.75415,1.174954,0,0.4378491,-0.4378491,1.976979,32.94958,0.1231854,0.5972697,0.1069607,0,1.308655
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,0.05154797,46.82611,45.87231,1.107178,1.107178,0.425,0,0.172125,1.107178,4.655797,0,2.220446E-16,0,0.05154797,0.7180822,0.6821781,0,0,4.240649,0.7371047,0,0.6665342,-0.6665342,1.27439,21.23979,0.1231854,1.217896,0.04123838,1.7,0.7886527
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,44.3596,44.3596,0.243321,0.06704191,0,-1,0,0.06704191,0,0,0.1762791,0.2006112,0,0.07057043,0.06704191,0,0,4.981243,0.07057043,0,0.07057043,-0.07057043,1.200002,20,0.1231854,0.2676531,0,0,0.07057043
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,42.69897,42.69897,1.029032,0,0,-1,0,0,0,0,1.029032,1.131935,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1231854,1.131935,0,0,0
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,40.84337,40.84337,0.6537578,0,0,-1,0,0,0,0,0.6537578,0.7191336,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1231854,0.7191336,0,0,0
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,38.95415,38.95415,0.1101349,0,0,-1,0,0,0,0,0.1101349,0.1211484,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1231854,0.1211484,0,0,0
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,37.44144,37.44144,0.04442668,0,0,-1,0,0,0,0,0.04442668,0.04886935,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1231854,0.04886935,0,0,0
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,36.359,36.359,0.03864649,0,0,-1,0,0,0,0,0.03864649,0.04251114,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1231854,0.04251114,0,0,0
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,35.22951,35.22951,0.05543613,0,0,-1,0,0,0,0,0.05543613,0.06097975,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1231854,0.06097975,0,0,0
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,34.22775,34.22775,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1231854,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,33.42769,33.42769,0.05677298,0,0,-1,0,0,0,0,0.05677298,0.06245027,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1231854,0.06245027,0,0,0
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,32.58057,32.58057,0.01921631,0,0,-1,0,0,0,0,0.01921631,0.02113794,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1231854,0.02113794,0,0,0
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,31.86119,31.86119,0.004353371,0.004353371,1.456985,0,0.4538569,0.004353371,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1235322,0.004788707,0,1.7,0
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,31.42418,31.42418,0.07541694,0.07541694,1.528049,0,0.4732572,0.07541694,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1239288,0.08295863,0,1.7,1.242
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,0.3108689,36.28297,30.89977,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3108689,0,0,1.452632,1.38,2.299654,2.484,1.690869,0,1.690869,5.422467,90.37428,0.1241746,0,0.2486952,1.7,2.794869
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,0.5419362,42.04507,32.31837,0.4337887,0.4337887,0,0,0,0.4337887,124.9309,0,0,0,0.5419362,0.4566197,0.4337887,0,0,0.6087855,4.005782,0.08531649,0,0.08531649,5.503406,91.72324,0.1241491,0.4771676,0.4335489,0,4.547718
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,0.6802003,48.6651,35.92872,0.7872205,0.7872205,0,-1,0,0.7872205,86.4053,0,1.110223E-16,0,0.6802003,0.8286532,0.7872205,0,0,0.5234689,4.082567,0,0.1484529,-0.1484529,5.346923,89.1152,0.1241491,0.8659425,0.5441602,0,4.762767
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,0.8129776,55.3103,39.40461,0.9866001,0.9866001,0,0,0,0.9866001,82.40193,0,0,0,0.8129776,1.038526,0.9866001,0,0,0.6884165,3.934114,0,0.2255489,-0.2255489,5.109173,85.15272,0.1241491,1.08526,0.650382,0,4.747092
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,1.156349,66.72495,42.24179,0.3074347,0.3074347,0,0,0,0.3074347,376.1284,0,0,0,1.156349,0.3236155,0.3074347,0,0,0.9390264,3.708565,0.8327337,0,0.8327337,5.899174,98.31937,0.1239009,0.3381782,0.9250793,0,4.864914
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,1.249489,71.75484,44.31926,0.1818715,0.1818715,0,0,0,0.1818715,687.0176,0.951753,0,0,1.249489,0.1914437,0.1818715,0,0,0.1062927,4.458025,0.1062927,0,0.1062927,6.000012,100,0.1238693,0.2000587,0.9995915,0,5.707515
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,1.094867,70.07722,46.32949,0.6769332,0.6769332,0,0,0,0.6769332,161.7392,0.3823052,0,0,1.094867,0.7125612,0.6769332,0,0,0,4.553689,0,0,0,6.000012,100,0.1238693,0.7446265,0.8758932,0,5.648555
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,0.7590281,63.12636,47.45899,0.4007937,0.4007937,0,-1,0,0.4007937,189.3813,0.33714,0,0,0.7590281,0.4218881,0.4007937,0,0,0,4.553689,0,0,0,6.000012,100,0.1238693,0.4408731,0.6072225,0,5.312717
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,0.8300646,65.18552,47.80187,0.1799515,0.1799515,0,0,0,0.1799515,461.2711,0.6406419,0,0,0.8300646,0.1894227,0.1799515,0,0,0,4.553689,0,0,0,6.000012,100,0.1238693,0.1979467,0.6640517,0,5.383754
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,0.7385725,63.42142,48.14475,0.2489895,0.2489895,0,0,0,0.2489895,296.628,0.4764783,0,0,0.7385725,0.2620942,0.2489895,0,0,0,4.553689,0,0,0,6.000012,100,0.1238693,0.2738884,0.590858,0,5.292262
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,0.1728697,50.8225,47.53967,1.529453,1.529453,0.425,0,0.172125,1.529453,11.30271,0,0,0,0.1728697,1.162582,1.104453,0,0,0,4.553689,0,0.9897122,-0.9897122,4.956764,82.61256,0.1238693,1.682398,0.1382958,1.7,4.726559
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,0.051683,46.94362,45.98661,0.5045434,0.5045434,0,0,0,0.5045434,10.24352,0,1.110223E-16,0,0.051683,0.5310982,0.5045434,0,0,1.09968,3.563977,0,0.4794153,-0.4794153,4.451416,74.19011,0.1238693,0.5549977,0.0413464,0,3.61566
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,44.51423,44.51423,0.9468808,0.9468808,0,-1,0,0.9468808,0,0,1.110223E-16,0,0,0.9967167,0.9468808,0,0,1.632364,3.084561,0,0.9967167,-0.9967167,3.400784,56.67962,0.1238693,1.041569,0,0,3.084561
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,42.81326,42.81326,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.739827,2.087845,0,0,0,3.400784,56.67962,0.1238693,0,0,0,2.087845
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,40.95766,40.95766,0.6215721,0.6215721,0,-1,0,0.6215721,0,0,1.110223E-16,0,0,0.6542864,0.6215721,0,0,2.739827,2.087845,0,0.6542864,-0.6542864,2.711106,45.185,0.1238693,0.6837293,0,0,2.087845
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,39.06845,39.06845,0.2362258,0.2362258,0,-1,0,0.2362258,0,0,2.775558E-17,0,0,0.2486587,0.2362258,0,0,3.466812,1.433558,0,0.2486587,-0.2486587,2.448996,40.81652,0.1238693,0.2598483,0,0,1.433558
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,37.56918,37.56918,0.01300171,0.01300171,0,-1,0,0.01300171,0,0,1.734723E-18,0,0,0.01368601,0.01300171,0,0,3.743099,1.1849,0,0.01368601,-0.01368601,2.43457,40.57608,0.1238693,0.01430188,0,0,1.1849
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,36.49347,36.49347,0.2560851,0.2560851,0,-1,0,0.2560851,0,0,0,0,0,0.2695633,0.2560851,0,0,3.758306,1.171214,0,0.2695633,-0.2695633,2.150425,35.84035,0.1238693,0.2816936,0,0,1.171214
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,35.35725,35.35725,0.05384307,0.05384307,0,-1,0,0.05384307,0,0,6.938894E-18,0,0,0.05667692,0.05384307,0,0,4.057821,0.9016504,0,0.05667692,-0.05667692,2.090683,34.84464,0.1238693,0.05922738,0,0,0.9016504
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,34.35549,34.35549,0.152772,0.152772,0,-1,0,0.152772,0,0,2.775558E-17,0,0,0.1608127,0.152772,0,0,4.120795,0.8449735,0,0.1608127,-0.1608127,1.921171,32.01946,0.1238693,0.1680492,0,0,0.8449735
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,33.58232,33.58232,0.2896421,0.2896421,0,-1,0,0.2896421,0,0,5.551115E-17,0,0,0.3048864,0.2896421,0,0,4.299476,0.6841608,0,0.3048864,-0.3048864,1.599793,26.66316,0.1238693,0.3186063,0,0,0.6841608
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,32.72848,32.72848,0.2207869,0.2207869,0,-1,0,0.2207869,0,0,2.775558E-17,0,0,0.2324072,0.2207869,0,0,4.638238,0.3792745,0,0.2324072,-0.2324072,1.354814,22.58019,0.1238693,0.2428656,0,0,0.3792745
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,32.01582,32.01582,0.1346886,0.1346886,1.58732,0,0.4894384,0.1346886,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.896469,0.1468672,1.38,0,1.38,2.663997,44.39986,0.1243039,0.1481574,0,1.7,0.1468672
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,31.57882,31.57882,0.1090603,0.1090603,1.561692,0,0.4824419,0.1090603,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.516469,1.388867,1.38,0,1.38,3.97318,66.21954,0.124717,0.1199664,0,1.7,1.388867
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,0.3717203,37.55538,31.06785,0.5473857,0.5473857,1.7,0,0.5202,0.5473857,67.90829,0,0,0,0.3717203,0,0,1.152614,1.094984,2.136469,2.630867,1.466704,0,1.466704,5.364617,89.41011,0.1252014,0.6021243,0.2973762,1.7,3.002588
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,0.4288558,40.08979,32.48645,0,0,0,0,0,0,0,0,0,0,0.4288558,0,0,0,0,0.6697647,3.950901,0.4288558,0,0.4288558,5.771466,96.1909,0.1250739,0,0.3430847,0,4.379756
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,0.3619313,42.6162,36.0968,0,0,0,-1,0,0,0,0.1210225,0,0,0.3619313,0,0,0,0,0.2409088,4.336871,0.2409088,0,0.2409088,6.000012,100,0.1250024,0,0.2895451,0,4.698802
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,1.149463,63.31748,39.55924,0.8066471,0.8066471,0,0,0,0.8066471,142.4989,0.3003607,0,0,1.149463,0.8491023,0.8066471,0,0,0,4.553689,0,0,0,6.000012,100,0.1250024,0.8873119,0.9195704,0,5.703152
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,1.159124,66.93476,42.35609,0.5995305,0.5995305,0,0,0,0.5995305,193.3386,0.528039,0,0,1.159124,0.6310847,0.5995305,0,0,0,4.553689,0,0,0,6.000012,100,0.1250024,0.6594835,0.927299,0,5.712812
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,1.300247,73.31354,44.43355,0.9858645,0.9858645,0,0,0,0.9858645,131.8891,0.2624953,0,0,1.300247,1.037752,0.9858645,0,0,0,4.553689,0,0,0,6.000012,100,0.1250024,1.084451,1.040198,0,5.853936
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,0.881448,64.81491,46.40345,0.5499868,0.5499868,0,0,0,0.5499868,160.2671,0.3025145,0,0,0.881448,0.5789334,0.5499868,0,0,0,4.553689,0,0,0,6.000012,100,0.1250024,0.6049854,0.7051584,0,5.435137
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,0.4572009,56.56034,47.53967,1.116893,1.116893,0,-1,0,1.116893,40.93507,0,0,0,0.4572009,1.175677,1.116893,0,0,0,4.553689,0,0.7184759,-0.7184759,5.242672,87.37769,0.1250024,1.228582,0.3657607,0,5.01089
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,0.2446049,52.57493,47.87582,0.5629689,0.5629689,0,0,0,0.5629689,43.4491,0,1.110223E-16,0,0.2446049,0.5925988,0.5629689,0,0,0.7983066,3.835213,0,0.3479939,-0.3479939,4.875854,81.26407,0.1250024,0.6192657,0.1956839,0,4.079818
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,0.6100054,60.5901,48.21871,1.029592,1.029592,0,0,0,1.029592,59.24729,0,0,0,0.6100054,1.083781,1.029592,0,0,1.184967,3.487219,0,0.4737758,-0.4737758,4.376451,72.9407,0.1250024,1.132551,0.4880044,0,4.097225
