Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,0.2955154,53.31887,47.61362,0.2757137,0.2757137,0,0,0,0.2757137,107.182,0,0,0,0.2955154,0.2902249,0.2757137,0,0,1.711384,3.013443,0.005290512,0,0.005290512,4.38147,73.02435,0.1250009,0.303285,0.2364123,0,3.308959
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,0.05230398,47.07021,46.1009,1.478701,1.478701,0.425,0,0.172125,1.478701,3.537157,0,2.220446E-16,0,0.05230398,1.109159,1.053701,0,0,1.706094,3.018205,0,1.056855,-1.056855,3.267447,54.45733,0.1250009,1.626571,0.04184318,1.7,3.070509
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,44.62852,44.62852,1.361179,1.361179,0,-1,0,1.361179,0,0,0,0.1172973,0,1.43282,1.361179,0,0,2.880377,1.96135,0,1.43282,-1.43282,1.757121,29.2853,0.1250009,1.497297,0,0,1.96135
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,42.96117,42.96117,0.8387345,0.5021029,0,-1,0,0.5021029,0,0,0.3366316,0.420505,0,0.5285294,0.5021029,0,0,4.4724,0.5285294,0,0.5285294,-0.5285294,1.200002,20,0.1250009,0.922608,0,0,0.5285294
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,41.10558,41.10558,0.5563326,0,0,-1,0,0,0,0,0.5563326,0.6119659,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1250009,0.6119659,0,0,0
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,39.21636,39.21636,0.1639919,0,0,-1,0,0,0,0,0.1639919,0.1803911,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1250009,0.1803911,0,0,0
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,37.72381,37.72381,0.1705883,0,0,-1,0,0,0,0,0.1705883,0.1876471,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1250009,0.1876471,0,0,0
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,36.6481,36.6481,0.07424971,0,0,-1,0,0,0,0,0.07424971,0.08167467,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1250009,0.08167467,0,0,0
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,35.51188,35.51188,0.1071701,0,0,-1,0,0,0,0,0.1071701,0.1178871,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1250009,0.1178871,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,34.5303,34.5303,0.1470785,0,0,-1,0,0,0,0,0.1470785,0.1617863,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1250009,0.1617863,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,33.73696,33.73696,0.03246172,0,0,-1,0,0,0,0,0.03246172,0.03570789,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1250009,0.03570789,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,32.88311,32.88311,0.01751125,0,0,-1,0,0,0,0,0.01751125,0.01926237,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1250009,0.01926237,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,32.1839,32.1839,0.1508263,0.1508263,1.603458,0,0.493844,0.1508263,0,4.440892E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1254383,0.1659089,0,1.7,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,31.76707,31.76707,0.1685596,0.1685596,1.621191,0,0.4986852,0.1685596,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1258855,0.1854156,0,1.7,1.242
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,0.330056,36.99668,31.2561,0.04588954,0.04588954,1.498521,0,0.4651963,0.04588954,719.2402,0,0,0,0.330056,0,0,1.452632,1.38,2.299654,2.484,1.710056,0,1.710056,5.44067,90.67765,0.1261446,0.0504785,0.2640448,1.7,2.814056
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,0.6859177,45.2375,32.67469,1.142644,1.142644,0,0,0,1.142644,60.02902,0,0,0,0.6859177,1.202783,1.142644,0,0,0.5895984,4.02305,0,0.516865,-0.516865,4.895846,81.59727,0.1261446,1.256908,0.5487342,0,4.708968
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,1.061524,57.31649,36.26488,0.06025697,0.06025697,0,-1,0,0.06025697,1761.661,0,0,0,1.061524,0.06342839,0.06025697,0,0,1.163893,3.506185,0.9980953,0,0.9980953,5.842722,97.37852,0.1258498,0.06628267,0.849219,0,4.567709
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,1.294873,67.17861,39.67353,0.4015177,0.4015177,0,0,0,0.4015177,322.4947,0.7064256,0,0,1.294873,0.4226503,0.4015177,0,0,0.1657975,4.404471,0.1657975,0,0.1657975,6.000012,100,0.1258009,0.4416695,1.035899,0,5.699345
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,1.292065,70.60277,42.47038,0.8162523,0.8162523,0,0,0,0.8162523,158.2923,0.4328517,0,0,1.292065,0.8592129,0.8162523,0,0,0,4.553689,0,0,0,6.000012,100,0.1258009,0.8978775,1.033652,0,5.845754
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,1.298936,73.42186,44.54785,0.03908347,0.03908347,0,0,0,0.03908347,3323.492,1.257796,0,0,1.298936,0.04114049,0.03908347,0,0,0,4.553689,0,0,0,6.000012,100,0.1258009,0.04299181,1.039149,0,5.852625
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,1.285203,75.54146,46.51774,0.3663962,0.3663962,0,0,0,0.3663962,350.7687,0.8995231,0,0,1.285203,0.3856803,0.3663962,0,0,0,4.553689,0,0,0,6.000012,100,0.1258009,0.4030359,1.028163,0,5.838892
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,1.110804,72.10764,47.65396,0.1846255,0.1846255,0,-1,0,0.1846255,601.6525,0.916461,0,0,1.110804,0.1943426,0.1846255,0,0,0,4.553689,0,0,0,6.000012,100,0.1258009,0.203088,0.8886428,0,5.664493
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,1.006616,69.77599,47.99012,0.04802784,0.04802784,0,0,0,0.04802784,2095.902,0.9560607,0,0,1.006616,0.05055562,0.04802784,0,0,0,4.553689,0,0,0,6.000012,100,0.1258009,0.05283063,0.8052931,0,5.560305
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,0.7900586,64.83827,48.333,0.05099651,0.05099651,0,0,0,0.05099651,1549.241,0.7363781,0,0,0.7900586,0.05368054,0.05099651,0,0,0,4.553689,0,0,0,6.000012,100,0.1258009,0.05609616,0.6320469,0,5.343748
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,0.4385366,56.36917,47.72791,0.09637274,0.09637274,0,0,0,0.09637274,455.0421,0.3370916,0,0,0.4385366,0.101445,0.09637274,0,0,0,4.553689,0,0,0,6.000012,100,0.1258009,0.10601,0.3508293,0,4.992226
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,0.05354304,47.16775,46.17486,0.4270254,0.4270254,0,0,0,0.4270254,12.53861,0,5.551115E-17,0,0.05354304,0.4495004,0.4270254,0,0,0,4.553689,0,0.3959574,-0.3959574,5.582636,93.04375,0.1258009,0.4697279,0.04283443,0,4.607232
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,44.7361,44.7361,1.091313,1.091313,0,-1,0,1.091313,0,0,2.220446E-16,0,0,1.148751,1.091313,0,0,0.4399526,4.157732,0,1.148751,-1.148751,4.371747,72.8623,0.1258009,1.200445,0,0,4.157732
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,43.07547,43.07547,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.716343,3.008981,0,0,0,4.371747,72.8623,0.1258009,0,0,0,3.008981
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,41.21987,41.21987,1.96879,1.38,0,-1,0,1.38,0,0,0.5887902,0.7856693,0,1.452632,1.38,0,0,1.716343,3.008981,0,1.452632,-1.452632,2.840538,47.34221,0.1258009,2.165669,0,0,3.008981
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,39.33065,39.33065,0.0426543,0.0426543,0,-1,0,0.0426543,0,0,0,0,0,0.04489926,0.0426543,0,0,3.330378,1.556349,0,0.04489926,-0.04489926,2.793211,46.55341,0.1258009,0.04691973,0,0,1.556349
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,37.85827,37.85827,0.05171657,0.05171657,0,-1,0,0.05171657,0,0,0,0,0,0.0544385,0.05171657,0,0,3.380266,1.51145,0,0.0544385,-0.0544385,2.735827,45.59703,0.1258009,0.05688823,0,0,1.51145
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,36.77584,36.77584,0.261283,0.261283,0,-1,0,0.261283,0,0,0,0,0,0.2750348,0.261283,0,0,3.440753,1.457011,0,0.2750348,-0.2750348,2.445915,40.76517,0.1258009,0.2874114,0,0,1.457011
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,35.64634,35.64634,0.06106569,0.06106569,0,-1,0,0.06106569,0,0,6.938894E-18,0,0,0.06427967,0.06106569,0,0,3.746347,1.181977,0,0.06427967,-0.06427967,2.378158,39.63589,0.1258009,0.06717225,0,0,1.181977
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,34.67821,34.67821,0.2037591,0.2037591,0,-1,0,0.2037591,0,0,2.775558E-17,0,0,0.2144833,0.2037591,0,0,3.817769,1.117697,0,0.2144833,-0.2144833,2.152073,35.86781,0.1258009,0.224135,0,0,1.117697
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,33.88487,33.88487,0.2142558,0.2142558,0,-1,0,0.2142558,0,0,2.775558E-17,0,0,0.2255324,0.2142558,0,0,4.056084,0.9032136,0,0.2255324,-0.2255324,1.914341,31.90562,0.1258009,0.2356814,0,0,0.9032136
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,33.03102,33.03102,0.2099342,0.2099342,0,-1,0,0.2099342,0,0,0,0,0,0.2209833,0.2099342,0,0,4.306675,0.6776811,0,0.2209833,-0.2209833,1.681404,28.02335,0.1258009,0.2309276,0,0,0.6776811
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,32.33181,32.33181,0.1669796,0.1669796,0,0,0,0.1669796,0,0,0,0,0,0.175768,0.1669796,0,0,4.552212,0.4566978,0,0.175768,-0.175768,1.496128,24.93542,0.1258009,0.1836776,0,0,0.4566978
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,31.91498,31.91498,0.0758263,0.0758263,0,0,0,0.0758263,0,0,1.387779E-17,0,0,0.07981716,0.0758263,0,0,4.74751,0.2809298,0,0.07981716,-0.07981716,1.411994,23.53318,0.1258009,0.08340893,0,0,0.2809298
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,0.3513984,37.5571,31.42418,0.1872583,0.1872583,0,0,0,0.1872583,187.6544,0,0,0,0.3513984,0.197114,0.1872583,0,0,4.836196,0.2011126,0.1542844,0,0.1542844,1.558361,25.97263,0.1257555,0.2059841,0.2811187,0,0.552511
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,0.6267229,44.24929,32.84278,0.4117501,0.4117501,1.7,0,0.5202,0.4117501,152.2095,0,0,0,0.6267229,0,0,1.28825,1.223837,4.681911,0.3399686,1.85056,0,1.85056,3.313956,55.23249,0.1261144,0.4529252,0.5013784,1.7,0.9666915
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,0.8269711,52.27494,36.41951,1.125092,1.125092,0,-1,0,1.125092,73.50254,0,2.220446E-16,0,0.8269711,1.184307,1.125092,0,0,2.831351,2.005473,0,0.3573361,-0.3573361,2.937291,48.95475,0.1261144,1.237601,0.6615769,0,2.832444
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,1.007364,60.19616,39.82145,1.105492,1.105492,0,0,0,1.105492,91.12357,0,0,0,1.007364,1.163676,1.105492,0,0,3.228391,1.648137,0,0.1563122,-0.1563122,2.772524,46.20863,0.1261144,1.216042,0.8058912,0,2.655501
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,1.235048,69.20387,42.58467,1.7787,1.7787,0.425,0,0.172125,1.7787,69.43541,0,0,0,1.235048,1.424948,1.3537,0,0,3.402071,1.491825,0,0.1898999,-0.1898999,2.572351,42.87244,0.1261144,1.956571,0.9880383,1.7,2.726872
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,1.278283,72.98544,44.66214,0.006853743,0.006853743,1.459485,0,0.4545395,0.006853743,18650.87,2.220446E-16,0,0,1.278283,0,0,1.452632,1.38,3.613071,1.301925,2.658283,0,2.658283,5.09422,84.90349,0.1260647,0.007539117,1.022626,1.7,2.580207
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,1.144992,71.77726,46.63203,0.1620465,0.1620465,0,0,0,0.1620465,706.5823,0.01962771,0,0,1.144992,0.1705753,0.1620465,0,0,0.9547889,3.694379,0.9547889,0,0.9547889,6.000012,100,0.1257866,0.1782511,0.9159935,0,4.839371
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,0.9050867,66.95644,47.76153,0.4571669,0.4571669,0,-1,0,0.4571669,197.9773,0.4238584,0,0,0.9050867,0.4812283,0.4571669,0,0,0,4.553689,0,0,0,6.000012,100,0.1257866,0.5028836,0.7240694,0,5.458776
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,0.9023986,67.28769,48.10441,0.7852322,0.7852322,0,0,0,0.7852322,114.9212,0.07583836,0,0,0.9023986,0.8265603,0.7852322,0,0,0,4.553689,0,0,0,6.000012,100,0.1257866,0.8637555,0.7219189,0,5.456088
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,0.6724776,62.24282,48.4473,0.534978,0.534978,0,0,0,0.534978,125.7019,0.1093429,0,0,0.6724776,0.5631347,0.534978,0,0,0,4.553689,0,0,0,6.000012,100,0.1257866,0.5884758,0.537982,0,5.226167
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,0.3575334,54.77169,47.80187,0.04588091,0.04588091,0,0,0,0.04588091,779.264,0.3092377,0,0,0.3575334,0.0482957,0.04588091,0,0,0,4.553689,0,0,0,6.000012,100,0.1257866,0.050469,0.2860267,0,4.911222
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,0.04911377,47.2001,46.28915,0.7185677,0.7185677,0,0,0,0.7185677,6.834954,0,1.110223E-16,0,0.04911377,0.756387,0.7185677,0,0,0,4.553689,0,0.7072732,-0.7072732,5.25448,87.5745,0.1257866,0.7904244,0.03929102,0,4.602803
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,44.85039,44.85039,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7858592,3.846416,0,0,0,5.25448,87.5745,0.1257866,0,0,0,3.846416
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,43.14942,43.14942,0.9891115,0.9891115,0,-1,0,0.9891115,0,0,1.110223E-16,0,0,1.04117,0.9891115,0,0,0.7858592,3.846416,0,1.04117,-1.04117,4.156991,69.28304,0.1257866,1.088023,0,0,3.846416
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,41.33416,41.33416,1.092477,1.092477,0,-1,0,1.092477,0,0,2.220446E-16,0,0,1.149976,1.092477,0,0,1.942715,2.805246,0,1.149976,-1.149976,2.94481,49.08007,0.1257866,1.201725,0,0,2.805246
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,39.44495,39.44495,0.1241838,0.1241838,0,-1,0,0.1241838,0,0,1.387779E-17,0,0,0.1307198,0.1241838,0,0,3.220466,1.65527,0,0.1307198,-0.1307198,2.807019,46.78356,0.1257866,0.1366021,0,0,1.65527
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,37.96585,37.96585,0.231161,0.231161,0,-1,0,0.231161,0,0,2.775558E-17,0,0,0.2433273,0.231161,0,0,3.36571,1.52455,0,0.2433273,-0.2433273,2.55053,42.50874,0.1257866,0.2542771,0,0,1.52455
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,36.91031,36.91031,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.636074,1.281223,0,0,0,2.55053,42.50874,0.1257866,0,0,0,1.281223
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,35.77409,35.77409,0.1391642,0.1391642,0,-1,0,0.1391642,0,0,0,0,0,0.1464886,0.1391642,0,0,3.636074,1.281223,0,0.1464886,-0.1464886,2.396117,39.9352,0.1257866,0.1530806,0,0,1.281223
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,34.7925,34.7925,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.798839,1.134734,0,0,0,2.396117,39.9352,0.1257866,0,0,0,1.134734
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,33.99916,33.99916,0.03153851,0.03153851,0,-1,0,0.03153851,0,0,0,0,0,0.03319843,0.03153851,0,0,3.798839,1.134734,0,0.03319843,-0.03319843,2.361123,39.35197,0.1257866,0.03469236,0,0,1.134734
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,33.16549,33.16549,0.04159206,0.04159206,0,-1,0,0.04159206,0,0,0,0,0,0.04378111,0.04159206,0,0,3.835726,1.101536,0,0.04378111,-0.04378111,2.314974,38.58281,0.1257866,0.04575126,0,0,1.101536
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,32.46628,32.46628,0.04187492,0.04187492,0,0,0,0.04187492,0,0,6.938894E-18,0,0,0.04407886,0.04187492,0,0,3.884372,1.057755,0,0.04407886,-0.04407886,2.26851,37.80843,0.1257866,0.04606241,0,0,1.057755
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,32.04944,32.04944,0.07975233,0.07975233,0,0,0,0.07975233,0,0,0,0,0,0.08394983,0.07975233,0,0,3.933348,1.013676,0,0.08394983,-0.08394983,2.180019,36.33358,0.1257866,0.08772757,0,0,1.013676
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,0.3411397,37.53176,31.57882,0,0,0,0,0,0,0,0,0,0,0.3411397,0,0,0,0,4.026626,0.9297258,0.3411397,0,0.3411397,2.503653,41.72747,0.1256875,0,0.2729117,0,1.270865
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,0.7367101,46.58767,32.97724,0.5655333,0.5655333,0,0,0,0.5655333,130.2682,0,0,0,0.7367101,0.5952982,0.5655333,0,0,3.685486,1.236751,0.1414118,0,0.1414118,2.637808,43.96338,0.1256465,0.6220866,0.589368,0,1.973462
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,0.9157692,54.35664,36.55397,0.3006278,0.3006278,0,-1,0,0.3006278,304.6189,0,0,0,0.9157692,0.3164503,0.3006278,0,0,3.544074,1.364022,0.5993189,0,0.5993189,3.206372,53.43942,0.1254729,0.3306906,0.7326154,0,2.279791
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,1.324069,68.28511,39.93574,0.6082168,0.6082168,0,0,0,0.6082168,217.6969,0,0,0,1.324069,0.6402283,0.6082168,0,0,2.944755,1.903409,0.6838412,0,0.6838412,3.85512,64.25188,0.1252754,0.6690385,1.059255,0,3.227479
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,1.3678,73.01159,42.69897,0.864326,0.864326,0,0,0,0.864326,158.2504,0,0,0,1.3678,0.9098169,0.864326,0,0,2.260914,2.518866,0.4579828,0,0.4579828,4.289601,71.49321,0.1251435,0.9507586,1.09424,0,3.886666
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,1.316377,74.20985,44.77644,0.5256156,0.5256156,0,0,0,0.5256156,250.4447,0,0,0,1.316377,0.5532795,0.5256156,0,0,1.802931,2.931051,0.763097,0,0.763097,5.013538,83.55881,0.1249243,0.5781772,1.053101,0,4.247427
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,1.186723,73.05431,46.74633,0.9318447,0.9318447,0,0,0,0.9318447,127.352,0,0,0,1.186723,0.9808891,0.9318447,0,0,1.039834,3.617838,0.2058338,0,0.2058338,5.208809,86.81332,0.1248653,1.025029,0.9493783,0,4.804561
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,0.9873297,69.14719,47.87582,1.142989,1.142989,0,-1,0,1.142989,86.38137,0,0,0,0.9873297,1.203147,1.142989,0,0,0.8340005,3.803088,0,0.2158168,-0.2158168,4.981319,83.02181,0.1248653,1.257288,0.7898638,0,4.790418
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,0.9354456,68.19386,48.17837,0,0,0,0,0,0,0,0,0,0,0.9354456,0,0,0,0,1.073797,3.587272,0.9354456,0,0.9354456,5.868761,97.81248,0.124598,0,0.7483565,0,4.522717
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,0.6149951,61.03197,48.52125,0.3529929,0.3529929,0,0,0,0.3529929,174.2231,0.1050722,0,0,0.6149951,0.3715715,0.3529929,0,0,0.1383514,4.429173,0.1383514,0,0.1383514,6.000012,100,0.1245585,0.3882922,0.4919961,0,5.044168
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,0.3590215,54.87973,47.87582,1.212041,1.212041,0,0,0,1.212041,29.62124,0,0,0,0.3590215,1.275833,1.212041,0,0,0,4.553689,0,0.916811,-0.916811,5.033608,83.8933,0.1245585,1.333245,0.2872172,0,4.912711
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,0.04898828,47.27215,46.36311,0.8718209,0.8718209,0,0,0,0.8718209,5.619077,0,1.110223E-16,0,0.04898828,0.9177062,0.8718209,0,0,1.018679,3.636878,0,0.8687179,-0.8687179,4.117899,68.63152,0.1245585,0.959003,0.03919062,0,3.685866
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,44.92435,44.92435,1.487806,1.38,0,-1,0,1.38,0,0,0.1078057,0.2565863,0,1.452632,1.38,0,0,1.983921,2.76816,0,1.452632,-1.452632,2.586691,43.11143,0.1245585,1.636586,0,0,2.76816
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,43.30405,43.30405,0.5276136,0.5276136,0,-1,0,0.5276136,0,0,1.110223E-16,0,0,0.5553828,0.5276136,0,0,3.597956,1.315528,0,0.5553828,-0.5553828,2.001266,33.35437,0.1245585,0.580375,0,0,1.315528
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,41.44846,41.44846,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.215048,0.7601456,0,0,0,2.001266,33.35437,0.1245585,0,0,0,0.7601456
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,39.59286,39.59286,0.01963539,0.01963539,0,-1,0,0.01963539,0,0,3.469447E-18,0,0,0.02066883,0.01963539,0,0,4.215048,0.7601456,0,0.02066883,-0.02066883,1.979479,32.99126,0.1245585,0.02159893,0,0,0.7601456
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,38.08014,38.08014,0.1717651,0.1717651,0,-1,0,0.1717651,0,0,0,0,0,0.1808054,0.1717651,0,0,4.238013,0.7394768,0,0.1808054,-0.1808054,1.788894,29.81484,0.1245585,0.1889417,0,0,0.7394768
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,37.0246,37.0246,0.04929607,0.04929607,0,-1,0,0.04929607,0,0,6.938894E-18,0,0,0.0518906,0.04929607,0,0,4.438909,0.5586714,0,0.0518906,-0.0518906,1.734196,28.90321,0.1245585,0.05422568,0,0,0.5586714
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,35.90855,35.90855,0.1705846,0.1705846,0,-1,0,0.1705846,0,0,2.775558E-17,0,0,0.1795627,0.1705846,0,0,4.496565,0.5067807,0,0.1795627,-0.1795627,1.54492,25.74862,0.1245585,0.1876431,0,0,0.5067807
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,34.92696,34.92696,0.1221775,0.1221775,0,-1,0,0.1221775,0,0,2.775558E-17,0,0,0.1286079,0.1221775,0,0,4.696079,0.327218,0,0.1286079,-0.1286079,1.409356,23.48922,0.1245585,0.1343952,0,0,0.327218
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,34.14708,34.14708,0.3283765,0.1886797,0,-1,0,0.1886797,0,0,0.1396968,0.1725345,0,0.1986102,0.1886797,0,0,4.838976,0.1986102,0,0.1986102,-0.1986102,1.200002,20,0.1245585,0.3612141,0,0,0.1986102
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,33.32012,33.32012,0.1367284,0,0,-1,0,0,0,0,0.1367284,0.1504012,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1245585,0.1504012,0,0,0
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,32.62091,32.62091,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1245585,0,0,0,0
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.008712105,32.37156,32.22424,0,0,0,0,0,0,0,0,0,0,0.008712105,0,0,0,0,5.059654,0,0.008712105,0,0.008712105,1.208267,20.13775,0.124556,0,0.006969684,0,0.008712105
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,0.3510478,37.88616,31.7469,0,0,0,0,0,0,0,0,0,0,0.3510478,0,0,0,0,5.050942,0.007840894,0.3510478,0,0.3510478,1.541301,25.68829,0.1244561,0,0.2808383,0,0.3588887
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,0.7023447,46.05648,33.12515,0.3628137,0.3628137,0,0,0,0.3628137,193.5827,0,0,0,0.7023447,0.3819092,0.3628137,0,0,4.699894,0.3237839,0.3204355,0,0.3204355,1.845292,30.75481,0.1243649,0.3990951,0.5618758,0,1.026129
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,1.065358,57.91576,36.70189,0.4686871,0.4686871,0,-1,0,0.4686871,227.3069,0,0,0,1.065358,0.4933549,0.4686871,0,0,4.379459,0.6121759,0.5720034,0,0.5720034,2.387943,39.79896,0.1242026,0.5155558,0.8522866,0,1.677534
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,1.190328,64.93428,40.05003,0.654053,0.654053,0,0,0,0.654053,181.9926,0,0,0,1.190328,0.6884768,0.654053,0,0,3.807456,1.126979,0.5018514,0,0.5018514,2.864041,47.73391,0.1240605,0.7194582,0.9522625,0,2.317307
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,1.130007,66.78204,42.84688,0.6658053,0.6658053,0,0,0,0.6658053,169.7204,0,0,0,1.130007,0.7008477,0.6658053,0,0,3.305604,1.578645,0.4291594,0,0.4291594,3.271177,54.5195,0.1239393,0.7323859,0.9040056,0,2.708652
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,1.321961,74.51662,44.89073,0,0,0,0,0,0,0,0,0,0,1.321961,0,0,0,0,2.876445,1.964889,1.321961,0,1.321961,4.525299,75.4215,0.1235674,0,1.057569,0,3.28685
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,1.28615,75.99896,46.8539,1.053957,1.053957,0,0,0,1.053957,122.0306,0,0,0,1.28615,1.109428,1.053957,0,0,1.554484,3.154654,0.1767216,0,0.1767216,4.692952,78.21571,0.1235178,1.159352,1.02892,0,4.440803
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,1.039615,70.63044,47.99012,0.5897331,0.5897331,0,-1,0,0.5897331,176.2857,0,0,0,1.039615,0.6207716,0.5897331,0,0,1.377762,3.313703,0.4188435,0,0.4188435,5.090302,84.8382,0.1234005,0.6487064,0.8316921,0,4.353318
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,0.8170029,65.43274,48.29266,0.5666252,0.5666252,0,0,0,0.5666252,144.1875,0,0,0,0.8170029,0.5964476,0.5666252,0,0,0.9589187,3.690662,0.2205553,0,0.2205553,5.299539,88.32547,0.1233389,0.6232877,0.6536023,0,4.507665
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,0.6763124,62.53834,48.63554,0.5265018,0.5265018,0,0,0,0.5265018,128.4539,0,0,0,0.6763124,0.5542125,0.5265018,0,0,0.7383634,3.889162,0.1220999,0,0.1220999,5.415373,90.25603,0.1233047,0.579152,0.5410499,0,4.565474
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,0.3312675,54.47546,48.03046,0,0,0,0,0,0,0,0,0,0,0.3312675,0,0,0,0,0.6162634,3.999052,0.3312675,0,0.3312675,5.729641,95.49383,0.1232123,0,0.265014,0,4.330319
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,0.04748685,47.35908,46.4774,0,0,0,0,0,0,0,0,0,0,0.04748685,0,0,0,0,0.284996,4.297193,0.04748685,0,0.04748685,5.774691,96.24466,0.123199,0,0.03798948,0,4.344679
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,45.07898,45.07898,0.3374845,0.3374845,0,-1,0,0.3374845,0,0,0,0,0,0.3552468,0.3374845,0,0,0.2375091,4.339931,0,0.3552468,-0.3552468,5.400228,90.00362,0.123199,0.3712329,0,0,4.339931
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,43.41163,43.41163,2.239353,1.38,0,-1,0,1.38,0,0,0.8593527,1.083288,0,1.452632,1.38,0,0,0.6322278,3.984684,0,1.452632,-1.452632,3.86902,64.48354,0.123199,2.463288,0,0,3.984684
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,41.56275,41.56275,0.7686193,0.7686193,0,-1,0,0.7686193,0,0,1.110223E-16,0,0,0.809073,0.7686193,0,0,2.246263,2.532052,0,0.809073,-0.809073,3.016182,50.2696,0.123199,0.8454813,0,0,2.532052
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,39.70715,39.70715,0.2999348,0.2999348,0,-1,0,0.2999348,0,0,5.551115E-17,0,0,0.3157208,0.2999348,0,0,3.145233,1.722979,0,0.3157208,-0.3157208,2.683383,44.72296,0.123199,0.3299282,0,0,1.722979
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,38.2146,38.2146,0.1153317,0.1153317,0,-1,0,0.1153317,0,0,1.387779E-17,0,0,0.1214018,0.1153317,0,0,3.496034,1.407259,0,0.1214018,-0.1214018,2.555414,42.59016,0.123199,0.1268649,0,0,1.407259
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,37.15906,37.15906,0.2028732,0.2028732,0,-1,0,0.2028732,0,0,2.775558E-17,0,0,0.2135507,0.2028732,0,0,3.630925,1.285857,0,0.2135507,-0.2135507,2.330312,38.83846,0.123199,0.2231605,0,0,1.285857
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,36.04301,36.04301,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.868203,1.072306,0,0,0,2.330312,38.83846,0.123199,0,0,0,1.072306
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,35.05471,35.05471,0.1075212,0.1075212,0,-1,0,0.1075212,0,0,1.387779E-17,0,0,0.1131802,0.1075212,0,0,3.868203,1.072306,0,0.1131802,-0.1131802,2.21101,36.85009,0.123199,0.1182733,0,0,1.072306
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,34.28154,34.28154,0.1827673,0.1827673,0,-1,0,0.1827673,0,0,2.775558E-17,0,0,0.1923866,0.1827673,0,0,3.993959,0.9591258,0,0.1923866,-0.1923866,2.008217,33.47021,0.123199,0.201044,0,0,0.9591258
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,33.44786,33.44786,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.207722,0.7667392,0,0,0,2.008217,33.47021,0.123199,0,0,0,0.7667392
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,32.74865,32.74865,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.207722,0.7667392,0,0,0,2.008217,33.47021,0.123199,0,0,0,0.7667392
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.004074309,32.44107,32.37215,0,0,0,0,0,0,0,0,0,0,0.004074309,0,0,0,0,4.207722,0.7667392,0.004074309,0,0.004074309,2.012082,33.53463,0.1231979,0,0.003259447,0,0.7708136
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,0.4246024,39.39704,31.90153,0.4316706,0.4316706,0,0,0,0.4316706,98.3626,0,0,0,0.4246024,0.4543901,0.4316706,0,0,4.203648,0.7704061,0,0.02978768,-0.02978768,1.980683,33.01131,0.1231979,0.4748377,0.339682,0,1.195009
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,0.7263364,46.73113,33.29995,0.6806327,0.6806327,0,0,0,0.6806327,106.7149,0,0,0,0.7263364,0.7164555,0.6806327,0,0,4.236745,0.7406185,0.009880902,0,0.009880902,1.990057,33.16755,0.1231951,0.748696,0.5810691,0,1.466955
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,1.074658,58.29005,36.83635,0.7783343,0.7783343,0,-1,0,0.7783343,138.0716,0,0,0,1.074658,0.8192992,0.7783343,0,0,4.226864,0.7495112,0.2553592,0,0.2553592,2.232312,37.20512,0.123124,0.8561677,0.8597267,0,1.82417
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,1.041416,61.40435,40.16433,0.3570319,0.3570319,0,0,0,0.3570319,291.6871,0,0,0,1.041416,0.375823,0.3570319,0,0,3.971505,0.9793345,0.6655931,0,0.6655931,2.863749,47.72905,0.1229389,0.3927351,0.8331329,0,2.020751
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,1.210374,68.96283,42.92083,0.4188937,0.4188937,0,0,0,0.4188937,288.9455,0,0,0,1.210374,0.4409407,0.4188937,0,0,3.305912,1.578368,0.7694337,0,0.7694337,3.593698,59.89484,0.1227256,0.4607831,0.9682996,0,2.788743
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,1.34278,75.21442,44.96468,0.6249375,0.6249375,0,0,0,0.6249375,214.8662,0,0,0,1.34278,0.657829,0.6249375,0,0,2.536478,2.270859,0.6849505,0,0.6849505,4.243499,70.72484,0.1225364,0.6874313,1.074224,0,3.613638
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,1.277845,75.86155,46.93458,0.5152372,0.5152372,0,0,0,0.5152372,248.011,0,0,0,1.277845,0.542355,0.5152372,0,0,1.851528,2.887314,0.7354899,0,0.7354899,4.941246,82.35393,0.1223338,0.566761,1.022276,0,4.165159
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,1.133352,73.21964,48.06408,0.07494081,0.07494081,0,-1,0,0.07494081,1512.33,0,0,0,1.133352,0.07888506,0.07494081,0,0,1.116038,3.549255,1.054467,0,1.054467,5.941601,99.02649,0.1220446,0.08243489,0.9066818,0,4.682607
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,0.9229835,68.10249,48.36662,0.700729,0.700729,0,0,0,0.700729,131.7176,0.1238035,0,0,0.9229835,0.7376094,0.700729,0,0,0.06157048,4.498275,0.06157048,0,0.06157048,6.000012,100,0.1220277,0.7708018,0.7383868,0,5.421259
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,0.7189506,63.59881,48.7095,0.226473,0.226473,0,0,0,0.226473,317.4554,0.480558,0,0,0.7189506,0.2383926,0.226473,0,0,0,4.553689,0,0,0,6.000012,100,0.1220277,0.2491203,0.5751605,0,5.27264
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,0.3700295,55.30326,48.06408,0,0,0,0,0,0,0,0.3700295,0,0,0.3700295,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1220277,0,0.2960236,0,4.923718
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,0.04705979,47.42548,46.55136,0.4609966,0.4609966,0,0,0,0.4609966,10.20827,0,0,0,0.04705979,0.4852596,0.4609966,0,0,0,4.553689,0,0.4381998,-0.4381998,5.538109,92.30163,0.1220277,0.5070963,0.03764783,0,4.600749
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,45.15294,45.15294,0.09081692,0.09081692,0,-1,0,0.09081692,0,0,1.387779E-17,0,0,0.09559675,0.09081692,0,0,0.4868887,4.115489,0,0.09559675,-0.09559675,5.437341,90.62217,0.1220277,0.09989861,0,0,4.115489
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,43.49231,43.49231,0.2272641,0.2272641,0,-1,0,0.2272641,0,0,2.775558E-17,0,0,0.2392254,0.2272641,0,0,0.5931073,4.019892,0,0.2392254,-0.2392254,5.185175,86.41942,0.1220277,0.2499905,0,0,4.019892
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,41.67704,41.67704,0.3741921,0.3741921,0,-1,0,0.3741921,0,0,0,0,0,0.3938864,0.3741921,0,0,0.8589133,3.780667,0,0.3938864,-0.3938864,4.769983,79.49955,0.1220277,0.4116113,0,0,3.780667
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,39.78783,39.78783,0.07605529,0.07605529,0,-1,0,0.07605529,0,0,0,0,0,0.08005819,0.07605529,0,0,1.296565,3.386781,0,0.08005819,-0.08005819,4.685594,78.09307,0.1220277,0.08366082,0,0,3.386781
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,38.30873,38.30873,0.1040371,0.1040371,0,-1,0,0.1040371,0,0,1.387779E-17,0,0,0.1095128,0.1040371,0,0,1.385518,3.306722,0,0.1095128,-0.1095128,4.570157,76.16914,0.1220277,0.1144409,0,0,3.306722
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,37.25319,37.25319,0.1526582,0.1526582,0,-1,0,0.1526582,0,0,0,0,0,0.1606928,0.1526582,0,0,1.507199,3.19721,0,0.1606928,-0.1606928,4.400772,73.34605,0.1220277,0.167924,0,0,3.19721
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,36.13714,36.13714,0.1068826,0.1068826,0,-1,0,0.1068826,0,0,1.387779E-17,0,0,0.112508,0.1068826,0,0,1.685747,3.036517,0,0.112508,-0.112508,4.282178,71.36949,0.1220277,0.1175709,0,0,3.036517
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,35.169,35.169,0.05951266,0.05951266,0,-1,0,0.05951266,0,0,0,0,0,0.06264491,0.05951266,0,0,1.810756,2.924009,0,0.06264491,-0.06264491,4.216145,70.26894,0.1220277,0.06546392,0,0,2.924009
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,34.39583,34.39583,0.07026568,0.07026568,0,-1,0,0.07026568,0,0,1.387779E-17,0,0,0.07396387,0.07026568,0,0,1.880361,2.861364,0,0.07396387,-0.07396387,4.13818,68.96953,0.1220277,0.07729225,0,0,2.861364
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,33.56216,33.56216,0.1134617,0.1134617,0,-1,0,0.1134617,0,0,1.387779E-17,0,0,0.1194334,0.1134617,0,0,1.962543,2.7874,0,0.1194334,-0.1194334,4.012286,66.8713,0.1220277,0.1248079,0,0,2.7874
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,32.86295,32.86295,0.1331654,0.1331654,0,0,0,0.1331654,0,0,0,0,0,0.1401741,0.1331654,0,0,2.095247,2.667967,0,0.1401741,-0.1401741,3.86453,64.4087,0.1220277,0.1464819,0,0,2.667967
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,0.01883667,32.82601,32.50661,0.1293964,0.1293964,0,0,0,0.1293964,14.55734,0,0,0,0.01883667,0.1362067,0.1293964,0,0,2.250996,2.527792,0,0.11737,-0.11737,3.740811,62.34672,0.1220277,0.142336,0.01506934,0,2.546629
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,0.2363475,36.13855,32.04944,0.4123749,0.4123749,0,0,0,0.4123749,57.31376,0,5.551115E-17,0,0.2363475,0.4340788,0.4123749,0,0,2.381407,2.410423,0,0.1977313,-0.1977313,3.532384,58.87294,0.1220277,0.4536124,0.189078,0,2.64677
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,0.619401,44.73595,33.42769,0.3354723,0.3354723,0,0,0,0.3354723,184.6355,0,0,0,0.619401,0.3531287,0.3354723,0,0,2.601109,2.212691,0.2662723,0,0.2662723,3.784992,63.08307,0.1219549,0.3690195,0.4955208,0,2.832092
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,0.7018411,50.2268,36.95064,0,0,0,-1,0,0,0,0,0,0,0.7018411,0,0,0,0,2.334836,2.452336,0.7018411,0,0.7018411,4.450817,74.18013,0.1217635,0,0.5614729,0,3.154177
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,0.9835283,60.12055,40.23828,0.6330669,0.6330669,0,0,0,0.6330669,155.3593,0,0,0,0.9835283,0.6663862,0.6330669,0,0,1.632995,3.083993,0.3171422,0,0.3171422,4.751684,79.19458,0.1216771,0.6963736,0.7868227,0,4.067522
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,0.9513147,62.56048,43.00151,0.8919144,0.8919144,0,0,0,0.8919144,106.6599,0,0,0,0.9513147,0.9388573,0.8919144,0,0,1.315853,3.369421,0.01245742,0,0.01245742,4.763503,79.39155,0.1216737,0.9811059,0.7610518,0,4.320736
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,0.723941,59.62334,45.03864,0.5695363,0.5695363,0,0,0,0.5695363,127.1106,0,0,0,0.723941,0.5995119,0.5695363,0,0,1.303396,3.380633,0.124429,0,0.124429,4.881546,81.35894,0.1216399,0.6264899,0.5791528,0,4.104574
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,1.004758,68.56451,47.00853,0.9670782,0.9670782,0,0,0,0.9670782,103.8962,0,0,0,1.004758,1.017977,0.9670782,0,0,1.178967,3.492619,0,0.01321934,-0.01321934,4.867612,81.1267,0.1216399,1.063786,0.8038062,0,4.497377
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,1.088264,72.05213,48.10441,0.1570732,0.1570732,0,-1,0,0.1570732,692.8388,0,0,0,1.088264,0.1653402,0.1570732,0,0,1.193655,3.4794,0.922924,0,0.922924,5.743174,95.71938,0.1213896,0.1727805,0.8706114,0,4.567664
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,0.8886361,67.34588,48.4473,0,0,0,0,0,0,0,0.6179054,0,0,0.8886361,0,0,0,0,0.2707308,4.310031,0.2707308,0,0.2707308,6.000012,100,0.1213163,0,0.7109089,0,5.198668
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,0.5679537,60.24067,48.74984,0.6872022,0.6872022,0,0,0,0.6872022,82.64725,0,0,0,0.5679537,0.7233707,0.6872022,0,0,0,4.553689,0,0.155417,-0.155417,5.836188,97.26961,0.1213163,0.7559224,0.454363,0,5.121643
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,0.3188227,54.3421,48.14475,0.5821435,0.5821435,0,0,0,0.5821435,54.76703,0,0,0,0.3188227,0.6127827,0.5821435,0,0,0.1726855,4.398272,0,0.2939599,-0.2939599,5.526327,92.10527,0.1213163,0.6403579,0.2550582,0,4.717095
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,0.04347645,47.43967,46.63203,0.3735878,0.3735878,0,0,0,0.3735878,11.63754,0,5.551115E-17,0,0.04347645,0.3932503,0.3735878,0,0,0.4993077,4.104312,0,0.3497739,-0.3497739,5.157633,85.96038,0.1213163,0.4109466,0.03478116,0,4.147789
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,45.23361,45.23361,1.253014,1.253014,0,-1,0,1.253014,0,0,2.220446E-16,0,0,1.318963,1.253014,0,0,0.8879454,3.754538,0,1.318963,-1.318963,3.767324,62.78862,0.1213163,1.378316,0,0,3.754538
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,43.6066,43.6066,0.8869865,0.8869865,0,-1,0,0.8869865,0,0,1.110223E-16,0,0,0.93367,0.8869865,0,0,2.353459,2.435575,0,0.93367,-0.93367,2.78315,46.38574,0.1213163,0.9756852,0,0,2.435575
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,41.751,41.751,0.9181259,0.9181259,0,-1,0,0.9181259,0,0,1.110223E-16,0,0,0.9664483,0.9181259,0,0,3.39087,1.501906,0,0.9664483,-0.9664483,1.764424,29.40701,0.1213163,1.009938,0,0,1.501906
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,39.86178,39.86178,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.464702,0.5354572,0,0,0,1.764424,29.40701,0.1213163,0,0,0,0.5354572
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,38.38268,38.38268,0.1012663,0.1012663,0,-1,0,0.1012663,0,0,0,0,0,0.1065961,0.1012663,0,0,4.464702,0.5354572,0,0.1065961,-0.1065961,1.652062,27.53431,0.1213163,0.1113929,0,0,0.5354572
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,37.32714,37.32714,0.03254494,0.03254494,0,-1,0,0.03254494,0,0,0,0,0,0.03425784,0.03254494,0,0,4.583142,0.4288611,0,0.03425784,-0.03425784,1.615951,26.93246,0.1213163,0.03579944,0,0,0.4288611
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,36.23126,36.23126,0.01970715,0.01970715,0,-1,0,0.01970715,0,0,0,0,0,0.02074437,0.01970715,0,0,4.621206,0.3946033,0,0.02074437,-0.02074437,1.594084,26.56802,0.1213163,0.02167787,0,0,0.3946033
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,35.28329,35.28329,0.01372982,0.01372982,0,-1,0,0.01372982,0,0,0,0,0,0.01445244,0.01372982,0,0,4.644256,0.3738589,0,0.01445244,-0.01445244,1.57885,26.31412,0.1213163,0.0151028,0,0,0.3738589
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,34.51012,34.51012,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.660314,0.3594065,0,0,0,1.57885,26.31412,0.1213163,0,0,0,0.3594065
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,33.67645,33.67645,0.04898683,0.04898683,0,-1,0,0.04898683,0,0,6.938894E-18,0,0,0.05156508,0.04898683,0,0,4.660314,0.3594065,0,0.05156508,-0.05156508,1.524496,25.40821,0.1213163,0.05388552,0,0,0.3594065
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,32.97724,32.97724,0.1514335,0.1514335,0,0,0,0.1514335,0,0,0,0,0,0.1594037,0.1514335,0,0,4.717608,0.3078414,0,0.1594037,-0.1594037,1.35647,22.60778,0.1213163,0.1665768,0,0,0.3078414
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,0.02430725,33.04706,32.63436,0.2355802,0.2355802,1.688212,0,0.5169818,0.2355802,10.31803,2.220446E-16,0,0,0.02430725,0,0,1.452632,1.38,4.894723,0.1484377,1.404307,0,1.404307,2.688712,44.81178,0.1217891,0.2591383,0.0194458,1.7,0.172745
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,0.1728999,35.15739,32.1839,0.4707716,0.4707716,1.7,0,0.5202,0.4707716,36.72692,0,0,0,0.1728999,0,0,1.229228,1.167767,3.490416,1.412314,1.340667,0,1.340667,3.960581,66.00954,0.1222842,0.5178488,0.1383199,1.7,1.585214
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,0.3366423,39.50905,33.56216,0.4789964,0.4789964,1.7,0,0.5202,0.4789964,70.28075,0,0,0,0.3366423,0,0,1.221004,1.159953,2.14975,2.618914,1.496596,0,1.496596,5.380376,89.67275,0.122734,0.5268961,0.2693138,1.7,2.955557
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,0.8110307,52.6538,37.06494,0.05684488,0.05684488,0,-1,0,0.05684488,1426.744,0.09804022,0,0,0.8110307,0.05983671,0.05684488,0,0,0.6531538,3.965851,0.6531538,0,0.6531538,6.000012,100,0.1225573,0.06252936,0.6488246,0,4.776881
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,1.249418,66.77544,40.31224,0.2731302,0.2731302,0,0,0,0.2731302,457.4439,0.9619122,0,0,1.249418,0.2875055,0.2731302,0,0,0,4.553689,0,0,0,6.000012,100,0.1225573,0.3004433,0.9995341,0,5.803107
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,1.339499,72.63902,43.03513,0,0,0,0,0,0,0,1.339499,0,0,1.339499,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1225573,0,1.071599,0,5.893188
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,1.432431,78.0454,45.07898,0.9413165,0.9413165,0,0,0,0.9413165,152.1731,0.4415712,0,0,1.432431,0.9908595,0.9413165,0,0,0,4.553689,0,0,0,6.000012,100,0.1225573,1.035448,1.145945,0,5.98612
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,0.9465629,67.14354,47.04215,0.3783163,0.3783163,0,0,0,0.3783163,250.2041,0.5483353,0,0,0.9465629,0.3982277,0.3783163,0,0,0,4.553689,0,0,0,6.000012,100,0.1225573,0.4161479,0.7572504,0,5.500252
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,0.8636312,66.42478,48.17837,1.483337,1.38,0,-1,0,1.38,62.58197,2.220446E-16,0.1033372,0.2516709,0.8636312,1.452632,1.38,0,0,0,4.553689,0,0.5890003,-0.5890003,5.379151,89.65234,0.1225573,1.631671,0.690905,0,5.41732
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,0.6197329,61.09337,48.48091,0.3643521,0.3643521,0,0,0,0.3643521,170.0918,0,0,0,0.6197329,0.3835285,0.3643521,0,0,0.6544448,3.964689,0.2362044,0,0.2362044,5.603234,93.38705,0.1224935,0.4007873,0.4957863,0,4.584422
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,0.5262025,59.36574,48.78345,0.9257665,0.9257665,0,0,0,0.9257665,56.83966,0,0,0,0.5262025,0.974491,0.9257665,0,0,0.4182404,4.177272,0,0.4482885,-0.4482885,5.130697,85.51144,0.1224935,1.018343,0.420962,0,4.703475
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,0.3277402,54.55828,48.17837,0,0,0,0,0,0,0,0,0,0,0.3277402,0,0,0,0,0.9163387,3.728984,0.3277402,0,0.3277402,5.441618,90.69346,0.1224051,0,0.2621921,0,4.056724
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,0.04452615,47.53363,46.70599,0.2907957,0.2907957,0,0,0,0.2907957,15.31183,0,5.551115E-17,0,0.04452615,0.3061007,0.2907957,0,0,0.5885985,4.02395,0,0.2615746,-0.2615746,5.165895,86.09807,0.1224051,0.3198752,0.03562092,0,4.068476
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,45.30757,45.30757,0.7432518,0.7432518,0,-1,0,0.7432518,0,0,1.110223E-16,0,0,0.7823703,0.7432518,0,0,0.879237,3.762376,0,0.7823703,-0.7823703,4.341204,72.35326,0.1224051,0.817577,0,0,3.762376
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,43.68055,43.68055,0.226071,0.226071,0,-1,0,0.226071,0,0,2.775558E-17,0,0,0.2379694,0.226071,0,0,1.748537,2.980005,0,0.2379694,-0.2379694,4.090362,68.17256,0.1224051,0.2486781,0,0,2.980005
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,41.82495,41.82495,1.180644,1.180644,0,-1,0,1.180644,0,0,2.220446E-16,0,0,1.242783,1.180644,0,0,2.012948,2.742036,0,1.242783,-1.242783,2.780354,46.33913,0.1224051,1.298708,0,0,2.742036
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,39.97608,39.97608,0.1078303,0.1078303,0,-1,0,0.1078303,0,0,1.387779E-17,0,0,0.1135056,0.1078303,0,0,3.393818,1.499253,0,0.1135056,-0.1135056,2.660708,44.34505,0.1224051,0.1186134,0,0,1.499253
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,38.47681,38.47681,0.05867885,0.05867885,0,-1,0,0.05867885,0,0,6.938894E-18,0,0,0.06176722,0.05867885,0,0,3.519935,1.385747,0,0.06176722,-0.06176722,2.5956,43.25991,0.1224051,0.06454674,0,0,1.385747
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,37.42126,37.42126,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.588566,1.32398,0,0,0,2.5956,43.25991,0.1224051,0,0,0,1.32398
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,36.32539,36.32539,0.1826928,0.1826928,0,-1,0,0.1826928,0,0,2.775558E-17,0,0,0.1923082,0.1826928,0,0,3.588566,1.32398,0,0.1923082,-0.1923082,2.392889,39.8814,0.1224051,0.200962,0,0,1.32398
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,35.37742,35.37742,0.177999,0.177999,0,-1,0,0.177999,0,0,2.775558E-17,0,0,0.1873674,0.177999,0,0,3.802241,1.131672,0,0.1873674,-0.1873674,2.195387,36.5897,0.1224051,0.1957989,0,0,1.131672
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,34.60425,34.60425,0.08630228,0.08630228,0,-1,0,0.08630228,0,0,0,0,0,0.0908445,0.08630228,0,0,4.010427,0.9443044,0,0.0908445,-0.0908445,2.099628,34.99373,0.1224051,0.0949325,0,0,0.9443044
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,33.79074,33.79074,0.1700233,0.1700233,0,-1,0,0.1700233,0,0,0,0,0,0.1789719,0.1700233,0,0,4.111366,0.8534599,0,0.1789719,-0.1789719,1.910975,31.84952,0.1224051,0.1870256,0,0,0.8534599
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,33.1117,33.1117,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.310223,0.674488,0,0,0,1.910975,31.84952,0.1224051,0,0,0,0.674488
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,0.02589596,33.20893,32.76882,0.08695145,0.08695145,0,0,0,0.08695145,29.78209,0,0,0,0.02589596,0.09152784,0.08695145,0,0,4.310223,0.674488,0,0.06563188,-0.06563188,1.841793,30.69649,0.1224051,0.0956466,0.02071677,0,0.700384
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,0.3148012,37.83546,32.33181,0.502961,0.502961,0,0,0,0.502961,62.58958,0,0,0,0.3148012,0.5294327,0.502961,0,0,4.383148,0.6088561,0,0.2146315,-0.2146315,1.615552,26.92581,0.1224051,0.5532572,0.251841,0,0.9236574
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,0.7342568,47.30436,33.67645,0.4917365,0.4917365,1.7,0,0.5202,0.4917365,149.3192,0,0,0,0.7342568,0,0,1.208264,1.14785,4.621627,0.3942246,1.882107,0,1.882107,3.401075,56.68447,0.122748,0.5409102,0.5874054,1.7,1.128481
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,1.133271,60.05865,37.15906,0.09277806,0.09277806,0,-1,0,0.09277806,1221.486,0,0,0,1.133271,0.09766112,0.09277806,0,0,2.73952,2.088121,1.03561,0,1.03561,4.383541,73.05887,0.1224699,0.1020559,0.9066166,0,3.221392
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,1.280641,67.68847,40.38619,0.953142,0.953142,0,0,0,0.953142,134.36,0,0,0,1.280641,1.003307,0.953142,0,0,1.70391,3.02017,0.277334,0,0.277334,4.646643,77.44389,0.1223956,1.048456,1.024513,0,4.300811
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,1.341417,72.74492,43.07547,0.3200617,0.3200617,0,0,0,0.3200617,419.112,0,0,0,1.341417,0.3369071,0.3200617,0,0,1.426576,3.26977,1.00451,0,1.00451,5.599605,93.32656,0.1221273,0.3520679,1.073134,0,4.611187
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,1.3683,76.16463,45.11932,0.3713689,0.3713689,0,0,0,0.3713689,368.4476,0.5553189,0,0,1.3683,0.3909146,0.3713689,0,0,0.4220662,4.17383,0.4220662,0,0.4220662,6.000012,100,0.122015,0.4085058,1.09464,0,5.542129
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,1.176341,73.18566,47.08249,0.5032945,0.5032945,0,0,0,0.5032945,233.7282,0.6465577,0,0,1.176341,0.5297837,0.5032945,0,0,0,4.553689,0,0,0,6.000012,100,0.122015,0.5536239,0.9410731,0,5.73003
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,1.161055,74.12189,48.17837,0.4632373,0.4632373,0,-1,0,0.4632373,250.6393,0.6734364,0,0,1.161055,0.4876182,0.4632373,0,0,0,4.553689,0,0,0,6.000012,100,0.122015,0.509561,0.9288437,0,5.714744
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,1.022324,70.76685,48.48091,0,0,0,0,0,0,0,1.022324,0,0,1.022324,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.122015,0,0.8178595,0,5.576013
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,0.5945736,60.86477,48.78345,0.7470049,0.7470049,0,0,0,0.7470049,79.59433,0,0,0,0.5945736,0.786321,0.7470049,0,0,0,4.553689,0,0.1917474,-0.1917474,5.797893,96.63135,0.122015,0.8217054,0.4756589,0,5.148263
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,0.3618922,55.25612,48.17837,0,0,0,0,0,0,0,0.1488395,0,0,0.3618922,0,0,0,0,0.2130527,4.361941,0.2130527,0,0.2130527,6.000012,100,0.1219583,0,0.2895138,0,4.723834
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,0.04440008,47.53127,46.70599,0.2654927,0.2654927,0,0,0,0.2654927,16.72365,0,5.551115E-17,0,0.04440008,0.279466,0.2654927,0,0,0,4.553689,0,0.2350659,-0.2350659,5.752231,95.87032,0.1219583,0.292042,0.03552007,0,4.598089
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,45.34118,45.34118,0.3653311,0.3653311,0,-1,0,0.3653311,0,0,5.551115E-17,0,0,0.3845591,0.3653311,0,0,0.2611844,4.318623,0,0.3845591,-0.3845591,5.34687,89.11432,0.1219583,0.4018642,0,0,4.318623
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,43.72089,43.72089,0.8951505,0.8951505,0,-1,0,0.8951505,0,0,1.110223E-16,0,0,0.9422637,0.8951505,0,0,0.6884722,3.934064,0,0.9422637,-0.9422637,4.353637,72.56047,0.1219583,0.9846656,0,0,3.934064
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,41.89891,41.89891,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.735432,2.9918,0,0,0,4.353637,72.56047,0.1219583,0,0,0,2.9918
