Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,40.05003,40.05003,0.1894421,0.1894421,0,-1,0,0.1894421,0,0,2.775558E-17,0,0,0.1994128,0.1894421,0,0,1.735432,2.9918,0,0.1994128,-0.1994128,4.143437,69.05715,0.1219583,0.2083864,0,0,2.9918
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,38.53732,38.53732,0.08253855,0.08253855,0,-1,0,0.08253855,0,0,1.387779E-17,0,0,0.08688269,0.08253855,0,0,1.957002,2.792387,0,0.08688269,-0.08688269,4.051855,67.53078,0.1219583,0.09079241,0,0,2.792387
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,37.49522,37.49522,0.3027656,0.3027656,0,-1,0,0.3027656,0,0,0,0,0,0.3187007,0.3027656,0,0,2.053538,2.705505,0,0.3187007,-0.3187007,3.715915,61.93179,0.1219583,0.3330422,0,0,2.705505
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,36.39934,36.39934,0.02913235,0.02913235,0,-1,0,0.02913235,0,0,3.469447E-18,0,0,0.03066563,0.02913235,0,0,2.40765,2.386804,0,0.03066563,-0.03066563,3.68359,61.39305,0.1219583,0.03204558,0,0,2.386804
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,35.47154,35.47154,0.1176963,0.1176963,0,-1,0,0.1176963,0,0,0,0,0,0.1238909,0.1176963,0,0,2.441723,2.356138,0,0.1238909,-0.1238909,3.552998,59.21651,0.1219583,0.129466,0,0,2.356138
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,34.69838,34.69838,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.579379,2.232248,0,0,0,3.552998,59.21651,0.1219583,0,0,0,2.232248
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,33.8647,33.8647,0.3364291,0.3364291,0,-1,0,0.3364291,0,0,5.551115E-17,0,0,0.3541359,0.3364291,0,0,2.579379,2.232248,0,0.3541359,-0.3541359,3.179706,52.99499,0.1219583,0.370072,0,0,2.232248
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,33.18566,33.18566,0.04168888,0.04168888,0,0,0,0.04168888,0,0,6.938894E-18,0,0,0.04388303,0.04168888,0,0,2.972864,1.878112,0,0.04388303,-0.04388303,3.133449,52.22405,0.1219583,0.04585777,0,0,1.878112
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.008218928,33.00245,32.86295,0.0736465,0.0736465,0,0,0,0.0736465,11.15997,0,1.387779E-17,0,0.008218928,0.07752264,0.0736465,0,0,3.021623,1.834229,0,0.06930371,-0.06930371,3.060397,51.00651,0.1219583,0.08101115,0.006575143,0,1.842448
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,0.3995997,39.50498,32.44611,1.028473,1.028473,0,0,0,1.028473,38.85368,0,0,0,0.3995997,1.082603,1.028473,0,0,3.098627,1.764925,0,0.6830038,-0.6830038,2.340447,39.00738,0.1219583,1.131321,0.3196798,0,2.164525
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,0.7893401,48.56069,33.79074,0.7383895,0.7383895,0,0,0,0.7383895,106.9002,0,0,0,0.7893401,0.7772521,0.7383895,0,0,3.85752,1.081921,0.01208794,0,0.01208794,2.351915,39.19851,0.1219551,0.8122284,0.6314721,0,1.871261
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,1.035648,57.88452,37.26663,0.1938986,0.1938986,0,-1,0,0.1938986,534.1182,0,0,0,1.035648,0.2041038,0.1938986,0,0,3.845432,1.0928,0.8315439,0,0.8315439,3.140787,52.34634,0.1217346,0.2132885,0.8285182,0,2.128448
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,1.250146,66.93541,40.42653,0.573238,0.573238,0,0,0,0.573238,218.0849,0,0,0,1.250146,0.6034084,0.573238,0,0,3.013888,1.84119,0.6467373,0,0.6467373,3.754336,62.57214,0.1215636,0.6305618,1.000116,0,3.091335
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,1.182916,68.51935,43.14942,0.7066538,0.7066538,0,0,0,0.7066538,167.3969,0,0,0,1.182916,0.7438461,0.7066538,0,0,2.367151,2.423253,0.4390703,0,0.4390703,4.170874,69.51443,0.1214478,0.7773191,0.9463331,0,3.60617
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,1.208689,71.67761,45.15294,0.7552783,0.7552783,0,0,0,0.7552783,160.0323,0,0,0,1.208689,0.7950298,0.7552783,0,0,1.92808,2.818417,0.4136591,0,0.4136591,4.563306,76.05495,0.1213389,0.8308062,0.9669511,0,4.027105
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,1.197822,73.8299,47.12283,0.4177465,0.4177465,0,0,0,0.4177465,286.7343,0,0,0,1.197822,0.4397331,0.4177465,0,0,1.514421,3.19071,0.7580892,0,0.7580892,5.282493,88.04137,0.1211398,0.4595211,0.9582579,0,4.388532
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,1.179825,74.69433,48.21871,0.1225005,0.1225005,0,-1,0,0.1225005,963.1183,0.2945451,0,0,1.179825,0.1289479,0.1225005,0,0,0.756332,3.87299,0.756332,0,0.756332,6.000012,100,0.1209418,0.1347506,0.9438601,0,5.052815
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,0.8964137,67.62314,48.52125,0.06411994,0.06411994,0,0,0,0.06411994,1398.026,0.8289191,0,0,0.8964137,0.06749468,0.06411994,0,0,0,4.553689,0,0,0,6.000012,100,0.1209418,0.07053193,0.717131,0,5.450103
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,0.5655048,60.26716,48.8238,0.591419,0.591419,0,0,0,0.591419,95.61829,1.110223E-16,0,0,0.5655048,0.6225463,0.591419,0,0,0,4.553689,0,0.05704157,-0.05704157,5.939885,98.99789,0.1209418,0.6505609,0.4524038,0,5.119194
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,0.3722638,55.51182,48.21871,0.4207439,0.4207439,0,0,0,0.4207439,88.47751,0,0,0,0.3722638,0.4428883,0.4207439,0,0,0.06337953,4.496647,0,0.0706246,-0.0706246,5.86544,97.75714,0.1209418,0.4628183,0.297811,0,4.868911
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,0.04365246,47.59165,46.77995,0.6036361,0.6036361,0,0,0,0.6036361,7.231586,0,2.220446E-16,0,0.04365246,0.6354065,0.6036361,0,0,0.1418513,4.426023,0,0.591754,-0.591754,5.241676,87.3611,0.1209418,0.6639997,0.03492197,0,4.469675
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,45.42186,45.42186,0.09789792,0.09789792,0,-1,0,0.09789792,0,0,1.387779E-17,0,0,0.1030504,0.09789792,0,0,0.7993557,3.834269,0,0.1030504,-0.1030504,5.133052,85.55069,0.1209418,0.1076877,0,0,3.834269
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,43.79485,43.79485,0.4231446,0.4231446,0,-1,0,0.4231446,0,0,5.551115E-17,0,0,0.4454154,0.4231446,0,0,0.9138563,3.731218,0,0.4454154,-0.4454154,4.663543,77.72556,0.1209418,0.4654591,0,0,3.731218
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,41.97959,41.97959,0.5645708,0.5645708,0,-1,0,0.5645708,0,0,1.110223E-16,0,0,0.5942851,0.5645708,0,0,1.408762,3.285803,0,0.5942851,-0.5942851,4.037111,67.28505,0.1209418,0.6210279,0,0,3.285803
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,40.12399,40.12399,0.1955936,0.1955936,0,-1,0,0.1955936,0,0,0,0,0,0.205888,0.1955936,0,0,2.069079,2.691518,0,0.205888,-0.205888,3.820086,63.66798,0.1209418,0.2151529,0,0,2.691518
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,38.61127,38.61127,0.2217283,0.2217283,0,-1,0,0.2217283,0,0,2.775558E-17,0,0,0.2333982,0.2217283,0,0,2.297843,2.48563,0,0.2333982,-0.2333982,3.574063,59.5676,0.1209418,0.2439011,0,0,2.48563
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,37.56918,37.56918,0.0945261,0.0945261,0,-1,0,0.0945261,0,0,0,0,0,0.09950116,0.0945261,0,0,2.557175,2.252232,0,0.09950116,-0.09950116,3.46918,57.81954,0.1209418,0.1039787,0,0,2.252232
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,36.4733,36.4733,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.667732,2.15273,0,0,0,3.46918,57.81954,0.1209418,0,0,0,2.15273
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,35.55222,35.55222,0.1993966,0.1993966,0,-1,0,0.1993966,0,0,0,0,0,0.2098911,0.1993966,0,0,2.667732,2.15273,0,0.2098911,-0.2098911,3.247935,54.13214,0.1209418,0.2193362,0,0,2.15273
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,34.77233,34.77233,0.2042346,0.2042346,0,-1,0,0.2042346,0,0,0,0,0,0.2149837,0.2042346,0,0,2.900944,1.942839,0,0.2149837,-0.2149837,3.021322,50.35527,0.1209418,0.224658,0,0,1.942839
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,33.95882,33.95882,0.06885063,0.06885063,0,-1,0,0.06885063,0,0,0,0,0,0.07247435,0.06885063,0,0,3.139815,1.727856,0,0.07247435,-0.07247435,2.944927,49.08203,0.1209418,0.07573569,0,0,1.727856
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,33.27978,33.27978,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.220342,1.655381,0,0,0,2.944927,49.08203,0.1209418,0,0,0,1.655381
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,0.02860542,33.46415,32.97724,0.2033856,0.2033856,0,0,0,0.2033856,14.06462,0,2.775558E-17,0,0.02860542,0.2140901,0.2033856,0,0,3.220342,1.655381,0,0.1854847,-0.1854847,2.749409,45.8234,0.1209418,0.2237242,0.02288434,0,1.683987
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,0.3265264,38.28493,32.5604,0.3641497,0.3641497,0,0,0,0.3641497,89.66819,0,0,0,0.3265264,0.3833154,0.3641497,0,0,3.426436,1.469897,0,0.05678903,-0.05678903,2.689548,44.82572,0.1209418,0.4005646,0.2612211,0,1.796423
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,0.747529,47.82616,33.90504,0.9611331,0.9611331,0,0,0,0.9611331,77.7758,0,1.110223E-16,0,0.747529,1.011719,0.9611331,0,0,3.489535,1.413108,0,0.2641901,-0.2641901,2.411068,40.18438,0.1209418,1.057246,0.5980232,0,2.160636
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,1.054017,58.44479,37.38093,0.317222,0.317222,0,-1,0,0.317222,332.2648,0,0,0,1.054017,0.3339179,0.317222,0,0,3.783079,1.148917,0.7200993,0,0.7200993,3.094214,51.57013,0.120754,0.3489442,0.8432139,0,2.202935
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,1.177024,65.19177,40.54082,0.7607213,0.7607213,0,0,0,0.7607213,154.7247,0,0,0,1.177024,0.8007593,0.7607213,0,0,3.06298,1.797007,0.3762645,0,0.3762645,3.45117,57.51938,0.120656,0.8367935,0.941619,0,2.97403
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,1.266611,70.80959,43.18976,1.453673,1.453673,1.7,0,0.5202,1.453673,87.13178,0,0,0,1.266611,0,0,0.246327,0.2340106,2.686716,2.135645,1.500622,0,1.500622,4.874784,81.24625,0.121098,1.59904,1.013289,1.7,3.402256
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,1.217809,72.02708,45.23361,0.7337524,0.7337524,0,0,0,0.7337524,165.97,0,0,0,1.217809,0.772371,0.7337524,0,0,1.186094,3.486204,0.4454378,0,0.4454378,5.297364,88.28922,0.1209822,0.8071277,0.974247,0,4.704013
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,1.070808,70.4445,47.15644,0.1230101,0.1230101,0,0,0,0.1230101,870.504,0.2006676,0,0,1.070808,0.1294843,0.1230101,0,0,0.740656,3.887099,0.740656,0,0.740656,6.000012,100,0.1207902,0.1353111,0.8566463,0,4.957906
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,1.114975,73.0002,48.29266,0.5072428,0.5072428,0,-1,0,0.5072428,219.8108,0.5810348,0,0,1.114975,0.5339398,0.5072428,0,0,0,4.553689,0,0,0,6.000012,100,0.1207902,0.5579671,0.8919797,0,5.668664
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,0.8092598,65.54614,48.55487,0.6471135,0.6471135,0,0,0,0.6471135,125.0569,0.1280877,0,0,0.8092598,0.6811721,0.6471135,0,0,0,4.553689,0,0,0,6.000012,100,0.1207902,0.7118248,0.6474078,0,5.362949
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,0.6783209,62.8299,48.85741,1.1554,1.1554,0,0,0,1.1554,58.70874,0,0,0,0.6783209,1.216211,1.1554,0,0,0,4.553689,0,0.5378898,-0.5378898,5.433026,90.55025,0.1207902,1.27094,0.5426567,0,5.23201
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,0.2879775,53.87293,48.29266,0.4537267,0.4537267,0,0,0,0.4537267,63.46937,0,0,0,0.2879775,0.477607,0.4537267,0,0,0.5976553,4.015799,0,0.1896296,-0.1896296,5.233139,87.21881,0.1207902,0.4990994,0.230382,0,4.303777
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,0.0430406,47.62076,46.82028,1.280467,1.280467,0.425,0,0.172125,1.280467,3.361322,0,0,0,0.0430406,0.9004911,0.8554665,0,0,0.8083549,3.826169,0,0.8574505,-0.8574505,4.329307,72.15498,0.1207902,1.408513,0.03443248,1.7,3.86921
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,45.49582,45.49582,0.4379365,0.4379365,0,-1,0,0.4379365,0,0,5.551115E-17,0,0,0.4609858,0.4379365,0,0,1.761078,2.968719,0,0.4609858,-0.4609858,3.843385,64.0563,0.1207902,0.4817302,0,0,2.968719
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,43.8688,43.8688,1.249974,1.249974,0,-1,0,1.249974,0,0,2.220446E-16,0,0,1.315763,1.249974,0,0,2.273284,2.507733,0,1.315763,-1.315763,2.45645,40.94075,0.1207902,1.374972,0,0,2.507733
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,42.05354,42.05354,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.735243,1.191971,0,0,0,2.45645,40.94075,0.1207902,0,0,0,1.191971
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,40.19794,40.19794,0.07355823,0.07355823,0,-1,0,0.07355823,0,0,0,0,0,0.07742971,0.07355823,0,0,3.735243,1.191971,0,0.07742971,-0.07742971,2.374832,39.58045,0.1207902,0.08091405,0,0,1.191971
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,38.68523,38.68523,0.01725683,0.01725683,0,-1,0,0.01725683,0,0,3.469447E-18,0,0,0.01816509,0.01725683,0,0,3.821275,1.114541,0,0.01816509,-0.01816509,2.355684,39.26132,0.1207902,0.01898251,0,0,1.114541
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,37.64985,37.64985,0.1354602,0.1354602,0,-1,0,0.1354602,0,0,2.775558E-17,0,0,0.1425897,0.1354602,0,0,3.841459,1.096376,0,0.1425897,-0.1425897,2.205381,36.75628,0.1207902,0.1490062,0,0,1.096376
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,36.55397,36.55397,0.08929255,0.08929255,0,-1,0,0.08929255,0,0,1.387779E-17,0,0,0.09399216,0.08929255,0,0,3.999892,0.9537861,0,0.09399216,-0.09399216,2.106305,35.10501,0.1207902,0.0982218,0,0,0.9537861
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,35.62617,35.62617,0.09352105,0.09352105,0,-1,0,0.09352105,0,0,0,0,0,0.09844321,0.09352105,0,0,4.104328,0.859794,0,0.09844321,-0.09844321,2.002537,33.37554,0.1207902,0.1028732,0,0,0.859794
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,34.84629,34.84629,0.0588356,0.0588356,0,-1,0,0.0588356,0,0,0,0,0,0.06193221,0.0588356,0,0,4.213709,0.7613508,0,0.06193221,-0.06193221,1.937254,32.28751,0.1207902,0.06471916,0,0,0.7613508
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,34.0395,34.0395,0.0611865,0.0611865,0,-1,0,0.0611865,0,0,0,0,0,0.06440684,0.0611865,0,0,4.282523,0.6994185,0,0.06440684,-0.06440684,1.869364,31.156,0.1207902,0.06730515,0,0,0.6994185
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,33.35374,33.35374,0.246423,0.246423,0,0,0,0.246423,0,0,0,0,0,0.2593926,0.246423,0,0,4.354086,0.6350117,0,0.2593926,-0.2593926,1.59594,26.59894,0.1207902,0.2710653,0,0,0.6350117
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,0.02933587,33.57103,33.07137,0.137416,0.137416,0,0,0,0.137416,21.34821,0,0,0,0.02933587,0.1446485,0.137416,0,0,4.6423,0.3756191,0,0.1153126,-0.1153126,1.47439,24.57311,0.1207902,0.1511577,0.0234687,0,0.404955
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,0.3051746,37.99514,32.65453,0.7112036,0.7112036,1.7,0,0.5202,0.7112036,42.90959,0,0,0,0.3051746,0,0,0.9887964,0.9393565,4.770425,0.2603065,1.244531,0,1.244531,2.655056,44.25084,0.1212955,0.782324,0.2441397,1.7,0.5654811
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,0.8030983,49.0771,33.99916,0.835294,0.835294,1.7,0,0.5202,0.835294,96.14558,0,0,0,0.8030983,0,0,0.864706,0.8214707,3.525894,1.380385,1.624569,0,1.624569,4.196257,69.93748,0.1216995,0.9188234,0.6424786,1.7,2.183483
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,1.041876,58.25603,37.46161,0.383696,0.383696,0,-1,0,0.383696,271.5367,0,0,0,1.041876,0.4038905,0.383696,0,0,1.901325,2.842497,0.6379851,0,0.6379851,4.801503,80.02489,0.1215344,0.4220656,0.8335004,0,3.884372
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,1.269302,67.63044,40.58117,0.5876347,0.5876347,0,0,0,0.5876347,216.0019,0,0,0,1.269302,0.6185629,0.5876347,0,0,1.26334,3.416683,0.6507393,0,0.6507393,5.418848,90.31396,0.1213664,0.6463982,1.015442,0,4.685985
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,1.164132,68.16764,43.26372,0.6358982,0.6358982,0,0,0,0.6358982,183.0688,0,0,0,1.164132,0.6693666,0.6358982,0,0,0.6126005,4.002348,0.4947649,0,0.4947649,5.888223,98.13686,0.121239,0.6994881,0.9313052,0,5.16648
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,1.299128,74.34399,45.26723,0.5676152,0.5676152,0,0,0,0.5676152,228.8748,0.5838029,0,0,1.299128,0.5974896,0.5676152,0,0,0.1178356,4.447637,0.1178356,0,0.1178356,6.000012,100,0.1212087,0.6243767,1.039302,0,5.746765
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,1.277486,76.18637,47.19678,0.5648442,0.5648442,0,0,0,0.5648442,226.1661,0.6829133,0,0,1.277486,0.5945728,0.5648442,0,0,0,4.553689,0,0,0,6.000012,100,0.1212087,0.6213287,1.021989,0,5.831175
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,1.078466,72.01898,48.29266,0.9932779,0.9932779,0,-1,0,0.9932779,108.5764,0.0329101,0,0,1.078466,1.045556,0.9932779,0,0,0,4.553689,0,0,0,6.000012,100,0.1212087,1.092606,0.8627726,0,5.632155
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,0.9076247,67.98649,48.59521,0.9439876,0.9439876,0,0,0,0.9439876,96.14795,0,0,0,0.9076247,0.9936712,0.9439876,0,0,0,4.553689,0,0.08604648,-0.08604648,5.909311,98.48832,0.1212087,1.038386,0.7260997,0,5.461314
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,0.6054974,61.27647,48.93809,0.6931445,0.6931445,0,0,0,0.6931445,87.35514,0,0,0,0.6054974,0.7296258,0.6931445,0,0,0.0956072,4.467642,0,0.1241284,-0.1241284,5.778468,96.30761,0.1212087,0.762459,0.4843979,0,5.07314
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,0.2403778,52.9628,48.333,0,0,0,0,0,0,0,0.006850188,0,0,0.2403778,0,0,0,0,0.2335277,4.343514,0.2335277,0,0.2335277,6.000012,100,0.1211487,0,0.1923023,0,4.583892
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,0.04283171,47.65064,46.8539,1.866319,1.866319,0.4863187,0,0.188865,1.866319,2.294984,2.220446E-16,2.220446E-16,0,0.04283171,1.452632,1.38,0,0,0,4.553689,0,1.4098,-1.4098,4.513952,75.23239,0.1211487,2.052951,0.03426537,1.7,4.59652
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,45.56977,45.56977,0.5077007,0.5077007,0,-1,0,0.5077007,0,0,0,0,0,0.5344218,0.5077007,0,0,1.566444,3.143889,0,0.5344218,-0.5344218,3.950622,65.84357,0.1211487,0.5584708,0,0,3.143889
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,43.94276,43.94276,0.08118966,0.08118966,0,-1,0,0.08118966,0,0,0,0,0,0.0854628,0.08118966,0,0,2.160246,2.609467,0,0.0854628,-0.0854628,3.860537,64.34215,0.1211487,0.08930863,0,0,2.609467
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,42.1275,42.1275,1.15415,1.15415,0,-1,0,1.15415,0,0,0,0,0,1.214894,1.15415,0,0,2.255205,2.524004,0,1.214894,-1.214894,2.579926,42.99867,0.1211487,1.269565,0,0,2.524004
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,40.27862,40.27862,0.1037925,0.1037925,0,-1,0,0.1037925,0,0,1.387779E-17,0,0,0.1092553,0.1037925,0,0,3.605088,1.30911,0,0.1092553,-0.1092553,2.46476,41.07926,0.1211487,0.1141718,0,0,1.30911
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,38.7659,38.7659,0.05596539,0.05596539,0,-1,0,0.05596539,0,0,6.938894E-18,0,0,0.05891094,0.05596539,0,0,3.726482,1.199855,0,0.05891094,-0.05891094,2.402663,40.0443,0.1211487,0.06156193,0,0,1.199855
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,37.74398,37.74398,0.2641966,0.2641966,0,-1,0,0.2641966,0,0,0,0,0,0.2781017,0.2641966,0,0,3.791939,1.140944,0,0.2781017,-0.2781017,2.109518,35.15856,0.1211487,0.2906163,0,0,1.140944
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,36.6481,36.6481,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.100941,0.8628421,0,0,0,2.109518,35.15856,0.1211487,0,0,0,0.8628421
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,35.70013,35.70013,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.100941,0.8628421,0,0,0,2.109518,35.15856,0.1211487,0,0,0,0.8628421
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,34.92696,34.92696,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.100941,0.8628421,0,0,0,2.109518,35.15856,0.1211487,0,0,0,0.8628421
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,34.13363,34.13363,0.1394253,0.1394253,0,-1,0,0.1394253,0,0,2.775558E-17,0,0,0.1467635,0.1394253,0,0,4.100941,0.8628421,0,0.1467635,-0.1467635,1.954816,32.5802,0.1211487,0.1533678,0,0,0.8628421
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,33.44786,33.44786,0.07572629,0.07572629,0,0,0,0.07572629,0,0,0,0,0,0.07971188,0.07572629,0,0,4.264011,0.7160787,0,0.07971188,-0.07971188,1.870792,31.1798,0.1211487,0.08329892,0,0,0.7160787
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,0.01701281,33.45506,33.16549,0.1279649,0.1279649,0,0,0,0.1279649,13.2949,0,0,0,0.01701281,0.1346999,0.1279649,0,0,4.35258,0.6363668,0,0.1176871,-0.1176871,1.746739,29.11226,0.1211487,0.1407614,0.01361025,0,0.6533796
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,0.3545692,39.01311,32.76882,0.6749505,0.6749505,1.7,0,0.5202,0.6749505,52.53262,0,0,0,0.3545692,0,0,1.025049,0.973797,4.483344,0.5186797,1.328366,0,1.328366,3.006938,50.11553,0.1216261,0.7424456,0.2836554,1.7,0.8732489
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,0.7166829,47.40355,34.09329,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7166829,0,0,1.452632,1.38,3.154977,1.714209,2.096683,0,2.096683,4.996026,83.26693,0.1217455,0,0.5733463,1.7,2.430892
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,0.8937976,54.98426,37.53556,0.7496742,0.7496742,0,-1,0,0.7496742,119.2248,0,0,0,0.8937976,0.7891307,0.7496742,0,0,1.058295,3.601224,0.1046669,0,0.1046669,5.095322,84.92185,0.1217187,0.8246416,0.7150381,0,4.495021
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,0.9691676,60.22019,40.61478,0.5372016,0.5372016,0,0,0,0.5372016,180.4104,0,0,0,0.9691676,0.5654755,0.5372016,0,0,0.9536276,3.695424,0.4036922,0,0.4036922,5.478298,91.30478,0.1216154,0.5909218,0.7753341,0,4.664592
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,1.170997,68.34682,43.26372,0,0,0,0,0,0,0,0.6210611,0,0,1.170997,0,0,0,0,0.5499354,4.058747,0.5499354,0,0.5499354,6.000012,100,0.1214749,0,0.9367972,0,5.229743
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,1.14088,69.99892,45.26723,0.009391031,0.009391031,0,0,0,0.009391031,12148.61,1.130995,0,0,1.14088,0.009885296,0.009391031,0,0,0,4.553689,0,0,0,6.000012,100,0.1214749,0.01033014,0.9127041,0,5.694569
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,1.18703,73.67271,47.23712,1.793465,1.793465,0.425,0,0.172125,1.793465,66.18644,2.220446E-16,0,0,1.18703,1.440489,1.368465,0,0,0,4.553689,0,0.2534588,-0.2534588,5.732843,95.5472,0.1214749,1.972811,0.9496244,1.7,5.740719
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,1.125579,73.33791,48.333,0.8060232,0.8060232,0,-1,0,0.8060232,139.646,0,0,0,1.125579,0.8484455,0.8060232,0,0,0.2816208,4.30023,0.2771333,0,0.2771333,5.995755,99.92905,0.1214042,0.8866256,0.9004631,0,5.425809
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,0.8706846,67.12283,48.63554,0.980078,0.980078,0,0,0,0.980078,88.83829,0,1.110223E-16,0,0.8706846,1.031661,0.980078,0,0,0.004487512,4.54965,0,0.1609766,-0.1609766,5.826071,97.10098,0.1214042,1.078086,0.6965476,0,5.420335
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,0.5343155,59.74517,48.97171,0.2515404,0.2515404,0,0,0,0.2515404,212.4174,0.0861858,0,0,0.5343155,0.2647793,0.2515404,0,0,0.1833504,4.388674,0.1833504,0,0.1833504,6.000012,100,0.1213575,0.2766944,0.4274524,0,4.922989
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,0.2671525,53.53159,48.36662,0,0,0,0,0,0,0,0.2671525,0,0,0.2671525,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1213575,0,0.213722,0,4.820841
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,0.04022006,47.6829,46.93458,0.9474874,0.9474874,0,0,0,0.9474874,4.244917,0,1.110223E-16,0,0.04022006,0.9973552,0.9474874,0,0,0,4.553689,0,0.9571351,-0.9571351,4.991103,83.18488,0.1213575,1.042236,0.03217604,0,4.593909
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,45.64373,45.64373,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.063483,3.596554,0,0,0,4.991103,83.18488,0.1213575,0,0,0,3.596554
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,44.01672,44.01672,0.2993618,0.2993618,0,-1,0,0.2993618,0,0,5.551115E-17,0,0,0.3151177,0.2993618,0,0,1.063483,3.596554,0,0.3151177,-0.3151177,4.65894,77.64884,0.1213575,0.329298,0,0,3.596554
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,42.20145,42.20145,0.6158442,0.6158442,0,-1,0,0.6158442,0,0,0,0,0,0.6482571,0.6158442,0,0,1.413614,3.281436,0,0.6482571,-0.6482571,3.975617,66.26015,0.1213575,0.6774287,0,0,3.281436
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,40.35258,40.35258,0.1983061,0.1983061,0,-1,0,0.1983061,0,0,2.775558E-17,0,0,0.2087432,0.1983061,0,0,2.1339,2.633179,0,0.2087432,-0.2087432,3.755582,62.59291,0.1213575,0.2181367,0,0,2.633179
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,38.87348,38.87348,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.365837,2.424436,0,0,0,3.755582,62.59291,0.1213575,0,0,0,2.424436
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,37.81794,37.81794,0.1352516,0.1352516,0,-1,0,0.1352516,0,0,0,0,0,0.1423701,0.1352516,0,0,2.365837,2.424436,0,0.1423701,-0.1423701,3.605511,60.09173,0.1213575,0.1487768,0,0,2.424436
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,36.72205,36.72205,0.1528995,0.1528995,0,-1,0,0.1528995,0,0,2.775558E-17,0,0,0.1609468,0.1528995,0,0,2.524026,2.282066,0,0.1609468,-0.1609468,3.435858,57.26418,0.1213575,0.1681895,0,0,2.282066
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,35.81442,35.81442,0.06855436,0.06855436,0,-1,0,0.06855436,0,0,1.387779E-17,0,0,0.07216248,0.06855436,0,0,2.702856,2.121119,0,0.07216248,-0.07216248,3.359792,55.99642,0.1213575,0.07540979,0,0,2.121119
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,35.04126,35.04126,0.1391904,0.1391904,0,-1,0,0.1391904,0,0,0,0,0,0.1465162,0.1391904,0,0,2.783036,2.048956,0,0.1465162,-0.1465162,3.20535,53.4224,0.1213575,0.1531094,0,0,2.048956
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,34.2412,34.2412,0.1379282,0.1379282,0,-1,0,0.1379282,0,0,0,0,0,0.1451876,0.1379282,0,0,2.945832,1.90244,0,0.1451876,-0.1451876,3.052309,50.87172,0.1213575,0.151721,0,0,1.90244
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,33.58232,33.58232,0.272481,0.272481,0,0,0,0.272481,0,0,0,0,0,0.2868221,0.272481,0,0,3.107152,1.757253,0,0.2868221,-0.2868221,2.749972,45.83278,0.1213575,0.2997291,0,0,1.757253
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,0.02080153,33.65443,33.29995,0.1710387,0.1710387,0,0,0,0.1710387,12.16189,0,0,0,0.02080153,0.1800407,0.1710387,0,0,3.425843,1.47043,0,0.1592392,-0.1592392,2.582119,43.03524,0.1213575,0.1881426,0.01664122,0,1.491232
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,0.341255,38.90922,32.90328,1.234687,1.234687,0.425,0,0.172125,1.234687,27.63899,0,0,0,0.341255,0.8523023,0.8096871,0,0,3.602775,1.311191,0,0.5110472,-0.5110472,2.043428,34.05707,0.1213575,1.358156,0.273004,1.7,1.652446
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,0.7680506,48.58106,34.20758,0.8497376,0.8497376,1.7,0,0.5202,0.8497376,90.38679,0,0,0,0.7680506,0,0,0.8502624,0.8077493,4.170605,0.8001441,1.5758,0,1.5758,3.538363,58.9726,0.1217664,0.9347114,0.6144404,1.7,1.568195
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,0.8058231,53.17178,37.62968,0.4370484,0.4370484,0,-1,0,0.4370484,184.3784,0,0,0,0.8058231,0.460051,0.4370484,0,0,2.594805,2.218364,0.3457722,0,0.3457722,3.866392,64.43973,0.1216784,0.4807533,0.6446585,0,3.024187
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,0.9995181,61.02006,40.68874,1.091019,1.091019,0,0,0,1.091019,91.61327,0,0,0,0.9995181,1.148441,1.091019,0,0,2.249033,2.529559,0,0.1489229,-0.1489229,3.709413,61.82343,0.1216784,1.200121,0.7996144,0,3.529077
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,0.9550245,62.9996,43.30405,0,0,0,0,0,0,0,0,0,0,0.9550245,0,0,0,0,2.414503,2.380636,0.9550245,0,0.9550245,4.615429,76.92366,0.121436,0,0.7640196,0,3.33566
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,1.220367,72.18939,45.30757,0.1852244,0.1852244,0,0,0,0.1852244,658.859,0,0,0,1.220367,0.194973,0.1852244,0,0,1.459479,3.240158,1.025394,0,1.025394,5.588203,93.13654,0.1211769,0.2037468,0.9762939,0,4.460526
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,1.260575,75.74905,47.23712,0.2393685,0.2393685,0,0,0,0.2393685,526.6255,0.5745242,0,0,1.260575,0.2519668,0.2393685,0,0,0.4340844,4.163013,0.4340844,0,0.4340844,6.000012,100,0.1210675,0.2633053,1.00846,0,5.423588
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,1.251463,76.92422,48.36662,0.5081433,0.5081433,0,-1,0,0.5081433,246.2815,0.7165753,0,0,1.251463,0.5348877,0.5081433,0,0,0,4.553689,0,0,0,6.000012,100,0.1210675,0.5589576,1.00117,0,5.805152
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,1.030962,71.2175,48.66916,0.007673893,0.007673893,0,0,0,0.007673893,13434.67,1.022884,0,0,1.030962,0.008077782,0.007673893,0,0,0,4.553689,0,0,0,6.000012,100,0.1210675,0.008441282,0.8247694,0,5.584651
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,0.5195532,59.46794,49.01204,0.6489185,0.6489185,0,0,0,0.6489185,80.06448,0,0,0,0.5195532,0.6830721,0.6489185,0,0,0,4.553689,0,0.1635188,-0.1635188,5.827648,97.12727,0.1210675,0.7138103,0.4156426,0,5.073242
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,0.3218654,54.67751,48.40696,1.02033,1.02033,0,0,0,1.02033,31.54524,0,0,0,0.3218654,1.074031,1.02033,0,0,0.1816876,4.39017,0,0.7521658,-0.7521658,5.034796,83.91309,0.1210675,1.122363,0.2574923,0,4.712036
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,0.04021677,47.71661,46.96819,1.21707,1.21707,0,0,0,1.21707,3.304391,0,2.220446E-16,0,0.04021677,1.281127,1.21707,0,0,1.017427,3.638004,0,1.24091,-1.24091,3.726762,62.11257,0.1210675,1.338777,0.03217341,0,3.678221
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,45.68407,45.68407,0.6266629,0.6266629,0,-1,0,0.6266629,0,0,1.110223E-16,0,0,0.6596451,0.6266629,0,0,2.396216,2.397094,0,0.6596451,-0.6596451,3.031435,50.52381,0.1210675,0.6893292,0,0,2.397094
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,44.09739,44.09739,0.2996354,0.2996354,0,-1,0,0.2996354,0,0,0,0,0,0.3154056,0.2996354,0,0,3.129155,1.737449,0,0.3154056,-0.3154056,2.698968,44.98271,0.1210675,0.3295989,0,0,1.737449
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,42.28213,42.28213,0.1849139,0.1849139,0,-1,0,0.1849139,0,0,2.775558E-17,0,0,0.1946462,0.1849139,0,0,3.479606,1.422044,0,0.1946462,-0.1946462,2.493793,41.56313,0.1210675,0.2034053,0,0,1.422044
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,40.42653,40.42653,0.005322999,0.005322999,0,-1,0,0.005322999,0,0,0,0,0,0.005603157,0.005322999,0,0,3.695879,1.227397,0,0.005603157,-0.005603157,2.487887,41.46469,0.1210675,0.005855299,0,0,1.227397
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,38.95415,38.95415,0.08901948,0.08901948,0,-1,0,0.08901948,0,0,1.387779E-17,0,0,0.09370471,0.08901948,0,0,3.702105,1.221794,0,0.09370471,-0.09370471,2.389113,39.81847,0.1210675,0.09792142,0,0,1.221794
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,37.89189,37.89189,0.08979972,0.08979972,0,-1,0,0.08979972,0,0,1.387779E-17,0,0,0.09452602,0.08979972,0,0,3.806222,1.128089,0,0.09452602,-0.09452602,2.289474,38.15782,0.1210675,0.09877969,0,0,1.128089
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,36.81618,36.81618,0.05213827,0.05213827,0,-1,0,0.05213827,0,0,6.938894E-18,0,0,0.05488238,0.05213827,0,0,3.911251,1.033563,0,0.05488238,-0.05488238,2.231623,37.19364,0.1210675,0.05735209,0,0,1.033563
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,35.90855,35.90855,0.06470566,0.06470566,0,-1,0,0.06470566,0,0,0,0,0,0.06811122,0.06470566,0,0,3.972231,0.9786811,0,0.06811122,-0.06811122,2.159827,35.99705,0.1210675,0.07117622,0,0,0.9786811
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,35.13538,35.13538,0.1338971,0.1338971,0,-1,0,0.1338971,0,0,2.775558E-17,0,0,0.1409443,0.1338971,0,0,4.04791,0.9105698,0,0.1409443,-0.1409443,2.011259,33.52092,0.1210675,0.1472868,0,0,0.9105698
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,34.35549,34.35549,0.1112678,0.1112678,0,-1,0,0.1112678,0,0,1.387779E-17,0,0,0.117124,0.1112678,0,0,4.204515,0.7696256,0,0.117124,-0.117124,1.8878,31.46326,0.1210675,0.1223946,0,0,0.7696256
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,33.69662,33.69662,0.06401843,0.06401843,0,0,0,0.06401843,0,0,1.387779E-17,0,0,0.06738782,0.06401843,0,0,4.334652,0.6525016,0,0.06738782,-0.06738782,1.816767,30.27938,0.1210675,0.07042027,0,0,0.6525016
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,0.03145629,33.96476,33.42769,0.1335167,0.1335167,0,0,0,0.1335167,23.55981,0,2.775558E-17,0,0.03145629,0.1405439,0.1335167,0,0,4.409528,0.5851138,0,0.1090876,-0.1090876,1.701778,28.36291,0.1210675,0.1468684,0.02516503,0,0.6165701
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,0.2263986,36.95424,33.01758,0.3541207,0.3541207,0,0,0,0.3541207,63.93259,5.551115E-17,0,0,0.2263986,0.3727587,0.3541207,0,0,4.530736,0.4760261,0,0.1463601,-0.1463601,1.547501,25.79163,0.1210675,0.3895328,0.1811188,0,0.7024247
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,0.6637301,46.58372,34.32188,0,0,0,0,0,0,0,0,0,0,0.6637301,0,0,0,0,4.693359,0.329666,0.6637301,0,0.6637301,2.177171,36.2861,0.1209006,0,0.5309841,0,0.9933962
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,0.6161022,49.30839,37.72381,0.3388515,0.3388515,0,-1,0,0.3388515,181.8207,0,0,0,0.6161022,0.3566858,0.3388515,0,0,4.029629,0.9270231,0.2594163,0,0.2594163,2.423275,40.38783,0.1208355,0.3727367,0.4928817,0,1.543125
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,0.8092955,56.71315,40.72908,0.7663879,0.7663879,0,0,0,0.7663879,105.5987,0,0,0,0.8092955,0.8067242,0.7663879,0,0,3.770212,1.160498,0.00257134,0,0.00257134,2.425714,40.42849,0.1208349,0.8430268,0.6474364,0,1.969793
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,1.142774,67.75219,43.37801,0.1661172,0.1661172,0,0,0,0.1661172,687.9322,0,0,0,1.142774,0.1748602,0.1661172,0,0,3.767641,1.162812,0.9679133,0,0.9679133,3.343957,55.73251,0.1205926,0.1827289,0.9142188,0,2.305586
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,1.148368,70.28749,45.34118,0.1907323,0.1907323,0,0,0,0.1907323,602.0837,0,0,0,1.148368,0.2007708,0.1907323,0,0,2.799728,2.033934,0.9475972,0,0.9475972,4.242927,70.7153,0.1203564,0.2098055,0.9186944,0,3.182302
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,1.262135,75.83675,47.27074,0.121384,0.121384,0,0,0,0.121384,1039.786,0,0,0,1.262135,0.1277727,0.121384,0,0,1.852131,2.886771,1.134362,0,1.134362,5.319077,88.65111,0.1200748,0.1335225,1.009708,0,4.148906
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,0.8750905,66.96713,48.40696,0,0,0,-1,0,0,0,0.1573223,0,0,0.8750905,0,0,0,0,0.7177683,3.907697,0.7177683,0,0.7177683,6.000012,100,0.1198973,0,0.7000725,0,4.782788
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,0.7357171,63.9877,48.7095,0.2351208,0.2351208,0,0,0,0.2351208,312.9103,0.4882215,0,0,0.7357171,0.2474956,0.2351208,0,0,0,4.553689,0,0,0,6.000012,100,0.1198973,0.2586329,0.5885737,0,5.289406
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,0.4061459,57.09476,49.05238,0.1496859,0.1496859,0,0,0,0.1496859,271.332,0.2485818,0,0,0.4061459,0.1575641,0.1496859,0,0,0,4.553689,0,0,0,6.000012,100,0.1198973,0.1646545,0.3249167,0,4.959835
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,0.1922831,52.1304,48.4473,0.3247592,0.3247592,0,0,0,0.3247592,59.20791,0,0,0,0.1922831,0.3418517,0.3247592,0,0,0,4.553689,0,0.1495686,-0.1495686,5.842353,97.37235,0.1198973,0.3572351,0.1538265,0,4.745972
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,0.04099462,47.80548,47.04215,0.5975009,0.5975009,0,0,0,0.5975009,6.861014,0,2.220446E-16,0,0.04099462,0.6289483,0.5975009,0,0,0.1661874,4.40412,0,0.5879536,-0.5879536,5.222595,87.04308,0.1198973,0.6572509,0.0327957,0,4.445115
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,45.75802,45.75802,0.8300865,0.8300865,0,-1,0,0.8300865,0,0,1.110223E-16,0,0,0.8737753,0.8300865,0,0,0.8194692,3.816167,0,0.8737753,-0.8737753,4.301555,71.69244,0.1198973,0.9130952,0,0,3.816167
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,44.17135,44.17135,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.790331,2.942391,0,0,0,4.301555,71.69244,0.1198973,0,0,0,2.942391
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,42.31575,42.31575,1.12122,1.12122,0,-1,0,1.12122,0,0,0,0,0,1.180232,1.12122,0,0,1.790331,2.942391,0,1.180232,-1.180232,3.057481,50.95792,0.1198973,1.233343,0,0,2.942391
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,40.50049,40.50049,0.1838841,0.1838841,0,-1,0,0.1838841,0,0,2.775558E-17,0,0,0.1935623,0.1838841,0,0,3.1017,1.762159,0,0.1935623,-0.1935623,2.853449,47.55738,0.1198973,0.2022725,0,0,1.762159
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,39.02811,39.02811,0.1785445,0.1785445,0,-1,0,0.1785445,0,0,0,0,0,0.1879416,0.1785445,0,0,3.316769,1.568597,0,0.1879416,-0.1879416,2.655341,44.2556,0.1198973,0.196399,0,0,1.568597
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,37.98602,37.98602,0.03587588,0.03587588,0,-1,0,0.03587588,0,0,6.938894E-18,0,0,0.03776408,0.03587588,0,0,3.525593,1.380655,0,0.03776408,-0.03776408,2.615534,43.59215,0.1198973,0.03946346,0,0,1.380655
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,36.91031,36.91031,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.567553,1.342891,0,0,0,2.615534,43.59215,0.1198973,0,0,0,1.342891
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,36.00267,36.00267,0.3086344,0.3086344,0,-1,0,0.3086344,0,0,0,0,0,0.3248783,0.3086344,0,0,3.567553,1.342891,0,0.3248783,-0.3248783,2.273082,37.88463,0.1198973,0.3394978,0,0,1.342891
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,35.22951,35.22951,0.09202521,0.09202521,0,-1,0,0.09202521,0,0,1.387779E-17,0,0,0.09686864,0.09202521,0,0,3.928529,1.018013,0,0.09686864,-0.09686864,2.170974,36.18283,0.1198973,0.1012277,0,0,1.018013
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,34.44962,34.44962,0.08743738,0.08743738,0,-1,0,0.08743738,0,0,0,0,0,0.09203935,0.08743738,0,0,4.03616,0.9211444,0,0.09203935,-0.09203935,2.073956,34.56586,0.1198973,0.09618112,0,0,0.9211444
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,33.81091,33.81091,0.047292,0.047292,0,0,0,0.047292,0,0,6.938894E-18,0,0,0.04978105,0.047292,0,0,4.138426,0.8291051,0,0.04978105,-0.04978105,2.021482,33.6913,0.1198973,0.05202119,0,0,0.8291051
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,0.03146015,34.07949,33.54199,0,0,0,0,0,0,0,0,0,0,0.03146015,0,0,0,0,4.193739,0.7793241,0.03146015,0,0.03146015,2.051328,34.18873,0.1198895,0,0.02516812,0,0.8107842
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,0.201431,36.6411,33.14532,0.4400766,0.4400766,0,0,0,0.4400766,45.77179,0,0,0,0.201431,0.4632386,0.4400766,0,0,4.162279,0.8076382,0,0.2618076,-0.2618076,1.775358,29.58925,0.1198895,0.4840843,0.1611448,0,1.009069
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,0.6019208,45.47748,34.43617,0.3512663,0.3512663,0,0,0,0.3512663,171.3574,0,0,0,0.6019208,0.369754,0.3512663,0,0,4.453176,0.5458305,0.2321668,0,0.2321668,1.995611,33.26012,0.1198323,0.3863929,0.4815367,0,1.147751
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,0.8266013,53.83087,37.81794,0.5423725,0.5423725,0,-1,0,0.5423725,152.4047,0,0,0,0.8266013,0.5709184,0.5423725,0,0,4.221009,0.7547807,0.2556829,0,0.2556829,2.238173,37.30281,0.1197692,0.5966097,0.661281,0,1.581382
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,1.107464,63.76516,40.80303,0.882297,0.882297,0,0,0,0.882297,125.5206,0,0,0,1.107464,0.9287336,0.882297,0,0,3.965326,0.9848953,0.1787304,0,0.1787304,2.407732,40.12878,0.1197252,0.9705266,0.8859712,0,2.092359
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,1.271578,71.18161,43.37801,0,0,0,0,0,0,0,0,0,0,1.271578,0,0,0,0,3.786596,1.145753,1.271578,0,1.271578,3.614057,60.23416,0.119413,0,1.017263,0,2.417331
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,1.274286,73.78371,45.38152,0,0,0,0,0,0,0,0,0,0,1.274286,0,0,0,0,2.515018,2.290173,1.274286,0,1.274286,4.822951,80.38235,0.1191017,0,1.019429,0,3.56446
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,1.132049,72.26051,47.31108,0,0,0,0,0,0,0,0,0,0,1.132049,0,0,0,0,1.240731,3.437031,1.132049,0,1.132049,5.896907,98.28159,0.1188265,0,0.9056394,0,4.56908
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,1.047477,71.38493,48.4473,0.3684272,0.3684272,0,-1,0,0.3684272,284.3104,0.5509769,0,0,1.047477,0.3878182,0.3684272,0,0,0.1086819,4.455875,0.1086819,0,0.1086819,6.000012,100,0.1188001,0.40527,0.8379815,0,5.503352
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,0.6319417,61.66151,48.74984,0.4366407,0.4366407,0,0,0,0.4366407,144.7281,0.1723199,0,0,0.6319417,0.4596218,0.4366407,0,0,0,4.553689,0,0,0,6.000012,100,0.1188001,0.4803048,0.5055534,0,5.185631
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,0.3124567,55.19437,49.086,0.4866949,0.4866949,0,0,0,0.4866949,64.1997,0,0,0,0.3124567,0.5123104,0.4866949,0,0,0,4.553689,0,0.1998537,-0.1998537,5.789348,96.48894,0.1188001,0.5353644,0.2499653,0,4.866146
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,0.2277628,52.90643,48.52125,0,0,0,0,0,0,0,0.005703123,0,0,0.2277628,0,0,0,0,0.2220597,4.353835,0.2220597,0,0.2220597,6.000012,100,0.1187463,0,0.1822103,0,4.581598
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,0.03652873,47.76248,47.08249,0.01444662,0.01444662,0,0,0,0.01444662,252.8531,0.02132176,0,0,0.03652873,0.01520697,0.01444662,0,0,0,4.553689,0,0,0,6.000012,100,0.1187463,0.01589128,0.02922298,0,4.590218
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,45.83198,45.83198,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1187463,0,0,0,4.553689
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,44.2453,44.2453,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1187463,0,0,0,4.553689
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,42.39643,42.39643,0.6378791,0.6378791,0,-1,0,0.6378791,0,0,1.110223E-16,0,0,0.6714516,0.6378791,0,0,0,4.553689,0,0.6714516,-0.6714516,5.29224,88.20382,0.1187463,0.701667,0,0,4.553689
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,40.54082,40.54082,0.0987092,0.0987092,0,-1,0,0.0987092,0,0,1.387779E-17,0,0,0.1039044,0.0987092,0,0,0.7460574,3.882237,0,0.1039044,-0.1039044,5.182715,86.37841,0.1187463,0.1085801,0,0,3.882237
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,39.10206,39.10206,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8615067,3.778333,0,0,0,5.182715,86.37841,0.1187463,0,0,0,3.778333
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,38.06669,38.06669,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8615067,3.778333,0,0,0,5.182715,86.37841,0.1187463,0,0,0,3.778333
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,36.98426,36.98426,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8615067,3.778333,0,0,0,5.182715,86.37841,0.1187463,0,0,0,3.778333
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,36.07663,36.07663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8615067,3.778333,0,0,0,5.182715,86.37841,0.1187463,0,0,0,3.778333
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,35.32363,35.32363,0.1363703,0.1363703,0,-1,0,0.1363703,0,0,2.775558E-17,0,0,0.1435477,0.1363703,0,0,0.8615067,3.778333,0,0.1435477,-0.1435477,5.031403,83.85654,0.1187463,0.1500074,0,0,3.778333
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,34.54374,34.54374,0.1684839,0.1684839,0,-1,0,0.1684839,0,0,0,0,0,0.1773515,0.1684839,0,0,1.021004,3.634785,0,0.1773515,-0.1773515,4.844458,80.7408,0.1187463,0.1853323,0,0,3.634785
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,33.90504,33.90504,0.1446918,0.1446918,0,0,0,0.1446918,0,0,0,0,0,0.1523071,0.1446918,0,0,1.218061,3.457434,0,0.1523071,-0.1523071,4.683912,78.06504,0.1187463,0.159161,0,0,3.457434
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,0.03075667,34.16186,33.63611,0.03049566,0.03049566,0,0,0,0.03049566,100.8559,0,0,0,0.03075667,0.03210069,0.03049566,0,0,1.387292,3.305126,0,0.001344018,-0.001344018,4.682495,78.04143,0.1187463,0.03354523,0.02460534,0,3.335883
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,0.3174019,38.82257,33.23944,0,0,0,0,0,0,0,0,0,0,0.3174019,0,0,0,0,1.388785,3.303782,0.3174019,0,0.3174019,4.983609,83.05998,0.1186695,0,0.2539215,0,3.621184
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,0.6257901,46.05178,34.5303,0,0,0,0,0,0,0,0,0,0,0.6257901,0,0,0,0,1.071383,3.589444,0.6257901,0,0.6257901,5.577285,92.95457,0.1185183,0,0.500632,0,4.215234
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,1.016985,58.15545,37.87172,0.6812334,0.6812334,0,-1,0,0.6812334,149.2858,0,0,0,1.016985,0.7170878,0.6812334,0,0,0.445593,4.152655,0.2998968,0,0.2998968,5.861793,97.69634,0.118446,0.7493567,0.8135877,0,5.16964
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,1.034394,62.03236,40.84337,0.4245208,0.4245208,0,0,0,0.4245208,243.6615,0.4418334,0,0,1.034394,0.446864,0.4245208,0,0,0.1456962,4.422563,0.1456962,0,0.1456962,6.000012,100,0.1184109,0.4669729,0.8275149,0,5.456956
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,1.207616,69.49437,43.41163,0.1134996,0.1134996,0,0,0,0.1134996,1063.983,1.088143,0,0,1.207616,0.1194732,0.1134996,0,0,0,4.553689,0,0,0,6.000012,100,0.1184109,0.1248495,0.966093,0,5.761305
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,1.279975,73.94463,45.38152,0,0,0,0,0,0,0,1.279975,0,0,1.279975,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1184109,0,1.02398,0,5.833664
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,1.140145,72.47949,47.31108,1.275865,1.275865,0.425,0,0.172125,1.275865,89.36253,0.2444978,0,0,1.140145,0.8956474,0.8508651,0,0,0,4.553689,0,0,0,6.000012,100,0.1184109,1.403452,0.9121162,1.7,5.693834
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,1.002483,70.21264,48.4473,0.5002335,0.5002335,0,-1,0,0.5002335,200.403,0.4759211,0,0,1.002483,0.5265615,0.5002335,0,0,0,4.553689,0,0,0,6.000012,100,0.1184109,0.5502568,0.8019861,0,5.556171
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,0.7389013,64.14473,48.78345,0,0,0,0,0,0,0,0.7389013,0,0,0.7389013,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1184109,0,0.591121,0,5.29259
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,0.6540682,62.53082,49.086,0.2488108,0.2488108,0,0,0,0.2488108,262.8777,0.3921621,0,0,0.6540682,0.2619061,0.2488108,0,0,0,4.553689,0,0,0,6.000012,100,0.1184109,0.2736919,0.5232546,0,5.207757
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,0.3865457,56.12552,48.52125,0.5043076,0.5043076,0,0,0,0.5043076,76.6488,0,0,0,0.3865457,0.5308501,0.5043076,0,0,0,4.553689,0,0.1443044,-0.1443044,5.847902,97.46484,0.1184109,0.5547383,0.3092366,0,4.940235
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,0.02717458,47.62825,47.12283,0.4499516,0.4499516,0,0,0,0.4499516,6.039446,0,5.551115E-17,0,0.02717458,0.4736332,0.4499516,0,0,0.1603382,4.409385,0,0.4464586,-0.4464586,5.377293,89.62138,0.1184109,0.4949467,0.02173967,0,4.436559
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,45.87231,45.87231,0.6204778,0.6204778,0,-1,0,0.6204778,0,0,1.110223E-16,0,0,0.6531345,0.6204778,0,0,0.6564034,3.962926,0,0.6531345,-0.6531345,4.688829,78.147,0.1184109,0.6825256,0,0,3.962926
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,44.28564,44.28564,1.196993,1.196993,0,-1,0,1.196993,0,0,2.220446E-16,0,0,1.259992,1.196993,0,0,1.382108,3.309791,0,1.259992,-1.259992,3.36068,56.01123,0.1184109,1.316692,0,0,3.309791
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,42.47038,42.47038,0.2059585,0.2059585,0,-1,0,0.2059585,0,0,2.775558E-17,0,0,0.2167985,0.2059585,0,0,2.7821,2.049799,0,0.2167985,-0.2167985,3.132155,52.20248,0.1184109,0.2265544,0,0,2.049799
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,40.61478,40.61478,0.06665041,0.06665041,0,-1,0,0.06665041,0,0,0,0,0,0.07015833,0.06665041,0,0,3.022987,1.833001,0,0.07015833,-0.07015833,3.058201,50.96992,0.1184109,0.07331546,0,0,1.833001
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,39.1424,39.1424,0.2864292,0.2864292,0,-1,0,0.2864292,0,0,0,0,0,0.3015044,0.2864292,0,0,3.100941,1.762842,0,0.3015044,-0.3015044,2.740388,45.67304,0.1184109,0.3150721,0,0,1.762842
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,38.10031,38.10031,0.1196813,0.1196813,0,-1,0,0.1196813,0,0,0,0,0,0.1259803,0.1196813,0,0,3.435946,1.461338,0,0.1259803,-0.1259803,2.607593,43.4598,0.1184109,0.1316494,0,0,1.461338
