Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,37.04477,37.04477,0.1303625,0.1303625,0,-1,0,0.1303625,0,0,2.775558E-17,0,0,0.1372236,0.1303625,0,0,3.575924,1.335358,0,0.1372236,-0.1372236,2.462947,41.04903,0.1184109,0.1433987,0,0,1.335358
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,36.13714,36.13714,0.06109244,0.06109244,0,-1,0,0.06109244,0,0,6.938894E-18,0,0,0.06430784,0.06109244,0,0,3.728394,1.198134,0,0.06430784,-0.06430784,2.39516,39.91926,0.1184109,0.06720169,0,0,1.198134
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,35.35725,35.35725,0.1325387,0.1325387,0,-1,0,0.1325387,0,0,0,0,0,0.1395144,0.1325387,0,0,3.799847,1.133826,0,0.1395144,-0.1395144,2.248099,37.46824,0.1184109,0.1457926,0,0,1.133826
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,34.60425,34.60425,0.07562523,0.07562523,0,-1,0,0.07562523,0,0,1.387779E-17,0,0,0.07960551,0.07562523,0,0,3.954864,0.9943118,0,0.07960551,-0.07960551,2.164187,36.06972,0.1184109,0.08318776,0,0,0.9943118
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,33.95882,33.95882,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.043314,0.9147063,0,0,0,2.164187,36.06972,0.1184109,0,0,0,0.9147063
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,0.0284232,34.20277,33.71679,0.08407003,0.08407003,0,0,0,0.08407003,33.80895,0,0,0,0.0284232,0.08849477,0.08407003,0,0,4.043314,0.9147063,0,0.06007157,-0.06007157,2.100867,35.01437,0.1184109,0.09247703,0.02273856,0,0.9431295
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,0.3301594,39.13908,33.32012,0.05682596,0.05682596,0,0,0,0.05682596,581.001,0,0,0,0.3301594,0.0598168,0.05682596,0,0,4.11006,0.8546347,0.2703426,0,0.2703426,2.357336,39.28886,0.1183458,0.06250855,0.2641275,0,1.184794
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,0.4606308,42.89602,34.58408,0.4148402,0.4148402,0,0,0,0.4148402,111.0381,0,0,0,0.4606308,0.4366739,0.4148402,0,0,3.839718,1.097943,0.0239569,0,0.0239569,2.380064,39.66764,0.1183401,0.4563242,0.3685046,0,1.558574
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,0.6287527,49.79206,37.93223,0.4731508,0.4731508,0,-1,0,0.4731508,132.8863,0,0,0,0.6287527,0.4980535,0.4731508,0,0,3.815761,1.119504,0.1306992,0,0.1306992,2.504056,41.73418,0.1183086,0.5204659,0.5030022,0,1.748257
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,1.110267,63.93072,40.88371,0,0,0,0,0,0,0,0,0,0,1.110267,0,0,0,0,3.685061,1.237134,1.110267,0,1.110267,3.557347,59.289,0.1180423,0,0.8882132,0,2.3474
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,1.03304,65.02093,43.41163,0.6403627,0.6403627,0,0,0,0.6403627,161.321,0,0,0,1.03304,0.6740661,0.6403627,0,0,2.574795,2.236373,0.3589736,0,0.3589736,3.897899,64.96486,0.1179565,0.704399,0.8264318,0,3.269413
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,1.106231,69.22855,45.38152,0.995159,0.995159,0,0,0,0.995159,111.1612,0,0,0,1.106231,1.047536,0.995159,0,0,2.215821,2.55945,0.05869493,0,0.05869493,3.953582,65.89291,0.1179424,1.094675,0.8849846,0,3.66568
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,1.058986,70.32138,47.31108,1.191849,1.191849,0,0,0,1.191849,88.85239,0,0,0,1.058986,1.254577,1.191849,0,0,2.157126,2.612275,0,0.1955916,-0.1955916,3.747411,62.45672,0.1179424,1.311033,0.8471887,0,3.671261
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,0.7119485,63.14478,48.4473,1.150695,1.150695,0,-1,0,1.150695,61.87119,0,2.220446E-16,0,0.7119485,1.211257,1.150695,0,0,2.37445,2.416684,0,0.499309,-0.499309,3.221093,53.68477,0.1179424,1.265764,0.5695588,0,3.128632
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,0.6186524,61.40076,48.78345,0.5758539,0.5758539,0,0,0,0.5758539,107.4322,0,0,0,0.6186524,0.606162,0.5758539,0,0,2.929238,1.917375,0.01249039,0,0.01249039,3.232942,53.88226,0.1179395,0.6334393,0.4949219,0,2.536027
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,0.3387288,55.73195,49.086,1.419944,1.419944,0.425,0,0.172125,1.419944,23.85508,0,0,0,0.3387288,1.04731,0.994944,0,0,2.916748,1.928616,0,0.7085807,-0.7085807,2.486032,41.43379,0.1179395,1.561938,0.270983,1.7,2.267345
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,0.2164961,52.68335,48.52125,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2164961,0,0,1.452632,1.38,3.70406,1.220035,1.596496,0,1.596496,4.000602,66.67656,0.1181887,0,0.1731969,1.7,1.436531
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,0.02518474,47.59113,47.12283,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02518474,0,0,1.452632,1.38,2.107563,2.656882,1.405185,0,1.405185,5.333677,88.89444,0.1184819,0,0.02014779,1.7,2.682066
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,45.87231,45.87231,0.5135239,0.5135239,0,-1,0,0.5135239,0,0,1.110223E-16,0,0,0.5405515,0.5135239,0,0,0.7023788,3.921548,0,0.5405515,-0.5405515,4.763885,79.39793,0.1184819,0.5648763,0,0,3.921548
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,44.28564,44.28564,0.7700977,0.7700977,0,-1,0,0.7700977,0,0,1.110223E-16,0,0,0.8106292,0.7700977,0,0,1.302992,3.380996,0,0.8106292,-0.8106292,3.909407,65.15666,0.1184819,0.8471075,0,0,3.380996
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,42.47038,42.47038,0.6267853,0.6267853,0,-1,0,0.6267853,0,0,1.110223E-16,0,0,0.659774,0.6267853,0,0,2.203691,2.570367,0,0.659774,-0.659774,3.213945,53.56564,0.1184819,0.6894639,0,0,2.570367
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,40.65512,40.65512,0.2309639,0.2309639,0,-1,0,0.2309639,0,0,2.775558E-17,0,0,0.2431199,0.2309639,0,0,2.936773,1.910593,0,0.2431199,-0.2431199,2.957674,49.29446,0.1184819,0.2540602,0,0,1.910593
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,39.17602,39.17602,0.0122973,0.0122973,0,-1,0,0.0122973,0,0,1.734723E-18,0,0,0.01294452,0.0122973,0,0,3.206906,1.667474,0,0.01294452,-0.01294452,2.944029,49.06705,0.1184819,0.01352702,0,0,1.667474
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,38.14065,38.14065,0.1021862,0.1021862,0,-1,0,0.1021862,0,0,0,0,0,0.1075644,0.1021862,0,0,3.221289,1.654529,0,0.1075644,-0.1075644,2.830646,47.17734,0.1184819,0.1124048,0,0,1.654529
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,37.07838,37.07838,0.2501491,0.2501491,0,-1,0,0.2501491,0,0,0,0,0,0.2633148,0.2501491,0,0,3.340805,1.546965,0,0.2633148,-0.2633148,2.553088,42.55138,0.1184819,0.275164,0,0,1.546965
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,36.15059,36.15059,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.633377,1.28365,0,0,0,2.553088,42.55138,0.1184819,0,0,0,1.28365
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,35.39759,35.39759,0.06932513,0.06932513,0,-1,0,0.06932513,0,0,1.387779E-17,0,0,0.07297383,0.06932513,0,0,3.633377,1.28365,0,0.07297383,-0.07297383,2.476167,41.26937,0.1184819,0.07625765,0,0,1.28365
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,34.63787,34.63787,0.1975993,0.1975993,0,-1,0,0.1975993,0,0,2.775558E-17,0,0,0.2079993,0.1975993,0,0,3.714459,1.210676,0,0.2079993,-0.2079993,2.256916,37.6152,0.1184819,0.2173593,0,0,1.210676
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,34.01933,34.01933,0.06701443,0.06701443,0,0,0,0.06701443,0,0,1.387779E-17,0,0,0.0705415,0.06701443,0,0,3.945569,1.002677,0,0.0705415,-0.0705415,2.182559,36.37591,0.1184819,0.07371587,0,0,1.002677
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,0.01976785,34.10837,33.77058,0,0,0,0,0,0,0,0,0,0,0.01976785,0,0,0,0,4.023949,0.9321352,0.01976785,0,0.01976785,2.201313,36.68847,0.1184772,0,0.01581428,0,0.951903
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,0.3212002,39.05208,33.39408,0.6280953,0.6280953,0,0,0,0.6280953,51.13877,0,0,0,0.3212002,0.6611529,0.6280953,0,0,4.004181,0.9499262,0,0.3399527,-0.3399527,1.842971,30.71612,0.1184772,0.6909048,0.2569602,0,1.271126
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,0.3628894,41.11299,34.63787,0.8249686,0.8249686,0.425,0,0.172125,0.8249686,43.98827,0,0,0,0.3628894,0.4210196,0.3999686,0,0,4.381906,0.6099735,0,0.05813018,-0.05813018,1.781696,29.69488,0.1184772,0.9074655,0.2903115,1.7,0.9728629
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,0.3608873,44.54653,37.96585,0.811718,0.811718,0,-1,0,0.811718,44.45969,0,1.110223E-16,0.3000701,0.3608873,0.85444,0.811718,0,0,4.446495,0.5518433,0,0.4935527,-0.4935527,1.261446,21.02406,0.1184772,0.8928898,0.2887098,0,0.9127306
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,1.001283,61.28886,40.88371,0,0,0,0,0,0,0,0,0,0,1.001283,0,0,0,0,4.994887,0.05829061,1.001283,0,1.001283,2.211346,36.85569,0.1182388,0,0.801026,0,1.059573
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,0.9671119,63.41444,43.41163,0.3546444,0.3546444,0,0,0,0.3546444,272.6991,0,0,0,0.9671119,0.3733099,0.3546444,0,0,3.993604,0.9594449,0.593802,0,0.593802,2.774676,46.24451,0.1180979,0.3901088,0.7736895,0,1.926557
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,1.100663,69.0837,45.38152,0.9534906,0.9534906,0,0,0,0.9534906,115.4352,0,0,0,1.100663,1.003674,0.9534906,0,0,3.399802,1.493867,0.096989,0,0.096989,2.866688,47.77804,0.1180749,1.04884,0.8805307,0,2.59453
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,1.317623,77.51277,47.31108,0,0,0,0,0,0,0,0,0,0,1.317623,0,0,0,0,3.302814,1.581157,1.317623,0,1.317623,4.116695,68.61145,0.1177636,0,1.054099,0,2.89878
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,0.9751723,69.51233,48.4473,0,0,0,-1,0,0,0,0,0,0,0.9751723,0,0,0,0,1.98519,2.767018,0.9751723,0,0.9751723,5.041825,84.03025,0.1175342,0,0.7801378,0,3.74219
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,0.4969537,58.69835,48.74984,0.006289819,0.006289819,0,0,0,0.006289819,7900.921,0,0,0,0.4969537,0.006620863,0.006289819,0,0,1.010018,3.644673,0.4903328,0,0.4903328,5.506996,91.78307,0.1174192,0.006918801,0.3975629,0,4.141626
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,0.4036162,57.07735,49.086,0,0,0,0,0,0,0,0,0,0,0.4036162,0,0,0,0,0.519685,4.085972,0.4036162,0,0.4036162,5.8899,98.16479,0.1173247,0,0.322893,0,4.489589
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,0.09263308,50.27406,48.52125,0,0,0,0,0,0,0,0,0,0,0.09263308,0,0,0,0,0.1160687,4.449227,0.09263308,0,0.09263308,5.977779,99.62945,0.1173031,0,0.07410646,0,4.54186
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,0.0200522,47.49546,47.12283,0.3001201,0.3001201,0,0,0,0.3001201,6.681393,0,5.551115E-17,0,0.0200522,0.3159158,0.3001201,0,0,0.02343566,4.532597,0,0.2958636,-0.2958636,5.665911,94.43166,0.1173031,0.330132,0.01604176,0,4.552649
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,45.91265,45.91265,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.352173,4.236733,0,0,0,5.665911,94.43166,0.1173031,0,0,0,4.236733
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,44.31926,44.31926,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.352173,4.236733,0,0,0,5.665911,94.43166,0.1173031,0,0,0,4.236733
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,42.504,42.504,0.03469881,0.03469881,0,-1,0,0.03469881,0,0,0,0,0,0.03652506,0.03469881,0,0,0.352173,4.236733,0,0.03652506,-0.03652506,5.62741,93.78999,0.1173031,0.03816869,0,0,4.236733
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,40.68874,40.68874,0.06902426,0.06902426,0,-1,0,0.06902426,0,0,0,0,0,0.07265712,0.06902426,0,0,0.3927564,4.200208,0,0.07265712,-0.07265712,5.550823,92.51353,0.1173031,0.07592668,0,0,4.200208
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,39.21636,39.21636,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4734866,4.127551,0,0,0,5.550823,92.51353,0.1173031,0,0,0,4.127551
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,38.17426,38.17426,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4734866,4.127551,0,0,0,5.550823,92.51353,0.1173031,0,0,0,4.127551
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,37.11872,37.11872,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4734866,4.127551,0,0,0,5.550823,92.51353,0.1173031,0,0,0,4.127551
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,36.21109,36.21109,0.1125383,0.1125383,0,-1,0,0.1125383,0,0,0,0,0,0.1184614,0.1125383,0,0,0.4734866,4.127551,0,0.1184614,-0.1184614,5.425954,90.43239,0.1173031,0.1237921,0,0,4.127551
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,35.45137,35.45137,0.0857501,0.0857501,0,-1,0,0.0857501,0,0,0,0,0,0.09026326,0.0857501,0,0,0.6051103,4.009089,0,0.09026326,-0.09026326,5.330808,88.84663,0.1173031,0.0943251,0,0,4.009089
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,34.69838,34.69838,0.06057221,0.06057221,0,-1,0,0.06057221,0,0,6.938894E-18,0,0,0.06376022,0.06057221,0,0,0.7054028,3.918826,0,0.06376022,-0.06376022,5.263599,87.72647,0.1173031,0.06662943,0,0,3.918826
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,34.07312,34.07312,0.2720364,0.2720364,0,0,0,0.2720364,0,0,5.551115E-17,0,0,0.2863541,0.2720364,0,0,0.7762475,3.855066,0,0.2863541,-0.2863541,4.961755,82.69576,0.1173031,0.29924,0,0,3.855066
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,0.03041188,34.35154,33.83108,0.2121027,0.2121027,0,0,0,0.2121027,14.33828,0,2.775558E-17,0,0.03041188,0.223266,0.2121027,0,0,1.094419,3.568712,0,0.1928541,-0.1928541,4.758469,79.30766,0.1173031,0.233313,0.02432951,0,3.599124
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,0.1656888,36.31764,33.44786,0.9530372,0.9530372,0,0,0,0.9530372,17.38534,0,0,0,0.1656888,1.003197,0.9530372,0,0,1.308701,3.375858,0,0.8375083,-0.8375083,3.875658,64.59417,0.1173031,1.048341,0.132551,0,3.541547
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,0.2870615,39.7779,34.69838,0.2029561,0.2029561,0,0,0,0.2029561,141.4402,0,0,0,0.2870615,0.2136379,0.2029561,0,0,2.239266,2.53835,0.07342359,0,0.07342359,3.945314,65.7551,0.1172859,0.2232517,0.2296492,0,2.825411
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,0.4029736,45.39418,38.00618,1.114229,1.114229,0,-1,0,1.114229,36.16613,0,0,0,0.4029736,1.172873,1.114229,0,0,2.165842,2.604431,0,0.7698991,-0.7698991,3.133769,52.22937,0.1172859,1.225652,0.3223789,0,3.007405
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,0.6321261,53.0672,40.88371,0.7705204,0.7705204,0,0,0,0.7705204,82.03885,0,0,0,0.6321261,0.8110741,0.7705204,0,0,3.021286,1.834532,0,0.178948,-0.178948,2.945141,49.08558,0.1172859,0.8475724,0.5057009,0,2.466658
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,0.4612549,52.25399,43.41163,0,0,0,0,0,0,0,0,0,0,0.4612549,0,0,0,0,3.220117,1.655584,0.4612549,0,0.4612549,3.382726,56.37865,0.1171782,0,0.3690039,0,2.116839
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,0.3410579,51.86245,45.34118,0.04784317,0.04784317,0,0,0,0.04784317,712.8665,0,0,0,0.3410579,0.05036123,0.04784317,0,0,2.758862,2.070713,0.2906967,0,0.2906967,3.658505,60.97496,0.1171104,0.05262749,0.2728463,0,2.411771
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,0.2585258,52.22581,47.27074,0.9427748,0.9427748,0,0,0,0.9427748,27.4218,0,1.110223E-16,0,0.2585258,0.9923946,0.9427748,0,0,2.468165,2.33234,0,0.7338688,-0.7338688,2.884939,48.08223,0.1171104,1.037052,0.2068207,0,2.590866
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,0.5743037,60.00763,48.40696,0.3949168,0.3949168,0,-1,0,0.3949168,145.424,0,0,0,0.5743037,0.4157019,0.3949168,0,0,3.283575,1.598471,0.1586019,0,0.1586019,3.035402,50.58994,0.1170734,0.4344085,0.459443,0,2.172775
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,0.3278552,55.11552,48.7095,0.2032567,0.2032567,0,0,0,0.2032567,161.301,0,0,0,0.3278552,0.2139545,0.2032567,0,0,3.124973,1.741213,0.1139007,0,0.1139007,3.143458,52.39086,0.1170469,0.2235824,0.2622842,0,2.069068
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,0.2587061,54.07211,49.05238,0,0,0,0,0,0,0,0,0,0,0.2587061,0,0,0,0,3.011072,1.843724,0.2587061,0,0.2587061,3.388888,56.48135,0.1169867,0,0.2069649,0,2.10243
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,0.05584582,49.57314,48.52125,1.080154,1.080154,0,0,0,1.080154,5.170174,0,2.220446E-16,0,0.05584582,1.137004,1.080154,0,0,2.752366,2.076559,0,1.081158,-1.081158,2.249247,37.48738,0.1169867,1.188169,0.04467665,0,2.132405
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,0.02875234,47.6577,47.12283,0.6514501,0.6514501,0,0,0,0.6514501,4.413591,0,0,0,0.02875234,0.685737,0.6514501,0,0,3.953653,0.9954012,0,0.6569846,-0.6569846,1.556725,25.94536,0.1169867,0.7165951,0.02300187,0,1.024154
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,45.91265,45.91265,0.5746476,0.3214958,0,-1,0,0.3214958,0,0,0.2531518,0.3106166,0,0.3384166,0.3214958,0,0,4.683636,0.3384166,0,0.3384166,-0.3384166,1.200002,20,0.1169867,0.6321124,0,0,0.3384166
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,44.3596,44.3596,0.1828251,0,0,-1,0,0,0,0,0.1828251,0.2011077,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1169867,0.2011077,0,0,0
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,42.54434,42.54434,0.1816279,0,0,-1,0,0,0,0,0.1816279,0.1997907,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1169867,0.1997907,0,0,0
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,40.72908,40.72908,0.05975754,0,0,-1,0,0,0,0,0.05975754,0.06573329,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1169867,0.06573329,0,0,0
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,39.25669,39.25669,0.2388227,0,0,-1,0,0,0,0,0.2388227,0.262705,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1169867,0.262705,0,0,0
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,38.2146,38.2146,0.04620932,0,0,-1,0,0,0,0,0.04620932,0.05083025,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1169867,0.05083025,0,0,0
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,37.15906,37.15906,0.2268669,0,0,-1,0,0,0,0,0.2268669,0.2495536,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1169867,0.2495536,0,0,0
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,36.25143,36.25143,0.005744056,0,0,-1,0,0,0,0,0.005744056,0.006318462,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1169867,0.006318462,0,0,0
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,35.49171,35.49171,0.04789041,0,0,-1,0,0,0,0,0.04789041,0.05267945,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1169867,0.05267945,0,0,0
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,34.73871,34.73871,0.02871647,0,0,-1,0,0,0,0,0.02871647,0.03158811,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1169867,0.03158811,0,0,0
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,34.11346,34.11346,0.1056376,0.1056376,1.558269,0,0.4815075,0.1056376,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1173482,0.1162014,0,1.7,0
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.01290872,34.10545,33.88487,0.271648,0.271648,1.7,0,0.5202,0.271648,4.752,0,0,0,0.01290872,0,0,1.428352,1.356934,3.679654,1.242,1.369843,0,1.369843,3.808733,63.47875,0.117795,0.2988129,0.01032697,1.7,1.254909
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,0.40797,40.77235,33.50837,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.40797,0,0,1.452632,1.38,2.309811,2.474859,1.78797,0,1.78797,5.50495,91.74899,0.1179942,0,0.326376,1.7,2.882829
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,0.7050225,47.87215,34.73871,0.5682466,0.5682466,0,0,0,0.5682466,124.0698,0,0,0,0.7050225,0.5981543,0.5682466,0,0,0.5218413,4.084032,0.1068682,0,0.1068682,5.606334,93.43871,0.1179694,0.6250712,0.564018,0,4.789054
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,0.9310779,56.37355,38.02635,0.6671713,0.6671713,0,-1,0,0.6671713,139.556,0,0,0,0.9310779,0.7022856,0.6671713,0,0,0.4149731,4.180213,0.2287923,0,0.2287923,5.823385,97.05623,0.1179162,0.7338884,0.7448623,0,5.111291
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,1.232082,67.02657,40.88371,0.09168261,0.09168261,0,0,0,0.09168261,1343.856,0.9493933,0,0,1.232082,0.096508,0.09168261,0,0,0.1861808,4.386126,0.1861808,0,0.1861808,6.000012,100,0.117873,0.1008509,0.9856657,0,5.618208
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,1.255482,70.78356,43.41163,0.5899745,0.5899745,0,0,0,0.5899745,212.8027,0.6344561,0,0,1.255482,0.6210257,0.5899745,0,0,0,4.553689,0,0,0,6.000012,100,0.117873,0.6489719,1.004385,0,5.809171
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,1.208834,71.91539,45.34118,0.4865331,0.4865331,0,0,0,0.4865331,248.4588,0.6966944,0,0,1.208834,0.5121401,0.4865331,0,0,0,4.553689,0,0,0,6.000012,100,0.117873,0.5351864,0.9670675,0,5.762523
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,1.120067,71.88873,47.27074,0.2286323,0.2286323,0,0,0,0.2286323,489.899,0.8794018,0,0,1.120067,0.2406656,0.2286323,0,0,0,4.553689,0,0,0,6.000012,100,0.117873,0.2514955,0.8960539,0,5.673756
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,1.037425,71.07262,48.40696,0,0,0,-1,0,0,0,1.037425,0,0,1.037425,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.117873,0,0.8299397,0,5.591114
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,0.8306103,66.23451,48.7095,0.5931638,0.5931638,0,0,0,0.5931638,140.0305,0.2062274,0,0,0.8306103,0.6243829,0.5931638,0,0,0,4.553689,0,0,0,6.000012,100,0.117873,0.6524801,0.6644883,0,5.384299
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,0.7185965,63.97356,49.05238,0.1007502,0.1007502,0,0,0,0.1007502,713.2458,0.6125436,0,0,0.7185965,0.1060528,0.1007502,0,0,0,4.553689,0,0,0,6.000012,100,0.117873,0.1108252,0.5748772,0,5.272285
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,0.3509518,55.39127,48.52125,1.910327,1.910327,0.5303271,0,0.2008793,1.910327,18.37129,2.220446E-16,0,0,0.3509518,1.452632,1.38,0,0,0,4.553689,0,1.10168,-1.10168,4.838739,80.6455,0.117873,2.10136,0.2807614,1.7,4.904641
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,0.03763699,47.82372,47.12283,1.001267,1.001267,0,0,0,1.001267,3.758936,0,2.220446E-16,0,0.03763699,1.053965,1.001267,0,0,1.224089,3.452009,0,1.016328,-1.016328,3.767436,62.79047,0.117873,1.101394,0.03010959,0,3.489646
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,45.94627,45.94627,0.6034413,0.6034413,0,-1,0,0.6034413,0,0,1.110223E-16,0,0,0.6352014,0.6034413,0,0,2.353342,2.435681,0,0.6352014,-0.6352014,3.097874,51.63114,0.117873,0.6637855,0,0,2.435681
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,44.39994,44.39994,0.5343394,0.5343394,0,-1,0,0.5343394,0,0,0,0,0,0.5624625,0.5343394,0,0,3.059122,1.80048,0,0.5624625,-0.5624625,2.504987,41.7497,0.117873,0.5877733,0,0,1.80048
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,42.58467,42.58467,0.08738787,0.08738787,0,-1,0,0.08738787,0,0,0,0,0,0.09198724,0.08738787,0,0,3.68408,1.238017,0,0.09198724,-0.09198724,2.408024,40.13365,0.117873,0.09612667,0,0,1.238017
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,40.76941,40.76941,0.07509895,0.07509895,0,-1,0,0.07509895,0,0,1.387779E-17,0,0,0.07905153,0.07509895,0,0,3.786288,1.14603,0,0.07905153,-0.07905153,2.324696,38.74486,0.117873,0.08260885,0,0,1.14603
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,39.29031,39.29031,0.19105,0.19105,0,-1,0,0.19105,0,0,0,0,0,0.2011053,0.19105,0,0,3.874123,1.066978,0,0.2011053,-0.2011053,2.112713,35.21181,0.117873,0.210155,0,0,1.066978
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,38.25494,38.25494,0.1411697,0.1411697,0,-1,0,0.1411697,0,0,0,0,0,0.1485997,0.1411697,0,0,4.097573,0.865873,0,0.1485997,-0.1485997,1.956075,32.60118,0.117873,0.1552867,0,0,0.865873
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,37.19268,37.19268,0.1477093,0.1477093,0,-1,0,0.1477093,0,0,2.775558E-17,0,0,0.1554834,0.1477093,0,0,4.262684,0.7172734,0,0.1554834,-0.1554834,1.792181,29.86962,0.117873,0.1624802,0,0,0.7172734
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,36.28505,36.28505,0.05563342,0.05563342,0,-1,0,0.05563342,0,0,6.938894E-18,0,0,0.0585615,0.05563342,0,0,4.435443,0.5617899,0,0.0585615,-0.0585615,1.730452,28.84081,0.117873,0.06119676,0,0,0.5617899
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,35.53205,35.53205,0.1816022,0.1816022,0,-1,0,0.1816022,0,0,0,0,0,0.1911602,0.1816022,0,0,4.500512,0.5032284,0,0.1911602,-0.1911602,1.528951,25.48247,0.117873,0.1997624,0,0,0.5032284
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,34.7925,34.7925,0.007647353,0.007647353,0,-1,0,0.007647353,0,0,8.673617E-19,0,0,0.008049846,0.007647353,0,0,4.712912,0.3120683,0,0.008049846,-0.008049846,1.520466,25.34105,0.117873,0.008412088,0,0,0.3120683
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,34.16724,34.16724,0.1408845,0.1408845,0,0,0,0.1408845,0,0,2.775558E-17,0,0,0.1482995,0.1408845,0,0,4.721856,0.3040184,0,0.1482995,-0.1482995,1.364145,22.7357,0.117873,0.154973,0,0,0.3040184
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,0.03602947,34.55602,33.93866,0.2761971,0.2761971,1.7,0,0.5202,0.2761971,13.04484,0,0,0,0.03602947,0,0,1.423803,1.352613,4.886633,0.1557189,1.388642,0,1.388642,2.681526,44.69201,0.1183109,0.3038168,0.02882358,1.7,0.1917484
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,0.2647105,38.20053,33.56216,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2647105,0,0,1.452632,1.38,3.497991,1.405497,1.64471,0,1.64471,4.241836,70.69712,0.1185401,0,0.2117684,1.7,1.670207
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,0.4737628,43.36692,34.7925,0.2463823,0.2463823,1.698506,0,0.5197923,0.2463823,192.2877,0,0,0,0.4737628,0,0,1.452124,1.379518,1.853281,2.885736,1.853281,0,1.853281,6.000012,100,0.1188649,0.2710205,0.3790102,1.7,3.359499
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,0.5973157,49.29721,38.06669,0.1715824,0.1715824,0,-1,0,0.1715824,348.1217,0.4167026,0,0,0.5973157,0.1806131,0.1715824,0,0,0,4.553689,0,0,0,6.000012,100,0.1188649,0.1887407,0.4778526,0,5.151005
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,1.034662,62.08612,40.88371,1.05615,1.05615,0,0,0,1.05615,97.96545,0,0,0,1.034662,1.111737,1.05615,0,0,0,4.553689,0,0.07707478,-0.07707478,5.918768,98.64594,0.1188649,1.161765,0.8277296,0,5.588351
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,0.8335223,60.24197,43.37801,1.008986,1.008986,0,0,0,1.008986,82.60989,0,0,0,0.8335223,1.062091,1.008986,0,0,0.08563864,4.476614,0,0.2285684,-0.2285684,5.677836,94.63041,0.1188649,1.109885,0.6668178,0,5.310136
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,1.039022,67.4154,45.30757,0.4056458,0.4056458,0,0,0,0.4056458,256.1402,0.2724229,0,0,1.039022,0.4269956,0.4056458,0,0,0.3396035,4.248046,0.3396035,0,0.3396035,6.000012,100,0.1187862,0.4462104,0.8312176,0,5.287068
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,0.9191572,66.69395,47.23712,0.2872276,0.2872276,0,0,0,0.2872276,320.01,0.6168123,0,0,0.9191572,0.3023449,0.2872276,0,0,0,4.553689,0,0,0,6.000012,100,0.1187862,0.3159504,0.7353258,0,5.472846
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,0.772611,64.46494,48.36662,0.4775259,0.4775259,0,-1,0,0.4775259,161.7946,0.2699521,0,0,0.772611,0.5026589,0.4775259,0,0,0,4.553689,0,0,0,6.000012,100,0.1187862,0.5252786,0.6180888,0,5.3263
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,0.6288916,61.50452,48.66916,0.2326842,0.2326842,0,0,0,0.2326842,270.2769,0.3839609,0,0,0.6288916,0.2449307,0.2326842,0,0,0,4.553689,0,0,0,6.000012,100,0.1187862,0.2559526,0.5031133,0,5.18258
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,0.1928712,52.72088,49.01204,0.08023994,0.08023994,0,0,0,0.08023994,240.3681,0.1084081,0,0,0.1928712,0.08446309,0.08023994,0,0,0,4.553689,0,0,0,6.000012,100,0.1187862,0.08826393,0.1542969,0,4.74656
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,0.05121916,49.44484,48.48091,0.6172919,0.6172919,0,0,0,0.6172919,8.297398,0,0,0,0.05121916,0.6497809,0.6172919,0,0,0,4.553689,0,0.5985618,-0.5985618,5.369072,89.48436,0.1187862,0.6790211,0.04097533,0,4.604908
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,0.02906517,47.66354,47.12283,0.3377568,0.3377568,0,0,0,0.3377568,8.605353,0,0,0,0.02906517,0.3555335,0.3377568,0,0,0.6650686,3.955127,0,0.3264683,-0.3264683,5.024945,83.74891,0.1187862,0.3715325,0.02325213,0,3.984192
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,45.94627,45.94627,1.796619,1.38,0,-1,0,1.38,0,0,0.4166186,0.5962805,0,1.452632,1.38,0,0,1.027811,3.628659,0,1.452632,-1.452632,3.493737,58.22883,0.1187862,1.97628,0,0,3.628659
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,44.43355,44.43355,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.641846,2.176027,0,0,0,3.493737,58.22883,0.1187862,0,0,0,2.176027
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,42.61829,42.61829,0.7547469,0.7547469,0,-1,0,0.7547469,0,0,1.110223E-16,0,0,0.7944704,0.7547469,0,0,2.641846,2.176027,0,0.7944704,-0.7944704,2.656291,44.27143,0.1187862,0.8302216,0,0,2.176027
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,40.80303,40.80303,0.1087769,0.1087769,0,-1,0,0.1087769,0,0,1.387779E-17,0,0,0.114502,0.1087769,0,0,3.524591,1.381557,0,0.114502,-0.114502,2.535596,42.25984,0.1187862,0.1196546,0,0,1.381557
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,39.33065,39.33065,0.08885947,0.08885947,0,-1,0,0.08885947,0,0,1.387779E-17,0,0,0.09353628,0.08885947,0,0,3.651816,1.267055,0,0.09353628,-0.09353628,2.437,40.61658,0.1187862,0.09774541,0,0,1.267055
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,38.28856,38.28856,0.1381802,0.1381802,0,-1,0,0.1381802,0,0,2.775558E-17,0,0,0.1454528,0.1381802,0,0,3.755745,1.173519,0,0.1454528,-0.1454528,2.283679,38.06124,0.1187862,0.1519982,0,0,1.173519
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,37.23302,37.23302,0.07059273,0.07059273,0,-1,0,0.07059273,0,0,0,0,0,0.07430814,0.07059273,0,0,3.917359,1.028066,0,0.07430814,-0.07430814,2.205351,36.75578,0.1187862,0.07765201,0,0,1.028066
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,36.30522,36.30522,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.999924,0.9537577,0,0,0,2.205351,36.75578,0.1187862,0,0,0,0.9537577
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,35.55222,35.55222,0.07231487,0.07231487,0,-1,0,0.07231487,0,0,1.387779E-17,0,0,0.07612091,0.07231487,0,0,3.999924,0.9537577,0,0.07612091,-0.07612091,2.125113,35.41848,0.1187862,0.07954635,0,0,0.9537577
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,34.81267,34.81267,0.03292691,0.03292691,0,-1,0,0.03292691,0,0,0,0,0,0.0346599,0.03292691,0,0,4.084502,0.8776368,0,0.0346599,-0.0346599,2.088578,34.80956,0.1187862,0.0362196,0,0,0.8776368
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,34.20758,34.20758,0.104113,0.104113,0,0,0,0.104113,0,0,0,0,0,0.1095926,0.104113,0,0,4.123013,0.8429769,0,0.1095926,-0.1095926,1.973057,32.88422,0.1187862,0.1145243,0,0,0.8429769
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.01058502,34.18012,33.99916,0.01866102,0.01866102,0,0,0,0.01866102,56.72264,0,0,0,0.01058502,0.01964318,0.01866102,0,0,4.244783,0.7333843,0,0.009058156,-0.009058156,1.963509,32.72509,0.1187862,0.02052712,0.008468021,0,0.7439693
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,0.4358609,41.41456,33.62267,0.1838218,0.1838218,0,0,0,0.1838218,237.1106,0,0,0,0.4358609,0.1934966,0.1838218,0,0,4.254848,0.7243261,0.2423643,0,0.2423643,2.193436,36.55719,0.1187302,0.2022039,0.3486887,0,1.160187
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,0.8326038,50.63854,34.84629,0.6989625,0.6989625,0,0,0,0.6989625,119.1199,0,0,0,0.8326038,0.73575,0.6989625,0,0,4.012483,0.942454,0.09685375,0,0.09685375,2.28532,38.08858,0.1187078,0.7688587,0.666083,0,1.775058
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,1.003795,58.09216,38.08014,0.2658024,0.2658024,0,-1,0,0.2658024,377.647,0,0,0,1.003795,0.279792,0.2658024,0,0,3.91563,1.029622,0.7240027,0,0.7240027,2.972169,49.53605,0.1185407,0.2923826,0.8030357,0,2.033417
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,1.255854,67.6502,40.88371,0.1936088,0.1936088,0,0,0,0.1936088,648.6558,0,0,0,1.255854,0.2037987,0.1936088,0,0,3.191627,1.681225,1.052056,0,1.052056,3.970237,66.17048,0.1182987,0.2129696,1.004684,0,2.937079
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,1.307394,72.17345,43.37801,0,0,0,0,0,0,0,0,0,0,1.307394,0,0,0,0,2.139571,2.628075,1.307394,0,1.307394,5.210539,86.84215,0.1179994,0,1.045915,0,3.935469
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,1.381346,76.79927,45.30757,0.7439286,0.7439286,0,0,0,0.7439286,185.6826,0,0,0,1.381346,0.7830827,0.7439286,0,0,0.8321771,3.804729,0.5982636,0,0.5982636,5.778102,96.30151,0.1178629,0.8183214,1.105077,0,5.186076
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,1.057438,70.19221,47.23712,0,0,0,0,0,0,0,0.8235245,0,0,1.057438,0,0,0,0,0.2339135,4.343167,0.2339135,0,0.2339135,6.000012,100,0.1178096,0,0.8459504,0,5.400605
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,1.20145,75.48806,48.36662,1.478281,1.38,0,-1,0,1.38,87.06157,2.220446E-16,0.09828081,0.2461089,1.20145,1.452632,1.38,0,0,0,4.553689,0,0.2511819,-0.2511819,5.735243,95.58719,0.1178096,1.626109,0.9611597,0,5.755138
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,1.01558,70.86414,48.7095,0.44895,0.44895,0,0,0,0.44895,226.2123,0.2639102,0,0,1.01558,0.4725789,0.44895,0,0,0.279091,4.302507,0.279091,0,0.279091,6.000012,100,0.1177462,0.493845,0.8124641,0,5.318087
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,0.7339801,64.28621,49.01204,0.08847089,0.08847089,0,0,0,0.08847089,829.629,0.6408529,0,0,0.7339801,0.09312725,0.08847089,0,0,0,4.553689,0,0,0,6.000012,100,0.1177462,0.09731798,0.5871841,0,5.287669
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,0.3086207,54.48572,48.48091,0.2769791,0.2769791,0,0,0,0.2769791,111.4238,0.01706379,0,0,0.3086207,0.2915569,0.2769791,0,0,0,4.553689,0,0,0,6.000012,100,0.1177462,0.304677,0.2468966,0,4.862309
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,0.03615637,47.79603,47.12283,0.7978474,0.7978474,0,0,0,0.7978474,4.53174,0,1.110223E-16,0,0.03615637,0.8398393,0.7978474,0,0,0,4.553689,0,0.803683,-0.803683,5.152856,85.88076,0.1177462,0.8776321,0.02892509,0,4.589845
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,45.94627,45.94627,0.5007506,0.5007506,0,-1,0,0.5007506,0,0,1.110223E-16,0,0,0.5271059,0.5007506,0,0,0.8929811,3.750006,0,0.5271059,-0.5271059,4.597238,76.62047,0.1177462,0.5508257,0,0,3.750006
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,44.43355,44.43355,1.183376,1.183376,0,-1,0,1.183376,0,0,2.220446E-16,0,0,1.245659,1.183376,0,0,1.478654,3.2229,0,1.245659,-1.245659,3.284198,54.73652,0.1177462,1.301713,0,0,3.2229
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,42.65863,42.65863,1.182207,1.182207,0,-1,0,1.182207,0,0,2.220446E-16,0,0,1.244428,1.182207,0,0,2.86272,1.977241,0,1.244428,-1.244428,1.972456,32.87419,0.1177462,1.300427,0,0,1.977241
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,40.84337,40.84337,0.1824958,0.1824958,0,-1,0,0.1824958,0,0,0,0,0,0.1921008,0.1824958,0,0,4.245417,0.7328134,0,0.1921008,-0.1921008,1.769963,29.49933,0.1177462,0.2007454,0,0,0.7328134
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,39.37099,39.37099,0.1409237,0.1409237,0,-1,0,0.1409237,0,0,2.775558E-17,0,0,0.1483407,0.1409237,0,0,4.458863,0.5407125,0,0.1483407,-0.1483407,1.613599,26.89326,0.1177462,0.155016,0,0,0.5407125
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,38.30873,38.30873,0.08222068,0.08222068,0,-1,0,0.08222068,0,0,0,0,0,0.08654808,0.08222068,0,0,4.623686,0.3923718,0,0.08654808,-0.08654808,1.522369,25.37276,0.1177462,0.09044275,0,0,0.3923718
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,37.26663,37.26663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.71985,0.3058237,0,0,0,1.522369,25.37276,0.1177462,0,0,0,0.3058237
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,36.34555,36.34555,0.103643,0.103643,0,-1,0,0.103643,0,0,0,0,0,0.1090979,0.103643,0,0,4.71985,0.3058237,0,0.1090979,-0.1090979,1.40737,23.45611,0.1177462,0.1140073,0,0,0.3058237
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,35.58583,35.58583,0.03867384,0.03867384,0,-1,0,0.03867384,0,0,6.938894E-18,0,0,0.04070931,0.03867384,0,0,4.84107,0.1967258,0,0.04070931,-0.04070931,1.364458,22.74092,0.1177462,0.04254123,0,0,0.1967258
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,34.84629,34.84629,0.03494382,0.03494382,0,-1,0,0.03494382,0,0,0,0,0,0.03678297,0.03494382,0,0,4.886303,0.1560165,0,0.03678297,-0.03678297,1.325686,22.09472,0.1177462,0.0384382,0,0,0.1560165
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,34.26137,34.26137,0.09256532,0.09256532,0,0,0,0.09256532,0,0,0,0,0,0.09743717,0.09256532,0,0,4.927173,0.1192335,0,0.09743717,-0.09743717,1.222978,20.38292,0.1177462,0.1018218,0,0,0.1192335
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,0.03717165,34.6904,34.05295,0.2310461,0.2310461,1.683678,0,0.515744,0.2310461,16.08841,2.220446E-16,0,0,0.03717165,0,0,1.452632,1.38,5.035436,0.02179636,1.417172,0,1.417172,2.567425,42.79033,0.1181601,0.2541507,0.02973732,1.7,0.058968
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,0.3130157,39.19519,33.67645,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3130157,0,0,1.452632,1.38,3.618265,1.297251,1.693016,0,1.693016,4.173561,69.5592,0.1183745,0,0.2504126,1.7,1.610267
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,0.5640596,45.21615,34.88662,0.4379291,0.4379291,1.7,0,0.5202,0.4379291,128.8016,0,0,0,0.5640596,0,0,1.262071,1.198967,1.925249,2.820965,1.763027,0,1.763027,5.846115,97.43505,0.1187151,0.481722,0.4512477,1.7,3.385025
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,0.9175632,56.20042,38.14065,0.1686783,0.1686783,0,-1,0,0.1686783,543.9724,0.5777852,0,0,0.9175632,0.1775561,0.1686783,0,0,0.1622219,4.407689,0.1622219,0,0.1622219,6.000012,100,0.1186783,0.1855461,0.7340506,0,5.325253
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,1.243877,67.37663,40.91732,0,0,0,0,0,0,0,1.243877,0,0,1.243877,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1186783,0,0.9951019,0,5.797566
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,1.254947,70.769,43.41163,1.155389,1.155389,0,0,0,1.155389,108.6168,0.03874775,0,0,1.254947,1.216199,1.155389,0,0,0,4.553689,0,0,0,6.000012,100,0.1186783,1.270928,1.003958,0,5.808636
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,1.259589,73.3193,45.34118,0.5664883,0.5664883,0,0,0,0.5664883,222.3504,0.6632856,0,0,1.259589,0.5963035,0.5664883,0,0,0,4.553689,0,0,0,6.000012,100,0.1186783,0.6231371,1.007671,0,5.813278
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,1.329867,77.7818,47.23712,0,0,0,0,0,0,0,1.329867,0,0,1.329867,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1186783,0,1.063893,0,5.883556
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,1.14211,73.88163,48.40696,0,0,0,-1,0,0,0,1.14211,0,0,1.14211,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1186783,0,0.9136881,0,5.695799
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,1.001059,70.48746,48.7095,0.4509125,0.4509125,0,0,0,0.4509125,222.0074,0.5264143,0,0,1.001059,0.4746447,0.4509125,0,0,0,4.553689,0,0,0,6.000012,100,0.1186783,0.4960037,0.8008472,0,5.554748
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,0.713977,63.8665,49.05238,0.1401028,0.1401028,0,0,0,0.1401028,509.6094,0.5665004,0,0,0.713977,0.1474766,0.1401028,0,0,0,4.553689,0,0,0,6.000012,100,0.1186783,0.1541131,0.5711817,0,5.267666
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,0.3030489,54.41485,48.52125,0.195225,0.195225,0,0,0,0.195225,155.2305,0.09754885,0,0,0.3030489,0.2055001,0.195225,0,0,0,4.553689,0,0,0,6.000012,100,0.1186783,0.2147475,0.2424391,0,4.856738
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,0.03076027,47.72893,47.15644,0.2656425,0.2656425,0,0,0,0.2656425,11.57958,0,0,0,0.03076027,0.2796237,0.2656425,0,0,0,4.553689,0,0.2488634,-0.2488634,5.737687,95.62792,0.1186783,0.2922067,0.02460822,0,4.584449
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,45.98661,45.98661,0.2197676,0.2197676,0,-1,0,0.2197676,0,0,2.775558E-17,0,0,0.2313344,0.2197676,0,0,0.2765149,4.304826,0,0.2313344,-0.2313344,5.493839,91.5638,0.1186783,0.2417444,0,0,4.304826
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,44.47389,44.47389,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5335531,4.073491,0,0,0,5.493839,91.5638,0.1186783,0,0,0,4.073491
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,42.69897,42.69897,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5335531,4.073491,0,0,0,5.493839,91.5638,0.1186783,0,0,0,4.073491
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,40.88371,40.88371,0.1878138,0.1878138,0,-1,0,0.1878138,0,0,2.775558E-17,0,0,0.1976988,0.1878138,0,0,0.5335531,4.073491,0,0.1976988,-0.1976988,5.285446,88.0906,0.1186783,0.2065952,0,0,4.073491
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,39.40461,39.40461,0.05605391,0.05605391,0,-1,0,0.05605391,0,0,6.938894E-18,0,0,0.05900412,0.05605391,0,0,0.7532184,3.875793,0,0.05900412,-0.05900412,5.22325,87.054,0.1186783,0.06165931,0,0,3.875793
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,38.36924,38.36924,0.1898293,0.1898293,0,-1,0,0.1898293,0,0,2.775558E-17,0,0,0.1998203,0.1898293,0,0,0.8187785,3.816788,0,0.1998203,-0.1998203,5.012621,83.54353,0.1186783,0.2088122,0,0,3.816788
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,37.30697,37.30697,0.0774705,0.0774705,0,-1,0,0.0774705,0,0,1.387779E-17,0,0,0.0815479,0.0774705,0,0,1.040801,3.616968,0,0.0815479,-0.0815479,4.926662,82.11088,0.1186783,0.08521756,0,0,3.616968
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,36.37917,36.37917,0.171524,0.171524,0,-1,0,0.171524,0,0,2.775558E-17,0,0,0.1805515,0.171524,0,0,1.13141,3.53542,0,0.1805515,-0.1805515,4.736344,78.93892,0.1186783,0.1886764,0,0,3.53542
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,35.62617,35.62617,0.181876,0.181876,0,-1,0,0.181876,0,0,2.775558E-17,0,0,0.1914485,0.181876,0,0,1.332023,3.354869,0,0.1914485,-0.1914485,4.53454,75.57552,0.1186783,0.2000637,0,0,3.354869
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,34.88662,34.88662,0.1097369,0.1097369,0,-1,0,0.1097369,0,0,0,0,0,0.1155125,0.1097369,0,0,1.544743,3.16342,0,0.1155125,-0.1155125,4.412779,73.54617,0.1186783,0.1207106,0,0,3.16342
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,34.28154,34.28154,0.08205204,0.08205204,0,0,0,0.08205204,0,0,1.387779E-17,0,0,0.08637057,0.08205204,0,0,1.67309,3.047908,0,0.08637057,-0.08637057,4.321736,72.0288,0.1186783,0.09025725,0,0,3.047908
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,0.02897562,34.58988,34.09329,0.1295793,0.1295793,0,0,0,0.1295793,22.3613,0,2.775558E-17,0,0.02897562,0.1363993,0.1295793,0,0,1.769058,2.961537,0,0.1074237,-0.1074237,4.208502,70.14156,0.1186783,0.1425373,0.02318049,0,2.990513
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,0.2572985,38.24674,33.73696,0.8230838,0.8230838,0,0,0,0.8230838,31.26031,0,0,0,0.2572985,0.866404,0.8230838,0,0,1.888417,2.854113,0,0.6091055,-0.6091055,3.566448,59.44069,0.1186783,0.9053922,0.2058388,0,3.111412
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,0.3301933,40.80741,34.92696,0.3343797,0.3343797,0,0,0,0.3343797,98.74802,0,5.551115E-17,0,0.3301933,0.3519786,0.3343797,0,0,2.565201,2.245008,0,0.02178529,-0.02178529,3.543485,59.05796,0.1186783,0.3678176,0.2641546,0,2.575201
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,0.5533255,48.51118,38.16082,1.186762,1.186762,0,-1,0,1.186762,46.62481,2.220446E-16,0,0,0.5533255,1.249223,1.186762,0,0,2.589407,2.223222,0,0.6958976,-0.6958976,2.809944,46.83231,0.1186783,1.305438,0.4426604,0,2.776548
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,0.840982,57.63091,40.91732,0.43285,0.43285,0,0,0,0.43285,194.2895,0,0,0,0.840982,0.4556316,0.43285,0,0,3.362627,1.527325,0.3853505,0,0.3853505,3.17552,52.92522,0.1185909,0.476135,0.6727856,0,2.368307
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,1.04202,65.24306,43.41163,0.01090469,0.01090469,0,0,0,0.01090469,9555.705,0,0,0,1.04202,0.01147863,0.01090469,0,0,2.977276,1.87414,1.030542,0,1.030542,4.153178,69.21949,0.1183578,0.01199516,0.8336163,0,2.916161
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,0.9834019,66.06493,45.34118,0.2149832,0.2149832,0,0,0,0.2149832,457.4321,0,0,0,0.9834019,0.2262981,0.2149832,0,0,1.946734,2.801628,0.7571039,0,0.7571039,4.871429,81.19033,0.1181871,0.2364815,0.7867215,0,3.78503
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,1.233724,75.02416,47.27074,0.9895563,0.9895563,0,0,0,0.9895563,124.6744,0,0,0,1.233724,1.041638,0.9895563,0,0,1.189631,3.483021,0.1920855,0,0.1920855,5.053658,84.22746,0.1181439,1.088512,0.9869789,0,4.716745
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,1.225906,76.23656,48.40696,0.686015,0.686015,0,-1,0,0.686015,178.6996,0,0,0,1.225906,0.722121,0.686015,0,0,0.997545,3.655898,0.5037847,0,0.5037847,5.53159,92.19298,0.1180306,0.7546164,0.9807245,0,4.881804
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,1.041093,71.53188,48.7095,0,0,0,0,0,0,0,0.5473324,0,0,1.041093,0,0,0,0,0.4937604,4.109304,0.4937604,0,0.4937604,6.000012,100,0.1179199,0,0.8328742,0,5.150397
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,0.5899584,61.05577,49.05238,0.6582466,0.6582466,0,0,0,0.6582466,89.62575,0,0,0,0.5899584,0.6928912,0.6582466,0,0,0,4.553689,0,0.1029327,-0.1029327,5.891511,98.19166,0.1179199,0.7240713,0.4719667,0,5.143647
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,0.3254484,54.86977,48.52125,0.5621353,0.5621353,0,0,0,0.5621353,57.89503,0,1.110223E-16,0,0.3254484,0.5917214,0.5621353,0,0,0.1143697,4.450756,0,0.2662729,-0.2662729,5.610835,93.51373,0.1179199,0.6183488,0.2603587,0,4.776205
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,0.03214643,47.75483,47.15644,0.3698804,0.3698804,0,0,0,0.3698804,8.691033,0,5.551115E-17,0,0.03214643,0.3893478,0.3698804,0,0,0.4102285,4.184483,0,0.3572014,-0.3572014,5.234312,87.23836,0.1179199,0.4068685,0.02571714,0,4.21663
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,46.02695,46.02695,0.6637443,0.6637443,0,-1,0,0.6637443,0,0,1.110223E-16,0,0,0.6986781,0.6637443,0,0,0.807119,3.827282,0,0.6986781,-0.6986781,4.49784,74.96385,0.1179199,0.7301187,0,0,3.827282
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,44.51423,44.51423,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.583428,3.128604,0,0,0,4.49784,74.96385,0.1179199,0,0,0,3.128604
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,42.69897,42.69897,0.9968846,0.9968846,0,-1,0,0.9968846,0,0,2.220446E-16,0,0,1.049352,0.9968846,0,0,1.583428,3.128604,0,1.049352,-1.049352,3.391726,56.52865,0.1179199,1.096573,0,0,3.128604
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,40.88371,40.88371,0.1628576,0.1628576,0,-1,0,0.1628576,0,0,0,0,0,0.171429,0.1628576,0,0,2.749375,2.079252,0,0.171429,-0.171429,3.211024,53.51696,0.1179199,0.1791433,0,0,2.079252
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,39.40461,39.40461,0.1539973,0.1539973,0,-1,0,0.1539973,0,0,2.775558E-17,0,0,0.1621024,0.1539973,0,0,2.939852,1.907822,0,0.1621024,-0.1621024,3.040153,50.66911,0.1179199,0.1693971,0,0,1.907822
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,38.38268,38.38268,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.119966,1.74572,0,0,0,3.040153,50.66911,0.1179199,0,0,0,1.74572
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,37.32714,37.32714,0.1798226,0.1798226,0,-1,0,0.1798226,0,0,2.775558E-17,0,0,0.1892869,0.1798226,0,0,3.119966,1.74572,0,0.1892869,-0.1892869,2.840627,47.34369,0.1179199,0.1978048,0,0,1.74572
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,36.39934,36.39934,0.1150345,0.1150345,0,-1,0,0.1150345,0,0,0,0,0,0.1210889,0.1150345,0,0,3.330284,1.556433,0,0.1210889,-0.1210889,2.712988,45.21638,0.1179199,0.1265379,0,0,1.556433
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,35.64634,35.64634,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.464828,1.435344,0,0,0,2.712988,45.21638,0.1179199,0,0,0,1.435344
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,34.9068,34.9068,0.1099702,0.1099702,0,-1,0,0.1099702,0,0,1.387779E-17,0,0,0.1157582,0.1099702,0,0,3.464828,1.435344,0,0.1157582,-0.1157582,2.590968,43.18272,0.1179199,0.1209673,0,0,1.435344
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,34.32188,34.32188,0.009312892,0.009312892,0,0,0,0.009312892,0,0,1.734723E-18,0,0,0.009803044,0.009312892,0,0,3.593448,1.319586,0,0.009803044,-0.009803044,2.580635,43.01049,0.1179199,0.01024418,0,0,1.319586
