Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.01593039,34.40634,34.13363,0.1344803,0.1344803,0,0,0,0.1344803,11.84589,2.775558E-17,0,0,0.01593039,0.1415582,0.1344803,0,0,3.60434,1.309783,0,0.1256278,-0.1256278,2.448212,40.80344,0.1179199,0.1479283,0.01274431,0,1.325713
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,0.4276797,41.4163,33.77058,0.7608048,0.7608048,0,0,0,0.7608048,56.21412,0,1.110223E-16,0,0.4276797,0.8008471,0.7608048,0,0,3.743926,1.184155,0,0.3731674,-0.3731674,2.054859,34.24757,0.1179199,0.8368853,0.3421438,0,1.611835
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,0.713723,48.29235,34.96058,0.7127622,0.7127622,0,0,0,0.7127622,100.1348,0,0,0,0.713723,0.750276,0.7127622,0,0,4.158557,0.8109878,0,0.03655301,-0.03655301,2.016328,33.6054,0.1179199,0.7840384,0.5709784,0,1.524711
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,1.015678,58.4607,38.16082,0.4798256,0.4798256,0,-1,0,0.4798256,211.6765,0,0,0,1.015678,0.5050796,0.4798256,0,0,4.199171,0.7744348,0.5105986,0,0.5105986,2.500725,41.67866,0.1178056,0.5278081,0.8125426,0,1.790113
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,1.233265,67.05744,40.88371,0.2898125,0.2898125,0,0,0,0.2898125,425.5389,0,0,0,1.233265,0.3050658,0.2898125,0,0,3.688573,1.233974,0.9281992,0,0.9281992,3.381292,56.35475,0.1175983,0.3187937,0.986612,0,2.467238
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,1.387612,74.46268,43.37801,0.9857741,0.9857741,0,0,0,0.9857741,140.7637,0,0,0,1.387612,1.037657,0.9857741,0,0,2.760374,2.069353,0.3499551,0,0.3499551,3.713288,61.88802,0.1175204,1.084352,1.11009,0,3.456965
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,1.406351,77.55282,45.30757,0.538649,0.538649,0,0,0,0.538649,261.0886,0,0,0,1.406351,0.5669989,0.538649,0,0,2.410419,2.384312,0.8393522,0,0.8393522,4.509568,75.15931,0.1173339,0.5925139,1.125081,0,3.790663
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,1.382761,79.3889,47.23712,1.089089,1.089089,0,0,0,1.089089,126.9648,0,0,0,1.382761,1.14641,1.089089,0,0,1.571066,3.139729,0.2363507,0,0.2363507,4.73379,78.89634,0.1172815,1.197998,1.106208,0,4.52249
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,1.217442,75.99403,48.40696,0.4825451,0.4825451,0,-1,0,0.4825451,252.296,0,0,0,1.217442,0.5079423,0.4825451,0,0,1.334715,3.352445,0.7094997,0,0.7094997,5.40688,90.11449,0.1171244,0.5307996,0.9739535,0,4.569887
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,1.04132,71.53786,48.7095,1.393021,1.393021,0.9977223,0,0.3284782,1.393021,74.75262,1.110223E-16,0,0,1.04132,0.4161039,0.3952987,0,0,0.6252158,3.990995,0.6252158,0,0.6252158,6.000012,100,0.1173139,1.532323,0.8330558,1.7,5.032314
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,0.6950809,63.43037,49.05238,0.7156671,0.7156671,0,0,0,0.7156671,97.1235,0,0,0,0.6950809,0.7533338,0.7156671,0,0,0,4.553689,0,0.05825289,-0.05825289,5.938608,98.9766,0.1173139,0.7872338,0.5560647,0,5.24877
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,0.3456225,55.28198,48.52125,0.006095702,0.006095702,0,0,0,0.006095702,5669.938,0.2744806,0,0,0.3456225,0.006416529,0.006095702,0,0,0.06472543,4.495436,0.06472543,0,0.06472543,6.000012,100,0.1172996,0.006705272,0.276498,0,4.841059
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,0.03958151,47.89389,47.15644,0.9926269,0.9926269,0,0,0,0.9926269,3.987552,0,2.220446E-16,0,0.03958151,1.04487,0.9926269,0,0,0,4.553689,0,1.005289,-1.005289,4.940344,82.33891,0.1172996,1.09189,0.03166521,0,4.59327
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,46.02695,46.02695,0.4696996,0.4696996,0,-1,0,0.4696996,0,0,5.551115E-17,0,0,0.4944206,0.4696996,0,0,1.116988,3.5484,0,0.4944206,-0.4944206,4.419179,73.65284,0.1172996,0.5166695,0,0,3.5484
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,44.51423,44.51423,0.7839462,0.7839462,0,-1,0,0.7839462,0,0,0,0,0,0.8252065,0.7839462,0,0,1.666344,3.053979,0,0.8252065,-0.8252065,3.549335,59.15547,0.1172996,0.8623408,0,0,3.053979
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,42.73259,42.73259,0.1764605,0.1764605,0,-1,0,0.1764605,0,0,2.775558E-17,0,0,0.1857479,0.1764605,0,0,2.58324,2.228773,0,0.1857479,-0.1857479,3.35354,55.89222,0.1172996,0.1941065,0,0,2.228773
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,40.88371,40.88371,0.1992379,0.1992379,0,-1,0,0.1992379,0,0,2.775558E-17,0,0,0.2097241,0.1992379,0,0,2.789627,2.043025,0,0.2097241,-0.2097241,3.132471,52.20775,0.1172996,0.2191617,0,0,2.043025
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,39.44495,39.44495,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.022653,1.833301,0,0,0,3.132471,52.20775,0.1172996,0,0,0,1.833301
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,38.38268,38.38268,0.244178,0.244178,0,-1,0,0.244178,0,0,2.775558E-17,0,0,0.2570294,0.244178,0,0,3.022653,1.833301,0,0.2570294,-0.2570294,2.861538,47.69221,0.1172996,0.2685958,0,0,1.833301
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,37.32714,37.32714,0.04115317,0.04115317,0,-1,0,0.04115317,0,0,0,0,0,0.04331913,0.04115317,0,0,3.308242,1.576272,0,0.04331913,-0.04331913,2.815876,46.93118,0.1172996,0.04526849,0,0,1.576272
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,36.41951,36.41951,0.235045,0.235045,0,-1,0,0.235045,0,0,2.775558E-17,0,0,0.2474158,0.235045,0,0,3.356374,1.532952,0,0.2474158,-0.2474158,2.555077,42.58453,0.1172996,0.2585495,0,0,1.532952
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,35.65979,35.65979,0.2858955,0.2858955,0,-1,0,0.2858955,0,0,5.551115E-17,0,0,0.3009427,0.2858955,0,0,3.63128,1.285537,0,0.3009427,-0.3009427,2.237855,37.29752,0.1172996,0.3144851,0,0,1.285537
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,34.92696,34.92696,0.07988296,0.07988296,0,-1,0,0.07988296,0,0,0,0,0,0.08408733,0.07988296,0,0,3.965661,0.9845939,0,0.08408733,-0.08408733,2.14922,35.82026,0.1172996,0.08787125,0,0,0.9845939
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,34.35549,34.35549,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.059092,0.9005066,0,0,0,2.14922,35.82026,0.1172996,0,0,0,0.9005066
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,0.02085388,34.5245,34.16724,0,0,0,0,0,0,0,0,0,0,0.02085388,0,0,0,0,4.059092,0.9005066,0.02085388,0,0.02085388,2.169003,36.14999,0.1172949,0,0.0166831,0,0.9213605
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,0.3907897,40.76884,33.81091,0.3682836,0.3682836,0,0,0,0.3682836,106.1111,0,0,0,0.3907897,0.3876669,0.3682836,0,0,4.038238,0.9192751,0.003122736,0,0.003122736,2.171966,36.19936,0.1172943,0.4051119,0.3126317,0,1.310065
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,0.7553449,49.14856,34.96058,0.6497389,0.6497389,0,0,0,0.6497389,116.2536,0,0,0,0.7553449,0.6839357,0.6497389,0,0,4.035115,0.9220855,0.07140919,0,0.07140919,2.239711,37.32843,0.1172785,0.7147128,0.6042759,0,1.67743
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,0.983015,57.7073,38.16082,0,0,0,-1,0,0,0,0,0,0,0.983015,0,0,0,0,3.963706,0.9863538,0.983015,0,0.983015,3.172281,52.87123,0.1170616,0,0.786412,0,1.969369
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,1.240684,67.25145,40.88371,1.08664,1.08664,0,0,0,1.08664,114.1761,0,0,0,1.240684,1.143832,1.08664,0,0,2.980691,1.871067,0.09685173,0,0.09685173,3.264162,54.40259,0.1170403,1.195304,0.992547,0,3.111751
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,1.320617,72.5442,43.37801,1.217639,1.217639,0,0,0,1.217639,108.4572,0,0,0,1.320617,1.281725,1.217639,0,0,2.883839,1.958234,0.03889155,0,0.03889155,3.301058,55.01752,0.1170317,1.339403,1.056494,0,3.278851
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,1.254104,73.07273,45.26723,0,0,0,0,0,0,0,0,0,0,1.254104,0,0,0,0,2.844947,1.993236,1.254104,0,1.254104,4.490805,74.8466,0.1167563,0,1.003283,0,3.24734
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,1.22089,74.56813,47.19678,0.4424657,0.4424657,0,0,0,0.4424657,275.9287,0,0,0,1.22089,0.4657534,0.4424657,0,0,1.590844,3.12193,0.7551367,0,0.7551367,5.207191,86.78634,0.1165911,0.4867123,0.976712,0,4.34282
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,1.092536,72.48506,48.36662,0.3405653,0.3405653,0,-1,0,0.3405653,320.8008,0,0,0,1.092536,0.3584898,0.3405653,0,0,0.8357069,3.801553,0.7340462,0,0.7340462,5.903568,98.39261,0.116431,0.3746218,0.8740288,0,4.894089
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,1.002196,70.4689,48.66916,0.8743353,0.8743353,0,0,0,0.8743353,114.6237,0,0,0,1.002196,0.9203529,0.8743353,0,0,0.1016607,4.462194,0.08184278,0,0.08184278,5.981211,99.68665,0.1164131,0.9617688,0.8017566,0,5.46439
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,0.7296624,64.18561,49.01204,1.016216,1.016216,0,0,0,1.016216,71.80191,0,0,0,0.7296624,1.069701,1.016216,0,0,0.01981792,4.535853,0,0.3400385,-0.3400385,5.622779,93.7128,0.1164131,1.117837,0.5837299,0,5.265515
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,0.3586304,55.54903,48.52125,0.02437556,0.02437556,0,0,0,0.02437556,1471.27,0,0,0,0.3586304,0.02565848,0.02437556,0,0,0.3976385,4.195814,0.3329719,0,0.3329719,5.938664,98.97753,0.1163407,0.02681312,0.2869043,0,4.554445
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,0.03532883,47.81432,47.15644,0,0,0,0,0,0,0,0,0,0,0.03532883,0,0,0,0,0.06466656,4.495489,0.03532883,0,0.03532883,5.97218,99.53613,0.116333,0,0.02826306,0,4.530818
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,46.02695,46.02695,0.2340037,0.2340037,0,-1,0,0.2340037,0,0,2.775558E-17,0,0,0.2463197,0.2340037,0,0,0.02933774,4.527285,0,0.2463197,-0.2463197,5.712536,95.20874,0.116333,0.2574041,0,0,4.527285
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,44.51423,44.51423,1.23418,1.23418,0,-1,0,1.23418,0,0,2.220446E-16,0,0,1.299137,1.23418,0,0,0.3030263,4.280965,0,1.299137,-1.299137,4.343125,72.38528,0.116333,1.357598,0,0,4.280965
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,42.69897,42.69897,1.272316,1.272316,0,-1,0,1.272316,0,0,2.220446E-16,0.01954777,0,1.33928,1.272316,0,0,1.746512,2.981828,0,1.33928,-1.33928,2.9314,48.85657,0.116333,1.399548,0,0,2.981828
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,40.84337,40.84337,0.1997431,0.1997431,0,-1,0,0.1997431,0,0,2.775558E-17,0,0,0.2102559,0.1997431,0,0,3.234601,1.642548,0,0.2102559,-0.2102559,2.709771,45.16276,0.116333,0.2197174,0,0,1.642548
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,39.40461,39.40461,0.1918161,0.1918161,0,-1,0,0.1918161,0,0,0,0,0,0.2019116,0.1918161,0,0,3.468219,1.432292,0,0.2019116,-0.2019116,2.496937,41.61554,0.116333,0.2109977,0,0,1.432292
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,38.36924,38.36924,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.692565,1.23038,0,0,0,2.496937,41.61554,0.116333,0,0,0,1.23038
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,37.30697,37.30697,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.692565,1.23038,0,0,0,2.496937,41.61554,0.116333,0,0,0,1.23038
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,36.39934,36.39934,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.692565,1.23038,0,0,0,2.496937,41.61554,0.116333,0,0,0,1.23038
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,35.65979,35.65979,0.1824647,0.1824647,0,-1,0,0.1824647,0,0,0,0,0,0.1920681,0.1824647,0,0,3.692565,1.23038,0,0.1920681,-0.1920681,2.29448,38.24125,0.116333,0.2007111,0,0,1.23038
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,34.92696,34.92696,0.1601186,0.1601186,0,-1,0,0.1601186,0,0,2.775558E-17,0,0,0.1685459,0.1601186,0,0,3.905974,1.038312,0,0.1685459,-0.1685459,2.116817,35.28021,0.116333,0.1761305,0,0,1.038312
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,34.37566,34.37566,0.08432075,0.08432075,0,0,0,0.08432075,0,0,0,0,0,0.08875868,0.08432075,0,0,4.093247,0.8697664,0,0.08875868,-0.08875868,2.023257,33.72088,0.116333,0.09275283,0,0,0.8697664
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,0.03722629,34.82633,34.18741,0.0003902835,0.0003902835,0,0,0,0.0003902835,9538.268,0,0,0,0.03722629,0.0004108248,0.0003902835,0,0,4.191868,0.7810078,0.03681546,0,0.03681546,2.058183,34.30298,0.116325,0.0004293119,0.02978103,0,0.818234
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,0.1662092,36.69641,33.81091,0.3103748,0.3103748,0,0,0,0.3103748,53.55111,0,0,0,0.1662092,0.3267103,0.3103748,0,0,4.155053,0.8141416,0,0.1605011,-0.1605011,1.889,31.48327,0.116325,0.3414123,0.1329673,0,0.9803508
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,0.458279,43.26984,34.98075,0.3171817,0.3171817,0,0,0,0.3171817,144.4847,0,0,0,0.458279,0.3338754,0.3171817,0,0,4.333387,0.6536405,0.1244036,0,0.1244036,2.00702,33.45026,0.1162979,0.3488998,0.3666232,0,1.11192
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,0.6136443,49.70924,38.14065,0.6937729,0.6937729,0,-1,0,0.6937729,88.45031,1.110223E-16,0,0,0.6136443,0.7302873,0.6937729,0,0,4.208983,0.7656037,0,0.116643,-0.116643,1.884067,31.40105,0.1162979,0.7631502,0.4909154,0,1.379248
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,0.8525521,57.80722,40.84337,0.3834831,0.3834831,0,0,0,0.3834831,222.318,0,0,0,0.8525521,0.4036664,0.3834831,0,0,4.338587,0.6489607,0.4488856,0,0.4488856,2.309917,38.49855,0.1162004,0.4218314,0.6820416,0,1.501513
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,0.6829417,56.80055,43.30405,0.06830145,0.06830145,0,0,0,0.06830145,999.8932,0,0,0,0.6829417,0.07189627,0.06830145,0,0,3.889701,1.052958,0.6110454,0,0.6110454,2.889606,48.16,0.116068,0.0751316,0.5463533,0,1.735899
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,0.5607348,56.27578,45.23361,0.07292036,0.07292036,0,0,0,0.07292036,768.9688,0,0,0,0.5607348,0.07675827,0.07292036,0,0,3.278656,1.602899,0.4839765,0,0.4839765,3.348746,55.81233,0.1159633,0.0802124,0.4485879,0,2.163633
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,0.1566766,50.11806,47.15644,0,0,0,0,0,0,0,0,0,0,0.1566766,0,0,0,0,2.794679,2.038477,0.1566766,0,0.1566766,3.497383,58.2896,0.1159295,0,0.1253413,0,2.195154
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,0.1670795,51.47928,48.29266,0.8553725,0.8553725,0,-1,0,0.8553725,19.53295,0,0,0,0.1670795,0.9003922,0.8553725,0,0,2.638003,2.179487,0,0.7333127,-0.7333127,2.724403,45.40663,0.1159295,0.9409098,0.1336636,0,2.346566
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,0.4242066,57.03199,48.63554,0.2655138,0.2655138,0,0,0,0.2655138,159.7682,0,0,0,0.4242066,0.2794882,0.2655138,0,0,3.452795,1.446174,0.1447184,0,0.1447184,2.861695,47.69483,0.1158982,0.2920652,0.3393652,0,1.87038
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,0.1951486,52.72442,48.97171,0.1994003,0.1994003,0,0,0,0.1994003,97.86774,0,0,0,0.1951486,0.209895,0.1994003,0,0,3.308076,1.57642,0,0.01474649,-0.01474649,2.846151,47.43576,0.1158982,0.2193403,0.1561188,0,1.771569
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,0.04934698,49.37557,48.4473,0.5280872,0.5280872,0,0,0,0.5280872,9.344476,0,1.110223E-16,0,0.04934698,0.5558813,0.5280872,0,0,3.324461,1.561674,0,0.5065343,-0.5065343,2.312217,38.53688,0.1158982,0.5808959,0.03947758,0,1.611021
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,0.02933914,47.66865,47.12283,0.9142715,0.9142715,0,0,0,0.9142715,3.209018,0,1.110223E-16,0,0.02933914,0.9623911,0.9142715,0,0,3.887277,1.05514,0,0.9330519,-0.9330519,1.328694,22.14486,0.1158982,1.005699,0.02347131,0,1.084479
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,46.02695,46.02695,1.163577,0.1159832,0,-1,0,0.1159832,0,0,1.047593,1.163951,0,0.1220876,0.1159832,0,0,4.924002,0.1220876,0,0.1220876,-0.1220876,1.200002,20,0.1158982,1.279934,0,0,0.1220876
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,44.51423,44.51423,1.303208,0,0,-1,0,0,0,0,1.303208,1.433529,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1158982,1.433529,0,0,0
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,42.69897,42.69897,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1158982,0,0,0,0
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,40.84337,40.84337,0.1156183,0,0,-1,0,0,0,0,0.1156183,0.1271802,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1158982,0.1271802,0,0,0
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,39.40461,39.40461,0.2005975,0,0,-1,0,0,0,0,0.2005975,0.2206572,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1158982,0.2206572,0,0,0
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,38.36924,38.36924,0.0748885,0,0,-1,0,0,0,0,0.0748885,0.08237735,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1158982,0.08237735,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,37.32714,37.32714,0.3068398,0,0,-1,0,0,0,0,0.3068398,0.3375238,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1158982,0.3375238,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,36.43968,36.43968,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1158982,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,35.70013,35.70013,0.1753867,0,0,-1,0,0,0,0,0.1753867,0.1929254,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1158982,0.1929254,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,34.96058,34.96058,0.07313601,0,0,-1,0,0,0,0,0.07313601,0.08044961,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1158982,0.08044961,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,34.416,34.416,0.175862,0.175862,1.628494,0,0.5006787,0.175862,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1162793,0.1934481,0,1.7,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,0.03429724,34.81636,34.22775,0.05968095,0.05968095,1.512313,0,0.4689613,0.05968095,57.46766,2.220446E-16,0,0,0.03429724,0,0,1.452632,1.38,3.679654,1.242,1.414297,0,1.414297,3.850905,64.18163,0.1165857,0.06564905,0.02743779,1.7,1.276297
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,0.265272,38.52218,33.8647,0.6468278,0.6468278,1.7,0,0.5202,0.6468278,41.01123,0,0,0,0.265272,0,0,1.053172,1.000514,2.265357,2.514868,1.265786,0,1.265786,5.051735,84.19542,0.1170278,0.7115105,0.2122176,1.7,2.780139
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,0.1263959,37.20207,35.00092,0,0,0,0,0,0,0,0,0,0,0.1263959,0,0,0,0,0.9995715,3.654075,0.1263959,0,0.1263959,5.171645,86.19391,0.1170005,0,0.1011167,0,3.78047
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,0.2041344,41.79879,38.14065,0.9083055,0.9083055,0,-1,0,0.9083055,22.4742,0,1.110223E-16,0,0.2041344,0.956111,0.9083055,0,0,0.8731756,3.767831,0,0.7519767,-0.7519767,4.378992,72.98306,0.1170005,0.999136,0.1633075,0,3.971965
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,0.5981308,52.2706,40.80303,0.001464792,0.001464792,0,0,0,0.001464792,40833.84,0,0,0,0.5981308,0.001541886,0.001464792,0,0,1.708705,3.015854,0.5965889,0,0.5965889,4.944966,82.41593,0.1168716,0.001611271,0.4785046,0,3.613985
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,0.4428525,51.72362,43.26372,0.1409964,0.1409964,0,0,0,0.1409964,314.0877,0,0,0,0.4428525,0.1484173,0.1409964,0,0,1.112116,3.552784,0.2944352,0,0.2944352,5.224291,87.07135,0.1168081,0.1550961,0.354282,0,3.995637
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,0.5567983,56.14852,45.19327,0,0,0,0,0,0,0,0,0,0,0.5567983,0,0,0,0,0.8176812,3.817776,0.5567983,0,0.5567983,5.752517,95.87508,0.1166883,0,0.4454387,0,4.374574
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,0.555952,58.21584,47.12283,0.6168832,0.6168832,0,0,0,0.6168832,90.12274,0,0,0,0.555952,0.6493508,0.6168832,0,0,0.2608829,4.318894,0,0.0933987,-0.0933987,5.654066,94.23425,0.1166883,0.6785715,0.4447616,0,4.874846
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,0.5762811,59.89027,48.25904,0.5316054,0.5316054,0,-1,0,0.5316054,108.4039,0,0,0,0.5762811,0.5595846,0.5316054,0,0,0.3646592,4.225496,0.01669656,0,0.01669656,5.669906,94.49824,0.1166847,0.5847659,0.4610249,0,4.801777
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,0.4361912,57.24111,48.59521,0.2902749,0.2902749,0,0,0,0.2902749,150.2683,0,0,0,0.4361912,0.3055525,0.2902749,0,0,0.3479626,4.240522,0.1306387,0,0.1306387,5.79384,96.56381,0.1166566,0.3193024,0.348953,0,4.676714
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,0.0549574,49.97597,48.93809,0.8014885,0.8014885,0,0,0,0.8014885,6.856917,0,2.220446E-16,0,0.0549574,0.8436722,0.8014885,0,0,0.217324,4.358098,0,0.7887148,-0.7887148,4.962462,82.70753,0.1166566,0.8816374,0.04396592,0,4.413055
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,0.1777457,51.84554,48.4473,0,0,0,0,0,0,0,0,0,0,0.1777457,0,0,0,0,1.093674,3.569383,0.1777457,0,0.1777457,5.131086,85.51794,0.1166184,0,0.1421966,0,3.747128
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,0.03645104,47.76102,47.08249,0,0,0,0,0,0,0,0,0,0,0.03645104,0,0,0,0,0.9159279,3.729354,0.03645104,0,0.03645104,5.165667,86.09428,0.1166105,0,0.02916083,0,3.765805
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,45.98661,45.98661,0.007535468,0.007535468,0,-1,0,0.007535468,0,0,0,0,0,0.007932072,0.007535468,0,0,0.8794769,3.76216,0,0.007932072,-0.007932072,5.157306,85.95493,0.1166105,0.008289015,0,0,3.76216
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,44.47389,44.47389,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8882903,3.754228,0,0,0,5.157306,85.95493,0.1166105,0,0,0,3.754228
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,42.65863,42.65863,0.1448774,0.1448774,0,-1,0,0.1448774,0,0,0,0,0,0.1525025,0.1448774,0,0,0.8882903,3.754228,0,0.1525025,-0.1525025,4.996554,83.27573,0.1166105,0.1593651,0,0,3.754228
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,40.84337,40.84337,0.2149595,0.2149595,0,-1,0,0.2149595,0,0,2.775558E-17,0,0,0.2262732,0.2149595,0,0,1.057737,3.601725,0,0.2262732,-0.2262732,4.758041,79.30053,0.1166105,0.2364555,0,0,3.601725
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,39.40461,39.40461,0.03437466,0.03437466,0,-1,0,0.03437466,0,0,0,0,0,0.03618385,0.03437466,0,0,1.309152,3.375452,0,0.03618385,-0.03618385,4.7199,78.66484,0.1166105,0.03781212,0,0,3.375452
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,38.36924,38.36924,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.349356,3.339268,0,0,0,4.7199,78.66484,0.1166105,0,0,0,3.339268
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,37.32714,37.32714,0.02561444,0.02561444,0,-1,0,0.02561444,0,0,3.469447E-18,0,0,0.02696257,0.02561444,0,0,1.349356,3.339268,0,0.02696257,-0.02696257,4.691479,78.19116,0.1166105,0.02817589,0,0,3.339268
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,36.45313,36.45313,0.1049718,0.1049718,0,-1,0,0.1049718,0,0,1.387779E-17,0,0,0.1104966,0.1049718,0,0,1.379315,3.312306,0,0.1104966,-0.1104966,4.575006,76.24994,0.1166105,0.115469,0,0,3.312306
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,35.70013,35.70013,0.1157301,0.1157301,0,-1,0,0.1157301,0,0,1.387779E-17,0,0,0.1218211,0.1157301,0,0,1.502089,3.201809,0,0.1218211,-0.1218211,4.446595,74.10976,0.1166105,0.1273031,0,0,3.201809
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,34.96058,34.96058,0.02670377,0.02670377,0,-1,0,0.02670377,0,0,3.469447E-18,0,0,0.02810923,0.02670377,0,0,1.637446,3.079988,0,0.02810923,-0.02810923,4.416965,73.61594,0.1166105,0.02937414,0,0,3.079988
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,34.416,34.416,0.06566371,0.06566371,0,0,0,0.06566371,0,0,1.387779E-17,0,0,0.0691197,0.06566371,0,0,1.668678,3.051879,0,0.0691197,-0.0691197,4.344106,72.40163,0.1166105,0.07223009,0,0,3.051879
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.01397673,34.48058,34.2412,0.09781532,0.09781532,0,0,0,0.09781532,14.2889,0,0,0,0.01397673,0.1029635,0.09781532,0,0,1.745478,2.982759,0,0.08898676,-0.08898676,4.250306,70.83829,0.1166105,0.1075969,0.01118139,0,2.996736
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,0.2983375,39.14311,33.88487,0.04722277,0.04722277,0,0,0,0.04722277,631.7662,0,0,0,0.2983375,0.04970818,0.04722277,0,0,1.844352,2.893772,0.2486293,0,0.2486293,4.486176,74.76946,0.1165572,0.05194504,0.23867,0,3.19211
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,0.4256547,42.692,35.02109,0.6242807,0.6242807,0,0,0,0.6242807,68.18323,0,1.110223E-16,0,0.4256547,0.6571376,0.6242807,0,0,1.595723,3.117538,0,0.2314828,-0.2314828,4.242172,70.70273,0.1165572,0.6867087,0.3405238,0,3.543193
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,0.630972,50.06348,38.14065,0.9374015,0.9374015,0,-1,0,0.9374015,67.31075,0,0,0,0.630972,0.9867384,0.9374015,0,0,1.852926,2.886056,0,0.3557665,-0.3557665,3.867161,64.45256,0.1165572,1.031142,0.5047776,0,3.517028
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,0.6607835,53.54584,40.76941,0.4178087,0.4178087,0,0,0,0.4178087,158.1546,0,0,0,0.6607835,0.4397987,0.4178087,0,0,2.248222,2.530289,0.2209848,0,0.2209848,4.076806,67.94663,0.1165098,0.4595896,0.5286268,0,3.191073
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,0.8221173,59.80686,43.22338,0.04967891,0.04967891,0,0,0,0.04967891,1654.862,0,0,0,0.8221173,0.05229359,0.04967891,0,0,2.027237,2.729176,0.7698237,0,0.7698237,4.807125,80.11859,0.1163449,0.0546468,0.6576939,0,3.551293
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,1.102659,68.81915,45.11932,0.8410365,0.8410365,0,0,0,0.8410365,131.1072,0,0,0,1.102659,0.8853016,0.8410365,0,0,1.257413,3.422017,0.2173577,0,0.2173577,5.013329,83.55531,0.1162985,0.9251401,0.8821274,0,4.524676
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,1.055885,69.91787,47.04215,0.7746047,0.7746047,0,0,0,0.7746047,136.3127,0,0,0,1.055885,0.8153733,0.7746047,0,0,1.040056,3.617639,0.2405113,0,0.2405113,5.241498,87.35812,0.1162471,0.8520651,0.8447077,0,4.673523
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,1.142898,73.67117,48.21871,0.2385336,0.2385336,0,-1,0,0.2385336,479.1352,0.09226612,0,0,1.142898,0.251088,0.2385336,0,0,0.7995443,3.834099,0.7995443,0,0.7995443,6.000012,100,0.1160767,0.2623869,0.9143188,0,4.976997
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,0.8725774,67.07616,48.55487,0.1568583,0.1568583,0,0,0,0.1568583,556.284,0.7074634,0,0,0.8725774,0.165114,0.1568583,0,0,0,4.553689,0,0,0,6.000012,100,0.1160767,0.1725441,0.6980619,0,5.426266
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,0.6149762,61.44382,48.89775,0.2073216,0.2073216,0,0,0,0.2073216,296.629,0.3967429,0,0,0.6149762,0.2182333,0.2073216,0,0,0,4.553689,0,0,0,6.000012,100,0.1160767,0.2280538,0.4919809,0,5.168665
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,0.30132,54.26091,48.40696,1.072993,1.072993,0,0,0,1.072993,28.0822,0,0,0,0.30132,1.129466,1.072993,0,0,0,4.553689,0,0.8281461,-0.8281461,5.127069,85.45098,0.1160767,1.180292,0.241056,0,4.855009
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,0.02618411,47.5693,47.08249,0,0,0,0,0,0,0,0,0,0,0.02618411,0,0,0,0,0.9201623,3.725543,0.02618411,0,0.02618411,5.15191,85.86499,0.1160711,0,0.02094728,0,3.751727
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,45.98661,45.98661,0.9861772,0.9861772,0,-1,0,0.9861772,0,0,2.220446E-16,0,0,1.038081,0.9861772,0,0,0.8939782,3.749109,0,1.038081,-1.038081,4.057676,67.6278,0.1160711,1.084795,0,0,3.749109
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,44.51423,44.51423,1.599384,1.38,0,-1,0,1.38,0,0,0.2193838,0.3793221,0,1.452632,1.38,0,0,2.047402,2.711027,0,1.452632,-1.452632,2.526468,42.10772,0.1160711,1.759322,0,0,2.711027
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,42.69897,42.69897,1.160208,1.160208,0,-1,0,1.160208,0,0,2.220446E-16,0.08075314,0,1.221272,1.160208,0,0,3.661437,1.258396,0,1.221272,-1.221272,1.239134,20.6522,0.1160711,1.276229,0,0,1.258396
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,40.84337,40.84337,0.1887275,0.03526768,0,-1,0,0.03526768,0,0,0.1534598,0.1723326,0,0.03712388,0.03526768,0,0,5.018405,0.03712388,0,0.03712388,-0.03712388,1.200002,20,0.1160711,0.2076003,0,0,0.03712388
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,39.40461,39.40461,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1160711,0,0,0,0
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,38.38268,38.38268,0.2208616,0,0,-1,0,0,0,0,0.2208616,0.2429477,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1160711,0.2429477,0,0,0
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,37.34731,37.34731,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1160711,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,36.4733,36.4733,0.1961672,0,0,-1,0,0,0,0,0.1961672,0.2157839,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1160711,0.2157839,0,0,0
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,35.7203,35.7203,0.2645914,0,0,-1,0,0,0,0,0.2645914,0.2910506,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1160711,0.2910506,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,34.98075,34.98075,0.1796793,0,0,-1,0,0,0,0,0.1796793,0.1976473,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1160711,0.1976473,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,34.44962,34.44962,0.04873067,0.04873067,1.501362,0,0.4659719,0.04873067,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1163753,0.05360373,0,1.7,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,0.03883741,34.9486,34.28154,0.2589275,0.2589275,1.7,0,0.5202,0.2589275,14.99934,0,0,0,0.03883741,0,0,1.441072,1.369019,3.679654,1.242,1.407856,0,1.407856,3.844795,64.07979,0.1167819,0.2848203,0.03106993,1.7,1.280837
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,0.3178322,39.54093,33.92521,1.480359,1.480359,1.7,0,0.5202,1.480359,21.46993,0,0,0,0.3178322,0,0,0.2196407,0.2086587,2.271798,2.509071,0.5264909,0,0.5264909,4.344268,72.40433,0.1169582,1.628395,0.2542657,1.7,2.826903
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,0.7331454,48.77919,35.04126,0.7504585,0.7504585,1.7,0,0.5202,0.7504585,97.69299,0,0,0,0.7331454,0,0,0.9495415,0.9020644,1.745307,2.982913,1.63521,0,1.63521,5.895565,98.25921,0.1173134,0.8255043,0.5865163,1.7,3.716058
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,0.7126729,51.73592,38.12048,0.2745893,0.2745893,0,-1,0,0.2745893,259.5414,0.3135341,0,0,0.7126729,0.2890414,0.2745893,0,0,0.1100974,4.454601,0.1100974,0,0.1100974,6.000012,100,0.1172899,0.3020482,0.5701383,0,5.167274
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,0.7080548,54.50766,40.72908,0.4318915,0.4318915,0,0,0,0.4318915,163.9427,0.2534322,0,0,0.7080548,0.4546226,0.4318915,0,0,0,4.553689,0,0,0,6.000012,100,0.1172899,0.4750806,0.5664438,0,5.261744
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,0.8752923,60.99056,43.18976,0.3801335,0.3801335,0,0,0,0.3801335,230.2592,0.4751517,0,0,0.8752923,0.4001406,0.3801335,0,0,0,4.553689,0,0,0,6.000012,100,0.1172899,0.4181469,0.7002339,0,5.428981
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,1.230958,72.19526,45.07898,0.2614964,0.2614964,0,0,0,0.2614964,470.7361,0.9556987,0,0,1.230958,0.2752594,0.2614964,0,0,0,4.553689,0,0,0,6.000012,100,0.1172899,0.2876461,0.9847665,0,5.784647
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,1.121168,71.59826,47.00853,0.6805948,0.6805948,0,0,0,0.6805948,164.7336,0.4047527,0,0,1.121168,0.7164156,0.6805948,0,0,0,4.553689,0,0,0,6.000012,100,0.1172899,0.7486543,0.8969346,0,5.674857
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,0.9098333,67.518,48.14475,0,0,0,-1,0,0,0,0.9098333,0,0,0.9098333,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1172899,0,0.7278666,0,5.463522
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,0.7751861,64.65449,48.48091,0.372614,0.372614,0,0,0,0.372614,208.04,0.3829609,0,0,0.7751861,0.3922252,0.372614,0,0,0,4.553689,0,0,0,6.000012,100,0.1172899,0.4098754,0.6201489,0,5.328875
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,0.4779381,58.40618,48.85741,0.8779604,0.8779604,0,0,0,0.8779604,54.43731,0,1.110223E-16,0,0.4779381,0.9241688,0.8779604,0,0,0,4.553689,0,0.4462308,-0.4462308,5.529644,92.16054,0.1172899,0.9657564,0.3823504,0,5.031627
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,0.260248,53.39349,48.36662,0.8455501,0.8455501,0,0,0,0.8455501,30.77855,0,0,0,0.260248,0.8900527,0.8455501,0,0,0.4958119,4.107458,0,0.6298046,-0.6298046,4.865771,81.09602,0.1172899,0.930105,0.2081984,0,4.367706
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,0.03435126,47.68127,47.04215,0.4907656,0.4907656,0,0,0,0.4907656,6.999525,0,5.551115E-17,0,0.03435126,0.5165954,0.4907656,0,0,1.195595,3.477654,0,0.4822441,-0.4822441,4.357441,72.62387,0.1172899,0.5398422,0.02748101,0,3.512005
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,45.98661,45.98661,0.6116192,0.6116192,0,-1,0,0.6116192,0,0,0,0,0,0.6438097,0.6116192,0,0,1.731422,2.995409,0,0.6438097,-0.6438097,3.678806,61.31331,0.1172899,0.6727811,0,0,2.995409
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,44.47389,44.47389,1.604318,1.38,0,-1,0,1.38,0,0,0.2243178,0.3847496,0,1.452632,1.38,0,0,2.446766,2.3516,0,1.452632,-1.452632,2.147598,35.79323,0.1172899,1.76475,0,0,2.3516
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,42.65863,42.65863,0.778522,0.778522,0,-1,0,0.778522,0,0,1.110223E-16,0.002354428,0,0.8194968,0.778522,0,0,4.060801,0.8989682,0,0.8194968,-0.8194968,1.283773,21.39617,0.1172899,0.8563742,0,0,0.8989682
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,40.84337,40.84337,0.05774088,0.05774088,0,-1,0,0.05774088,0,0,6.938894E-18,0,0,0.06077987,0.05774088,0,0,4.971353,0.07947133,0,0.06077987,-0.06077987,1.219705,20.32837,0.1172899,0.06351497,0,0,0.07947133
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,39.40461,39.40461,0.1761421,0.01775689,0,-1,0,0.01775689,0,0,0.1583852,0.1759994,0,0.01869147,0.01775689,0,0,5.038886,0.01869147,0,0.01869147,-0.01869147,1.200002,20,0.1172899,0.1937563,0,0,0.01869147
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,38.40285,38.40285,0.09066901,0,0,-1,0,0,0,0,0.09066901,0.09973592,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1172899,0.09973592,0,0,0
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,37.36076,37.36076,0.02168204,0,0,-1,0,0,0,0,0.02168204,0.02385024,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1172899,0.02385024,0,0,0
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,36.51364,36.51364,0.1786257,0,0,-1,0,0,0,0,0.1786257,0.1964883,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1172899,0.1964883,0,0,0
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,35.74047,35.74047,0.1259688,0,0,-1,0,0,0,0,0.1259688,0.1385657,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1172899,0.1385657,0,0,0
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,35.00092,35.00092,0.09710766,0,0,-1,0,0,0,0,0.09710766,0.1068184,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1172899,0.1068184,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,34.46979,34.46979,0.1857626,0.1857626,1.638394,0,0.5033816,0.1857626,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1176636,0.2043388,0,1.7,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,0.04065166,35.00015,34.30171,0.1134131,0.1134131,1.566045,0,0.4836302,0.1134131,35.84389,0,0,0,0.04065166,0,0,1.452632,1.38,3.679654,1.242,1.420652,0,1.420652,3.856934,64.2821,0.1179871,0.1247544,0.03252133,1.7,1.282652
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,0.3484814,40.1181,33.93866,0.4749444,0.4749444,1.7,0,0.5202,0.4749444,73.37309,0,0,0,0.3484814,0,0,1.225056,1.163803,2.259003,2.520586,1.512284,0,1.512284,5.291613,88.19337,0.1183626,0.5224389,0.2787851,1.7,2.869068
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,0.6018544,46.12744,35.04126,0.6608238,0.6608238,0,0,0,0.6608238,91.07638,0,0,0,0.6018544,0.695604,0.6608238,0,0,0.7467185,3.881642,0,0.09374962,-0.09374962,5.192792,86.54636,0.1183626,0.7269062,0.4814835,0,4.483497
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,0.6931362,51.30495,38.10031,0.5353894,0.5353894,0,-1,0,0.5353894,129.4639,0,0,0,0.6931362,0.5635678,0.5353894,0,0,0.8508848,3.787893,0.1295684,0,0.1295684,5.315711,88.59501,0.1183349,0.5889283,0.5545089,0,4.481029
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,0.8114637,56.71594,40.68874,0.3519078,0.3519078,0,0,0,0.3519078,230.5899,0,0,0,0.8114637,0.3704293,0.3519078,0,0,0.7213164,3.904504,0.4410344,0,0.4410344,5.734113,95.56836,0.118241,0.3870986,0.649171,0,4.715968
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,0.821938,59.68138,43.11581,0.7350615,0.7350615,0,0,0,0.7350615,111.819,0,0,0,0.821938,0.7737489,0.7350615,0,0,0.280282,4.301435,0.04818913,0,0.04818913,5.77983,96.3303,0.1182307,0.8085676,0.6575505,0,5.123373
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,0.8627518,62.76897,45.00502,0.6525669,0.6525669,0,0,0,0.6525669,132.209,0,0,0,0.8627518,0.6869125,0.6525669,0,0,0.2320928,4.344805,0.1758393,0,0.1758393,5.946645,99.11056,0.1181933,0.7178235,0.6902014,0,5.207557
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,1.045235,69.51321,46.93458,0.7272806,0.7272806,0,0,0,0.7272806,143.7183,0.2234232,0,0,1.045235,0.7655585,0.7272806,0,0,0.05625353,4.503061,0.05625353,0,0.05625353,6.000012,100,0.1181813,0.8000086,0.8361881,0,5.548296
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,0.667752,61.75677,48.10441,0.1513071,0.1513071,0,-1,0,0.1513071,441.3223,0.5084813,0,0,0.667752,0.1592706,0.1513071,0,0,0,4.553689,0,0,0,6.000012,100,0.1181813,0.1664378,0.5342016,0,5.221441
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,0.4302418,56.95898,48.4473,0.2704224,0.2704224,0,0,0,0.2704224,159.0999,0.1455866,0,0,0.4302418,0.2846552,0.2704224,0,0,0,4.553689,0,0,0,6.000012,100,0.1181813,0.2974647,0.3441934,0,4.983931
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,0.3960463,56.6422,48.8238,0.06346536,0.06346536,0,0,0,0.06346536,624.0354,0.3292406,0,0,0.3960463,0.06680564,0.06346536,0,0,0,4.553689,0,0,0,6.000012,100,0.1181813,0.06981189,0.316837,0,4.949735
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,0.242754,53.01003,48.333,0.5499776,0.5499776,0,0,0,0.5499776,44.13889,0,0,0,0.242754,0.5789238,0.5499776,0,0,0,4.553689,0,0.3361697,-0.3361697,5.645658,94.09411,0.1181813,0.6049753,0.1942032,0,4.796443
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,0.0185878,47.35363,47.00853,0,0,0,0,0,0,0,0,0,0,0.0185878,0,0,0,0,0.373522,4.217519,0.0185878,0,0.0185878,5.663292,94.38801,0.1181774,0,0.01487024,0,4.236107
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,45.94627,45.94627,0.79657,0.79657,0,-1,0,0.79657,0,0,1.110223E-16,0,0,0.8384947,0.79657,0,0,0.3549342,4.234248,0,0.8384947,-0.8384947,4.779441,79.65719,0.1181774,0.876227,0,0,4.234248
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,44.47389,44.47389,0.6099408,0.6099408,0,-1,0,0.6099408,0,0,0,0,0,0.6420429,0.6099408,0,0,1.286595,3.395753,0,0.6420429,-0.6420429,4.102668,68.37766,0.1181774,0.6709349,0,0,3.395753
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,42.65863,42.65863,0.04371619,0.04371619,0,-1,0,0.04371619,0,0,0,0,0,0.04601704,0.04371619,0,0,1.999976,2.753711,0,0.04601704,-0.04601704,4.054162,67.56923,0.1181774,0.04808781,0,0,2.753711
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,40.84337,40.84337,0.3291749,0.3291749,0,-1,0,0.3291749,0,0,5.551115E-17,0,0,0.3464999,0.3291749,0,0,2.051106,2.707694,0,0.3464999,-0.3464999,3.688919,61.48186,0.1181774,0.3620924,0,0,2.707694
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,39.40461,39.40461,0.083894,0.083894,0,-1,0,0.083894,0,0,0,0,0,0.08830947,0.083894,0,0,2.436106,2.361194,0,0.08830947,-0.08830947,3.595833,59.93042,0.1181774,0.09228341,0,0,2.361194
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,38.38268,38.38268,0.08525826,0.08525826,0,-1,0,0.08525826,0,0,0,0,0,0.08974554,0.08525826,0,0,2.534228,2.272884,0,0.08974554,-0.08974554,3.501233,58.35376,0.1181774,0.09378409,0,0,2.272884
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,37.36076,37.36076,0.05876134,0.05876134,0,-1,0,0.05876134,0,0,6.938894E-18,0,0,0.06185405,0.05876134,0,0,2.633945,2.183139,0,0.06185405,-0.06185405,3.436033,57.2671,0.1181774,0.06463747,0,0,2.183139
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,36.4733,36.4733,0.04361903,0.04361903,0,-1,0,0.04361903,0,0,6.938894E-18,0,0,0.04591477,0.04361903,0,0,2.702672,2.121284,0,0.04591477,-0.04591477,3.387634,56.46046,0.1181774,0.04798093,0,0,2.121284
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,35.7203,35.7203,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.753688,2.07537,0,0,0,3.387634,56.46046,0.1181774,0,0,0,2.07537
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,34.98075,34.98075,0.1628684,0.1628684,0,-1,0,0.1628684,0,0,2.775558E-17,0,0,0.1714405,0.1628684,0,0,2.753688,2.07537,0,0.1714405,-0.1714405,3.20692,53.44856,0.1181774,0.1791553,0,0,2.07537
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,34.44962,34.44962,0.1487527,0.1487527,0,0,0,0.1487527,0,0,2.775558E-17,0,0,0.1565818,0.1487527,0,0,2.944177,1.903929,0,0.1565818,-0.1565818,3.041868,50.6977,0.1181774,0.163628,0,0,1.903929
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.01197463,34.48663,34.28154,0,0,0,0,0,0,0,0,0,0,0.01197463,0,0,0,0,3.118157,1.747347,0.01197463,0,0.01197463,3.053229,50.88704,0.1181748,0,0.009579708,0,1.759322
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,0.3964866,41.00863,33.93866,0.9302676,0.9302676,0,0,0,0.9302676,42.6207,0,0,0,0.3964866,0.9792291,0.9302676,0,0,3.106183,1.758125,0,0.5827426,-0.5827426,2.438964,40.64932,0.1181748,1.023294,0.3171892,0,2.154611
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,0.7558334,49.24758,35.04126,1.308485,1.308485,0.425,0,0.172125,1.308485,57.76401,0,2.220446E-16,0,0.7558334,0.9299843,0.8834851,0,0,3.753674,1.175382,0,0.1741509,-0.1741509,2.255393,37.58981,0.1181748,1.439334,0.6046668,1.7,1.931216
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,1.056584,59.32246,38.08014,0.9610423,0.9610423,0,-1,0,0.9610423,109.9415,0,0,0,1.056584,1.011624,0.9610423,0,0,3.947175,1.001231,0.04496102,0,0.04496102,2.298047,38.3007,0.1181652,1.057147,0.8452676,0,2.057816
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,0.9649211,60.20639,40.68874,0,0,0,0,0,0,0,0,0,0,0.9649211,0,0,0,0,3.902214,1.041696,0.9649211,0,0.9649211,3.213451,53.55741,0.1179604,0,0.7719368,0,2.006617
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,1.205614,69.02708,43.07547,0.3978812,0.3978812,0,0,0,0.3978812,303.0085,0,0,0,1.205614,0.4188223,0.3978812,0,0,2.937293,1.910125,0.7867914,0,0.7867914,3.959867,65.99765,0.1177939,0.4376694,0.964491,0,3.115739
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,1.345206,75.28512,44.96468,0.556873,0.556873,0,0,0,0.556873,241.5642,0,0,0,1.345206,0.5861821,0.556873,0,0,2.150502,2.618237,0.7590235,0,0.7590235,4.67994,77.99884,0.1176338,0.6125603,1.076164,0,3.963443
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,1.010556,68.5765,46.89424,0.2570961,0.2570961,0,0,0,0.2570961,393.0657,0,0,0,1.010556,0.2706274,0.2570961,0,0,1.391478,3.301358,0.7399291,0,0.7399291,5.381898,89.69812,0.117478,0.2828057,0.8084452,0,4.311915
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,0.8180002,65.19638,48.06408,0,0,0,-1,0,0,0,0.166451,0,0,0.8180002,0,0,0,0,0.6515492,3.967295,0.6515492,0,0.6515492,6.000012,100,0.1173413,0,0.6544002,0,4.785295
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,0.8911362,67.36073,48.40696,0.6634051,0.6634051,0,0,0,0.6634051,134.3276,0.192815,0,0,0.8911362,0.6983212,0.6634051,0,0,0,4.553689,0,0,0,6.000012,100,0.1173413,0.7297456,0.7129089,0,5.444825
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,0.583109,60.61108,48.78345,1.266116,1.266116,0.425,0,0.172125,1.266116,46.05495,0,0,0,0.583109,0.885385,0.8411158,0,0,0,4.553689,0,0.3022761,-0.3022761,5.681385,94.68956,0.1173413,1.392727,0.4664872,1.7,5.136798
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,0.2764625,53.68338,48.333,0.1262994,0.1262994,0,0,0,0.1262994,218.8946,0,0,0,0.2764625,0.1329467,0.1262994,0,0,0.3358623,4.251413,0.1435158,0,0.1435158,5.817536,96.95874,0.1173112,0.1389293,0.22117,0,4.527875
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,0.0403684,47.75999,47.00853,1.139835,1.139835,0,0,0,1.139835,3.541599,0,0,0,0.0403684,1.199827,1.139835,0,0,0.1923465,4.380577,0,1.159458,-1.159458,4.59536,76.58917,0.1173112,1.253819,0.03229472,0,4.420946
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,45.94627,45.94627,0.6528093,0.6528093,0,-1,0,0.6528093,0,0,0,0,0,0.6871676,0.6528093,0,0,1.480634,3.221119,0,0.6871676,-0.6871676,3.871021,64.51689,0.1173112,0.7180902,0,0,3.221119
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,44.47389,44.47389,0.8570669,0.8570669,0,-1,0,0.8570669,0,0,1.110223E-16,0,0,0.9021757,0.8570669,0,0,2.244153,2.533951,0,0.9021757,-0.9021757,2.920045,48.66731,0.1173112,0.9427736,0,0,2.533951
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,42.65863,42.65863,0.02795198,0.02795198,0,-1,0,0.02795198,0,0,3.469447E-18,0,0,0.02942314,0.02795198,0,0,3.246571,1.631775,0,0.02942314,-0.02942314,2.88903,48.1504,0.1173112,0.03074718,0,0,1.631775
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,40.80303,40.80303,0.2272461,0.2272461,0,-1,0,0.2272461,0,0,2.775558E-17,0,0,0.2392065,0.2272461,0,0,3.279263,1.602352,0,0.2392065,-0.2392065,2.636884,43.94798,0.1173112,0.2499707,0,0,1.602352
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,39.37099,39.37099,0.1616703,0.1616703,0,-1,0,0.1616703,0,0,2.775558E-17,0,0,0.1701792,0.1616703,0,0,3.545048,1.363146,0,0.1701792,-0.1701792,2.4575,40.95824,0.1173112,0.1778373,0,0,1.363146
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,38.36924,38.36924,0.2681767,0.2681767,0,-1,0,0.2681767,0,0,5.551115E-17,0,0,0.2822913,0.2681767,0,0,3.734136,1.192967,0,0.2822913,-0.2822913,2.159939,35.9989,0.1173112,0.2949944,0,0,1.192967
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,37.34731,37.34731,0.1886108,0.1886108,0,-1,0,0.1886108,0,0,2.775558E-17,0,0,0.1985377,0.1886108,0,0,4.047793,0.9106753,0,0.1985377,-0.1985377,1.950661,32.51096,0.1173112,0.2074719,0,0,0.9106753
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,36.4733,36.4733,0.1191482,0.1191482,0,-1,0,0.1191482,0,0,1.387779E-17,0,0,0.1254191,0.1191482,0,0,4.26839,0.7121376,0,0.1254191,-0.1254191,1.818458,30.30757,0.1173112,0.131063,0,0,0.7121376
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,35.7203,35.7203,0.03151312,0.03151312,0,-1,0,0.03151312,0,0,0,0,0,0.03317171,0.03151312,0,0,4.407745,0.5867185,0,0.03317171,-0.03317171,1.783492,29.72481,0.1173112,0.03466443,0,0,0.5867185
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,34.98075,34.98075,0.02715729,0.02715729,0,-1,0,0.02715729,0,0,3.469447E-18,0,0,0.02858662,0.02715729,0,0,4.444602,0.5535468,0,0.02858662,-0.02858662,1.753359,29.22259,0.1173112,0.02987302,0,0,0.5535468
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,34.46979,34.46979,0.1710979,0.1710979,0,0,0,0.1710979,0,0,2.775558E-17,0,0,0.180103,0.1710979,0,0,4.476365,0.5249602,0,0.180103,-0.180103,1.563514,26.05851,0.1173112,0.1882077,0,0,0.5249602
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,0.02091949,34.66039,34.30171,0.001875797,0.001875797,0,0,0,0.001875797,1115.232,0,0,0,0.02091949,0.001974523,0.001875797,0,0,4.67648,0.3448572,0.01894496,0,0.01894496,1.581486,26.35806,0.1173072,0.002063377,0.01673559,0,0.3657766
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,0.2329573,38.03667,33.95882,0,0,0,0,0,0,0,0,0,0,0.2329573,0,0,0,0,4.657535,0.3619076,0.2329573,0,0.2329573,1.802489,30.04143,0.1172584,0,0.1863658,0,0.5948649
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,0.3326496,40.97154,35.04126,0.5091854,0.5091854,0,0,0,0.5091854,65.32975,0,1.110223E-16,0,0.3326496,0.5359846,0.5091854,0,0,4.424578,0.5715691,0,0.2033351,-0.2033351,1.588155,26.4692,0.1172584,0.560104,0.2661197,0,0.9042187
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,0.3655471,44.71953,38.04652,0.522409,0.522409,0,-1,0,0.522409,69.97335,0,0,0.1553736,0.3655471,0.5499042,0.522409,0,0,4.650506,0.3682341,0,0.1843571,-0.1843571,1.393826,23.23038,0.1172584,0.5746499,0.2924377,0,0.7337812
