Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,0.270592,45.58169,40.61478,0,0,0,0,0,0,0,0,0,0,0.270592,0,0,0,0,4.855347,0.183877,0.270592,0,0.270592,1.650532,27.50881,0.1172018,0,0.2164736,0,0.454469
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,0.3443916,49.51966,43.03513,0.6718618,0.6718618,1.7,0,0.5202,0.6718618,51.2593,0,0,0,0.3443916,0,0,1.028138,0.9767313,4.584754,0.4274097,1.321123,0,1.321123,2.903859,48.39756,0.1176147,0.7390479,0.2755133,1.7,0.7718014
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,0.1269472,47.28014,44.92435,0.05806147,0.05806147,1.510693,0,0.4685192,0.05806147,218.6428,2.220446E-16,0,0,0.1269472,0,0,1.452632,1.38,3.263632,1.61642,1.506947,0,1.506947,4.333475,72.22443,0.1178848,0.06386762,0.1015578,1.7,1.743368
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,0.1401959,49.45898,46.82028,0.05298338,0.05298338,1.505615,0,0.4671329,0.05298338,264.6035,2.220446E-16,0,0,0.1401959,0,0,1.452632,1.38,1.756685,2.972673,1.520196,0,1.520196,5.775659,96.2608,0.118148,0.05828172,0.1121567,1.7,3.112869
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,0.1649845,51.12954,47.99012,0.5114477,0.5114477,0,-1,0,0.5114477,32.25833,0,1.110223E-16,0,0.1649845,0.538366,0.5114477,0,0,0.2364886,4.340849,0,0.3733815,-0.3733815,5.382081,89.70116,0.118148,0.5625924,0.1319876,0,4.505834
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,0.2770682,53.7304,48.36662,0.8507019,0.8507019,0,0,0,0.8507019,32.56936,0,1.110223E-16,0,0.2770682,0.8954756,0.8507019,0,0,0.651357,3.967468,0,0.6184074,-0.6184074,4.730222,78.83688,0.118148,0.935772,0.2216545,0,4.244536
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,0.1421575,51.4608,48.74984,0,0,0,0,0,0,0,0,0,0,0.1421575,0,0,0,0,1.338476,3.34906,0.1421575,0,0.1421575,4.865084,81.08458,0.1181182,0,0.113726,0,3.491218
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,0.2330191,52.74049,48.25904,1.125941,1.125941,0,0,0,1.125941,20.6955,0,0,0,0.2330191,1.185201,1.125941,0,0,1.196319,3.477002,0,0.9521817,-0.9521817,3.861397,64.35648,0.1181182,1.238535,0.1864153,0,3.710021
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,0.03703342,47.65711,46.96819,1.123505,1.123505,0,0,0,1.123505,3.296241,0,2.220446E-16,0,0.03703342,1.182637,1.123505,0,0,2.254298,2.52482,0,1.145603,-1.145603,2.653825,44.23033,0.1181182,1.235855,0.02962674,0,2.561854
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,45.91265,45.91265,0.5127384,0.5127384,0,-1,0,0.5127384,0,0,0,0,0,0.5397246,0.5127384,0,0,3.527191,1.379217,0,0.5397246,-0.5397246,2.084905,34.74835,0.1181182,0.5640122,0,0,1.379217
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,44.43355,44.43355,0.7613516,0.7613516,0,-1,0,0.7613516,0,0,1.110223E-16,0.03996893,0,0.8014228,0.7613516,0,0,4.126885,0.8394924,0,0.8014228,-0.8014228,1.240131,20.66882,0.1181182,0.8374868,0,0,0.8394924
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,42.61829,42.61829,0.6029323,0.03616623,0,-1,0,0.03616623,0,0,0.5667661,0.6270593,0,0.03806971,0.03616623,0,0,5.017354,0.03806971,0,0.03806971,-0.03806971,1.200002,20,0.1181182,0.6632256,0,0,0.03806971
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,40.76941,40.76941,0.04934366,0,0,-1,0,0,0,0,0.04934366,0.05427802,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1181182,0.05427802,0,0,0
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,39.37099,39.37099,0.1687132,0,0,-1,0,0,0,0,0.1687132,0.1855845,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1181182,0.1855845,0,0,0
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,38.34907,38.34907,0.1117727,0,0,-1,0,0,0,0,0.1117727,0.12295,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1181182,0.12295,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,37.30697,37.30697,0.1662388,0,0,-1,0,0,0,0,0.1662388,0.1828627,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1181182,0.1828627,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,36.4733,36.4733,0.08933657,0,0,-1,0,0,0,0,0.08933657,0.09827023,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1181182,0.09827023,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,35.7203,35.7203,0.0667523,0,0,-1,0,0,0,0,0.0667523,0.07342754,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1181182,0.07342754,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,34.98075,34.98075,0.1861242,0,0,-1,0,0,0,0,0.1861242,0.2047366,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1181182,0.2047366,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,34.46979,34.46979,0.08335526,0.08335526,1.535987,0,0.4754244,0.08335526,0,4.440892E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1184256,0.09169078,0,1.7,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.006173183,34.42757,34.32188,0.2344636,0.2344636,1.687095,0,0.516677,0.2344636,2.632896,2.220446E-16,0,0,0.006173183,0,0,1.452632,1.38,3.679654,1.242,1.386173,0,1.386173,3.824225,63.73695,0.1188109,0.2579099,0.004938546,1.7,1.248173
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,0.3514116,40.21414,33.97899,1.156206,1.156206,1.7,0,0.5202,1.156206,30.39351,0,0,0,0.3514116,0,0,0.5437939,0.5166042,2.293481,2.489556,0.8680158,0,0.8680158,4.647697,77.46146,0.1190978,1.271827,0.2811292,1.7,2.840967
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,0.7071773,48.26157,35.05471,0.3435069,0.3435069,1.0996,0,0.3562907,0.3435069,205.8699,0,0,0,0.7071773,0,0,0.7560927,0.7182881,1.425465,3.27077,1.425465,0,1.425465,6.000012,100,0.119159,0.3778576,0.5657418,1.7,3.977947
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,0.9703922,57.26382,38.02635,0.2249012,0.2249012,0,-1,0,0.2249012,431.4748,0.733654,0,0,0.9703922,0.2367382,0.2249012,0,0,0,4.553689,0,0,0,6.000012,100,0.119159,0.2473914,0.7763138,0,5.524081
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,0.9540988,59.82999,40.58117,1.023768,1.023768,0,0,0,1.023768,93.19481,0,0,0,0.9540988,1.077651,1.023768,0,0,0,4.553689,0,0.1235519,-0.1235519,5.869777,97.82942,0.119159,1.126145,0.7632791,0,5.507788
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,1.166084,67.85001,42.96117,1.071684,1.071684,0,0,0,1.071684,108.8086,0,0,0,1.166084,1.128089,1.071684,0,0,0.1372799,4.430137,0.03799568,0,0.03799568,5.905823,98.43018,0.119151,1.178853,0.9328674,0,5.596221
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,1.157083,69.91872,44.85039,0.7363715,0.7363715,0,0,0,0.7363715,157.133,0.2826708,0,0,1.157083,0.7751279,0.7363715,0,0,0.09928422,4.464333,0.09928422,0,0.09928422,6.000012,100,0.1191303,0.8100086,0.9256664,0,5.621416
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,1.05312,69.53201,46.77995,1.01977,1.01977,0,0,0,1.01977,103.2704,0,0,0,1.05312,1.073442,1.01977,0,0,0,4.553689,0,0.02032176,-0.02032176,5.978591,99.64298,0.1191303,1.121747,0.8424963,0,5.606809
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,1.109832,72.40131,47.91616,0.948238,0.948238,0,-1,0,0.948238,117.0415,0.08910653,0,0,1.109832,0.9981453,0.948238,0,0,0.02257974,4.533367,0.02257974,0,0.02257974,6.000012,100,0.1191256,1.043062,0.8878652,0,5.643198
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,0.8804682,66.96686,48.29266,1.238155,1.238155,0,0,0,1.238155,71.11128,0,0,0,0.8804682,1.303321,1.238155,0,0,0,4.553689,0,0.4228533,-0.4228533,5.554286,92.57124,0.1191256,1.361971,0.7043746,0,5.434157
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,0.52075,59.12449,48.66916,0.7954484,0.7954484,0,0,0,0.7954484,65.46622,0,0,0,0.52075,0.8373141,0.7954484,0,0,0.469837,4.130836,0,0.3165641,-0.3165641,5.220598,87.00979,0.1191256,0.8749932,0.4166,0,4.651586
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,0.2484073,53.00447,48.21871,0.3801591,0.3801591,0,0,0,0.3801591,65.34298,0,0,0,0.2484073,0.4001675,0.3801591,0,0,0.8215748,3.814272,0,0.1517602,-0.1517602,5.060628,84.34364,0.1191256,0.418175,0.1987258,0,4.062679
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,0.03782326,47.6381,46.93458,1.027102,1.027102,0,0,0,1.027102,3.682521,0,0,0,0.03782326,1.08116,1.027102,0,0,0.9901972,3.662511,0,1.043337,-1.043337,3.960855,66.01411,0.1191256,1.129812,0.0302586,0,3.700335
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,45.87231,45.87231,0.9312538,0.9312538,0,-1,0,0.9312538,0,0,1.110223E-16,0,0,0.9802671,0.9312538,0,0,2.149461,2.619174,0,0.9802671,-0.9802671,2.927562,48.79261,0.1191256,1.024379,0,0,2.619174
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,44.39994,44.39994,1.103501,1.103501,0,-1,0,1.103501,0,0,0,0,0,1.16158,1.103501,0,0,3.238646,1.638907,0,1.16158,-1.16158,1.703149,28.38576,0.1191256,1.213851,0,0,1.638907
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,42.61829,42.61829,1.260648,0.4534606,0,-1,0,0.4534606,0,0,0.8071877,0.9332525,0,0.477327,0.4534606,0,0,4.529291,0.477327,0,0.477327,-0.477327,1.200002,20,0.1191256,1.386713,0,0,0.477327
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,40.76941,40.76941,0.09525196,0,0,-1,0,0,0,0,0.09525196,0.1047771,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1191256,0.1047771,0,0,0
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,39.33065,39.33065,0.04894765,0,0,-1,0,0,0,0,0.04894765,0.05384242,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1191256,0.05384242,0,0,0
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,38.3289,38.3289,0.08912228,0,0,-1,0,0,0,0,0.08912228,0.09803451,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1191256,0.09803451,0,0,0
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,37.30697,37.30697,0.1887216,0,0,-1,0,0,0,0,0.1887216,0.2075938,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1191256,0.2075938,0,0,0
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,36.4733,36.4733,0.1582586,0,0,-1,0,0,0,0,0.1582586,0.1740845,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1191256,0.1740845,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,35.7203,35.7203,0.09884497,0,0,-1,0,0,0,0,0.09884497,0.1087295,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1191256,0.1087295,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,34.98075,34.98075,0.08121558,0,0,-1,0,0,0,0,0.08121558,0.08933713,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1191256,0.08933713,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,34.48996,34.48996,0.04866254,0.04866254,1.501294,0,0.4659533,0.04866254,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1194092,0.0535288,0,1.7,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,0.03422668,34.9231,34.33532,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.03422668,0,0,1.452632,1.38,3.679654,1.242,1.414227,0,1.414227,3.850839,64.18051,0.1196586,0,0.02738135,1.7,1.276227
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,0.3347971,39.92896,33.99916,0.3871206,0.3871206,1.7,0,0.5202,0.3871206,86.48392,0,0,0,0.3347971,0,0,1.312879,1.247235,2.265428,2.514804,1.582033,0,1.582033,5.351686,89.1946,0.1200024,0.4258327,0.2678377,1.7,2.849601
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,0.6391505,46.88542,35.05471,0.6416657,0.6416657,0,0,0,0.6416657,99.60802,0,0,0,0.6391505,0.6754376,0.6416657,0,0,0.6833951,3.938633,0,0.03628705,-0.03628705,5.313437,88.5571,0.1200024,0.7058322,0.5113204,0,4.577784
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,0.8389249,54.30989,38.00618,0.7164034,0.7164034,0,-1,0,0.7164034,117.1023,0,0,0,0.8389249,0.7541088,0.7164034,0,0,0.7237141,3.902346,0.08481604,0,0.08481604,5.3939,89.89816,0.1199847,0.7880437,0.6711399,0,4.741271
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,0.8161219,56.6532,40.54082,0.6447252,0.6447252,0,0,0,0.6447252,126.5845,0,0,0,0.8161219,0.6786581,0.6447252,0,0,0.6388981,3.978681,0.1374639,0,0.1374639,5.52431,92.07165,0.119956,0.7091977,0.6528975,0,4.794803
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,1.047899,64.76826,42.88722,0.2424983,0.2424983,0,0,0,0.2424983,432.1262,0.2912031,0,0,1.047899,0.2552613,0.2424983,0,0,0.5014342,4.102398,0.5014342,0,0.5014342,6.000012,100,0.1198514,0.2667481,0.8383189,0,5.150297
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,1.343669,74.997,44.77644,0,0,0,0,0,0,0,1.343669,0,0,1.343669,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1198514,0,1.074935,0,5.897357
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,1.23238,74.27455,46.70599,1.155025,1.155025,0,0,0,1.155025,106.6972,0.01656319,0,0,1.23238,1.215816,1.155025,0,0,0,4.553689,0,0,0,6.000012,100,0.1198514,1.270528,0.9859036,0,5.786068
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,1.154657,73.52953,47.84221,0,0,0,-1,0,0,0,1.154657,0,0,1.154657,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1198514,0,0.9237253,0,5.708345
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,0.9825973,69.43175,48.21871,1.034037,1.034037,0,0,0,1.034037,95.0254,0,0,0,0.9825973,1.088459,1.034037,0,0,0,4.553689,0,0.1058622,-0.1058622,5.888423,98.1402,0.1198514,1.13744,0.7860778,0,5.536286
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,0.6740758,62.48745,48.63554,0.4661596,0.4661596,0,0,0,0.4661596,144.6019,0.06575685,0,0,0.6740758,0.4906943,0.4661596,0,0,0.1176247,4.447827,0.1176247,0,0.1176247,6.000012,100,0.1198269,0.5127756,0.5392607,0,5.121902
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,0.2888297,53.77137,48.17837,1.207082,1.207082,0,0,0,1.207082,23.92793,0,0,0,0.2888297,1.270612,1.207082,0,0,0,4.553689,0,0.9817827,-0.9817827,4.965122,82.75187,0.1198269,1.32779,0.2310638,0,4.842519
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,0.03160088,47.48143,46.89424,0.2004714,0.2004714,0,0,0,0.2004714,15.76329,0,0,0,0.03160088,0.2110225,0.2004714,0,0,1.09087,3.571906,0,0.1794216,-0.1794216,4.775995,79.59976,0.1198269,0.2205185,0.0252807,0,3.603507
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,45.83198,45.83198,1.698938,1.38,0,-1,0,1.38,0,0,0.3189377,0.4888315,0,1.452632,1.38,0,0,1.290227,3.392485,0,1.452632,-1.452632,3.244787,54.07968,0.1198269,1.868832,0,0,3.392485
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,44.39994,44.39994,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.904262,1.939853,0,0,0,3.244787,54.07968,0.1198269,0,0,0,1.939853
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,42.58467,42.58467,0.08654611,0.08654611,0,-1,0,0.08654611,0,0,0,0,0,0.09110117,0.08654611,0,0,2.904262,1.939853,0,0.09110117,-0.09110117,3.148758,52.47919,0.1198269,0.09520072,0,0,1.939853
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,40.76941,40.76941,0.150963,0.150963,0,-1,0,0.150963,0,0,0,0,0,0.1589085,0.150963,0,0,3.005486,1.848752,0,0.1589085,-0.1589085,2.981254,49.68746,0.1198269,0.1660593,0,0,1.848752
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,39.33065,39.33065,0.1017237,0.1017237,0,-1,0,0.1017237,0,0,1.387779E-17,0,0,0.1070776,0.1017237,0,0,3.18205,1.689843,0,0.1070776,-0.1070776,2.868384,47.8063,0.1198269,0.1118961,0,0,1.689843
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,38.3289,38.3289,0.06849891,0.06849891,0,-1,0,0.06849891,0,0,1.387779E-17,0,0,0.07210412,0.06849891,0,0,3.301026,1.582766,0,0.07210412,-0.07210412,2.79238,46.53957,0.1198269,0.0753488,0,0,1.582766
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,37.30697,37.30697,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.381141,1.510662,0,0,0,2.79238,46.53957,0.1198269,0,0,0,1.510662
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,36.4733,36.4733,0.1003134,0.1003134,0,-1,0,0.1003134,0,0,1.387779E-17,0,0,0.105593,0.1003134,0,0,3.381141,1.510662,0,0.105593,-0.105593,2.681075,44.68449,0.1198269,0.1103447,0,0,1.510662
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,35.7203,35.7203,0.209054,0.209054,0,-1,0,0.209054,0,0,0,0,0,0.2200569,0.209054,0,0,3.498467,1.405069,0,0.2200569,-0.2200569,2.449115,40.81849,0.1198269,0.2299594,0,0,1.405069
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,35.00092,35.00092,0.1574735,0.1574735,0,-1,0,0.1574735,0,0,0,0,0,0.1657616,0.1574735,0,0,3.742975,1.185012,0,0.1657616,-0.1657616,2.274386,37.90636,0.1198269,0.1732208,0,0,1.185012
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,34.51012,34.51012,0.2184828,0.2184828,0,0,0,0.2184828,0,0,2.775558E-17,0,0,0.2299819,0.2184828,0,0,3.927154,1.01925,0,0.2299819,-0.2299819,2.031964,33.866,0.1198269,0.2403311,0,0,1.01925
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.006548704,34.46764,34.35549,0.1771028,0.1771028,0,0,0,0.1771028,3.697685,0,0,0,0.006548704,0.186424,0.1771028,0,0,4.18269,0.7892684,0,0.1798753,-0.1798753,1.842359,30.70592,0.1198269,0.1948131,0.005238963,0,0.7958171
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,0.4029073,41.21301,34.01933,0.9421332,0.9421332,0.425,0,0.172125,0.9421332,42.76543,0,0,0,0.4029073,0.5443507,0.5171332,0,0,4.382551,0.6093931,0,0.1414434,-0.1414434,1.693265,28.22102,0.1198269,1.036346,0.3223258,1.7,1.0123
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,0.8076963,50.34509,35.05471,1.352693,1.352693,1.7,0,0.5202,1.352693,59.71024,0,0,0,0.8076963,0,0,0.3473067,0.3299414,4.539711,0.4679496,1.137638,0,1.137638,2.772522,46.20861,0.120177,1.487963,0.6461571,1.7,1.275646
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,1.124816,60.83712,37.98602,0.6460745,0.6460745,0,-1,0,0.6460745,174.1001,0,0,0,1.124816,0.6800784,0.6460745,0,0,3.402073,1.491824,0.4447379,0,0.4447379,3.194438,53.24052,0.1200843,0.710682,0.8998531,0,2.61664
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,1.263589,67.37968,40.50049,0.6340611,0.6340611,0,0,0,0.6340611,199.285,0,0,0,1.263589,0.6674328,0.6340611,0,0,2.957335,1.892088,0.5961561,0,0.5961561,3.760001,62.66656,0.1199603,0.6974672,1.010871,0,3.155676
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,1.20918,68.79875,42.81326,0.7369661,0.7369661,0,0,0,0.7369661,164.0753,0,0,0,1.20918,0.7757538,0.7369661,0,0,2.361179,2.428628,0.4334257,0,0.4334257,4.171185,69.51961,0.1198703,0.8106627,0.9673436,0,3.637808
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,1.195057,70.79232,44.7361,0.6946249,0.6946249,0,0,0,0.6946249,172.0435,0,0,0,1.195057,0.7311841,0.6946249,0,0,1.927753,2.818711,0.4638731,0,0.4638731,4.611254,76.85407,0.1197742,0.7640874,0.9560457,0,4.013768
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,1.068893,69.76367,46.63203,0.5420693,0.5420693,0,0,0,0.5420693,197.1875,0,0,0,1.068893,0.5705993,0.5420693,0,0,1.46388,3.236197,0.4982936,0,0.4982936,5.083976,84.73277,0.119671,0.5962762,0.8551143,0,4.30509
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,0.908126,67.07797,47.80187,0.5082518,0.5082518,0,-1,0,0.5082518,178.6764,0,0,0,0.908126,0.535002,0.5082518,0,0,0.9655863,3.684661,0.373124,0,0.373124,5.437953,90.63237,0.1195939,0.559077,0.7265008,0,4.592787
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,0.6908442,62.36249,48.17837,1.013749,1.013749,0,0,0,1.013749,68.14744,0,2.220446E-16,0,0.6908442,1.067104,1.013749,0,0,0.5924623,4.020473,0,0.3762603,-0.3762603,5.04134,84.02216,0.1195939,1.115124,0.5526753,0,4.711317
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,0.5700709,60.11922,48.59521,0,0,0,0,0,0,0,0,0,0,0.5700709,0,0,0,0,1.010529,3.644212,0.5700709,0,0.5700709,5.582157,93.03575,0.1194763,0,0.4560567,0,4.214283
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,0.3045397,54.05305,48.14475,0.9406932,0.9406932,0,0,0,0.9406932,32.37396,0,1.110223E-16,0,0.3045397,0.9902034,0.9406932,0,0,0.4404584,4.157276,0,0.6856637,-0.6856637,4.859404,80.9899,0.1194763,1.034763,0.2436317,0,4.461816
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,0.04126795,47.62141,46.8539,0.7206815,0.7206815,0,0,0,0.7206815,5.72624,0,0,0,0.04126795,0.7586122,0.7206815,0,0,1.202307,3.471613,0,0.7173442,-0.7173442,4.103256,68.38747,0.1194763,0.7927497,0.03301436,0,3.512881
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,45.83198,45.83198,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.999356,2.754268,0,0,0,4.103256,68.38747,0.1194763,0,0,0,2.754268
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,44.3596,44.3596,0.5918442,0.5918442,0,-1,0,0.5918442,0,0,1.110223E-16,0,0,0.6229939,0.5918442,0,0,1.999356,2.754268,0,0.6229939,-0.6229939,3.446563,57.4426,0.1194763,0.6510286,0,0,2.754268
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,42.58467,42.58467,1.347003,1.347003,0,-1,0,1.347003,0,0,2.220446E-16,0.1017032,0,1.417898,1.347003,0,0,2.691571,2.131274,0,1.417898,-1.417898,1.951968,32.53273,0.1194763,1.481703,0,0,2.131274
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,40.76941,40.76941,0.2415769,0.2415769,0,-1,0,0.2415769,0,0,2.775558E-17,0,0,0.2542915,0.2415769,0,0,4.267014,0.7133768,0,0.2542915,-0.2542915,1.683921,28.06529,0.1194763,0.2657346,0,0,0.7133768
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,39.33065,39.33065,0.136991,0.136991,0,-1,0,0.136991,0,0,2.775558E-17,0,0,0.1442011,0.136991,0,0,4.54956,0.4590853,0,0.1442011,-0.1442011,1.531919,25.53194,0.1194763,0.1506901,0,0,0.4590853
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,38.3289,38.3289,0.01054372,0.01054372,0,-1,0,0.01054372,0,0,0,0,0,0.01109865,0.01054372,0,0,4.709783,0.3148842,0,0.01109865,-0.01109865,1.520221,25.33696,0.1194763,0.01159809,0,0,0.3148842
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,37.30697,37.30697,0.1051351,0.1051351,0,-1,0,0.1051351,0,0,1.387779E-17,0,0,0.1106685,0.1051351,0,0,4.722115,0.3037856,0,0.1106685,-0.1106685,1.403566,23.39271,0.1194763,0.1156486,0,0,0.3037856
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,36.45313,36.45313,0.1863038,0.1834612,0,-1,0,0.1834612,0,0,0.002842584,0.02147296,0,0.1931171,0.1834612,0,0,4.84508,0.1931171,0,0.1931171,-0.1931171,1.200002,20,0.1194763,0.2049342,0,0,0.1931171
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,35.7203,35.7203,0.06645652,0,0,-1,0,0,0,0,0.06645652,0.07310218,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1194763,0.07310218,0,0,0
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,35.00092,35.00092,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1194763,0,0,0,0
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,34.51012,34.51012,0.09583818,0.09583818,1.54847,0,0.4788322,0.09583818,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1197791,0.105422,0,1.7,0
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.01673777,34.64244,34.35549,0.07678228,0.07678228,1.529414,0,0.47363,0.07678228,21.79901,0,0,0,0.01673777,0,0,1.452632,1.38,3.679654,1.242,1.396738,0,1.396738,3.834247,63.90399,0.120067,0.0844605,0.01339022,1.7,1.258738
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,0.04323182,34.76103,34.01933,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04323182,0,0,1.452632,1.38,2.282917,2.499064,1.423232,0,1.423232,5.184443,86.40722,0.1203082,0,0.03458546,1.7,2.542296
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,0.2052747,38.66191,35.05471,0.5893009,0.5893009,0,0,0,0.5893009,34.83358,0,0,0,0.2052747,0.6203168,0.5893009,0,0,0.8596848,3.779973,0,0.4150421,-0.4150421,4.746951,79.11568,0.1203082,0.648231,0.1642197,0,3.985247
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,0.07405202,39.25851,37.9524,0.05055323,0.05055323,0,-1,0,0.05055323,146.4833,0,0,0,0.07405202,0.05321393,0.05055323,0,0,1.320843,3.36493,0.02083809,0,0.02083809,4.766719,79.44516,0.1203039,0.05560856,0.05924162,0,3.438982
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,0.2449546,44.90339,40.42653,0.2882715,0.2882715,0,0,0,0.2882715,84.97359,0,0,0,0.2449546,0.3034437,0.2882715,0,0,1.300005,3.383685,0,0.05848904,-0.05848904,4.705067,78.41762,0.1203039,0.3170986,0.1959637,0,3.628639
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,0.2340353,47.11124,42.77292,0,0,0,0,0,0,0,0,0,0,0.2340353,0,0,0,0,1.364992,3.325196,0.2340353,0,0.2340353,4.927092,82.11803,0.1202557,0,0.1872282,0,3.559231
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,0.2610554,49.57946,44.66214,0.7644169,0.7644169,0,0,0,0.7644169,34.15091,0,1.110223E-16,0,0.2610554,0.8046494,0.7644169,0,0,1.130957,3.535827,0,0.543594,-0.543594,4.354094,72.56808,0.1202557,0.8408586,0.2088443,0,3.796883
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,0.1172034,48.78802,46.59169,0,0,0,0,0,0,0,0,0,0,0.1172034,0,0,0,0,1.734951,2.992234,0.1172034,0,0.1172034,4.465282,74.42122,0.1202315,0,0.0937627,0,3.109437
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,0.2713416,52.95377,47.72791,0.5061677,0.5061677,0,-1,0,0.5061677,53.60705,0,1.110223E-16,0,0.2713416,0.5328081,0.5061677,0,0,1.617747,3.097717,0,0.2614665,-0.2614665,4.189672,69.82774,0.1202315,0.5567845,0.2170733,0,3.369058
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,0.2676316,53.26965,48.10441,0.3536729,0.3536729,0,0,0,0.3536729,75.67209,0,0,0,0.2676316,0.3722872,0.3536729,0,0,1.908266,2.83625,0,0.1046556,-0.1046556,4.079356,67.98913,0.1202315,0.3890402,0.2141053,0,3.103882
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,0.1501089,51.38237,48.52125,0.8508508,0.8508508,0,0,0,0.8508508,17.64221,0,1.110223E-16,0,0.1501089,0.8956324,0.8508508,0,0,2.024549,2.731594,0,0.7455235,-0.7455235,3.293505,54.89164,0.1202315,0.9359359,0.1200871,0,2.881703
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,0.03342273,48.7305,48.10441,0.3743067,0.3743067,0,0,0,0.3743067,8.929235,0,5.551115E-17,0,0.03342273,0.3940071,0.3743067,0,0,2.852909,1.986071,0,0.3605843,-0.3605843,2.913416,48.55683,0.1202315,0.4117374,0.02673818,0,2.019494
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,0.03778613,47.52259,46.82028,0.700354,0.700354,0,0,0,0.700354,5.395289,0,1.110223E-16,0,0.03778613,0.7372147,0.700354,0,0,3.253558,1.625486,0,0.6994286,-0.6994286,2.176153,36.26915,0.1202315,0.7703894,0.0302289,0,1.663273
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,45.75802,45.75802,0.8648373,0.8648373,0,-1,0,0.8648373,0,0,1.110223E-16,0.07156606,0,0.910355,0.8648373,0,0,4.030701,0.9260578,0,0.910355,-0.910355,1.216555,20.27587,0.1202315,0.951321,0,0,0.9260578
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,44.31926,44.31926,0.7064676,0.01491767,0,-1,0,0.01491767,0,0,0.69155,0.7621967,0,0.01570281,0.01491767,0,0,5.042207,0.01570281,0,0.01570281,-0.01570281,1.200002,20,0.1202315,0.7771144,0,0,0.01570281
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,42.54434,42.54434,0.4972097,0,0,-1,0,0,0,0,0.4972097,0.5469307,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1202315,0.5469307,0,0,0
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,40.72908,40.72908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1202315,0,0,0,0
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,39.33065,39.33065,0.127432,0,0,-1,0,0,0,0,0.127432,0.1401753,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1202315,0.1401753,0,0,0
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,38.3289,38.3289,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1202315,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,37.30697,37.30697,0.001118957,0,0,-1,0,0,0,0,0.001118957,0.001230853,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1202315,0.001230853,0,0,0
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,36.45313,36.45313,0.1260895,0,0,-1,0,0,0,0,0.1260895,0.1386985,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1202315,0.1386985,0,0,0
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,35.7203,35.7203,0.02927199,0,0,-1,0,0,0,0,0.02927199,0.03219919,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1202315,0.03219919,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,35.00092,35.00092,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1202315,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,34.5303,34.5303,0.191837,0.191837,1.644469,0,0.5050399,0.191837,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1205798,0.2110206,0,1.7,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,0.03240173,34.9119,34.35549,0.1131553,0.1131553,1.565787,0,0.4835598,0.1131553,28.63474,2.220446E-16,0,0,0.03240173,0,0,1.452632,1.38,3.679654,1.242,1.412402,0,1.412402,3.849107,64.15166,0.1208792,0.1244708,0.02592139,1.7,1.274402
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,0.3066804,39.4553,34.0395,0.7048528,0.7048528,1.7,0,0.5202,0.7048528,43.50985,0,0,0,0.3066804,0,0,0.9951472,0.9453899,2.267253,2.513162,1.25207,0,1.25207,5.036925,83.94859,0.1212793,0.7753381,0.2453443,1.7,2.819842
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,0.1952342,38.48164,35.05471,0.4654048,0.4654048,0,0,0,0.4654048,41.94933,0,0,0,0.1952342,0.4898998,0.4654048,0,0,1.015182,3.640025,0,0.2946656,-0.2946656,4.726321,78.77185,0.1212793,0.5119453,0.1561874,0,3.835259
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,0.4694485,46.60614,37.93223,1.235606,1.235606,0,-1,0,1.235606,37.99339,0,0,0,0.4694485,1.300638,1.235606,0,0,1.342589,3.345359,0,0.8311892,-0.8311892,3.85017,64.16937,0.1212793,1.359166,0.3755588,0,3.814808
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,0.5586169,51.00735,40.38619,0.9049248,0.9049248,0,0,0,0.9049248,61.73075,0,0,0,0.5586169,0.9525524,0.9049248,0,0,2.266132,2.51417,0,0.3939355,-0.3939355,3.434926,57.24865,0.1212793,0.9954172,0.4468935,0,3.072787
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,0.6204428,54.79596,42.69897,0,0,0,0,0,0,0,0,0,0,0.6204428,0,0,0,0,2.703838,2.120234,0.6204428,0,0.6204428,4.02353,67.05869,0.1211515,0,0.4963543,0,2.740677
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,0.3554331,51.31971,44.54785,0.1351825,0.1351825,0,0,0,0.1351825,262.9283,0,0,0,0.3554331,0.1422974,0.1351825,0,0,2.083395,2.678633,0.2131357,0,0.2131357,4.225728,70.42866,0.1211077,0.1487008,0.2843465,0,3.034066
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,0.3180989,52.58897,46.4774,0.4440266,0.4440266,0,0,0,0.4440266,71.6396,0,0,0,0.3180989,0.4673964,0.4440266,0,0,1.87026,2.870455,0,0.1492976,-0.1492976,4.068354,67.80577,0.1211077,0.4884293,0.2544791,0,3.188554
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,0.4016688,55.52378,47.65396,1.013562,1.013562,0,-1,0,1.013562,39.62943,0,0,0,0.4016688,1.066907,1.013562,0,0,2.036146,2.721158,0,0.6652384,-0.6652384,3.367131,56.11874,0.1211077,1.114918,0.3213351,0,3.122826
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,0.08734441,49.67675,48.03046,0.458343,0.458343,0,0,0,0.458343,19.05656,0,0,0,0.08734441,0.4824663,0.458343,0,0,2.7753,2.055919,0,0.3951219,-0.3951219,2.950636,49.17717,0.1211077,0.5041773,0.06987552,0,2.143264
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,0.27326,53.7376,48.4473,0.4686415,0.4686415,0,0,0,0.4686415,58.30897,0,0,0,0.27326,0.4933068,0.4686415,0,0,3.214324,1.660797,0,0.2200468,-0.2200468,2.718687,45.31136,0.1211077,0.5155056,0.218608,0,1.934057
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,0.1805166,51.47321,48.03046,0.417727,0.417727,0,0,0,0.417727,43.21403,0,0,0,0.1805166,0.4397126,0.417727,0,0,3.458821,1.44075,0,0.2591959,-0.2591959,2.44547,40.75776,0.1211077,0.4594997,0.1444133,0,1.621267
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,0.04032347,47.49566,46.74633,1.51955,1.51955,0.425,0,0.172125,1.51955,2.653645,0,0,0,0.04032347,1.152158,1.09455,0,0,3.746816,1.181554,0,1.111835,-1.111835,1.273493,21.22485,0.1211077,1.671505,0.03225878,1.7,1.221878
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,45.7244,45.7244,0.3046,0.06623372,0,-1,0,0.06623372,0,0,0.2383663,0.2688263,0,0.06971971,0.06623372,0,0,4.982188,0.06971971,0,0.06971971,-0.06971971,1.200002,20,0.1211077,0.33506,0,0,0.06971971
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,44.2453,44.2453,1.019566,0,0,-1,0,0,0,0,1.019566,1.121523,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1211077,1.121523,0,0,0
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,42.47038,42.47038,0.6514168,0,0,-1,0,0,0,0,0.6514168,0.7165585,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1211077,0.7165585,0,0,0
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,40.65512,40.65512,0.2044327,0,0,-1,0,0,0,0,0.2044327,0.2248759,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1211077,0.2248759,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,39.29031,39.29031,0.05335936,0,0,-1,0,0,0,0,0.05335936,0.05869529,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1211077,0.05869529,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,38.30873,38.30873,0.083278,0,0,-1,0,0,0,0,0.083278,0.0916058,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1211077,0.0916058,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,37.2868,37.2868,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1211077,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,36.45313,36.45313,0.18184,0,0,-1,0,0,0,0,0.18184,0.200024,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1211077,0.200024,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,35.7203,35.7203,0.0039417,0,0,-1,0,0,0,0,0.0039417,0.00433587,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1211077,0.00433587,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,35.00092,35.00092,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1211077,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,34.51012,34.51012,0.1057425,0.1057425,1.558374,0,0.4815361,0.1057425,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1214068,0.1163167,0,1.7,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,0.0262131,34.80533,34.35549,0.02533346,0.02533346,1.477965,0,0.4595844,0.02533346,103.4722,0,0,0,0.0262131,0,0,1.452632,1.38,3.679654,1.242,1.406213,0,1.406213,3.843236,64.05381,0.121658,0.02786681,0.02097048,1.7,1.268213
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,0.3387901,40.02338,34.01933,0.5732246,0.5732246,1.7,0,0.5202,0.5732246,59.1025,0,0,0,0.3387901,0,0,1.126775,1.070437,2.273441,2.507592,1.409227,0,1.409227,5.180146,86.33559,0.1220208,0.630547,0.2710321,1.7,2.846382
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,0.5520501,45.16072,35.05471,0.3725573,0.3725573,0,0,0,0.3725573,148.1786,0,0,0,0.5520501,0.3921656,0.3725573,0,0,0.8642145,3.775896,0.1598845,0,0.1598845,5.331826,88.86359,0.121988,0.4098131,0.4416401,0,4.327946
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,1.072304,59.47244,37.89189,0.3209095,0.3209095,0,-1,0,0.3209095,334.1454,0.03017481,0,0,1.072304,0.3377994,0.3209095,0,0,0.7043301,3.919792,0.7043301,0,0.7043301,6.000012,100,0.1218434,0.3530004,0.8578435,0,4.992096
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,1.131503,63.77429,40.31224,1.449582,1.449582,0.425,0,0.172125,1.449582,78.0572,0.05299572,0,0,1.131503,1.078507,1.024582,0,0,0,4.553689,0,0,0,6.000012,100,0.1218434,1.59454,0.9052025,1.7,5.685192
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,1.209846,68.53511,42.58467,0.5540612,0.5540612,0,0,0,0.5540612,218.3597,0.626624,0,0,1.209846,0.5832223,0.5540612,0,0,0,4.553689,0,0,0,6.000012,100,0.1218434,0.6094673,0.9678771,0,5.763535
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,1.088732,67.68409,44.47389,0.2496016,0.2496016,0,0,0,0.2496016,436.1882,0.825994,0,0,1.088732,0.2627385,0.2496016,0,0,0,4.553689,0,0,0,6.000012,100,0.1218434,0.2745617,0.870986,0,5.642421
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,0.8454432,63.9564,46.40345,0,0,0,0,0,0,0,0.8454432,0,0,0.8454432,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1218434,0,0.6763546,0,5.399132
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,0.8256549,64.81998,47.57328,0,0,0,-1,0,0,0,0.8256549,0,0,0.8256549,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1218434,0,0.6605239,0,5.379344
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,0.6808844,61.88284,47.94978,0,0,0,0,0,0,0,0.6808844,0,0,0.6808844,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1218434,0,0.5447075,0,5.234573
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,0.6393644,61.45124,48.40696,0.435844,0.435844,0,0,0,0.435844,146.6957,0.1805812,0,0,0.6393644,0.4587831,0.435844,0,0,0,4.553689,0,0,0,6.000012,100,0.1218434,0.4794284,0.5114915,0,5.193053
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,0.2960429,53.72087,47.99012,0.4336768,0.4336768,0,0,0,0.4336768,68.2635,5.551115E-17,0,0,0.2960429,0.4565019,0.4336768,0,0,0,4.553689,0,0.1604589,-0.1604589,5.830873,97.18103,0.1218434,0.4770445,0.2368344,0,4.849732
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,0.03796014,47.41102,46.70599,0,0,0,0,0,0,0,0,0,0,0.03796014,0,0,0,0,0.1782877,4.39323,0.03796014,0,0.03796014,5.866886,97.78123,0.1218356,0,0.03036811,0,4.43119
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,45.68407,45.68407,0.2368807,0.2368807,0,-1,0,0.2368807,0,0,2.775558E-17,0,0,0.2493481,0.2368807,0,0,0.1403276,4.427394,0,0.2493481,-0.2493481,5.60405,93.40064,0.1218356,0.2605688,0,0,4.427394
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,44.21169,44.21169,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.417381,4.178046,0,0,0,5.60405,93.40064,0.1218356,0,0,0,4.178046
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,42.47038,42.47038,0.3322175,0.3322175,0,-1,0,0.3322175,0,0,5.551115E-17,0,0,0.3497026,0.3322175,0,0,0.417381,4.178046,0,0.3497026,-0.3497026,5.235431,87.257,0.1218356,0.3654392,0,0,4.178046
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,40.65512,40.65512,0.03099621,0.03099621,0,-1,0,0.03099621,0,0,3.469447E-18,0,0,0.03262759,0.03099621,0,0,0.8059395,3.828343,0,0.03262759,-0.03262759,5.201038,86.6838,0.1218356,0.03409583,0,0,3.828343
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,39.29031,39.29031,0.1073477,0.1073477,0,-1,0,0.1073477,0,0,1.387779E-17,0,0,0.1129975,0.1073477,0,0,0.8421924,3.795716,0,0.1129975,-0.1129975,5.081928,84.69864,0.1218356,0.1180824,0,0,3.795716
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,38.30873,38.30873,0.1692937,0.1692937,0,-1,0,0.1692937,0,0,2.775558E-17,0,0,0.1782039,0.1692937,0,0,0.9677452,3.682718,0,0.1782039,-0.1782039,4.894085,81.56792,0.1218356,0.186223,0,0,3.682718
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,37.30697,37.30697,0.1605218,0.1605218,0,-1,0,0.1605218,0,0,2.775558E-17,0,0,0.1689703,0.1605218,0,0,1.165749,3.504514,0,0.1689703,-0.1689703,4.715974,78.59942,0.1218356,0.176574,0,0,3.504514
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,36.4733,36.4733,0.1352139,0.1352139,0,-1,0,0.1352139,0,0,0,0,0,0.1423305,0.1352139,0,0,1.353494,3.335544,0,0.1423305,-0.1423305,4.565945,76.09893,0.1218356,0.1487353,0,0,3.335544
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,35.74047,35.74047,0.2241811,0.2241811,0,-1,0,0.2241811,0,0,2.775558E-17,0,0,0.2359801,0.2241811,0,0,1.511639,3.193214,0,0.2359801,-0.2359801,4.3172,71.95319,0.1218356,0.2465992,0,0,3.193214
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,35.04126,35.04126,0.1037174,0.1037174,0,-1,0,0.1037174,0,0,1.387779E-17,0,0,0.1091762,0.1037174,0,0,1.773839,2.957233,0,0.1091762,-0.1091762,4.202118,70.03516,0.1218356,0.1140892,0,0,2.957233
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,34.54374,34.54374,0.2203202,0.2203202,0,0,0,0.2203202,0,0,2.775558E-17,0,0,0.231916,0.2203202,0,0,1.895146,2.848057,0,0.231916,-0.231916,3.957657,65.96082,0.1218356,0.2423522,0,0,2.848057
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.01501879,34.65333,34.39583,0.1789627,0.1789627,0,0,0,0.1789627,8.39213,0,2.775558E-17,0,0.01501879,0.1883818,0.1789627,0,0,2.152831,2.616141,0,0.173363,-0.173363,3.774917,62.91515,0.1218356,0.196859,0.01201503,0,2.63116
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,0.3746599,40.72173,34.05295,0.02424406,0.02424406,0,0,0,0.02424406,1545.368,0,0,0,0.3746599,0.02552006,0.02424406,0,0,2.345456,2.442778,0.3491398,0,0.3491398,4.10614,68.43553,0.1217641,0.02666846,0.2997279,0,2.817438
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,0.6728047,47.60682,35.09504,0.7866811,0.7866811,0,0,0,0.7866811,85.52445,0,0,0,0.6728047,0.8280854,0.7866811,0,0,1.996316,2.757004,0,0.1552807,-0.1552807,3.94246,65.70753,0.1217641,0.8653492,0.5382437,0,3.429809
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,0.9949248,57.6469,37.87172,0.487406,0.487406,0,-1,0,0.487406,204.1265,0,0,0,0.9949248,0.513059,0.487406,0,0,2.168851,2.601723,0.4818658,0,0.4818658,4.399598,73.32648,0.1216655,0.5361466,0.7959399,0,3.596648
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,0.9448665,59.26776,40.27862,0.1371295,0.1371295,0,0,0,0.1371295,689.0321,0,0,0,0.9448665,0.1443469,0.1371295,0,0,1.686985,3.035403,0.8005196,0,0.8005196,5.159037,85.98379,0.121502,0.1508425,0.7558932,0,3.980269
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,1.198464,68.18612,42.54434,0.8987713,0.8987713,0,0,0,0.8987713,133.3447,0,0,0,1.198464,0.9460751,0.8987713,0,0,0.8864651,3.75587,0.2523884,0,0.2523884,5.398474,89.97439,0.1214506,0.9886484,0.9587708,0,4.954334
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,1.242111,71.69519,44.43355,1.32434,1.32434,0.7467079,0,0.2599513,1.32434,93.79091,0,0,0,1.242111,0.6080343,0.5776325,0,0,0.6340767,3.98302,0.6340767,0,0.6340767,6.000012,100,0.1214851,1.456774,0.9936887,1.7,5.225131
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,1.143821,71.37505,46.32949,0,0,0,0,0,0,0,1.143821,0,0,1.143821,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1214851,0,0.9150569,0,5.69751
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,1.171524,73.56963,47.49932,0.1583694,0.1583694,0,-1,0,0.1583694,739.7415,1.004819,0,0,1.171524,0.1667046,0.1583694,0,0,0,4.553689,0,0,0,6.000012,100,0.1214851,0.1742063,0.9372191,0,5.725213
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,0.9014083,67.04519,47.91616,0.3762638,0.3762638,0,0,0,0.3762638,239.5682,0.5053412,0,0,0.9014083,0.3960672,0.3762638,0,0,0,4.553689,0,0,0,6.000012,100,0.1214851,0.4138902,0.7211267,0,5.455097
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,0.6707472,62.07718,48.333,0.1413279,0.1413279,0,0,0,0.1413279,474.6036,0.5219811,0,0,0.6707472,0.1487662,0.1413279,0,0,0,4.553689,0,0,0,6.000012,100,0.1214851,0.1554607,0.5365978,0,5.224436
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,0.3339057,54.44477,47.94978,0.2755497,0.2755497,0,0,0,0.2755497,121.178,0.04385331,0,0,0.3339057,0.2900524,0.2755497,0,0,0,4.553689,0,0,0,6.000012,100,0.1214851,0.3031047,0.2671245,0,4.887595
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,0.04250667,47.45535,46.66565,0.3119793,0.3119793,0,0,0,0.3119793,13.62484,0,5.551115E-17,0,0.04250667,0.3283993,0.3119793,0,0,0,4.553689,0,0.2858926,-0.2858926,5.698655,94.97739,0.1214851,0.3431772,0.03400534,0,4.596196
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,45.64373,45.64373,1.828707,1.38,0,-1,0,1.38,0,0,0.4487071,0.6315778,0,1.452632,1.38,0,0,0.3176584,4.267797,0,1.452632,-1.452632,4.167447,69.45731,0.1214851,2.011578,0,0,4.267797
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,44.17135,44.17135,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.931694,2.815165,0,0,0,4.167447,69.45731,0.1214851,0,0,0,2.815165
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,42.43004,42.43004,0.3868061,0.3868061,0,-1,0,0.3868061,0,0,5.551115E-17,0,0,0.4071643,0.3868061,0,0,1.931694,2.815165,0,0.4071643,-0.4071643,3.738258,62.30417,0.1214851,0.4254867,0,0,2.815165
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,40.65512,40.65512,0.1944909,0.1944909,0,-1,0,0.1944909,0,0,0,0,0,0.2047272,0.1944909,0,0,2.384098,2.408,0,0.2047272,-0.2047272,3.522456,58.70749,0.1214851,0.21394,0,0,2.408
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,39.29031,39.29031,0.1722676,0.1722676,0,-1,0,0.1722676,0,0,2.775558E-17,0,0,0.1813343,0.1722676,0,0,2.611573,2.203273,0,0.1813343,-0.1813343,3.331313,55.52177,0.1214851,0.1894943,0,0,2.203273
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,38.30873,38.30873,0.1170672,0.1170672,0,-1,0,0.1170672,0,0,1.387779E-17,0,0,0.1232287,0.1170672,0,0,2.813056,2.021939,0,0.1232287,-0.1232287,3.201419,53.35687,0.1214851,0.128774,0,0,2.021939
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,37.30697,37.30697,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.949976,1.89871,0,0,0,3.201419,53.35687,0.1214851,0,0,0,1.89871
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,36.4733,36.4733,0.03497584,0.03497584,0,-1,0,0.03497584,0,0,0,0,0,0.03681668,0.03497584,0,0,2.949976,1.89871,0,0.03681668,-0.03681668,3.162611,52.71007,0.1214851,0.03847342,0,0,1.89871
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,35.75392,35.75392,0.2120384,0.2120384,0,-1,0,0.2120384,0,0,2.775558E-17,0,0,0.2231983,0.2120384,0,0,2.990884,1.861894,0,0.2231983,-0.2231983,2.927339,48.78888,0.1214851,0.2332422,0,0,1.861894
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,35.04126,35.04126,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.238882,1.638695,0,0,0,2.927339,48.78888,0.1214851,0,0,0,1.638695
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,34.56391,34.56391,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.238882,1.638695,0,0,0,2.927339,48.78888,0.1214851,0,0,0,1.638695
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,0.03328769,34.98788,34.416,0.1587418,0.1587418,0,0,0,0.1587418,20.9697,0,0,0,0.03328769,0.1670967,0.1587418,0,0,3.238882,1.638695,0,0.133809,-0.133809,2.786292,46.4381,0.1214851,0.174616,0.02663016,0,1.671983
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,0.2824977,39.04928,34.07312,0.01648513,0.01648513,0,0,0,0.01648513,1713.652,0,0,0,0.2824977,0.01735277,0.01648513,0,0,3.387558,1.504886,0.265145,0,0.265145,3.03783,50.63041,0.1214311,0.01813364,0.2259982,0,1.787384
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,0.5980806,46.08881,35.07487,0,0,0,0,0,0,0,0,0,0,0.5980806,0,0,0,0,3.122414,1.743517,0.5980806,0,0.5980806,3.60522,60.08687,0.1213096,0,0.4784645,0,2.341597
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,0.8365136,54.0688,37.8381,0.3896622,0.3896622,0,-1,0,0.3896622,214.6766,0,0,0,0.8365136,0.4101708,0.3896622,0,0,2.524333,2.281789,0.4263428,0,0.4263428,4.009684,66.82793,0.1212231,0.4286284,0.6692109,0,3.118303
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,0.9384618,59.02733,40.19794,0,0,0,0,0,0,0,0,0,0,0.9384618,0,0,0,0,2.09799,2.665498,0.9384618,0,0.9384618,4.899987,81.66628,0.1210332,0,0.7507695,0,3.60396
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,0.9582431,62.06336,42.43004,0,0,0,0,0,0,0,0,0,0,0.9582431,0,0,0,0,1.159528,3.510113,0.9582431,0,0.9582431,5.809056,96.81741,0.1208399,0,0.7665945,0,4.468357
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,0.9446351,63.92766,44.31926,0,0,0,0,0,0,0,0.74335,0,0,0.9446351,0,0,0,0,0.2012851,4.372532,0.2012851,0,0.2012851,6.000012,100,0.1207994,0,0.7557081,0,5.317167
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,0.9329813,65.84583,46.21519,0.3085455,0.3085455,0,0,0,0.3085455,302.3805,0.6081966,0,0,0.9329813,0.3247847,0.3085455,0,0,0,4.553689,0,0,0,6.000012,100,0.1207994,0.3394,0.746385,0,5.48667
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,0.9689912,68.10505,47.38503,0.0285606,0.0285606,0,-1,0,0.0285606,3392.755,0.9389274,0,0,0.9689912,0.03006379,0.0285606,0,0,0,4.553689,0,0,0,6.000012,100,0.1207994,0.03141666,0.775193,0,5.52268
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,0.8601459,65.95427,47.84221,1.090518,1.090518,0,0,0,1.090518,78.87496,0,0,0,0.8601459,1.147914,1.090518,0,0,0,4.553689,0,0.2877681,-0.2877681,5.696678,94.94444,0.1207994,1.19957,0.6881167,0,5.413835
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,0.6488633,61.53878,48.29266,0.950156,0.950156,0,0,0,0.950156,68.29018,0,1.110223E-16,0,0.6488633,1.000164,0.950156,0,0,0.3197424,4.265921,0,0.3513009,-0.3513009,5.326374,88.77273,0.1207994,1.045171,0.5190906,0,4.914784
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,0.318109,54.04713,47.87582,0.8444259,0.8444259,0,0,0,0.8444259,37.67163,0,0,0,0.318109,0.8888694,0.8444259,0,0,0.7100767,3.91462,0,0.5707604,-0.5707604,4.72474,78.74551,0.1207994,0.9288685,0.2544872,0,4.232729
