Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,0.03952474,47.32538,46.59169,0.9906616,0.9906616,0,0,0,0.9906616,3.989732,0,1.110223E-16,0,0.03952474,1.042802,0.9906616,0,0,1.344255,3.343859,0,1.003277,-1.003277,3.667193,61.11976,0.1207994,1.089728,0.03161979,0,3.383384
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,45.56977,45.56977,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.459007,2.340583,0,0,0,3.667193,61.11976,0.1207994,0,0,0,2.340583
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,44.13101,44.13101,0.1520596,0.1520596,0,-1,0,0.1520596,0,0,2.775558E-17,0,0,0.1600627,0.1520596,0,0,2.459007,2.340583,0,0.1600627,-0.1600627,3.498472,58.30775,0.1207994,0.1672655,0,0,2.340583
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,42.39643,42.39643,0.04175277,0.04175277,0,-1,0,0.04175277,0,0,0,0,0,0.04395029,0.04175277,0,0,2.636854,2.18052,0,0.04395029,-0.04395029,3.452145,57.53563,0.1207994,0.04592805,0,0,2.18052
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,40.61478,40.61478,0.0639993,0.0639993,0,-1,0,0.0639993,0,0,0,0,0,0.06736768,0.0639993,0,0,2.685688,2.13657,0,0.06736768,-0.06736768,3.381133,56.3521,0.1207994,0.07039922,0,0,2.13657
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,39.29031,39.29031,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.760541,2.069202,0,0,0,3.381133,56.3521,0.1207994,0,0,0,2.069202
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,38.30873,38.30873,0.02630692,0.02630692,0,-1,0,0.02630692,0,0,0,0,0,0.02769149,0.02630692,0,0,2.760541,2.069202,0,0.02769149,-0.02769149,3.351943,55.86561,0.1207994,0.02893761,0,0,2.069202
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,37.32714,37.32714,0.08740373,0.08740373,0,-1,0,0.08740373,0,0,1.387779E-17,0,0,0.09200392,0.08740373,0,0,2.791309,2.041511,0,0.09200392,-0.09200392,3.254963,54.24927,0.1207994,0.0961441,0,0,2.041511
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,36.51364,36.51364,0.1029894,0.1029894,0,-1,0,0.1029894,0,0,1.387779E-17,0,0,0.1084099,0.1029894,0,0,2.893536,1.949507,0,0.1084099,-0.1084099,3.140689,52.34471,0.1207994,0.1132883,0,0,1.949507
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,35.79425,35.79425,0.09742825,0.09742825,0,-1,0,0.09742825,0,0,0,0,0,0.1025561,0.09742825,0,0,3.013991,1.841097,0,0.1025561,-0.1025561,3.032585,50.54298,0.1207994,0.1071711,0,0,1.841097
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,35.07487,35.07487,0.05654094,0.05654094,0,-1,0,0.05654094,0,0,6.938894E-18,0,0,0.05951677,0.05654094,0,0,3.127943,1.738541,0,0.05951677,-0.05951677,2.969849,49.49738,0.1207994,0.06219503,0,0,1.738541
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,34.62442,34.62442,0.2496888,0.2496888,0,0,0,0.2496888,0,0,2.775558E-17,0,0,0.2628303,0.2496888,0,0,3.194072,1.679024,0,0.2628303,-0.2628303,2.692801,44.87994,0.1207994,0.2746577,0,0,1.679024
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.01469874,34.7017,34.44962,0.07480323,0.07480323,0,0,0,0.07480323,19.64988,0,1.387779E-17,0,0.01469874,0.07874024,0.07480323,0,0,3.486106,1.416194,0,0.0640415,-0.0640415,2.625296,43.75484,0.1207994,0.08228355,0.011759,0,1.430892
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,0.2144235,37.86284,34.11346,0,0,0,0,0,0,0,0,0,0,0.2144235,0,0,0,0,3.557263,1.352152,0.2144235,0,0.2144235,2.828716,47.14517,0.1207562,0,0.1715388,0,1.566576
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,0.2969089,40.38907,35.11521,0,0,0,0,0,0,0,0,0,0,0.2969089,0,0,0,0,3.34284,1.545133,0.2969089,0,0.2969089,3.110388,51.8397,0.1206965,0,0.2375271,0,1.842042
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,0.6226671,49.54396,37.81794,0,0,0,-1,0,0,0,0,0,0,0.6226671,0,0,0,0,3.045931,1.812351,0.6226671,0,0.6226671,3.701102,61.68491,0.1205716,0,0.4981337,0,2.435018
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,0.7763829,55.35902,40.16433,0,0,0,0,0,0,0,0,0,0,0.7763829,0,0,0,0,2.423264,2.372752,0.7763829,0,0.7763829,4.437644,73.96058,0.1204161,0,0.6211063,0,3.149135
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,0.967343,62.19386,42.35609,0.6077151,0.6077151,0,0,0,0.6077151,159.1771,0,0,0,0.967343,0.6397001,0.6077151,0,0,1.646881,3.071496,0.3276429,0,0.3276429,4.748473,79.14106,0.1203506,0.6684866,0.7738744,0,4.038839
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,0.9805657,64.71229,44.2453,0.6978438,0.6978438,0,0,0,0.6978438,140.5136,0,0,0,0.9805657,0.7345725,0.6978438,0,0,1.319238,3.366375,0.2459933,0,0.2459933,4.981843,83.03055,0.1203015,0.7676283,0.7844526,0,4.346941
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,0.8984089,64.92106,46.14124,0.359889,0.359889,0,0,0,0.359889,249.635,0,0,0,0.8984089,0.3788305,0.359889,0,0,1.073245,3.587769,0.5195784,0,0.5195784,5.474758,91.24579,0.1201978,0.3958779,0.7187271,0,4.486177
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,0.9446205,67.40942,47.31108,0,0,0,-1,0,0,0,0.3909543,0,0,0.9446205,0,0,0,0,0.5536662,4.055389,0.5536662,0,0.5536662,6.000012,100,0.1200876,0,0.7556964,0,5.00001
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,0.6914894,61.87745,47.72791,0.2132995,0.2132995,0,0,0,0.2132995,324.187,0.4669636,0,0,0.6914894,0.2245258,0.2132995,0,0,0,4.553689,0,0,0,6.000012,100,0.1200876,0.2346295,0.5531915,0,5.245178
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,0.3801265,55.67398,48.21871,0.7415158,0.7415158,0,0,0,0.7415158,51.26344,0,0,0,0.3801265,0.7805429,0.7415158,0,0,0,4.553689,0,0.4004165,-0.4004165,5.577936,92.96542,0.1200876,0.8156674,0.3041012,0,4.933815
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,0.1274339,50.25319,47.84221,0.5932208,0.5932208,0,0,0,0.5932208,21.4817,0,1.110223E-16,0,0.1274339,0.624443,0.5932208,0,0,0.4449072,4.153273,0,0.497009,-0.497009,5.054042,84.23387,0.1200876,0.6525429,0.1019471,0,4.280706
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,0.03825966,47.26126,46.55136,0.7023742,0.7023742,0,0,0,0.7023742,5.447191,0,1.110223E-16,0,0.03825966,0.7393412,0.7023742,0,0,0.9971395,3.656263,0,0.7010815,-0.7010815,4.315038,71.91715,0.1200876,0.7726116,0.03060773,0,3.694523
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,45.52943,45.52943,1.095159,1.095159,0,-1,0,1.095159,0,0,2.220446E-16,0,0,1.152799,1.095159,0,0,1.776119,2.955182,0,1.152799,-1.152799,3.099881,51.66457,0.1200876,1.204675,0,0,2.955182
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,44.09739,44.09739,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.057007,1.802383,0,0,0,3.099881,51.66457,0.1200876,0,0,0,1.802383
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,42.35609,42.35609,1.376777,1.376777,0,-1,0,1.376777,0,0,2.220446E-16,0.1344549,0,1.449239,1.376777,0,0,3.057007,1.802383,0,1.449239,-1.449239,1.572248,26.20409,0.1200876,1.514455,0,0,1.802383
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,40.61478,40.61478,0.09671455,0.09671455,0,-1,0,0.09671455,0,0,1.387779E-17,0,0,0.1018048,0.09671455,0,0,4.667273,0.3531437,0,0.1018048,-0.1018048,1.464937,24.41557,0.1200876,0.106386,0,0,0.3531437
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,39.25669,39.25669,0.308536,0.2387719,0,-1,0,0.2387719,0,0,0.06976409,0.1006177,0,0.2513389,0.2387719,0,0,4.780389,0.2513389,0,0.2513389,-0.2513389,1.200002,20,0.1200876,0.3393896,0,0,0.2513389
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,38.30873,38.30873,0.05664677,0,0,-1,0,0,0,0,0.05664677,0.06231145,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1200876,0.06231145,0,0,0
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,37.32714,37.32714,0.1084689,0,0,-1,0,0,0,0,0.1084689,0.1193158,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1200876,0.1193158,0,0,0
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,36.51364,36.51364,0.02902117,0,0,-1,0,0,0,0,0.02902117,0.03192329,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1200876,0.03192329,0,0,0
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,35.79425,35.79425,0.128389,0,0,-1,0,0,0,0,0.128389,0.141228,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1200876,0.141228,0,0,0
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,35.09504,35.09504,0.002442387,0,0,-1,0,0,0,0,0.002442387,0.002686626,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1200876,0.002686626,0,0,0
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,34.63787,34.63787,0.2403838,0.2403838,1.693015,0,0.5182932,0.2403838,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1204494,0.2644222,0,1.7,0
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,0.04373229,35.22218,34.46979,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04373229,0,0,1.452632,1.38,3.679654,1.242,1.423732,0,1.423732,3.859856,64.33081,0.1206806,0,0.03498583,1.7,1.285732
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,0.2888615,39.24141,34.14708,0.7664674,0.7664674,1.7,0,0.5202,0.7664674,37.68739,0,0,0,0.2888615,0,0,0.9335326,0.886856,2.255922,2.523359,1.175717,0,1.175717,4.97524,82.9205,0.12105,0.8431141,0.2310892,1.7,2.812221
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,0.6811095,47.819,35.13538,0.6374061,0.6374061,0,0,0,0.6374061,106.8564,0,0,0,0.6811095,0.6709538,0.6374061,0,0,1.080205,3.581505,0.01015573,0,0.01015573,4.984875,83.08108,0.121048,0.7011467,0.5448877,0,4.262614
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,0.689757,50.90337,37.79776,0,0,0,-1,0,0,0,0,0,0,0.689757,0,0,0,0,1.070049,3.590645,0.689757,0,0.689757,5.639235,93.98707,0.1209108,0,0.5518056,0,4.280402
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,0.8173832,56.17568,40.09037,1.440441,1.440441,0.425,0,0.172125,1.440441,56.74536,2.220446E-16,0,0,0.8173832,1.068885,1.01544,0,0,0.3802918,4.211426,0,0.2515016,-0.2515016,5.37413,89.56865,0.1209108,1.584485,0.6539065,1.7,5.02881
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,0.7599171,57.39397,42.31575,0.3660146,0.3660146,0,0,0,0.3660146,207.6194,0,0,0,0.7599171,0.3852785,0.3660146,0,0,0.659738,3.959925,0.3746386,0,0.3746386,5.729543,95.4922,0.1208364,0.4026161,0.6079337,0,4.719842
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,1.150815,68.92515,44.17135,0,0,0,0,0,0,0,0.8657157,0,0,1.150815,0,0,0,0,0.2850994,4.2971,0.2850994,0,0.2850994,6.000012,100,0.1207798,0,0.920652,0,5.447915
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,1.032376,68.18973,46.1009,0.201635,0.201635,0,0,0,0.201635,512.0024,0.8201286,0,0,1.032376,0.2122473,0.201635,0,0,0,4.553689,0,0,0,6.000012,100,0.1207798,0.2217985,0.8259007,0,5.586065
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,0.8164306,64.25723,47.27074,0,0,0,-1,0,0,0,0.8164306,0,0,0.8164306,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1207798,0,0.6531444,0,5.37012
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,0.9251937,67.36654,47.68758,0.3868346,0.3868346,0,0,0,0.3868346,239.1704,0.5179994,0,0,0.9251937,0.4071943,0.3868346,0,0,0,4.553689,0,0,0,6.000012,100,0.1207798,0.4255181,0.740155,0,5.478883
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,0.6255684,60.855,48.14475,0.4378429,0.4378429,0,0,0,0.4378429,142.8751,0.1646811,0,0,0.6255684,0.4608873,0.4378429,0,0,0,4.553689,0,0,0,6.000012,100,0.1207798,0.4816272,0.5004547,0,5.179257
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,0.2364641,52.29586,47.76153,0.4827325,0.4827325,0,0,0,0.4827325,48.98451,0,0,0,0.2364641,0.5081394,0.4827325,0,0,0,4.553689,0,0.2716753,-0.2716753,5.713641,95.22716,0.1207798,0.5310057,0.1891713,0,4.790153
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,0.02169758,46.91945,46.51774,0,0,0,0,0,0,0,0,0,0,0.02169758,0,0,0,0,0.3018614,4.282013,0.02169758,0,0.02169758,5.734225,95.57023,0.1207755,0,0.01735806,0,4.303711
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,45.49582,45.49582,1.034962,1.034962,0,-1,0,1.034962,0,0,0,0,0,1.089434,1.034962,0,0,0.2801639,4.301541,0,1.089434,-1.089434,4.585861,76.43086,0.1207755,1.138459,0,0,4.301541
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,44.05705,44.05705,0.7894902,0.7894902,0,-1,0,0.7894902,0,0,1.110223E-16,0,0,0.8310423,0.7894902,0,0,1.490646,3.212107,0,0.8310423,-0.8310423,3.709865,61.83096,0.1207755,0.8684392,0,0,3.212107
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,42.31575,42.31575,0.5915554,0.5915554,0,-1,0,0.5915554,0,0,1.110223E-16,0,0,0.6226899,0.5915554,0,0,2.414026,2.381065,0,0.6226899,-0.6226899,3.053493,50.89144,0.1207755,0.6507109,0,0,2.381065
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,40.58117,40.58117,0.2021669,0.2021669,0,-1,0,0.2021669,0,0,0,0,0,0.2128073,0.2021669,0,0,3.105904,1.758375,0,0.2128073,-0.2128073,2.829174,47.15281,0.1207755,0.2223836,0,0,1.758375
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,39.25669,39.25669,0.1917676,0.1917676,0,-1,0,0.1917676,0,0,2.775558E-17,0,0,0.2018606,0.1917676,0,0,3.342357,1.545568,0,0.2018606,-0.2018606,2.616394,43.60648,0.1207755,0.2109443,0,0,1.545568
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,38.28856,38.28856,0.241395,0.241395,0,-1,0,0.241395,0,0,2.775558E-17,0,0,0.2541,0.241395,0,0,3.566646,1.343707,0,0.2541,-0.2541,2.348549,39.14241,0.1207755,0.2655345,0,0,1.343707
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,37.30697,37.30697,0.2060108,0.2060108,0,-1,0,0.2060108,0,0,2.775558E-17,0,0,0.2168534,0.2060108,0,0,3.84898,1.089607,0,0.2168534,-0.2168534,2.119966,35.33269,0.1207755,0.2266118,0,0,1.089607
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,36.49347,36.49347,0.0597482,0.0597482,0,-1,0,0.0597482,0,0,0,0,0,0.06289284,0.0597482,0,0,4.089928,0.8727537,0,0.06289284,-0.06289284,2.053671,34.22778,0.1207755,0.06572302,0,0,0.8727537
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,35.77409,35.77409,0.08091354,0.08091354,0,-1,0,0.08091354,0,0,1.387779E-17,0,0,0.08517215,0.08091354,0,0,4.159809,0.8098609,0,0.08517215,-0.08517215,1.963891,32.73146,0.1207755,0.0890049,0,0,0.8098609
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,35.05471,35.05471,0.2610559,0.2610559,0,-1,0,0.2610559,0,0,5.551115E-17,0,0,0.2747957,0.2610559,0,0,4.254445,0.7246888,0,0.2747957,-0.2747957,1.674231,27.9038,0.1207755,0.2871614,0,0,0.7246888
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,34.62442,34.62442,0.1329874,0.1329874,0,0,0,0.1329874,0,0,2.775558E-17,0,0,0.1399868,0.1329874,0,0,4.559773,0.4498931,0,0.1399868,-0.1399868,1.526672,25.44449,0.1207755,0.1462862,0,0,0.4498931
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,0.02269169,34.83911,34.44962,0.1625541,0.1625541,0,0,0,0.1625541,13.95947,0,2.775558E-17,0,0.02269169,0.1711095,0.1625541,0,0,4.715314,0.3099064,0,0.1484178,-0.1484178,1.370226,22.83706,0.1207755,0.1788095,0.01815335,0,0.3325981
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,0.3696772,40.71337,34.13363,0.2249396,0.2249396,1.677571,0,0.5140769,0.2249396,164.3451,0,0,0,0.3696772,0,0,1.452632,1.38,4.880223,0.1614885,1.749677,0,1.749677,3.030116,50.50183,0.1210516,0.2474335,0.2957418,1.7,0.5311657
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,0.7012994,48.20774,35.11521,0.106404,0.106404,1.559036,0,0.4817167,0.106404,659.0913,2.220446E-16,0,0,0.7012994,0,0,1.452632,1.38,3.130545,1.736198,2.0813,0,2.0813,5.00461,83.41,0.1212017,0.1170444,0.5610396,1.7,2.437497
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,0.9261742,55.96442,37.76415,0.8576053,0.8576053,0,-1,0,0.8576053,107.9954,0,0,0,0.9261742,0.9027424,0.8576053,0,0,1.049246,3.609368,0.02343177,0,0.02343177,5.026839,83.78049,0.1211971,0.9433659,0.7409394,0,4.535542
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,1.045415,61.36594,40.05003,0.8079987,0.8079987,0,0,0,0.8079987,129.3832,0,0,0,1.045415,0.850525,0.8079987,0,0,1.025814,3.630456,0.1948899,0,0.1948899,5.211728,86.86196,0.1211586,0.8887986,0.8363319,0,4.675871
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,1.332407,71.42802,42.24179,0.003299893,0.003299893,0,0,0,0.003299893,40377.28,0.4980091,0,0,1.332407,0.003473572,0.003299893,0,0,0.8309243,3.805857,0.8309243,0,0.8309243,6.000012,100,0.1209946,0.003629882,1.065925,0,5.138264
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,1.178346,69.56004,44.09739,0,0,0,0,0,0,0,1.178346,0,0,1.178346,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1209946,0,0.9426764,0,5.732035
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,1.229577,73.29271,45.98661,0.630887,0.630887,0,0,0,0.630887,194.8965,0.5654853,0,0,1.229577,0.6640916,0.630887,0,0,0,4.553689,0,0,0,6.000012,100,0.1209946,0.6939757,0.9836615,0,5.783266
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,1.092744,71.02188,47.15644,0,0,0,-1,0,0,0,1.092744,0,0,1.092744,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1209946,0,0.8741955,0,5.646433
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,0.8944215,66.5239,47.61362,0,0,0,0,0,0,0,0.8944215,0,0,0.8944215,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1209946,0,0.7155371,0,5.448111
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,0.6271887,60.80264,48.06408,0.1072349,0.1072349,0,0,0,0.1072349,584.8738,0.5143099,0,0,0.6271887,0.1128788,0.1072349,0,0,0,4.553689,0,0,0,6.000012,100,0.1209946,0.1179584,0.501751,0,5.180878
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,0.311971,53.76893,47.72791,0.8625498,0.8625498,0,0,0,0.8625498,36.16846,0,0,0,0.311971,0.9079472,0.8625498,0,0,0,4.553689,0,0.5959762,-0.5959762,5.371798,89.52979,0.1209946,0.9488048,0.2495768,0,4.86566
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,0.04410404,47.25538,46.43706,0.05040459,0.05040459,0,0,0,0.05040459,87.50005,6.938894E-18,0,0,0.04410404,0.05305746,0.05040459,0,0,0.6621957,3.957713,0,0.00895342,-0.00895342,5.36236,89.37249,0.1209946,0.05544505,0.03528323,0,4.001817
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,45.42186,45.42186,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.672144,3.948759,0,0,0,5.36236,89.37249,0.1209946,0,0,0,3.948759
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,43.9831,43.9831,0.4853804,0.4853804,0,-1,0,0.4853804,0,0,5.551115E-17,0,0,0.5109267,0.4853804,0,0,0.672144,3.948759,0,0.5109267,-0.5109267,4.823796,80.39645,0.1209946,0.5339184,0,0,3.948759
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,42.28213,42.28213,0.5996799,0.5996799,0,-1,0,0.5996799,0,0,1.110223E-16,0,0,0.631242,0.5996799,0,0,1.23984,3.437833,0,0.631242,-0.631242,4.158409,69.30667,0.1209946,0.6596479,0,0,3.437833
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,40.54082,40.54082,0.1372667,0.1372667,0,-1,0,0.1372667,0,0,2.775558E-17,0,0,0.1444913,0.1372667,0,0,1.94122,2.806591,0,0.1444913,-0.1444913,4.006102,66.76823,0.1209946,0.1509934,0,0,2.806591
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,39.21636,39.21636,0.1126757,0.1126757,0,-1,0,0.1126757,0,0,0,0,0,0.118606,0.1126757,0,0,2.101766,2.662099,0,0.118606,-0.118606,3.88108,64.68453,0.1209946,0.1239433,0,0,2.662099
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,38.25494,38.25494,0.1152157,0.1152157,0,-1,0,0.1152157,0,0,1.387779E-17,0,0,0.1212797,0.1152157,0,0,2.233551,2.543493,0,0.1212797,-0.1212797,3.75324,62.55387,0.1209946,0.1267372,0,0,2.543493
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,37.26663,37.26663,0.1306024,0.1306024,0,-1,0,0.1306024,0,0,0,0,0,0.1374762,0.1306024,0,0,2.368306,2.422214,0,0.1374762,-0.1374762,3.608327,60.13867,0.1209946,0.1436626,0,0,2.422214
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,36.45313,36.45313,0.131461,0.131461,0,-1,0,0.131461,0,0,0,0,0,0.13838,0.131461,0,0,2.521057,2.284738,0,0.13838,-0.13838,3.462462,57.70758,0.1209946,0.1446071,0,0,2.284738
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,35.74047,35.74047,0.01695316,0.01695316,0,-1,0,0.01695316,0,0,3.469447E-18,0,0,0.01784544,0.01695316,0,0,2.674813,2.146358,0,0.01784544,-0.01784544,3.443651,57.39407,0.1209946,0.01864848,0,0,2.146358
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,35.04126,35.04126,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.694641,2.128512,0,0,0,3.443651,57.39407,0.1209946,0,0,0,2.128512
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,34.60425,34.60425,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.694641,2.128512,0,0,0,3.443651,57.39407,0.1209946,0,0,0,2.128512
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,0.04090657,35.1531,34.44962,0.1233145,0.1233145,0,0,0,0.1233145,33.17256,0,1.387779E-17,0,0.04090657,0.1298047,0.1233145,0,0,2.694641,2.128512,0,0.08889817,-0.08889817,3.349944,55.83229,0.1209946,0.135646,0.03272526,0,2.169419
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,0.3908365,41.08607,34.11346,0.478976,0.478976,0,0,0,0.478976,81.59835,0,0,0,0.3908365,0.5041853,0.478976,0,0,2.793417,2.039614,0,0.1133488,-0.1133488,3.230464,53.84096,0.1209946,0.5268736,0.3126692,0,2.43045
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,0.5863363,45.87812,35.09504,0.7288923,0.7288923,0,0,0,0.7288923,80.4421,0,0,0,0.5863363,0.7672551,0.7288923,0,0,2.91936,1.926265,0,0.1809188,-0.1809188,3.039759,50.66255,0.1209946,0.8017815,0.469069,0,2.512601
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,0.8981434,55.2938,37.72381,1.156414,1.156414,0,-1,0,1.156414,77.66622,0,0,0,0.8981434,1.217278,1.156414,0,0,3.120381,1.745346,0,0.3191349,-0.3191349,2.703361,45.05593,0.1209946,1.272056,0.7185147,0,2.64349
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,1.046061,61.29461,39.97608,0.8758118,0.8758118,0,0,0,0.8758118,119.439,0,0,0,1.046061,0.9219071,0.8758118,0,0,3.474975,1.426211,0.1241535,0,0.1241535,2.821144,47.01897,0.1209701,0.963393,0.8368484,0,2.472272
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,1.005314,62.88373,42.16784,0,0,0,0,0,0,0,0,0,0,1.005314,0,0,0,0,3.350821,1.53795,1.005314,0,1.005314,3.774868,62.91435,0.1207724,0,0.8042516,0,2.543264
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,1.04404,66.0575,44.05705,0.9079554,0.9079554,0,0,0,0.9079554,114.9881,0,0,0,1.04404,0.9557425,0.9079554,0,0,2.345507,2.442733,0.08829779,0,0.08829779,3.858635,64.31046,0.1207551,0.9987509,0.8352323,0,3.486773
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,1.047707,68.39651,45.94627,0.03141399,0.03141399,0,0,0,0.03141399,3335.161,0,0,0,1.047707,0.03306736,0.03141399,0,0,2.257209,2.522201,1.01464,0,1.01464,4.821208,80.35329,0.1205563,0.03455539,0.8381659,0,3.569908
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,1.042244,69.66096,47.12283,0.7017008,0.7017008,0,-1,0,0.7017008,148.5311,0,0,0,1.042244,0.7386324,0.7017008,0,0,1.242569,3.435377,0.3036113,0,0.3036113,5.109238,85.1538,0.1204969,0.7718709,0.833795,0,4.477621
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,0.851895,65.4472,47.57328,0.09742894,0.09742894,0,0,0,0.09742894,874.3758,0,0,0,0.851895,0.1025568,0.09742894,0,0,0.9389579,3.708627,0.7493382,0,0.7493382,5.820123,97.00185,0.1203506,0.1071718,0.681516,0,4.560522
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,0.4157851,56.21487,48.03046,0.4150651,0.4150651,0,0,0,0.4150651,100.1735,0,5.551115E-17,0,0.4157851,0.4369106,0.4150651,0,0,0.1896197,4.383031,0,0.02112546,-0.02112546,5.797855,96.63072,0.1203506,0.4565715,0.3326281,0,4.798816
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,0.227262,52.03802,47.68758,0.7086201,0.7086201,0,0,0,0.7086201,32.07106,0,0,0,0.227262,0.7459159,0.7086201,0,0,0.2130924,4.361906,0,0.518654,-0.518654,5.251145,87.51891,0.1203506,0.7794822,0.1818096,0,4.589168
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,0.04232064,47.18834,46.40345,0.4691333,0.4691333,0,0,0,0.4691333,9.021027,0,1.110223E-16,0,0.04232064,0.4938245,0.4691333,0,0,0.7893746,3.843252,0,0.4515039,-0.4515039,4.775218,79.58681,0.1203506,0.5160466,0.03385651,0,3.885572
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,45.38152,45.38152,0.4499586,0.4499586,0,-1,0,0.4499586,0,0,5.551115E-17,0,0,0.4736407,0.4499586,0,0,1.291046,3.391748,0,0.4736407,-0.4736407,4.275958,71.26582,0.1203506,0.4949545,0,0,3.391748
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,43.90914,43.90914,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.817313,2.918107,0,0,0,4.275958,71.26582,0.1203506,0,0,0,2.918107
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,42.24179,42.24179,0.4687065,0.4687065,0,-1,0,0.4687065,0,0,5.551115E-17,0,0,0.4933753,0.4687065,0,0,1.817313,2.918107,0,0.4933753,-0.4933753,3.755894,62.59811,0.1203506,0.5155772,0,0,2.918107
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,40.50049,40.50049,0.04945381,0.04945381,0,-1,0,0.04945381,0,0,6.938894E-18,0,0,0.05205664,0.04945381,0,0,2.365508,2.424732,0,0.05205664,-0.05205664,3.701022,61.68357,0.1203506,0.05439918,0,0,2.424732
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,39.17602,39.17602,0.1139913,0.1139913,0,-1,0,0.1139913,0,0,1.387779E-17,0,0,0.1199909,0.1139913,0,0,2.423348,2.372675,0,0.1199909,-0.1199909,3.57454,59.57555,0.1203506,0.1253905,0,0,2.372675
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,38.23477,38.23477,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.556672,2.252684,0,0,0,3.57454,59.57555,0.1203506,0,0,0,2.252684
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,37.25319,37.25319,0.1335144,0.1335144,0,-1,0,0.1335144,0,0,0,0,0,0.1405415,0.1335144,0,0,2.556672,2.252684,0,0.1405415,-0.1405415,3.426397,57.10649,0.1203506,0.1468659,0,0,2.252684
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,36.45313,36.45313,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.712829,2.112143,0,0,0,3.426397,57.10649,0.1203506,0,0,0,2.112143
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,35.74047,35.74047,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.712829,2.112143,0,0,0,3.426397,57.10649,0.1203506,0,0,0,2.112143
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,35.04126,35.04126,0.301903,0.301903,0,-1,0,0.301903,0,0,5.551115E-17,0,0,0.3177927,0.301903,0,0,2.712829,2.112143,0,0.3177927,-0.3177927,3.091413,51.52346,0.1203506,0.3320933,0,0,2.112143
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,34.58408,34.58408,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.065932,1.79435,0,0,0,3.091413,51.52346,0.1203506,0,0,0,1.79435
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,0.02175813,34.80957,34.43617,0.04401629,0.04401629,0,0,0,0.04401629,49.43199,0,6.938894E-18,0,0.02175813,0.04633294,0.04401629,0,0,3.065932,1.79435,0,0.02457481,-0.02457481,3.06551,51.09172,0.1203506,0.04841793,0.0174065,0,1.816108
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,0.2221517,38.0013,34.11346,0.4375407,0.4375407,0,0,0,0.4375407,50.7728,0,5.551115E-17,0,0.2221517,0.4605691,0.4375407,0,0,3.093237,1.769775,0,0.2384175,-0.2384175,2.814195,46.90316,0.1203506,0.4812948,0.1777213,0,1.991927
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,0.5591927,45.32222,35.07487,1.257966,1.257966,0.425,0,0.172125,1.257966,44.45212,1.110223E-16,0,0,0.5591927,0.8768066,0.8329663,0,0,3.358145,1.531358,0,0.317614,-0.317614,2.479401,41.32327,0.1203506,1.383763,0.4473541,1.7,2.090551
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,0.4937325,46.79713,37.6633,0.6276143,0.6276143,0,-1,0,0.6276143,78.66814,0,0,0,0.4937325,0.6606466,0.6276143,0,0,3.71105,1.213744,0,0.1669141,-0.1669141,2.303458,38.39089,0.1203506,0.6903757,0.394986,0,1.707476
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,0.8446538,56.56063,39.8954,0.1181897,0.1181897,0,0,0,0.1181897,714.6594,0,0,0,0.8446538,0.1244102,0.1181897,0,0,3.89651,1.04683,0.7202436,0,0.7202436,2.986741,49.77892,0.1202103,0.1300087,0.6757231,0,1.891484
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,1.013007,62.98273,42.09388,0,0,0,0,0,0,0,0,0,0,1.013007,0,0,0,0,3.176266,1.695049,1.013007,0,1.013007,3.947764,65.79593,0.1200136,0,0.8104055,0,2.708056
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,0.9346565,63.25236,43.94276,0,0,0,0,0,0,0,0,0,0,0.9346565,0,0,0,0,2.16326,2.606755,0.9346565,0,0.9346565,4.834457,80.57412,0.1198327,0,0.7477252,0,3.541412
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,0.8356048,63.07364,45.83198,0,0,0,0,0,0,0,0,0,0,0.8356048,0,0,0,0,1.228603,3.447946,0.8356048,0,0.8356048,5.627181,93.78616,0.1196714,0,0.6684839,0,4.283551
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,0.6942132,61.14148,47.00853,0.6546577,0.6546577,0,-1,0,0.6546577,106.0422,0,0,0,0.6942132,0.6891134,0.6546577,0,0,0.3929982,4.199991,0.005099765,0,0.005099765,5.632019,93.8668,0.1196704,0.7201235,0.5553705,0,4.894204
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,0.6380052,60.37944,47.45899,0.23,0.23,0,0,0,0.23,277.3936,0.00800152,0,0,0.6380052,0.2421052,0.23,0,0,0.3878985,4.20458,0.3878985,0,0.3878985,6.000012,100,0.1195957,0.253,0.5104042,0,4.842586
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,0.3353038,54.47321,47.94978,0.862841,0.862841,0,0,0,0.862841,38.86044,0,1.110223E-16,0,0.3353038,0.9082537,0.862841,0,0,0,4.553689,0,0.5729499,-0.5729499,5.39607,89.93432,0.1195957,0.9491251,0.268243,0,4.888993
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,0.2616765,52.60123,47.57328,0.7679412,0.7679412,0,0,0,0.7679412,34.07508,0,0,0,0.2616765,0.8083591,0.7679412,0,0,0.636611,3.980739,0,0.5466826,-0.5466826,4.819816,80.3301,0.1195957,0.8447353,0.2093412,0,4.242415
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,0.0411415,47.09204,46.32949,0.2422998,0.2422998,0,0,0,0.2422998,16.97959,0,2.775558E-17,0,0.0411415,0.2550524,0.2422998,0,0,1.244036,3.434057,0,0.2139109,-0.2139109,4.594334,76.57207,0.1195957,0.2665297,0.0329132,0,3.475198
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,45.30757,45.30757,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.481715,3.220145,0,0,0,4.594334,76.57207,0.1195957,0,0,0,3.220145
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,43.82846,43.82846,0.4499066,0.4499066,0,-1,0,0.4499066,0,0,5.551115E-17,0,0,0.4735859,0.4499066,0,0,1.481715,3.220145,0,0.4735859,-0.4735859,4.09513,68.25204,0.1195957,0.4948973,0,0,3.220145
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,42.16784,42.16784,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.007921,2.74656,0,0,0,4.09513,68.25204,0.1195957,0,0,0,2.74656
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,40.42653,40.42653,0.08287527,0.08287527,0,-1,0,0.08287527,0,0,1.387779E-17,0,0,0.08723713,0.08287527,0,0,2.007921,2.74656,0,0.08723713,-0.08723713,4.003174,66.71944,0.1195957,0.0911628,0,0,2.74656
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,39.1424,39.1424,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.104852,2.659323,0,0,0,4.003174,66.71944,0.1195957,0,0,0,2.659323
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,38.17426,38.17426,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.104852,2.659323,0,0,0,4.003174,66.71944,0.1195957,0,0,0,2.659323
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,37.21285,37.21285,0.1327593,0.1327593,0,-1,0,0.1327593,0,0,2.775558E-17,0,0,0.1397466,0.1327593,0,0,2.104852,2.659323,0,0.1397466,-0.1397466,3.855869,64.26435,0.1195957,0.1460352,0,0,2.659323
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,36.41951,36.41951,0.3166072,0.3166072,0,-1,0,0.3166072,0,0,5.551115E-17,0,0,0.3332707,0.3166072,0,0,2.260126,2.519576,0,0.3332707,-0.3332707,3.50457,58.40939,0.1195957,0.3482679,0,0,2.519576
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,35.7203,35.7203,0.1187612,0.1187612,0,-1,0,0.1187612,0,0,1.387779E-17,0,0,0.1250118,0.1187612,0,0,2.630426,2.186305,0,0.1250118,-0.1250118,3.372797,56.21316,0.1195957,0.1306373,0,0,2.186305
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,35.02109,35.02109,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.769328,2.061293,0,0,0,3.372797,56.21316,0.1195957,0,0,0,2.061293
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,34.58408,34.58408,0.01762165,0.01762165,0,0,0,0.01762165,0,0,3.469447E-18,0,0,0.0185491,0.01762165,0,0,2.769328,2.061293,0,0.0185491,-0.0185491,3.353244,55.88729,0.1195957,0.01938381,0,0,2.061293
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,0.02931828,34.93971,34.43617,0.1547313,0.1547313,0,0,0,0.1547313,18.94786,0,2.775558E-17,0,0.02931828,0.1628751,0.1547313,0,0,2.789938,2.042744,0,0.1335568,-0.1335568,3.212463,53.54094,0.1195957,0.1702045,0.02345462,0,2.072062
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,0.3312724,39.96185,34.09329,0,0,0,0,0,0,0,0,0,0,0.3312724,0,0,0,0,2.938335,1.909188,0.3312724,0,0.3312724,3.526735,58.7788,0.1195319,0,0.2650179,0,2.24046
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,0.6313553,46.72939,35.05471,0.7862792,0.7862792,0,0,0,0.7862792,80.29659,0,1.110223E-16,0,0.6313553,0.8276623,0.7862792,0,0,2.607063,2.207333,0,0.196307,-0.196307,3.31981,55.33005,0.1195319,0.8649071,0.5050843,0,2.838688
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,0.9243143,55.76958,37.62968,1.229506,1.229506,0,-1,0,1.229506,75.17771,0,0,0,0.9243143,1.294217,1.229506,0,0,2.825181,2.011026,0,0.3699023,-0.3699023,2.929898,48.83154,0.1195319,1.352456,0.7394514,0,2.93534
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,1.138754,63.41472,39.86178,0,0,0,0,0,0,0,0,0,0,1.138754,0,0,0,0,3.236184,1.641123,1.138754,0,1.138754,4.010215,66.83679,0.1193133,0,0.9110034,0,2.779878
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,1.244954,68.76003,42.01321,0.3808335,0.3808335,0,0,0,0.3808335,326.9025,0,0,0,1.244954,0.4008774,0.3808335,0,0,2.09743,2.666002,0.8440769,0,0.8440769,4.810977,80.18279,0.1191518,0.4189169,0.9959635,0,3.910957
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,1.366308,74.48022,43.8688,0.2833139,0.2833139,0,0,0,0.2833139,482.2592,0,0,0,1.366308,0.2982252,0.2833139,0,0,1.253353,3.425671,1.068082,0,1.068082,5.824249,97.07063,0.118948,0.3116453,1.093046,0,4.791979
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,1.339317,76.14015,45.75802,1.098594,1.098594,0,0,0,1.098594,121.912,0,0,0,1.339317,1.156414,1.098594,0,0,0.1852704,4.386946,0.1829029,0,0.1829029,5.997766,99.96257,0.1189132,1.208453,1.071454,0,5.726263
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,1.169468,72.81406,46.93458,0.2929834,0.2929834,0,-1,0,0.2929834,399.1584,0.8586969,0,0,1.169468,0.3084036,0.2929834,0,0,0.002367501,4.551558,0.002367501,0,0.002367501,6.000012,100,0.1189127,0.3222817,0.9355744,0,5.721026
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,0.9278991,67.08131,47.38503,0,0,0,0,0,0,0,0.9278991,0,0,0.9278991,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1189127,0,0.7423193,0,5.481588
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,0.6125467,60.27149,47.87582,0.511425,0.511425,0,0,0,0.511425,119.7725,0.07420459,0,0,0.6125467,0.5383421,0.511425,0,0,0,4.553689,0,0,0,6.000012,100,0.1189127,0.5625675,0.4900374,0,5.166235
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,0.3065402,53.46346,47.53967,0.2628646,0.2628646,0,0,0,0.2628646,116.6153,0.02984065,0,0,0.3065402,0.2766996,0.2628646,0,0,0,4.553689,0,0,0,6.000012,100,0.1189127,0.289151,0.2452322,0,4.860229
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,0.03163871,46.83426,46.24881,0,0,0,0,0,0,0,0.03163871,0,0,0.03163871,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1189127,0,0.02531097,0,4.585328
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,45.23361,45.23361,0.5253052,0.5253052,0,-1,0,0.5253052,0,0,1.110223E-16,0,0,0.5529529,0.5253052,0,0,0,4.553689,0,0.5529529,-0.5529529,5.417149,90.28563,0.1189127,0.5778357,0,0,4.553689
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,43.79485,43.79485,0.7369757,0.7369757,0,-1,0,0.7369757,0,0,0,0,0,0.7757639,0.7369757,0,0,0.6143921,4.000736,0,0.7757639,-0.7757639,4.599422,76.65688,0.1189127,0.8106732,0,0,4.000736
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,42.1275,42.1275,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.476352,3.224972,0,0,0,4.599422,76.65688,0.1189127,0,0,0,3.224972
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,40.42653,40.42653,0.1018848,0.1018848,0,-1,0,0.1018848,0,0,1.387779E-17,0,0,0.1072471,0.1018848,0,0,1.476352,3.224972,0,0.1072471,-0.1072471,4.486373,74.77274,0.1189127,0.1120732,0,0,3.224972
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,39.10206,39.10206,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.595515,3.117725,0,0,0,4.486373,74.77274,0.1189127,0,0,0,3.117725
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,38.17426,38.17426,0.008143409,0.008143409,0,-1,0,0.008143409,0,0,1.734723E-18,0,0,0.008572009,0.008143409,0,0,1.595515,3.117725,0,0.008572009,-0.008572009,4.477337,74.62214,0.1189127,0.00895775,0,0,3.117725
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,37.19268,37.19268,0.06480204,0.06480204,0,-1,0,0.06480204,0,0,1.387779E-17,0,0,0.06821267,0.06480204,0,0,1.60504,3.109153,0,0.06821267,-0.06821267,4.405435,73.42377,0.1189127,0.07128225,0,0,3.109153
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,36.43968,36.43968,0.2016373,0.2016373,0,-1,0,0.2016373,0,0,0,0,0,0.2122498,0.2016373,0,0,1.680832,3.04094,0,0.2122498,-0.2122498,4.181704,69.69493,0.1189127,0.221801,0,0,3.04094
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,35.74047,35.74047,0.1774382,0.1774382,0,-1,0,0.1774382,0,0,2.775558E-17,0,0,0.1867771,0.1774382,0,0,1.916665,2.828691,0,0.1867771,-0.1867771,3.984824,66.4136,0.1189127,0.1951821,0,0,2.828691
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,35.05471,35.05471,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.124195,2.641913,0,0,0,3.984824,66.4136,0.1189127,0,0,0,2.641913
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,34.60425,34.60425,0.07233826,0.07233826,0,0,0,0.07233826,0,0,1.387779E-17,0,0,0.07614554,0.07233826,0,0,2.124195,2.641913,0,0.07614554,-0.07614554,3.904559,65.07586,0.1189127,0.07957209,0,0,2.641913
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,0.04345396,35.19711,34.44962,0.1582568,0.1582568,0,0,0,0.1582568,27.45788,0,0,0,0.04345396,0.1665861,0.1582568,0,0,2.208801,2.565768,0,0.1231321,-0.1231321,3.774767,62.91265,0.1189127,0.1740825,0.03476317,0,2.609222
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,0.2647302,38.7893,34.13363,0.6744571,0.6744571,0,0,0,0.6744571,39.25085,0,1.110223E-16,0,0.2647302,0.7099549,0.6744571,0,0,2.345614,2.442636,0,0.4452247,-0.4452247,3.305459,55.09087,0.1189127,0.7419028,0.2117841,0,2.707366
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,0.3178412,40.7536,35.09504,0,0,0,0,0,0,0,0,0,0,0.3178412,0,0,0,0,2.840309,1.997411,0.3178412,0,0.3178412,3.606989,60.11637,0.1188522,0,0.2542729,0,2.315252
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,0.6931337,50.76753,37.60952,0.3984617,0.3984617,0,-1,0,0.3984617,173.9524,0,0,0,0.6931337,0.4194334,0.3984617,0,0,2.522467,2.283468,0.2737003,0,0.2737003,3.866644,64.44394,0.1188002,0.4383079,0.5545069,0,2.976602
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,1.063175,61.48354,39.78783,0.184314,0.184314,0,0,0,0.184314,576.8282,0,0,0,1.063175,0.1940147,0.184314,0,0,2.248767,2.529799,0.8691603,0,0.8691603,4.691202,78.18655,0.1186353,0.2027453,0.85054,0,3.592973
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,0.6961789,55.54056,41.89891,0.06765381,0.06765381,0,0,0,0.06765381,1029.031,0,0,0,0.6961789,0.07121454,0.06765381,0,0,1.379607,3.312043,0.6249643,0,0.6249643,5.284095,88.06808,0.118517,0.07441919,0.5569431,0,4.008222
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,0.7188823,58.13049,43.79485,0.7654581,0.7654581,0,0,0,0.7654581,93.9153,0,0,0,0.7188823,0.8057454,0.7654581,0,0,0.7546426,3.874511,0,0.0868631,-0.0868631,5.192533,86.54205,0.118517,0.8420039,0.5751058,0,4.593393
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,1.00467,66.94953,45.64373,0.7880353,0.7880353,0,0,0,0.7880353,127.4905,0,0,0,1.00467,0.8295109,0.7880353,0,0,0.8511571,3.787647,0.1751592,0,0.1751592,5.358704,89.31155,0.1184839,0.8668389,0.803736,0,4.792317
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,0.9016736,65.78383,46.82028,0.689593,0.689593,0,-1,0,0.689593,130.7545,0,0,0,0.9016736,0.7258874,0.689593,0,0,0.675998,3.945291,0.1757862,0,0.1757862,5.525469,92.09097,0.1184507,0.7585523,0.7213389,0,4.846964
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,0.7233675,62.09498,47.27074,0.4798864,0.4798864,0,0,0,0.4798864,150.7372,0,0,0,0.7233675,0.5051436,0.4798864,0,0,0.5002117,4.103498,0.2182239,0,0.2182239,5.732495,95.54139,0.1184095,0.5278751,0.578694,0,4.826866
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,0.4500073,56.68829,47.80187,0,0,0,0,0,0,0,0.1680194,0,0,0.4500073,0,0,0,0,0.2819878,4.2999,0.2819878,0,0.2819878,6.000012,100,0.1183563,0,0.3600058,0,4.749907
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,0.1803397,50.88509,47.45899,0,0,0,0,0,0,0,0.1803397,0,0,0.1803397,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1183563,0,0.1442718,0,4.734029
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,0.04575329,47.0225,46.17486,0.456986,0.456986,0,0,0,0.456986,10.01197,0,5.551115E-17,0,0.04575329,0.4810379,0.456986,0,0,0,4.553689,0,0.4352846,-0.4352846,5.541182,92.35284,0.1183563,0.5026847,0.03660263,0,4.599442
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,45.19327,45.19327,0.5878814,0.5878814,0,-1,0,0.5878814,0,0,0,0,0,0.6188226,0.5878814,0,0,0.4836496,4.118404,0,0.6188226,-0.6188226,4.888885,81.48126,0.1183563,0.6466696,0,0,4.118404
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,43.72089,43.72089,0.3031577,0.3031577,0,-1,0,0.3031577,0,0,5.551115E-17,0,0,0.3191133,0.3031577,0,0,1.17123,3.499582,0,0.3191133,-0.3191133,4.552511,75.87502,0.1183563,0.3334734,0,0,3.499582
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,42.09388,42.09388,0.8677374,0.8677374,0,-1,0,0.8677374,0,0,1.110223E-16,0,0,0.9134077,0.8677374,0,0,1.525801,3.180469,0,0.9134077,-0.9134077,3.589694,59.82812,0.1183563,0.9545111,0,0,3.180469
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,40.38619,40.38619,0.1769193,0.1769193,0,-1,0,0.1769193,0,0,2.775558E-17,0,0,0.1862308,0.1769193,0,0,2.540698,2.267061,0,0.1862308,-0.1862308,3.39339,56.55638,0.1183563,0.1946112,0,0,2.267061
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,39.06845,39.06845,0.03202813,0.03202813,0,-1,0,0.03202813,0,0,0,0,0,0.03371383,0.03202813,0,0,2.747621,2.08083,0,0.03371383,-0.03371383,3.357852,55.96409,0.1183563,0.03523095,0,0,2.08083
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,38.16082,38.16082,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.785081,2.047116,0,0,0,3.357852,55.96409,0.1183563,0,0,0,2.047116
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,37.19268,37.19268,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.785081,2.047116,0,0,0,3.357852,55.96409,0.1183563,0,0,0,2.047116
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,36.43968,36.43968,0.1222929,0.1222929,0,-1,0,0.1222929,0,0,2.775558E-17,0,0,0.1287294,0.1222929,0,0,2.785081,2.047116,0,0.1287294,-0.1287294,3.22216,53.70255,0.1183563,0.1345222,0,0,2.047116
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,35.74047,35.74047,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.928114,1.918387,0,0,0,3.22216,53.70255,0.1183563,0,0,0,1.918387
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,35.05471,35.05471,0.07643774,0.07643774,0,-1,0,0.07643774,0,0,1.387779E-17,0,0,0.08046078,0.07643774,0,0,2.928114,1.918387,0,0.08046078,-0.08046078,3.137347,52.289,0.1183563,0.08408152,0,0,1.918387
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,34.60425,34.60425,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.017514,1.837926,0,0,0,3.137347,52.289,0.1183563,0,0,0,1.837926
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,0.03510232,35.05291,34.44962,0,0,0,0,0,0,0,0,0,0,0.03510232,0,0,0,0,3.017514,1.837926,0.03510232,0,0.03510232,3.170647,52.84402,0.1183497,0,0.02808185,0,1.873028
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,0.398181,41.22321,34.11346,0.6632155,0.6632155,0,0,0,0.6632155,60.03794,0,1.110223E-16,0,0.398181,0.6981216,0.6632155,0,0,2.982412,1.869518,0,0.2999406,-0.2999406,2.854482,47.57461,0.1183497,0.7295371,0.3185448,0,2.267699
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,0.5190927,44.54,35.07487,1.558118,1.558118,0.425,0,0.172125,1.558118,33.31538,2.220446E-16,0,0,0.5190927,1.192755,1.133118,0,0,3.31568,1.569577,0,0.6736625,-0.6736625,2.14438,35.73959,0.1183497,1.713929,0.4152742,1.7,2.08867
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,0.9327483,55.91238,37.58935,0.2810153,0.2810153,0,-1,0,0.2810153,331.9208,0,0,0,0.9327483,0.2958056,0.2810153,0,0,4.064193,0.8959148,0.6369427,0,0.6369427,2.748636,45.81052,0.1182297,0.3091168,0.7461986,0,1.828663
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,1.127639,63.00351,39.74749,0.8414186,0.8414186,0,0,0,0.8414186,134.0164,0,0,0,1.127639,0.8857038,0.8414186,0,0,3.427251,1.469163,0.2419355,0,0.2419355,2.978157,49.63585,0.1181842,0.9255605,0.9021114,0,2.596802
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,1.124156,65.40408,41.82495,0.1457123,0.1457123,0,0,0,0.1457123,771.4907,0,0,0,1.124156,0.1533813,0.1457123,0,0,3.185315,1.686905,0.9707752,0,0.9707752,3.899115,64.98512,0.118002,0.1602835,0.8993253,0,2.811062
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,1.190509,69.42038,43.72089,1.049446,1.049446,0,0,0,1.049446,113.4417,0,0,0,1.190509,1.10468,1.049446,0,0,2.21454,2.560603,0.08582958,0,0.08582958,3.98054,66.3422,0.1179859,1.15439,0.9524075,0,3.751112
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,0.8741559,63.73041,45.61011,1.027173,1.027173,0,0,0,1.027173,85.10312,0,0,0,0.8741559,1.081234,1.027173,0,0,2.128711,2.63785,0,0.2070784,-0.2070784,3.76226,62.70421,0.1179859,1.12989,0.6993247,0,3.512005
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,0.7537153,62.24192,46.77995,0.666266,0.666266,0,-1,0,0.666266,113.1253,0,0,0,0.7537153,0.7013326,0.666266,0,0,2.358798,2.430771,0.05238274,0,0.05238274,3.811955,63.53245,0.1179761,0.7328925,0.6029723,0,3.184486
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,0.8172333,64.23802,47.23712,0.6962638,0.6962638,0,0,0,0.6962638,117.3741,0,0,0,0.8172333,0.7329092,0.6962638,0,0,2.306415,2.477916,0.08432402,0,0.08432402,3.891952,64.86573,0.1179603,0.7658901,0.6537866,0,3.295149
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,0.3532423,54.64171,47.76153,1.420862,1.420862,0.425,0,0.172125,1.420862,24.86113,0,0,0,0.3532423,1.048275,0.9958617,0,0,2.222091,2.553807,0,0.6950332,-0.6950332,3.159322,52.65527,0.1179603,1.562948,0.2825939,1.7,2.907049
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,0.2382216,51.98399,47.42537,0.5621039,0.5621039,1.7,0,0.5202,0.5621039,42.38035,0,0,0,0.2382216,0,0,1.137896,1.081001,2.99435,1.858774,1.319223,0,1.319223,4.410847,73.51397,0.1183265,0.6183143,0.1905773,1.7,2.096996
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,0.04529045,46.98008,46.14124,0.1980387,0.1980387,1.65067,0,0.506733,0.1980387,22.8695,2.220446E-16,0,0,0.04529045,0,0,1.452632,1.38,1.675127,3.046075,1.42529,0,1.42529,5.762996,96.04974,0.1186477,0.2178425,0.03623236,1.7,3.091365
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,45.15294,45.15294,0.2252074,0.2252074,0,-1,0,0.2252074,0,0,0,0,0,0.2370604,0.2252074,0,0,0.2498366,4.328836,0,0.2370604,-0.2370604,5.513113,91.88503,0.1186477,0.2477282,0,0,4.328836
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,43.68055,43.68055,1.156987,1.156987,0,-1,0,1.156987,0,0,0,0,0,1.217881,1.156987,0,0,0.5132371,4.091775,0,1.217881,-1.217881,4.229353,70.48907,0.1186477,1.272686,0,0,4.091775
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,42.05354,42.05354,0.04355936,0.04355936,0,-1,0,0.04355936,0,0,6.938894E-18,0,0,0.04585196,0.04355936,0,0,1.866438,2.873894,0,0.04585196,-0.04585196,4.181021,69.68354,0.1186477,0.04791529,0,0,2.873894
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,40.35258,40.35258,0.01119659,0.01119659,0,-1,0,0.01119659,0,0,1.734723E-18,0,0,0.01178588,0.01119659,0,0,1.917385,2.828043,0,0.01178588,-0.01178588,4.168597,69.47649,0.1186477,0.01231624,0,0,2.828043
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,39.06845,39.06845,0.07271241,0.07271241,0,-1,0,0.07271241,0,0,0,0,0,0.07653937,0.07271241,0,0,1.93048,2.816257,0,0.07653937,-0.07653937,4.087918,68.13183,0.1186477,0.07998365,0,0,2.816257
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,38.14065,38.14065,0.03317984,0.03317984,0,-1,0,0.03317984,0,0,0,0,0,0.03492615,0.03317984,0,0,2.015524,2.739717,0,0.03492615,-0.03492615,4.051103,67.51824,0.1186477,0.03649782,0,0,2.739717
