Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,37.17251,37.17251,0.09434714,0.09434714,0,-1,0,0.09434714,0,0,0,0,0,0.09931278,0.09434714,0,0,2.054331,2.704791,0,0.09931278,-0.09931278,3.946418,65.7735,0.1186477,0.1037819,0,0,2.704791
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,36.41951,36.41951,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.164679,2.605478,0,0,0,3.946418,65.7735,0.1186477,0,0,0,2.605478
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,35.7203,35.7203,0.1139702,0.1139702,0,-1,0,0.1139702,0,0,1.387779E-17,0,0,0.1199686,0.1139702,0,0,2.164679,2.605478,0,0.1199686,-0.1199686,3.81996,63.66587,0.1186477,0.1253672,0,0,2.605478
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,35.04126,35.04126,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.297977,2.48551,0,0,0,3.81996,63.66587,0.1186477,0,0,0,2.48551
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,34.62442,34.62442,0.117144,0.117144,0,0,0,0.117144,0,0,1.387779E-17,0,0,0.1233095,0.117144,0,0,2.297977,2.48551,0,0.1233095,-0.1233095,3.68998,61.49954,0.1186477,0.1288584,0,0,2.48551
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,0.0306239,34.99593,34.46979,0,0,0,0,0,0,0,0,0,0,0.0306239,0,0,0,0,2.434988,2.3622,0.0306239,0,0.0306239,3.719032,61.98375,0.1186419,0,0.02449912,0,2.392824
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,0.4159603,41.57737,34.13363,0,0,0,0,0,0,0,0,0,0,0.4159603,0,0,0,0,2.404364,2.389762,0.4159603,0,0.4159603,4.113647,68.56065,0.118564,0,0.3327682,0,2.805722
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,0.7802648,49.79266,35.07487,1.054721,1.054721,0,0,0,1.054721,73.97831,0,0,0,0.7802648,1.110233,1.054721,0,0,1.988403,2.764126,0,0.3299678,-0.3299678,3.76583,62.76371,0.118564,1.160193,0.6242118,0,3.544391
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,1.076192,59.1696,37.55573,0.627203,0.627203,0,-1,0,0.627203,171.5859,0,0,0,1.076192,0.6602137,0.627203,0,0,2.355034,2.434158,0.4159785,0,0.4159785,4.160462,69.3409,0.1184861,0.6899233,0.8609537,0,3.51035
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,1.266555,66.43461,39.67353,0.2841302,0.2841302,0,0,0,0.2841302,445.7656,0,0,0,1.266555,0.2990845,0.2841302,0,0,1.939056,2.808539,0.9674704,0,0.9674704,5.078285,84.63792,0.1183054,0.3125433,1.013244,0,4.075094
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,1.349172,71.2704,41.751,0.6567575,0.6567575,0,0,0,0.6567575,205.4293,0,0,0,1.349172,0.6913238,0.6567575,0,0,0.9715855,3.679262,0.6578488,0,0.6578488,5.702375,95.0394,0.1181828,0.7224333,1.079338,0,5.028435
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,1.351335,73.75282,43.64022,0,0,0,0,0,0,0,1.037599,0,0,1.351335,0,0,0,0,0.3137366,4.271326,0.3137366,0,0.3137366,6.000012,100,0.1181245,0,1.081068,0,5.622661
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,1.241295,73.04537,45.52943,0,0,0,0,0,0,0,1.241295,0,0,1.241295,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1181245,0,0.9930359,0,5.794984
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,1.162907,72.35294,46.70599,0.4084345,0.4084345,0,-1,0,0.4084345,284.723,0.7329758,0,0,1.162907,0.429931,0.4084345,0,0,0,4.553689,0,0,0,6.000012,100,0.1181245,0.4492779,0.9303254,0,5.716596
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,0.8695532,65.4403,47.19678,0.3760906,0.3760906,0,0,0,0.3760906,231.2084,0.4736683,0,0,0.8695532,0.3958849,0.3760906,0,0,0,4.553689,0,0,0,6.000012,100,0.1181245,0.4136997,0.6956425,0,5.423242
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,0.5482722,58.70421,47.72791,1.117877,1.117877,0,0,0,1.117877,49.04583,0,2.220446E-16,0,0.5482722,1.176713,1.117877,0,0,0,4.553689,0,0.6284408,-0.6284408,5.337577,88.95944,0.1181245,1.229665,0.4386177,0,5.101961
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,0.3211449,53.59655,47.38503,0.5951229,0.5951229,0,0,0,0.5951229,53.96278,0,0,0,0.3211449,0.6264452,0.5951229,0,0,0.6982675,3.925248,0,0.3053003,-0.3053003,5.015762,83.59587,0.1181245,0.6546352,0.2569159,0,4.246393
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,0.04551512,46.94371,46.1009,0,0,0,0,0,0,0,0,0,0,0.04551512,0,0,0,0,1.03749,3.619948,0.04551512,0,0.04551512,5.058942,84.31553,0.118116,0,0.03641209,0,3.665463
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,45.07898,45.07898,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9919749,3.660912,0,0,0,5.058942,84.31553,0.118116,0,0,0,3.660912
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,43.6066,43.6066,0.6308439,0.6308439,0,-1,0,0.6308439,0,0,0,0,0,0.6640462,0.6308439,0,0,0.9919749,3.660912,0,0.6640462,-0.6640462,4.358976,72.64945,0.118116,0.6939282,0,0,3.660912
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,41.97959,41.97959,0.8792346,0.8792346,0,-1,0,0.8792346,0,0,1.110223E-16,0,0,0.92551,0.8792346,0,0,1.729804,2.996865,0,0.92551,-0.92551,3.383403,56.38993,0.118116,0.967158,0,0,2.996865
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,40.27862,40.27862,0.01231578,0.01231578,0,-1,0,0.01231578,0,0,1.734723E-18,0,0,0.01296398,0.01231578,0,0,2.758149,2.071355,0,0.01296398,-0.01296398,3.369737,56.16217,0.118116,0.01354736,0,0,2.071355
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,39.02811,39.02811,0.1938148,0.1938148,0,-1,0,0.1938148,0,0,2.775558E-17,0,0,0.2040155,0.1938148,0,0,2.772553,2.058391,0,0.2040155,-0.2040155,3.154686,52.578,0.118116,0.2131962,0,0,2.058391
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,38.12048,38.12048,0.03886408,0.03886408,0,-1,0,0.03886408,0,0,0,0,0,0.04090955,0.03886408,0,0,2.999237,1.854376,0,0.04090955,-0.04090955,3.111564,51.85929,0.118116,0.04275049,0,0,1.854376
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,37.17251,37.17251,0.08797191,0.08797191,0,-1,0,0.08797191,0,0,1.387779E-17,0,0,0.09260201,0.08797191,0,0,3.044692,1.813466,0,0.09260201,-0.09260201,3.013952,50.23244,0.118116,0.0967691,0,0,1.813466
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,36.41951,36.41951,0.04464535,0.04464535,0,-1,0,0.04464535,0,0,0,0,0,0.04699511,0.04464535,0,0,3.147583,1.720864,0,0.04699511,-0.04699511,2.964415,49.40682,0.118116,0.04910989,0,0,1.720864
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,35.74047,35.74047,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.1998,1.673869,0,0,0,2.964415,49.40682,0.118116,0,0,0,1.673869
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,35.07487,35.07487,0.1927438,0.1927438,0,-1,0,0.1927438,0,0,2.775558E-17,0,0,0.2028882,0.1927438,0,0,3.1998,1.673869,0,0.2028882,-0.2028882,2.750552,45.84245,0.118116,0.2120182,0,0,1.673869
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,34.63787,34.63787,0.0165614,0.0165614,0,0,0,0.0165614,0,0,0,0,0,0.01743305,0.0165614,0,0,3.425231,1.470981,0,0.01743305,-0.01743305,2.732176,45.53618,0.118116,0.01821754,0,0,1.470981
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,0.04350903,35.23858,34.48996,0,0,0,0,0,0,0,0,0,0,0.04350903,0,0,0,0,3.444601,1.453548,0.04350903,0,0.04350903,2.773453,46.22412,0.1181079,0,0.03480722,0,1.497057
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,0.2143086,37.8952,34.14708,0.1375129,0.1375129,0,0,0,0.1375129,155.8461,0,0,0,0.2143086,0.1447504,0.1375129,0,0,3.401092,1.492706,0.06955813,0,0.06955813,2.839441,47.32393,0.118095,0.1512642,0.1714469,0,1.707014
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,0.5275673,44.72611,35.09504,0,0,0,0,0,0,0,0,0,0,0.5275673,0,0,0,0,3.331534,1.555308,0.5275673,0,0.5275673,3.339936,55.66548,0.117997,0,0.4220538,0,2.082875
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,0.6394528,49.55868,37.51539,0.3866002,0.3866002,0,-1,0,0.3866002,165.4041,0,0,0,0.6394528,0.4069476,0.3866002,0,0,2.803967,2.030119,0.2325051,0,0.2325051,3.560509,59.3417,0.1179539,0.4252602,0.5115622,0,2.669572
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,0.7654016,54.52995,39.63319,0,0,0,0,0,0,0,0,0,0,0.7654016,0,0,0,0,2.571462,2.239373,0.7654016,0,0.7654016,4.286633,71.44374,0.1178122,0,0.6123213,0,3.004775
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,1.08296,64.1998,41.67704,0.6626381,0.6626381,0,0,0,0.6626381,163.4316,0,0,0,1.08296,0.6975138,0.6626381,0,0,1.80606,2.928235,0.3854464,0,0.3854464,4.652299,77.53817,0.1177409,0.7289019,0.8663681,0,4.011195
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,1.113054,67.21545,43.56626,0.5729981,0.5729981,0,0,0,0.5729981,194.2509,0,0,0,1.113054,0.6031559,0.5729981,0,0,1.420614,3.275136,0.5098981,0,0.5098981,5.136031,85.60035,0.1176468,0.6302979,0.8904431,0,4.388191
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,0.8556771,63.11662,45.45548,0,0,0,0,0,0,0,0,0,0,0.8556771,0,0,0,0,0.9107156,3.734045,0.8556771,0,0.8556771,5.947798,99.12977,0.1174892,0,0.6845417,0,4.589722
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,0.8749589,64.92175,46.63203,0.3337084,0.3337084,0,-1,0,0.3337084,262.1926,0.4686483,0,0,0.8749589,0.351272,0.3337084,0,0,0.05503852,4.504154,0.05503852,0,0.05503852,6.000012,100,0.1174791,0.3670793,0.6999671,0,5.379113
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,0.772889,63.07002,47.12283,1.007995,1.007995,0,0,0,1.007995,76.67589,0,0,0,0.772889,1.061047,1.007995,0,0,0,4.553689,0,0.2881582,-0.2881582,5.696267,94.93758,0.1174791,1.108794,0.6183112,0,5.326578
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,0.2297883,52.05322,47.65396,0.05565253,0.05565253,0,0,0,0.05565253,412.8983,0,0,0,0.2297883,0.05858161,0.05565253,0,0,0.3201758,4.265531,0.1712067,0,0.1712067,5.858687,97.6446,0.1174476,0.06121778,0.1838307,0,4.495319
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,0.08051798,48.82026,47.31108,0.9504607,0.9504607,0,0,0,0.9504607,8.471469,0,0,0,0.08051798,1.000485,0.9504607,0,0,0.1489691,4.419617,0,0.9199669,-0.9199669,4.888957,81.48246,0.1174476,1.045507,0.06441439,0,4.500135
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,0.04755909,46.90739,46.02695,0,0,0,0,0,0,0,0,0,0,0.04755909,0,0,0,0,1.171155,3.49965,0.04755909,0,0.04755909,4.934076,82.23443,0.1174389,0,0.03804728,0,3.547209
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,45.00502,45.00502,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.123595,3.542453,0,0,0,4.934076,82.23443,0.1174389,0,0,0,3.542453
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,43.52592,43.52592,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.123595,3.542453,0,0,0,4.934076,82.23443,0.1174389,0,0,0,3.542453
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,41.89891,41.89891,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.123595,3.542453,0,0,0,4.934076,82.23443,0.1174389,0,0,0,3.542453
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,40.23828,40.23828,0.139585,0.139585,0,-1,0,0.139585,0,0,2.775558E-17,0,0,0.1469316,0.139585,0,0,1.123595,3.542453,0,0.1469316,-0.1469316,4.779196,79.65311,0.1174389,0.1535435,0,0,3.542453
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,38.98777,38.98777,0.1504031,0.1504031,0,-1,0,0.1504031,0,0,2.775558E-17,0,0,0.1583191,0.1504031,0,0,1.286853,3.395521,0,0.1583191,-0.1583191,4.612313,76.87173,0.1174389,0.1654435,0,0,3.395521
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,38.10031,38.10031,0.005895223,0.005895223,0,-1,0,0.005895223,0,0,8.673617E-19,0,0,0.006205497,0.005895223,0,0,1.462763,3.237202,0,0.006205497,-0.006205497,4.605772,76.76271,0.1174389,0.006484745,0,0,3.237202
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,37.15906,37.15906,0.3092956,0.3092956,0,-1,0,0.3092956,0,0,5.551115E-17,0,0,0.3255743,0.3092956,0,0,1.469658,3.230997,0,0.3255743,-0.3255743,4.262587,71.04297,0.1174389,0.3402252,0,0,3.230997
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,36.39934,36.39934,0.2078143,0.2078143,0,-1,0,0.2078143,0,0,2.775558E-17,0,0,0.2187519,0.2078143,0,0,1.831407,2.905422,0,0.2187519,-0.2187519,4.032002,67.1999,0.1174389,0.2285957,0,0,2.905422
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,35.74047,35.74047,0.2149314,0.2149314,0,-1,0,0.2149314,0,0,2.775558E-17,0,0,0.2262436,0.2149314,0,0,2.074465,2.686671,0,0.2262436,-0.2262436,3.79352,63.22521,0.1174389,0.2364245,0,0,2.686671
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,35.07487,35.07487,0.2085262,0.2085262,0,-1,0,0.2085262,0,0,0,0,0,0.2195012,0.2085262,0,0,2.325846,2.460427,0,0.2195012,-0.2195012,3.562146,59.36898,0.1174389,0.2293788,0,0,2.460427
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,34.63787,34.63787,0.124437,0.124437,0,0,0,0.124437,0,0,1.387779E-17,0,0,0.1309863,0.124437,0,0,2.569737,2.240926,0,0.1309863,-0.1309863,3.424074,57.06778,0.1174389,0.1368807,0,0,2.240926
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,0.0234589,34.87253,34.46979,0.02885198,0.02885198,0,0,0,0.02885198,81.30778,3.469447E-18,0,0,0.0234589,0.0303705,0.02885198,0,0,2.715277,2.10994,0,0.0069116,-0.0069116,3.416789,56.94636,0.1174389,0.03173717,0.01876712,0,2.133399
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,0.3489529,40.34361,34.14708,0.8136236,0.8136236,0,0,0,0.8136236,42.88873,0,1.110223E-16,0,0.3489529,0.8564459,0.8136236,0,0,2.722957,2.103028,0,0.5074931,-0.5074931,2.881844,48.03064,0.1174389,0.894986,0.2791623,0,2.451981
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,0.682354,47.77832,35.07487,0.5736503,0.5736503,0,0,0,0.5736503,118.9495,0,0,0,0.682354,0.6038424,0.5736503,0,0,3.286838,1.595535,0.0785116,0,0.0785116,2.956326,49.27201,0.1174244,0.6310154,0.5458832,0,2.277889
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,1.031987,58.04211,37.47505,0.6304966,0.6304966,0,-1,0,0.6304966,163.6784,0,0,0,1.031987,0.6636806,0.6304966,0,0,3.208326,1.666195,0.3683063,0,0.3683063,3.305732,55.09543,0.1173568,0.6935462,0.8255895,0,2.698182
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,1.219657,65.08352,39.55924,0.2585692,0.2585692,0,0,0,0.2585692,471.6945,0,0,0,1.219657,0.2721781,0.2585692,0,0,2.84002,1.997671,0.9474786,0,0.9474786,4.20459,70.07635,0.1171832,0.2844261,0.9757254,0,3.217328
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,1.246415,68.29095,41.60309,1.30792,1.30792,1.7,0,0.5202,1.30792,95.29751,0,0,0,1.246415,0,0,0.3920799,0.372476,1.892541,2.850402,1.618891,0,1.618891,5.740405,95.67322,0.1174901,1.438712,0.9971322,1.7,4.096817
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,1.108805,66.9695,43.45197,0.5771192,0.5771192,0,0,0,0.5771192,192.1276,0.2276612,0,0,1.108805,0.6074939,0.5771192,0,0,0.2736501,4.307404,0.2736501,0,0.2736501,6.000012,100,0.11744,0.6348312,0.8870442,0,5.416209
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,1.250328,73.06044,45.34118,0,0,0,0,0,0,0,1.250328,0,0,1.250328,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.11744,0,1.000262,0,5.804017
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,1.138331,71.45827,46.51774,0.8430873,0.8430873,0,-1,0,0.8430873,135.0193,0.2508703,0,0,1.138331,0.8874603,0.8430873,0,0,0,4.553689,0,0,0,6.000012,100,0.11744,0.927396,0.9106644,0,5.692019
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,0.9498361,67.22477,47.04215,0.1292862,0.1292862,0,0,0,0.1292862,734.6772,0.8137454,0,0,0.9498361,0.1360907,0.1292862,0,0,0,4.553689,0,0,0,6.000012,100,0.11744,0.1422148,0.7598689,0,5.503525
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,0.5757434,59.13345,47.57328,0.05600188,0.05600188,0,0,0,0.05600188,1028.079,0.5167941,0,0,0.5757434,0.05894935,0.05600188,0,0,0,4.553689,0,0,0,6.000012,100,0.11744,0.06160207,0.4605947,0,5.129432
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,0.2976314,52.96992,47.23712,0,0,0,0,0,0,0,0.2976314,0,0,0.2976314,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.11744,0,0.2381051,0,4.85132
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,0.04804087,46.83522,45.94627,0.6382946,0.6382946,0,0,0,0.6382946,7.526441,0,0,0,0.04804087,0.6718891,0.6382946,0,0,0,4.553689,0,0.6238482,-0.6238482,5.342418,89.04012,0.11744,0.7021241,0.03843269,0,4.60173
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,44.92435,44.92435,0.223714,0.223714,0,-1,0,0.223714,0,0,2.775558E-17,0,0,0.2354884,0.223714,0,0,0.6931646,3.929841,0,0.2354884,-0.2354884,5.094192,84.90302,0.11744,0.2460854,0,0,3.929841
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,43.45197,43.45197,0.05745877,0.05745877,0,-1,0,0.05745877,0,0,6.938894E-18,0,0,0.06048292,0.05745877,0,0,0.9548185,3.694352,0,0.06048292,-0.06048292,5.030437,83.84045,0.11744,0.06320465,0,0,3.694352
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,41.8653,41.8653,1.132976,1.132976,0,-1,0,1.132976,0,0,2.220446E-16,0,0,1.192607,1.132976,0,0,1.022022,3.633869,0,1.192607,-1.192607,3.773319,62.88853,0.11744,1.246274,0,0,3.633869
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,40.16433,40.16433,0.2777632,0.2777632,0,-1,0,0.2777632,0,0,5.551115E-17,0,0,0.2923824,0.2777632,0,0,2.34714,2.441263,0,0.2923824,-0.2923824,3.465121,57.7519,0.11744,0.3055395,0,0,2.441263
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,38.95415,38.95415,0.02618333,0.02618333,0,-1,0,0.02618333,0,0,3.469447E-18,0,0,0.0275614,0.02618333,0,0,2.67201,2.14888,0,0.0275614,-0.0275614,3.436069,57.2677,0.11744,0.02880166,0,0,2.14888
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,38.06669,38.06669,0.1240001,0.1240001,0,-1,0,0.1240001,0,0,1.387779E-17,0,0,0.1305264,0.1240001,0,0,2.702633,2.121319,0,0.1305264,-0.1305264,3.298482,54.97459,0.11744,0.1364001,0,0,2.121319
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,37.13889,37.13889,0.1000502,0.1000502,0,-1,0,0.1000502,0,0,0,0,0,0.105316,0.1000502,0,0,2.847663,1.990792,0,0.105316,-0.105316,3.187469,53.12438,0.11744,0.1100552,0,0,1.990792
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,36.37917,36.37917,0.119357,0.119357,0,-1,0,0.119357,0,0,1.387779E-17,0,0,0.1256389,0.119357,0,0,2.964681,1.885476,0,0.1256389,-0.1256389,3.055034,50.91713,0.11744,0.1312927,0,0,1.885476
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,35.7203,35.7203,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.104279,1.759838,0,0,0,3.055034,50.91713,0.11744,0,0,0,1.759838
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,35.05471,35.05471,0.07971324,0.07971324,0,-1,0,0.07971324,0,0,1.387779E-17,0,0,0.08390868,0.07971324,0,0,3.104279,1.759838,0,0.08390868,-0.08390868,2.966587,49.44301,0.11744,0.08768456,0,0,1.759838
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,34.60425,34.60425,0.1221111,0.1221111,0,0,0,0.1221111,0,0,1.387779E-17,0,0,0.128538,0.1221111,0,0,3.197511,1.675929,0,0.128538,-0.128538,2.831095,47.18483,0.11744,0.1343222,0,0,1.675929
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,0.04329721,35.1944,34.44962,0.02138299,0.02138299,0,0,0,0.02138299,202.4844,0,0,0,0.04329721,0.02250841,0.02138299,0,0,3.340331,1.547391,0.0207888,0,0.0207888,2.850817,47.51353,0.1174362,0.02352129,0.03463777,0,1.590688
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,0.3347358,40.04651,34.11346,0.5750988,0.5750988,0,0,0,0.5750988,58.20491,0,0,0,0.3347358,0.6053671,0.5750988,0,0,3.319542,1.566101,0,0.2706314,-0.2706314,2.565547,42.75903,0.1174362,0.6326087,0.2677886,0,1.900836
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,0.6919531,47.93662,35.04126,1.829801,1.829801,0.4498012,0,0.1788957,1.829801,37.81575,2.220446E-16,2.220446E-16,0,0.6919531,1.452632,1.38,0,0,3.620244,1.295469,0,0.7606784,-0.7606784,1.763722,29.3953,0.1174362,2.012781,0.5535625,1.7,1.987422
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,0.8461701,53.78849,37.4011,0.5012866,0.5012866,0,-1,0,0.5012866,168.7997,0,0,0,0.8461701,0.5276701,0.5012866,0,0,4.465442,0.5347909,0.3185,0,0.3185,2.065877,34.43122,0.117378,0.5514153,0.6769361,0,1.380961
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,1.238468,65.42574,39.44495,0.2361709,0.2361709,0,0,0,0.2361709,524.395,0,0,0,1.238468,0.2486009,0.2361709,0,0,4.146942,0.821441,0.9898673,0,0.9898673,3.004948,50.08236,0.1171975,0.259788,0.9907746,0,2.059909
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,1.360347,71.24775,41.4888,0.8360305,0.8360305,0,0,0,0.8360305,162.715,0,0,0,1.360347,0.8800322,0.8360305,0,0,3.157075,1.712322,0.4803146,0,0.4803146,3.460614,57.67679,0.1171101,0.9196336,1.088277,0,3.072668
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,1.366784,73.80672,43.33767,0.6571943,0.6571943,0,0,0,0.6571943,207.9726,0,0,0,1.366784,0.6917835,0.6571943,0,0,2.67676,2.144605,0.6750006,0,0.6750006,4.100976,68.34946,0.1169875,0.7229137,1.093427,0,3.511389
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,1.136119,69.83231,45.23361,0.4257069,0.4257069,0,0,0,0.4257069,266.8781,0,0,0,1.136119,0.4481125,0.4257069,0,0,2.00176,2.752105,0.688006,0,0.688006,4.753676,79.22778,0.1168628,0.4682775,0.9088948,0,3.888224
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,0.9447531,66.35366,46.40345,0,0,0,-1,0,0,0,0,0,0,0.9447531,0,0,0,0,1.313753,3.371311,0.9447531,0,0.9447531,5.649947,94.1656,0.116692,0,0.7558025,0,4.316064
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,0.6254404,59.48233,46.89424,0.2674266,0.2674266,0,0,0,0.2674266,233.8737,0,0,0,0.6254404,0.2815016,0.2674266,0,0,0.3690005,4.221589,0.3439387,0,0.3439387,5.976236,99.60374,0.11663,0.2941692,0.5003523,0,4.847029
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,0.3333546,53.9206,47.45899,0,0,0,0,0,0,0,0.3082928,0,0,0.3333546,0,0,0,0,0.02506178,4.531133,0.02506178,0,0.02506178,6.000012,100,0.1166255,0,0.2666837,0,4.864488
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,0.2910767,52.72009,47.12283,0.7854137,0.7854137,0,0,0,0.7854137,37.0603,0,0,0,0.2910767,0.8267514,0.7854137,0,0,0,4.553689,0,0.5356747,-0.5356747,5.435361,90.58917,0.1166255,0.8639551,0.2328613,0,4.844766
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,0.04837665,46.76709,45.87231,0.5581976,0.5581976,0,0,0,0.5581976,8.666581,0,0,0,0.04837665,0.5875764,0.5581976,0,0,0.595194,4.018014,0,0.5391998,-0.5391998,4.866995,81.11642,0.1166255,0.6140174,0.03870132,0,4.066391
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,44.85039,44.85039,0.3695757,0.3695757,0,-1,0,0.3695757,0,0,5.551115E-17,0,0,0.3890271,0.3695757,0,0,1.194305,3.478814,0,0.3890271,-0.3890271,4.456924,74.28192,0.1166255,0.4065333,0,0,3.478814
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,43.33767,43.33767,0.4485496,0.4485496,0,-1,0,0.4485496,0,0,5.551115E-17,0,0,0.4721575,0.4485496,0,0,1.626557,3.089787,0,0.4721575,-0.4721575,3.959227,65.98698,0.1166255,0.4934046,0,0,3.089787
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,41.751,41.751,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.151177,2.61763,0,0,0,3.959227,65.98698,0.1166255,0,0,0,2.61763
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,40.09037,40.09037,0.0540847,0.0540847,0,-1,0,0.0540847,0,0,6.938894E-18,0,0,0.05693126,0.0540847,0,0,2.151177,2.61763,0,0.05693126,-0.05693126,3.899216,64.9868,0.1166255,0.05949317,0,0,2.61763
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,38.91381,38.91381,0.1460345,0.1460345,0,-1,0,0.1460345,0,0,2.775558E-17,0,0,0.1537205,0.1460345,0,0,2.214434,2.560699,0,0.1537205,-0.1537205,3.73718,62.28621,0.1166255,0.1606379,0,0,2.560699
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,38.00618,38.00618,0.02085812,0.02085812,0,-1,0,0.02085812,0,0,0,0,0,0.02195592,0.02085812,0,0,2.385234,2.406978,0,0.02195592,-0.02195592,3.714037,61.90049,0.1166255,0.02294394,0,0,2.406978
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,37.07838,37.07838,0.007289039,0.007289039,0,-1,0,0.007289039,0,0,8.673617E-19,0,0,0.007672672,0.007289039,0,0,2.40963,2.385022,0,0.007672672,-0.007672672,3.705949,61.76569,0.1166255,0.008017942,0,0,2.385022
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,36.359,36.359,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.418155,2.37735,0,0,0,3.705949,61.76569,0.1166255,0,0,0,2.37735
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,35.67996,35.67996,0.02149705,0.02149705,0,-1,0,0.02149705,0,0,3.469447E-18,0,0,0.02262847,0.02149705,0,0,2.418155,2.37735,0,0.02262847,-0.02262847,3.682096,61.36815,0.1166255,0.02364675,0,0,2.37735
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,35.04126,35.04126,0.2354885,0.2354885,0,-1,0,0.2354885,0,0,2.775558E-17,0,0,0.2478826,0.2354885,0,0,2.443298,2.354721,0,0.2478826,-0.2478826,3.420805,57.01331,0.1166255,0.2590373,0,0,2.354721
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,34.58408,34.58408,0.2085129,0.2085129,0,0,0,0.2085129,0,0,2.775558E-17,0,0,0.2194873,0.2085129,0,0,2.718723,2.106838,0,0.2194873,-0.2194873,3.189445,53.15731,0.1166255,0.2293642,0,0,2.106838
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,0.04257524,35.14816,34.416,0,0,0,0,0,0,0,0,0,0,0.04257524,0,0,0,0,2.962598,1.887351,0.04257524,0,0.04257524,3.229836,53.83049,0.1166178,0,0.03406019,0,1.929926
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,0.3052134,39.48414,34.09329,0.03727082,0.03727082,0,0,0,0.03727082,818.9071,0,0,0,0.3052134,0.03923244,0.03727082,0,0,2.920022,1.925669,0.265981,0,0.265981,3.482167,58.03601,0.1165698,0.0409979,0.2441707,0,2.230882
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,0.504742,44.18351,35.00092,0.5112977,0.5112977,0,0,0,0.5112977,98.71783,0,0,0,0.504742,0.5382081,0.5112977,0,0,2.654041,2.165052,0,0.03346612,-0.03346612,3.446891,57.44807,0.1165698,0.5624275,0.4037936,0,2.669794
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,0.3640866,43.94062,37.32714,0.1572648,0.1572648,0,-1,0,0.1572648,231.5119,0,0,0,0.3640866,0.1655419,0.1572648,0,0,2.691226,2.131586,0.1985447,0,0.1985447,3.635247,60.58733,0.1165341,0.1729912,0.2912693,0,2.495672
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,0.6731586,52.23352,39.33065,0.7245617,0.7245617,0,0,0,0.7245617,92.90563,0,1.110223E-16,0,0.6731586,0.7626965,0.7245617,0,0,2.492681,2.310276,0,0.08953792,-0.08953792,3.540866,59.01431,0.1165341,0.7970179,0.5385269,0,2.983434
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,0.5304568,51.44928,41.33416,0.7362379,0.7362379,0,0,0,0.7362379,72.04965,0,0,0,0.5304568,0.7749873,0.7362379,0,0,2.592168,2.220738,0,0.2445304,-0.2445304,3.283108,54.71836,0.1165341,0.8098617,0.4243655,0,2.751195
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,0.8456922,60.30769,43.18976,0.2319158,0.2319158,0,0,0,0.2319158,364.6548,0,0,0,0.8456922,0.2441219,0.2319158,0,0,2.863868,1.976208,0.6015702,0,0.6015702,3.853808,64.23,0.1164259,0.2551074,0.6765537,0,2.8219
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,0.8975449,63.67716,45.07898,0.5161378,0.5161378,0,0,0,0.5161378,173.8963,0,0,0,0.8975449,0.543303,0.5161378,0,0,2.262298,2.517621,0.3542419,0,0.3542419,4.189871,69.83105,0.1163623,0.5677516,0.7180359,0,3.415166
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,0.668634,59.72907,46.24881,1.439303,1.38,0,-1,0,1.38,48.45174,2.220446E-16,0.05930286,0.2032331,0.668634,1.452632,1.38,0,0,1.908056,2.836438,0,0.7839976,-0.7839976,3.363465,56.05764,0.1163623,1.583233,0.5349072,0,3.505073
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,0.2161571,50.88655,46.77995,0.511663,0.511663,0,0,0,0.511663,42.24599,0,0,0,0.2161571,0.5385926,0.511663,0,0,2.779165,2.052441,0,0.3224355,-0.3224355,3.023588,50.39304,0.1163623,0.5628293,0.1729257,0,2.268598
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,0.3350462,53.83541,47.34469,0,0,0,0,0,0,0,0,0,0,0.3350462,0,0,0,0,3.137426,1.730005,0.3350462,0,0.3350462,3.341441,55.69057,0.1163022,0,0.2680369,0,2.065052
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,0.2285379,51.364,47.00853,0.5399942,0.5399942,0,0,0,0.5399942,42.3223,0,0,0,0.2285379,0.5684149,0.5399942,0,0,2.80238,2.031547,0,0.339877,-0.339877,2.983179,49.71955,0.1163022,0.5939936,0.1828303,0,2.260085
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,0.01964584,46.11988,45.75802,0,0,0,0,0,0,0,0,0,0,0.01964584,0,0,0,0,3.180021,1.69167,0.01964584,0,0.01964584,3.001817,50.03018,0.1162986,0,0.01571667,0,1.711316
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,44.7361,44.7361,1.262839,1.262839,0,-1,0,1.262839,0,0,2.220446E-16,0.00912275,0,1.329304,1.262839,0,0,3.160375,1.709351,0,1.329304,-1.329304,1.600607,26.67673,0.1162986,1.389123,0,0,1.709351
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,43.22338,43.22338,0.2492959,0.2492959,0,-1,0,0.2492959,0,0,2.775558E-17,0,0,0.2624167,0.2492959,0,0,4.63738,0.3800471,0,0.2624167,-0.2624167,1.323996,22.06655,0.1162986,0.2742254,0,0,0.3800471
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,41.67704,41.67704,1.474447,0.1117489,0,-1,0,0.1117489,0,0,1.362698,1.510143,0,0.1176305,0.1117489,0,0,4.928954,0.1176305,0,0.1176305,-0.1176305,1.200002,20,0.1162986,1.621892,0,0,0.1176305
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,40.00969,40.00969,0.2039111,0,0,-1,0,0,0,0,0.2039111,0.2243022,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1162986,0.2243022,0,0,0
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,38.83986,38.83986,0.3164007,0,0,-1,0,0,0,0,0.3164007,0.3480408,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1162986,0.3480408,0,0,0
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,37.9524,37.9524,0.09101605,0,0,-1,0,0,0,0,0.09101605,0.1001177,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1162986,0.1001177,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,37.00443,37.00443,0.1967301,0,0,-1,0,0,0,0,0.1967301,0.2164031,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1162986,0.2164031,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,36.28505,36.28505,0.2084923,0,0,-1,0,0,0,0,0.2084923,0.2293415,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1162986,0.2293415,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,35.62617,35.62617,0.1001713,0,0,-1,0,0,0,0,0.1001713,0.1101884,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1162986,0.1101884,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,34.98075,34.98075,0.2648561,0,0,-1,0,0,0,0,0.2648561,0.2913417,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1162986,0.2913417,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,34.54374,34.54374,0.06554978,0.06554978,1.518181,0,0.4705635,0.06554978,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1165619,0.07210475,0,1.7,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.01345167,34.60622,34.37566,0.1736549,0.1736549,1.626287,0,0.5000762,0.1736549,7.74621,2.220446E-16,0,0,0.01345167,0,0,1.452632,1.38,3.679654,1.242,1.393452,0,1.393452,3.83113,63.85203,0.1168719,0.1910204,0.01076134,1.7,1.255452
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,0.3784123,40.77742,34.0395,0.8453393,0.8453393,1.7,0,0.5202,0.8453393,44.76454,0,0,0,0.3784123,0,0,0.8546607,0.8119277,2.286203,2.496106,1.19034,0,1.19034,4.960385,82.67292,0.1172231,0.9298732,0.3027298,1.7,2.874519
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,0.6439434,46.85772,34.94041,0.1084972,0.1084972,0,0,0,0.1084972,593.5112,0,0,0,0.6439434,0.1142076,0.1084972,0,0,1.095863,3.567412,0.5297357,0,0.5297357,5.462937,91.04877,0.117128,0.119347,0.5151547,0,4.211356
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,1.028849,57.68823,37.23302,0.903409,0.903409,0,-1,0,0.903409,113.8852,0,0,0,1.028849,0.9509569,0.903409,0,0,0.5661271,4.044175,0.07789264,0,0.07789264,5.536832,92.28035,0.1171141,0.9937499,0.8230796,0,5.073024
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,1.103715,61.7868,39.21636,0,0,0,0,0,0,0,0.6154805,0,0,1.103715,0,0,0,0,0.4882344,4.114278,0.4882344,0,0.4882344,6.000012,100,0.1170266,0,0.8829719,0,5.217993
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,1.308537,69.43699,41.18625,0.3960833,0.3960833,0,0,0,0.3960833,330.3691,0.8916071,0,0,1.308537,0.4169298,0.3960833,0,0,0,4.553689,0,0,0,6.000012,100,0.1170266,0.4356916,1.046829,0,5.862226
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,1.250275,70.17249,43.03513,0.9492246,0.9492246,0,0,0,0.9492246,131.7155,0.2510917,0,0,1.250275,0.9991838,0.9492246,0,0,0,4.553689,0,0,0,6.000012,100,0.1170266,1.044147,1.00022,0,5.803965
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,1.065183,67.62247,44.92435,0.602832,0.602832,0,0,0,0.602832,176.6965,0.4306232,0,0,1.065183,0.6345599,0.602832,0,0,0,4.553689,0,0,0,6.000012,100,0.1170266,0.6631151,0.8521465,0,5.618872
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,0.8977058,64.85761,46.1009,0.4039501,0.4039501,0,-1,0,0.4039501,222.2318,0.4724951,0,0,0.8977058,0.4252106,0.4039501,0,0,0,4.553689,0,0,0,6.000012,100,0.1170266,0.4443451,0.7181646,0,5.451395
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,0.7209774,61.32892,46.63203,0.2436837,0.2436837,0,0,0,0.2436837,295.866,0.4644682,0,0,0.7209774,0.2565092,0.2436837,0,0,0,4.553689,0,0,0,6.000012,100,0.1170266,0.2680521,0.5767819,0,5.274666
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,0.6567876,60.50955,47.19678,0,0,0,0,0,0,0,0.6567876,0,0,0.6567876,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1170266,0,0.5254301,0,5.210476
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,0.3223848,53.0675,46.8539,0.6580229,0.6580229,0,0,0,0.6580229,48.99294,1.110223E-16,0,0,0.3223848,0.6926557,0.6580229,0,0,0,4.553689,0,0.3702709,-0.3702709,5.609712,93.49502,0.1170266,0.7238252,0.2579078,0,4.876074
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,0.04940955,46.52255,45.61011,0.4818113,0.4818113,0,0,0,0.4818113,10.25496,0,1.110223E-16,0,0.04940955,0.5071698,0.4818113,0,0,0.4114121,4.183418,0,0.4577603,-0.4577603,5.127191,85.453,0.1170266,0.5299925,0.03952764,0,4.232828
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,44.62852,44.62852,0.2418407,0.2418407,0,-1,0,0.2418407,0,0,0,0,0,0.2545692,0.2418407,0,0,0.9200346,3.725658,0,0.2545692,-0.2545692,4.858851,80.98069,0.1170266,0.2660248,0,0,3.725658
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,43.14942,43.14942,0.8498588,0.8498588,0,-1,0,0.8498588,0,0,1.110223E-16,0,0,0.8945882,0.8498588,0,0,1.202889,3.471089,0,0.8945882,-0.8945882,3.915872,65.2644,0.1170266,0.9348447,0,0,3.471089
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,41.56275,41.56275,0.393738,0.393738,0,-1,0,0.393738,0,0,5.551115E-17,0,0,0.414461,0.393738,0,0,2.196876,2.5765,0,0.414461,-0.414461,3.478992,57.98309,0.1170266,0.4331118,0,0,2.5765
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,39.93574,39.93574,0.116436,0.116436,0,-1,0,0.116436,0,0,0,0,0,0.1225642,0.116436,0,0,2.657388,2.162039,0,0.1225642,-0.1225642,3.349798,55.82985,0.1170266,0.1280796,0,0,2.162039
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,38.7659,38.7659,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.793571,2.039475,0,0,0,3.349798,55.82985,0.1170266,0,0,0,2.039475
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,37.89189,37.89189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.793571,2.039475,0,0,0,3.349798,55.82985,0.1170266,0,0,0,2.039475
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,36.95064,36.95064,0.03485373,0.03485373,0,-1,0,0.03485373,0,0,6.938894E-18,0,0,0.03668814,0.03485373,0,0,2.793571,2.039475,0,0.03668814,-0.03668814,3.311125,55.18531,0.1170266,0.0383391,0,0,2.039475
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,36.25143,36.25143,0.05068324,0.05068324,0,-1,0,0.05068324,0,0,6.938894E-18,0,0,0.05335078,0.05068324,0,0,2.834336,2.002787,0,0.05335078,-0.05335078,3.254889,54.24804,0.1170266,0.05575157,0,0,2.002787
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,35.58583,35.58583,0.0127727,0.0127727,0,-1,0,0.0127727,0,0,1.734723E-18,0,0,0.01344495,0.0127727,0,0,2.893614,1.949436,0,0.01344495,-0.01344495,3.240716,54.01183,0.1170266,0.01404997,0,0,1.949436
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,34.96058,34.96058,0.1171137,0.1171137,0,-1,0,0.1171137,0,0,1.387779E-17,0,0,0.1232776,0.1171137,0,0,2.908553,1.935991,0,0.1232776,-0.1232776,3.11077,51.84607,0.1170266,0.1288251,0,0,1.935991
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,34.51012,34.51012,0.09865697,0.09865697,0,0,0,0.09865697,0,0,1.387779E-17,0,0,0.1038494,0.09865697,0,0,3.045528,1.812714,0,0.1038494,-0.1038494,3.001303,50.02163,0.1170266,0.1085227,0,0,1.812714
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,0.04171078,35.07245,34.35549,0,0,0,0,0,0,0,0,0,0,0.04171078,0,0,0,0,3.160916,1.708864,0.04171078,0,0.04171078,3.040874,50.68113,0.1170191,0,0.03336862,0,1.750575
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,0.1588098,36.77775,34.01933,0.9995694,0.9995694,0,0,0,0.9995694,15.88783,0,0,0,0.1588098,1.052178,0.9995694,0,0,3.119205,1.746404,0,0.8933684,-0.8933684,2.099181,34.98628,0.1170191,1.099526,0.1270479,0,1.905214
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,0.3793329,41.70033,34.9068,0.8508371,0.8508371,0.425,0,0.172125,0.8508371,44.5835,0,0,0,0.3793329,0.4482496,0.4258371,0,0,4.111837,0.8530356,0,0.06891666,-0.06891666,2.026536,33.77554,0.1170191,0.9359208,0.3034663,1.7,1.232368
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,0.5199855,46.77733,37.15906,0.7384681,0.7384681,0,-1,0,0.7384681,70.41408,0,0,0,0.5199855,0.7773349,0.7384681,0,0,4.188411,0.7841189,0,0.2573493,-0.2573493,1.755266,29.25438,0.1170191,0.8123149,0.4159884,0,1.304104
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,0.675181,52.07005,39.1424,0.2615213,0.2615213,0,0,0,0.2615213,258.1744,0,0,0,0.675181,0.2752855,0.2615213,0,0,4.474355,0.5267696,0.3998954,0,0.3998954,2.13464,35.57727,0.1169476,0.2876734,0.5401447,0,1.201951
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,0.7709823,56.25195,41.07196,0.3567966,0.3567966,0,0,0,0.3567966,216.0845,0,0,0,0.7709823,0.3755754,0.3567966,0,0,4.07446,0.8866755,0.3954068,0,0.3954068,2.509756,41.82919,0.1168769,0.3924763,0.6167858,0,1.657658
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,0.7947286,58.84665,42.92083,0.5721319,0.5721319,0,0,0,0.5721319,138.9065,0,0,0,0.7947286,0.6022441,0.5721319,0,0,3.679053,1.242542,0.1924845,0,0.1924845,2.692363,44.87263,0.1168426,0.6293451,0.6357829,0,2.03727
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,0.8410383,62.00087,44.77644,0.6594081,0.6594081,0,0,0,0.6594081,127.5444,0,0,0,0.8410383,0.6941138,0.6594081,0,0,3.486568,1.415778,0.1469245,0,0.1469245,2.831748,47.19571,0.1168164,0.7253489,0.6728306,0,2.256816
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,0.6218141,58.36616,45.94627,0.4840571,0.4840571,0,-1,0,0.4840571,128.4588,0,0,0,0.6218141,0.5095338,0.4840571,0,0,3.339643,1.54801,0.1122803,0,0.1122803,2.938267,48.97101,0.1167963,0.5324628,0.4974513,0,2.169824
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,0.2591663,51.41835,46.4774,0.2035998,0.2035998,0,0,0,0.2035998,127.2921,0,0,0,0.2591663,0.2143155,0.2035998,0,0,3.227363,1.649062,0.04485079,0,0.04485079,2.980816,49.68016,0.1167883,0.2239597,0.2073331,0,1.908228
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,0.2898182,52.65307,47.08249,0.4688316,0.4688316,0,0,0,0.4688316,61.81712,0,0,0,0.2898182,0.493507,0.4688316,0,0,3.182512,1.689428,0,0.2036888,-0.2036888,2.766109,46.10172,0.1167883,0.5157148,0.2318546,0,1.979246
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,0.2023984,50.61839,46.77995,0,0,0,0,0,0,0,0,0,0,0.2023984,0,0,0,0,3.408833,1.485739,0.2023984,0,0.2023984,2.958121,49.30191,0.1167523,0,0.1619187,0,1.688137
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,0.03894614,46.24738,45.52943,0.477629,0.477629,0,0,0,0.477629,8.154058,0,0,0,0.03894614,0.5027674,0.477629,0,0,3.206435,1.667898,0,0.4638212,-0.4638212,2.46921,41.15342,0.1167523,0.5253919,0.03115691,0,1.706844
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,44.51423,44.51423,0.5594718,0.5594718,0,-1,0,0.5594718,0,0,1.110223E-16,0,0,0.5889177,0.5594718,0,0,3.721792,1.204076,0,0.5889177,-0.5889177,1.848437,30.80721,0.1167523,0.615419,0,0,1.204076
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,43.03513,43.03513,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.376145,0.6151587,0,0,0,1.848437,30.80721,0.1167523,0,0,0,0.6151587
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,41.4888,41.4888,0.1540456,0.1540456,0,-1,0,0.1540456,0,0,0,0,0,0.1621532,0.1540456,0,0,4.376145,0.6151587,0,0.1621532,-0.1621532,1.677512,27.95848,0.1167523,0.1694501,0,0,0.6151587
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,39.86178,39.86178,0.1218245,0.1218245,0,-1,0,0.1218245,0,0,1.387779E-17,0,0,0.1282364,0.1218245,0,0,4.556315,0.4530055,0,0.1282364,-0.1282364,1.542339,25.7056,0.1167523,0.134007,0,0,0.4530055
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,38.70539,38.70539,0.219775,0.219775,0,-1,0,0.219775,0,0,2.775558E-17,0,0,0.2313421,0.219775,0,0,4.6988,0.3247691,0,0.2313421,-0.2313421,1.298483,21.64134,0.1167523,0.2417525,0,0,0.3247691
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,37.8381,37.8381,0.1758139,0.08875569,0,-1,0,0.08875569,0,0,0.08705817,0.1046396,0,0.09342705,0.08875569,0,0,4.955847,0.09342705,0,0.09342705,-0.09342705,1.200002,20,0.1167523,0.1933953,0,0,0.09342705
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,36.91031,36.91031,0.08412072,0,0,-1,0,0,0,0,0.08412072,0.0925328,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1167523,0.0925328,0,0,0
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,36.21109,36.21109,0.05886953,0,0,-1,0,0,0,0,0.05886953,0.06475649,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1167523,0.06475649,0,0,0
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,35.56567,35.56567,0.05858438,0,0,-1,0,0,0,0,0.05858438,0.06444282,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1167523,0.06444282,0,0,0
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,34.94041,34.94041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1167523,0,0,0,0
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,34.46979,34.46979,0.07667695,0.07667695,1.529309,0,0.4736012,0.07667695,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1170171,0.08434464,0,1.7,0
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,0.02835647,34.80851,34.32188,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02835647,0,0,1.452632,1.38,3.679654,1.242,1.408356,0,1.408356,3.84527,64.0877,0.1172403,0,0.02268517,1.7,1.270356
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,0.3514296,40.23546,33.99916,0.2902154,0.2902154,1.7,0,0.5202,0.2902154,121.0926,0,0,0,0.3514296,0,0,1.409785,1.339295,2.271298,2.509521,1.690725,0,1.690725,5.449232,90.82035,0.1175261,0.319237,0.2811436,1.7,2.86095
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,0.6486365,46.8717,34.86646,0,0,0,0,0,0,0,0.06806346,0,0,0.6486365,0,0,0,0,0.580573,4.031173,0.580573,0,0.580573,6.000012,100,0.1174228,0,0.5189092,0,4.67981
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,0.7787573,52.00275,37.09855,0.4265065,0.4265065,0,-1,0,0.4265065,182.5898,0.3298031,0,0,0.7787573,0.4489542,0.4265065,0,0,0,4.553689,0,0,0,6.000012,100,0.1174228,0.4691571,0.6230058,0,5.332446
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,1.070189,60.75748,39.02811,0.2247696,0.2247696,0,0,0,0.2247696,476.1271,0.8335893,0,0,1.070189,0.2365996,0.2247696,0,0,0,4.553689,0,0,0,6.000012,100,0.1174228,0.2472465,0.8561511,0,5.623878
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,1.246116,67.48522,40.95766,0.6937476,0.6937476,0,0,0,0.6937476,179.621,0.5158557,0,0,1.246116,0.7302607,0.6937476,0,0,0,4.553689,0,0,0,6.000012,100,0.1174228,0.7631224,0.9968932,0,5.799805
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,1.046375,64.64322,42.81326,0.9967396,0.9967396,0,0,0,0.9967396,104.9798,0,0,0,1.046375,1.0492,0.9967396,0,0,0,4.553689,0,0.002824834,-0.002824834,5.997035,99.95037,0.1174228,1.096414,0.8370998,0,5.600064
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,1.201214,70.86686,44.66214,1.313772,1.313772,0.425,0,0.172125,1.313772,91.43247,0.262526,0,0,1.201214,0.9355494,0.8887719,0,0,0.003138705,4.550864,0.003138705,0,0.003138705,6.000012,100,0.1174222,1.445149,0.9609713,1.7,5.752078
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,0.9376051,65.51344,45.83198,0.3544031,0.3544031,0,-1,0,0.3544031,264.5589,0.5645492,0,0,0.9376051,0.3730559,0.3544031,0,0,0,4.553689,0,0,0,6.000012,100,0.1174222,0.3898434,0.7500841,0,5.491294
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,0.7140577,60.87309,46.36311,0.6927476,0.6927476,0,0,0,0.6927476,103.0762,1.110223E-16,0,0,0.7140577,0.729208,0.6927476,0,0,0,4.553689,0,0.01515034,-0.01515034,5.984042,99.73383,0.1174222,0.7620224,0.5712461,0,5.267746
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,0.3979222,54.72282,46.96819,0.03392516,0.03392516,0,0,0,0.03392516,1172.941,0.3453778,0,0,0.3979222,0.0357107,0.03392516,0,0,0.01683371,4.538538,0.01683371,0,0.01683371,6.000012,100,0.1174192,0.03731768,0.3183377,0,4.936461
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,0.2367277,51.17149,46.66565,0.5630051,0.5630051,0,0,0,0.5630051,42.04718,0,0,0,0.2367277,0.5926369,0.5630051,0,0,0,4.553689,0,0.3559092,-0.3559092,5.624851,93.74732,0.1174192,0.6193056,0.1893822,0,4.790417
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,0.04936104,46.33229,45.42186,0.6282872,0.6282872,0,0,0,0.6282872,7.856445,0,1.110223E-16,0,0.04936104,0.6613549,0.6282872,0,0,0.3954547,4.19778,0,0.6119939,-0.6119939,4.979753,82.99571,0.1174192,0.6911159,0.03948883,0,4.247141
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,44.39994,44.39994,0.2088431,0.2088431,0,-1,0,0.2088431,0,0,2.775558E-17,0,0,0.2198348,0.2088431,0,0,1.075448,3.585786,0,0.2198348,-0.2198348,4.748026,79.13361,0.1174192,0.2297274,0,0,3.585786
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,42.92083,42.92083,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.319709,3.365951,0,0,0,4.748026,79.13361,0.1174192,0,0,0,3.365951
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,41.3745,41.3745,0.08428534,0.08428534,0,-1,0,0.08428534,0,0,1.387779E-17,0,0,0.08872141,0.08428534,0,0,1.319709,3.365951,0,0.08872141,-0.08872141,4.654506,77.57494,0.1174192,0.09271387,0,0,3.365951
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,39.78783,39.78783,0.04300705,0.04300705,0,-1,0,0.04300705,0,0,0,0,0,0.04527057,0.04300705,0,0,1.418288,3.27723,0,0.04527057,-0.04527057,4.606786,76.77962,0.1174192,0.04730775,0,0,3.27723
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,38.65161,38.65161,0.06040196,0.06040196,0,-1,0,0.06040196,0,0,6.938894E-18,0,0,0.06358101,0.06040196,0,0,1.468589,3.231959,0,0.06358101,-0.06358101,4.539766,75.66262,0.1174192,0.06644215,0,0,3.231959
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,37.79776,37.79776,0.1453379,0.1453379,0,-1,0,0.1453379,0,0,0,0,0,0.1529873,0.1453379,0,0,1.539234,3.168378,0,0.1529873,-0.1529873,4.378503,72.97491,0.1174192,0.1598717,0,0,3.168378
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,36.86996,36.86996,0.1617349,0.1617349,0,-1,0,0.1617349,0,0,0,0,0,0.1702472,0.1617349,0,0,1.70922,3.015391,0,0.1702472,-0.1702472,4.199047,69.98398,0.1174192,0.1779084,0,0,3.015391
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,36.17075,36.17075,0.08679316,0.08679316,0,-1,0,0.08679316,0,0,0,0,0,0.09136122,0.08679316,0,0,1.898384,2.845144,0,0.09136122,-0.09136122,4.102744,68.37893,0.1174192,0.09547248,0,0,2.845144
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,35.53205,35.53205,0.1301104,0.1301104,0,-1,0,0.1301104,0,0,0,0,0,0.1369583,0.1301104,0,0,1.999896,2.753782,0,0.1369583,-0.1369583,3.958377,65.97282,0.1174192,0.1431215,0,0,2.753782
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,34.9068,34.9068,0.05283901,0.05283901,0,-1,0,0.05283901,0,0,6.938894E-18,0,0,0.05562001,0.05283901,0,0,2.152072,2.616824,0,0.05562001,-0.05562001,3.899748,64.99567,0.1174192,0.05812291,0,0,2.616824
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,34.44962,34.44962,0.2189085,0.2189085,0,0,0,0.2189085,0,0,2.775558E-17,0,0,0.23043,0.2189085,0,0,2.213872,2.561204,0,0.23043,-0.23043,3.656854,60.94744,0.1174192,0.2407994,0,0,2.561204
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,0.03096183,34.81289,34.28154,0.1519572,0.1519572,0,0,0,0.1519572,20.37537,0,0,0,0.03096183,0.1599549,0.1519572,0,0,2.469906,2.330774,0,0.1289931,-0.1289931,3.520883,58.68127,0.1174192,0.1671529,0.02476947,0,2.361736
