Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,0.1171431,35.98363,33.95882,0.2618986,0.2618986,0,0,0,0.2618986,44.72842,0,5.551115E-17,0,0.1171431,0.2756827,0.2618986,0,0,2.613231,2.201781,0,0.1585397,-0.1585397,3.353768,55.89602,0.1174192,0.2880885,0.09371448,0,2.318924
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,0.2773619,39.73956,34.83284,1.587463,1.587463,0.425,0,0.172125,1.587463,17.47202,0,0,0,0.2773619,1.223645,1.162463,0,0,2.789386,2.043241,0,0.9462835,-0.9462835,2.356297,39.27155,0.1174192,1.746209,0.2218895,1.7,2.320603
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,0.539669,47.02275,37.0246,1.013499,1.013499,0,-1,0,1.013499,53.24811,0,0,0,0.539669,1.066841,1.013499,0,0,3.840812,1.096958,0,0.527172,-0.527172,1.800609,30.0101,0.1174192,1.114849,0.4317352,0,1.636627
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,0.6475372,51.24489,38.91381,1.170706,1.170706,0.425,0,0.172125,1.170706,55.31167,1.110223E-16,0,0,0.6475372,0.7849539,0.7457062,0,0,4.426559,0.5697858,0,0.1374167,-0.1374167,1.655759,27.59594,0.1174192,1.287777,0.5180297,1.7,1.217323
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,0.5263392,50.83981,40.84337,0.3673666,0.3673666,1.7,0,0.5202,0.3673666,143.2736,0,0,0,0.5263392,0,0,1.332633,1.266002,4.579244,0.4323691,1.792341,0,1.792341,3.356123,55.93528,0.1176855,0.4041032,0.4210714,1.7,0.9587083
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,1.014258,63.72222,42.69897,0.9955844,0.9955844,1.7,0,0.5202,0.9955844,101.8756,0,0,0,1.014258,0,0,0.7044156,0.6691948,2.786903,2.045476,1.683452,0,1.683452,4.953187,82.55294,0.1179697,1.095143,0.8114061,1.7,3.059734
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,0.8507144,61.96626,44.54785,0.3345869,0.3345869,0,0,0,0.3345869,254.2581,0,0,0,0.8507144,0.3521968,0.3345869,0,0,1.103451,3.560583,0.4985177,0,0.4985177,5.426122,90.43519,0.1178811,0.3680456,0.6805716,0,4.411297
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,0.9215474,64.99843,45.7244,1.136043,1.136043,0,-1,0,1.136043,81.11906,0,2.220446E-16,0,0.9215474,1.195835,1.136043,0,0,0.6049333,4.009249,0,0.2742874,-0.2742874,5.136998,85.61646,0.1178811,1.249647,0.7372379,0,4.930797
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,0.3968771,53.94287,46.24881,0.7016387,0.7016387,0,0,0,0.7016387,56.5643,0,0,0,0.3968771,0.7385671,0.7016387,0,0,0.909697,3.734962,0,0.34169,-0.34169,4.776825,79.61359,0.1178811,0.7718026,0.3175016,0,4.131839
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,0.3232041,53.08398,46.8539,0.6153206,0.6153206,0,0,0,0.6153206,52.52613,0,0,0,0.3232041,0.6477059,0.6153206,0,0,1.289353,3.393272,0,0.3245018,-0.3245018,4.43477,73.91268,0.1178811,0.6768527,0.2585633,0,3.716476
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,0.2033482,50.40236,46.55136,0.981975,0.981975,0,0,0,0.981975,20.70809,0,1.110223E-16,0,0.2033482,1.033658,0.981975,0,0,1.64991,3.06877,0,0.8303096,-0.8303096,3.559547,59.32566,0.1178811,1.080172,0.1626786,0,3.272118
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,0.05185042,46.26349,45.30757,0.7916459,0.7916459,0,0,0,0.7916459,6.549698,0,1.110223E-16,0,0.05185042,0.8333115,0.7916459,0,0,2.572476,2.23846,0,0.7814611,-0.7814611,2.735814,45.59681,0.1178811,0.8708105,0.04148034,0,2.290311
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,44.2453,44.2453,1.645656,1.38,0,-1,0,1.38,0,0,0.2656563,0.4302219,0,1.452632,1.38,0,0,3.440767,1.456999,0,1.452632,-1.452632,1.204606,20.07673,0.1178811,1.810222,0,0,1.456999
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,42.77292,42.77292,1.370306,0.004149141,0,-1,0,0.004149141,0,0,1.366156,1.503187,0,0.004367517,0.004149141,0,0,5.054801,0.004367517,0,0.004367517,-0.004367517,1.200002,20,0.1178811,1.507336,0,0,0.004367517
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,41.26021,41.26021,1.158079,0,0,-1,0,0,0,0,1.158079,1.273887,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1178811,1.273887,0,0,0
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,39.70715,39.70715,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1178811,0,0,0,0
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,38.57766,38.57766,0.06239723,0,0,-1,0,0,0,0,0.06239723,0.06863695,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1178811,0.06863695,0,0,0
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,37.72381,37.72381,0.2975931,0,0,-1,0,0,0,0,0.2975931,0.3273524,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1178811,0.3273524,0,0,0
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,36.81618,36.81618,0.0827602,0,0,-1,0,0,0,0,0.0827602,0.09103622,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1178811,0.09103622,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,36.11697,36.11697,0.103592,0,0,-1,0,0,0,0,0.103592,0.1139512,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1178811,0.1139512,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,35.47154,35.47154,0.1121415,0,0,-1,0,0,0,0,0.1121415,0.1233557,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1178811,0.1233557,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,34.84629,34.84629,0.01964197,0,0,-1,0,0,0,0,0.01964197,0.02160617,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1178811,0.02160617,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,34.39583,34.39583,0.07668287,0.07668287,1.529314,0,0.4736028,0.07668287,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.11814,0.08435115,0,1.7,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,0.03632716,34.86483,34.2412,0.1112069,0.1112069,1.563838,0,0.4830279,0.1112069,32.66629,0,0,0,0.03632716,0,0,1.452632,1.38,3.679654,1.242,1.416327,0,1.416327,3.852831,64.21373,0.118407,0.1223276,0.02906173,1.7,1.278327
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,0.289586,39.02547,33.92521,0.0008891948,0.0008891948,1.453521,0,0.4529112,0.0008891948,32567.22,0,0,0,0.289586,0,0,1.452632,1.38,2.263327,2.516695,1.669586,0,1.669586,5.436739,90.61214,0.1185779,0.0009781143,0.2316688,1.7,2.80628
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,0.5257399,44.34687,34.77233,0.586334,0.586334,0,0,0,0.586334,89.6656,0,0,0,0.5257399,0.6171937,0.586334,0,0,0.5937412,4.019322,0,0.09145378,-0.09145378,5.340339,89.00547,0.1185779,0.6449674,0.4205919,0,4.545062
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,0.9813009,56.25139,36.93047,0.02690363,0.02690363,0,-1,0,0.02690363,3647.467,0.2576248,0,0,0.9813009,0.0283196,0.02690363,0,0,0.6953565,3.927868,0.6953565,0,0.6953565,6.000012,100,0.1184548,0.02959399,0.7850407,0,4.909169
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,1.136413,62.13535,38.83986,0.8018638,0.8018638,0,0,0,0.8018638,141.7215,0.2923461,0,0,1.136413,0.8440672,0.8018638,0,0,0,4.553689,0,0,0,6.000012,100,0.1184548,0.8820502,0.9091306,0,5.690102
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,1.138085,64.43801,40.72908,0.4492972,0.4492972,0,0,0,0.4492972,253.3034,0.6651405,0,0,1.138085,0.4729444,0.4492972,0,0,0,4.553689,0,0,0,6.000012,100,0.1184548,0.494227,0.910468,0,5.691774
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,1.026664,63.89019,42.58467,0,0,0,0,0,0,0,1.026664,0,0,1.026664,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1184548,0,0.8213311,0,5.580353
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,1.02641,66.06339,44.43355,0.622886,0.622886,0,0,0,0.622886,164.7829,0.3707403,0,0,1.02641,0.6556695,0.622886,0,0,0,4.553689,0,0,0,6.000012,100,0.1184548,0.6851746,0.8211279,0,5.580099
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,0.82191,62.50159,45.61011,1.608927,1.38,0,-1,0,1.38,59.55869,2.220446E-16,0.2289265,0.3898192,0.82191,1.452632,1.38,0,0,0,4.553689,0,0.6307216,-0.6307216,5.335173,88.91937,0.1184548,1.769819,0.657528,0,5.375599
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,0.7796347,62.15937,46.17486,0.1475738,0.1475738,0,0,0,0.1475738,528.3018,0,0,0,0.7796347,0.1553408,0.1475738,0,0,0.7008018,3.922967,0.6242939,0,0.6242939,5.92743,98.79031,0.1183444,0.1623311,0.6237078,0,4.702602
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,0.3971683,54.5088,46.77995,0.2459023,0.2459023,0,0,0,0.2459023,161.5147,0.06181587,0,0,0.3971683,0.2588445,0.2459023,0,0,0.07650789,4.484832,0.07650789,0,0.07650789,6.000012,100,0.1183309,0.2704925,0.3177346,0,4.882
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,0.3005841,52.19717,46.43706,1.178465,1.178465,0,0,0,1.178465,25.50641,0,2.220446E-16,0,0.3005841,1.240489,1.178465,0,0,0,4.553689,0,0.9399053,-0.9399053,5.009265,83.48758,0.1183309,1.296311,0.2404673,0,4.854273
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,0.05026749,46.11915,45.19327,0.3702996,0.3702996,0,0,0,0.3702996,13.57482,0,0,0,0.05026749,0.3897891,0.3702996,0,0,1.044339,3.613784,0,0.3395216,-0.3395216,4.651378,77.5228,0.1183309,0.4073296,0.04021399,0,3.664051
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,44.13101,44.13101,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.421585,3.274262,0,0,0,4.651378,77.5228,0.1183309,0,0,0,3.274262
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,42.65863,42.65863,1.056475,1.056475,0,-1,0,1.056475,0,0,0,0,0,1.112079,1.056475,0,0,1.421585,3.274262,0,1.112079,-1.112079,3.479144,57.98561,0.1183309,1.162122,0,0,3.274262
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,41.18625,41.18625,0.9645497,0.9645497,0,-1,0,0.9645497,0,0,1.110223E-16,0,0,1.015315,0.9645497,0,0,2.657228,2.162183,0,1.015315,-1.015315,2.408907,40.14837,0.1183309,1.061005,0,0,2.162183
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,39.63319,39.63319,0.09389552,0.09389552,0,-1,0,0.09389552,0,0,0,0,0,0.09883739,0.09389552,0,0,3.785357,1.146868,0,0.09883739,-0.09883739,2.304724,38.41198,0.1183309,0.1032851,0,0,1.146868
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,38.51715,38.51715,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.895176,1.04803,0,0,0,2.304724,38.41198,0.1183309,0,0,0,1.04803
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,37.6633,37.6633,0.2090348,0.2090348,0,-1,0,0.2090348,0,0,0,0,0,0.2200367,0.2090348,0,0,3.895176,1.04803,0,0.2200367,-0.2200367,2.072784,34.54634,0.1183309,0.2299383,0,0,1.04803
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,36.76239,36.76239,0.04082741,0.04082741,0,-1,0,0.04082741,0,0,0,0,0,0.04297622,0.04082741,0,0,4.139661,0.8279938,0,0.04297622,-0.04297622,2.027483,33.79132,0.1183309,0.04491015,0,0,0.8279938
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,36.07663,36.07663,0.1606634,0.1606634,0,-1,0,0.1606634,0,0,2.775558E-17,0,0,0.1691194,0.1606634,0,0,4.187413,0.7850175,0,0.1691194,-0.1691194,1.849216,30.82021,0.1183309,0.1767298,0,0,0.7850175
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,35.43793,35.43793,0.1178862,0.1178862,0,-1,0,0.1178862,0,0,1.387779E-17,0,0,0.1240908,0.1178862,0,0,4.375323,0.6158982,0,0.1240908,-0.1240908,1.718413,28.64016,0.1183309,0.1296749,0,0,0.6158982
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,34.83284,34.83284,0.1342434,0.1342434,0,-1,0,0.1342434,0,0,2.775558E-17,0,0,0.1413089,0.1342434,0,0,4.513202,0.4918074,0,0.1413089,-0.1413089,1.56946,26.15762,0.1183309,0.1476678,0,0,0.4918074
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,34.37566,34.37566,0.114819,0.114819,0,0,0,0.114819,0,0,1.387779E-17,0,0,0.1208621,0.114819,0,0,4.670212,0.3504985,0,0.1208621,-0.1208621,1.44206,24.03429,0.1183309,0.1263009,0,0,0.3504985
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,0.04059367,34.90462,34.20758,0.2429531,0.2429531,1.695585,0,0.5189946,0.2429531,16.70844,2.220446E-16,0,0,0.04059367,0,0,1.452632,1.38,4.804503,0.2296364,1.420594,0,1.420594,2.789754,46.49581,0.1186545,0.2672484,0.03247494,1.7,0.2702301
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,0.2332462,37.96598,33.88487,0.9843517,0.9843517,1.7,0,0.5202,0.9843517,23.69541,0,0,0,0.2332462,0,0,0.7156483,0.6798659,3.383909,1.508171,0.913112,0,0.913112,3.656008,60.93335,0.1189161,1.082787,0.1865969,1.7,1.741417
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,0.479606,43.42192,34.73871,0.7262832,0.7262832,1.7,0,0.5202,0.7262832,66.03568,0,0,0,0.479606,0,0,0.9737169,0.925031,2.470797,2.329972,1.404637,0,1.404637,4.988564,83.14256,0.1192422,0.7989115,0.3836848,1.7,2.809578
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,0.789403,51.97515,36.86996,0.3766129,0.3766129,0,-1,0,0.3766129,209.606,0,0,0,0.789403,0.3964346,0.3766129,0,0,1.06616,3.594145,0.3929684,0,0.3929684,5.361366,89.35593,0.1191727,0.4142742,0.6315224,0,4.383548
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,1.153855,62.43467,38.73229,0.08275567,0.08275567,0,0,0,0.08275567,1394.291,0.393552,0,0,1.153855,0.08711123,0.08275567,0,0,0.6731917,3.947816,0.6731917,0,0.6731917,6.000012,100,0.1190538,0.09103124,0.9230839,0,5.101671
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,1.169055,65.07937,40.61478,1.377329,1.377329,0.425,0,0.172125,1.377329,84.87839,0.1666031,0,0,1.169055,1.002452,0.952329,0,0,0,4.553689,0,0,0,6.000012,100,0.1190538,1.515062,0.9352437,1.7,5.722744
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,1.157124,67.02194,42.47038,0.1464316,0.1464316,0,0,0,0.1464316,790.2149,1.002986,0,0,1.157124,0.1541385,0.1464316,0,0,0,4.553689,0,0,0,6.000012,100,0.1190538,0.1610748,0.9256994,0,5.710813
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,1.134845,68.68775,44.31926,0.3918157,0.3918157,0,0,0,0.3918157,289.6374,0.7224071,0,0,1.134845,0.4124375,0.3918157,0,0,0,4.553689,0,0,0,6.000012,100,0.1190538,0.4309972,0.9078757,0,5.688534
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,0.8361031,62.70316,45.49582,0.9586416,0.9586416,0,-1,0,0.9586416,87.21748,0,0,0,0.8361031,1.009096,0.9586416,0,0,0,4.553689,0,0.1729934,-0.1729934,5.817661,96.96082,0.1190538,1.054506,0.6688824,0,5.389792
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,0.9295946,65.58358,46.06057,0,0,0,0,0,0,0,0.7373797,0,0,0.9295946,0,0,0,0,0.1922148,4.380695,0.1922148,0,0.1922148,6.000012,100,0.1190199,0,0.7436756,0,5.31029
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,0.5560173,57.72279,46.66565,0,0,0,0,0,0,0,0.5560173,0,0,0.5560173,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1190199,0,0.4448139,0,5.109706
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,0.1822616,49.80122,46.36311,1.131268,1.131268,0,0,0,1.131268,16.11127,0,2.220446E-16,0,0.1822616,1.190809,1.131268,0,0,0,4.553689,0,1.008547,-1.008547,4.93691,82.28167,0.1190199,1.244395,0.1458093,0,4.73595
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,0.04876182,45.9763,45.07898,0.3018571,0.3018571,0,0,0,0.3018571,16.15394,0,0,0,0.04876182,0.3177443,0.3018571,0,0,1.120608,3.545142,0,0.2689825,-0.2689825,4.653378,77.55614,0.1190199,0.3320428,0.03900946,0,3.593904
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,43.9831,43.9831,1.383318,1.38,0,-1,0,1.38,0,0,0.003317721,0.1416495,0,1.452632,1.38,0,0,1.419477,3.27616,0,1.452632,-1.452632,3.12217,52.03606,0.1190199,1.521649,0,0,3.27616
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,42.54434,42.54434,0.9902791,0.9902791,0,-1,0,0.9902791,0,0,0,0,0,1.042399,0.9902791,0,0,3.033512,1.823528,0,1.042399,-1.042399,2.023385,33.72301,0.1190199,1.089307,0,0,1.823528
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,41.07196,41.07196,0.5483096,0.5483096,0,-1,0,0.5483096,0,0,1.110223E-16,0,0,0.577168,0.5483096,0,0,4.191733,0.7811289,0,0.577168,-0.577168,1.414996,23.58322,0.1190199,0.6031406,0,0,0.7811289
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,39.5189,39.5189,0.1432764,0.1432764,0,-1,0,0.1432764,0,0,0,0,0,0.1508172,0.1432764,0,0,4.833031,0.2039609,0,0.1508172,-0.1508172,1.256021,20.93364,0.1190199,0.157604,0,0,0.2039609
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,38.44319,38.44319,0.2255115,0.05048649,0,-1,0,0.05048649,0,0,0.175025,0.1975761,0,0.05314367,0.05048649,0,0,5.000606,0.05314367,0,0.05314367,-0.05314367,1.200002,20,0.1190199,0.2480626,0,0,0.05314367
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,37.58935,37.58935,0.131065,0,0,-1,0,0,0,0,0.131065,0.1441715,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1190199,0.1441715,0,0,0
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,36.68172,36.68172,0.01967238,0,0,-1,0,0,0,0,0.01967238,0.02163962,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1190199,0.02163962,0,0,0
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,36.00267,36.00267,0.07940546,0,0,-1,0,0,0,0,0.07940546,0.087346,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1190199,0.087346,0,0,0
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,35.37742,35.37742,0.2025429,0,0,-1,0,0,0,0,0.2025429,0.2227971,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1190199,0.2227971,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,34.77233,34.77233,0.03713924,0,0,-1,0,0,0,0,0.03713924,0.04085317,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1190199,0.04085317,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,34.32188,34.32188,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1190199,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,0.0340733,34.75178,34.16724,0.09470946,0.09470946,1.547341,0,0.4785241,0.09470946,35.97666,0,0,0,0.0340733,0,0,1.452632,1.38,5.059654,0,1.414073,0,1.414073,2.54151,42.35842,0.1192744,0.1041804,0.02725864,1.7,0.0340733
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,0.3231391,39.5545,33.84453,0.5898064,0.5898064,1.7,0,0.5202,0.5898064,54.7873,0,0,0,0.3231391,0,0,1.110193,1.054684,3.645581,1.272666,1.377823,0,1.377823,3.848628,64.14367,0.1196025,0.6487871,0.2585112,1.7,1.595805
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,0.6496971,46.71079,34.69838,1.402181,1.402181,1.7,0,0.5202,1.402181,46.33475,0,0,0,0.6496971,0,0,0.2978188,0.2829279,2.267758,2.512707,0.932625,0,0.932625,4.733394,78.88973,0.119847,1.542399,0.5197577,1.7,3.162404
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,0.9448943,55.27869,36.79601,0,0,0,-1,0,0,0,0,0,0,0.9448943,0,0,0,0,1.335133,3.352069,0.9448943,0,0.9448943,5.629799,93.8298,0.1196804,0,0.7559154,0,4.296963
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,0.9892045,58.4164,38.65161,0.5415144,0.5415144,0,0,0,0.5415144,182.6737,0.02895045,0,0,0.9892045,0.5700152,0.5415144,0,0,0.3902389,4.202474,0.3902389,0,0.3902389,6.000012,100,0.1196118,0.5956659,0.7913636,0,5.191679
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,1.279156,67.79121,40.50049,0.954014,0.954014,0,0,0,0.954014,134.0815,0.2749312,0,0,1.279156,1.004225,0.954014,0,0,0,4.553689,0,0,0,6.000012,100,0.1196118,1.049415,1.023325,0,5.832845
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,1.193195,67.81765,42.35609,0,0,0,0,0,0,0,1.193195,0,0,1.193195,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1196118,0,0.9545557,0,5.746883
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,0.8593859,61.78557,44.21169,0,0,0,0,0,0,0,0.8593859,0,0,0.8593859,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1196118,0,0.6875088,0,5.413075
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,0.7202482,59.9216,45.38152,0,0,0,-1,0,0,0,0.7202482,0,0,0.7202482,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1196118,0,0.5761986,0,5.273937
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,0.6523775,58.99953,45.91265,0.5480316,0.5480316,0,0,0,0.5480316,119.0401,0.07550214,0,0,0.6523775,0.5768753,0.5480316,0,0,0,4.553689,0,0,0,6.000012,100,0.1196118,0.6028347,0.521902,0,5.206067
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,0.578018,58.07347,46.55136,0.5186543,0.5186543,0,0,0,0.5186543,111.4457,0.03206609,0,0,0.578018,0.545952,0.5186543,0,0,0,4.553689,0,0,0,6.000012,100,0.1196118,0.5705197,0.4624144,0,5.131707
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,0.3277855,52.50956,46.21519,0.7281616,0.7281616,0,0,0,0.7281616,45.01548,0,0,0,0.3277855,0.7664859,0.7281616,0,0,0,4.553689,0,0.4387004,-0.4387004,5.537581,92.29283,0.1196118,0.8009777,0.2622284,0,4.881474
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,0.05282366,45.89592,44.92435,0,0,0,0,0,0,0,0,0,0,0.05282366,0,0,0,0,0.4874449,4.114988,0.05282366,0,0.05282366,5.587694,93.12805,0.1196025,0,0.04225893,0,4.167812
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,43.8688,43.8688,0.5260226,0.5260226,0,-1,0,0.5260226,0,0,1.110223E-16,0,0,0.553708,0.5260226,0,0,0.4346212,4.16253,0,0.553708,-0.553708,5.004035,83.40041,0.1196025,0.5786249,0,0,4.16253
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,42.43004,42.43004,1.117224,1.117224,0,-1,0,1.117224,0,0,2.220446E-16,0,0,1.176025,1.117224,0,0,1.049852,3.608822,0,1.176025,-1.176025,3.764396,62.7398,0.1196025,1.228946,0,0,3.608822
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,40.95766,40.95766,0.5270559,0.5270559,0,-1,0,0.5270559,0,0,1.110223E-16,0,0,0.5547956,0.5270559,0,0,2.356547,2.432797,0,0.5547956,-0.5547956,3.17959,52.99305,0.1196025,0.5797614,0,0,2.432797
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,39.44495,39.44495,0.126755,0.126755,0,-1,0,0.126755,0,0,2.775558E-17,0,0,0.1334264,0.126755,0,0,2.972986,1.878001,0,0.1334264,-0.1334264,3.038946,50.649,0.1196025,0.1394305,0,0,1.878001
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,38.34907,38.34907,0.1462615,0.1462615,0,-1,0,0.1462615,0,0,2.775558E-17,0,0,0.1539595,0.1462615,0,0,3.121238,1.744575,0,0.1539595,-0.1539595,2.876658,47.94421,0.1196025,0.1608876,0,0,1.744575
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,37.51539,37.51539,0.06466332,0.06466332,0,-1,0,0.06466332,0,0,0,0,0,0.06806666,0.06466332,0,0,3.292304,1.590616,0,0.06806666,-0.06806666,2.80491,46.74841,0.1196025,0.07112966,0,0,1.590616
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,36.60776,36.60776,0.05942985,0.05942985,0,-1,0,0.05942985,0,0,1.387779E-17,0,0,0.06255774,0.05942985,0,0,3.367933,1.522549,0,0.06255774,-0.06255774,2.738968,45.64938,0.1196025,0.06537284,0,0,1.522549
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,35.92872,35.92872,0.1935659,0.1935659,0,-1,0,0.1935659,0,0,2.775558E-17,0,0,0.2037536,0.1935659,0,0,3.437442,1.459991,0,0.2037536,-0.2037536,2.524193,42.0698,0.1196025,0.2129225,0,0,1.459991
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,35.30346,35.30346,0.07868123,0.07868123,0,-1,0,0.07868123,0,0,1.387779E-17,0,0,0.08282235,0.07868123,0,0,3.663835,1.256238,0,0.08282235,-0.08282235,2.436891,40.61477,0.1196025,0.08654936,0,0,1.256238
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,34.71854,34.71854,0.1951197,0.1951197,0,-1,0,0.1951197,0,0,2.775558E-17,0,0,0.2053891,0.1951197,0,0,3.75586,1.173415,0,0.2053891,-0.2053891,2.220392,37.00645,0.1196025,0.2146316,0,0,1.173415
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,34.26137,34.26137,0.04422054,0.04422054,0,0,0,0.04422054,0,0,6.938894E-18,0,0,0.04654794,0.04422054,0,0,3.98407,0.9680261,0,0.04654794,-0.04654794,2.171326,36.18869,0.1196025,0.04864259,0,0,0.9680261
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,0.03689377,34.74636,34.11346,0.2596134,0.2596134,0,0,0,0.2596134,14.21104,0,0,0,0.03689377,0.2732773,0.2596134,0,0,4.03579,0.9214782,0,0.2363835,-0.2363835,1.922156,32.03586,0.1196025,0.2855747,0.02951502,0,0.9583719
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,0.2602266,38.3549,33.79074,0.5404267,0.5404267,0,0,0,0.5404267,48.15207,0,0,0,0.2602266,0.5688702,0.5404267,0,0,4.298438,0.6850947,0,0.3086435,-0.3086435,1.596817,26.61356,0.1196025,0.5944693,0.2081813,0,0.9453213
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,0.2939152,39.86155,34.65804,0.2818194,0.2818194,0,0,0,0.2818194,104.292,0,0,0,0.2939152,0.296652,0.2818194,0,0,4.641376,0.3764512,0,0.00273682,-0.00273682,1.593932,26.56548,0.1196025,0.3100013,0.2351321,0,0.6703663
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,0.4683939,45.30452,36.72205,0.6420525,0.6420525,0,-1,0,0.6420525,72.95258,0,0,0.2622344,0.4683939,0.6758448,0.6420525,0,0,4.644416,0.3737143,0,0.2074509,-0.2074509,1.375259,22.92094,0.1196025,0.7062578,0.3747151,0,0.8421082
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,0.5884188,49.64593,38.55748,0.03302534,0.03302534,0,0,0,0.03302534,1781.719,0,0,0,0.5884188,0.03476352,0.03302534,0,0,4.874917,0.1662634,0.5536553,0,0.5536553,1.900503,31.67499,0.1195052,0.03632788,0.470735,0,0.7546822
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,0.5577552,50.98974,40.38619,1.257745,1.257745,0.425,0,0.172125,1.257745,44.34565,0,0,0,0.5577552,0.8765735,0.8327448,0,0,4.321262,0.6645532,0,0.3188183,-0.3188183,1.564439,26.07393,0.1195052,1.383519,0.4462042,1.7,1.222308
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,1.016024,63.18169,42.20145,0.4317648,0.4317648,1.7,0,0.5202,0.4317648,235.3188,0,0,0,1.016024,0,0,1.268235,1.204823,4.675505,0.3457348,2.220847,0,2.220847,3.67132,61.18854,0.1196829,0.4749413,0.8128192,1.7,1.361759
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,0.7311974,58.69451,44.05705,0.7183889,0.7183889,1.7,0,0.5202,0.7183889,101.783,0,0,0,0.7311974,0,0,0.9816112,0.9325306,2.454657,2.344497,1.663728,0,1.663728,5.249671,87.49434,0.1199569,0.7902277,0.584958,1.7,3.075695
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,0.7283196,59.89344,45.19327,0.9490669,0.9490669,0,-1,0,0.9490669,76.74059,0,0,0,0.7283196,0.9990178,0.9490669,0,0,0.7909291,3.841853,0,0.2706982,-0.2706982,4.96433,82.73866,0.1199569,1.043974,0.5826557,0,4.570172
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,0.6113268,57.9324,45.75802,0,0,0,0,0,0,0,0,0,0,0.6113268,0,0,0,0,1.091705,3.571155,0.6113268,0,0.6113268,5.544285,92.40457,0.1198499,0,0.4890615,0,4.182481
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,0.4152262,54.48228,46.40345,0.5618567,0.5618567,0,0,0,0.5618567,73.9025,0,0,0,0.4152262,0.5914282,0.5618567,0,0,0.4803781,4.121349,0,0.176202,-0.176202,5.358552,89.30902,0.1198499,0.6180424,0.3321809,0,4.536575
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,0.1502518,48.87784,46.06057,0,0,0,0,0,0,0,0,0,0,0.1502518,0,0,0,0,0.6761581,3.945147,0.1502518,0,0.1502518,5.501093,91.68471,0.1198236,0,0.1202015,0,4.095398
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.01687918,45.08528,44.77644,0.9897448,0.9897448,0,0,0,0.9897448,1.705407,0,1.110223E-16,0,0.01687918,1.041837,0.9897448,0,0,0.5259063,4.080373,0,1.024957,-1.024957,4.420693,73.67808,0.1198236,1.088719,0.01350334,0,4.097252
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,43.72089,43.72089,0.3643841,0.3643841,0,-1,0,0.3643841,0,0,5.551115E-17,0,0,0.3835622,0.3643841,0,0,1.664748,3.055416,0,0.3835622,-0.3835622,4.016384,66.93959,0.1198236,0.4008225,0,0,3.055416
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,42.24179,42.24179,0.3330532,0.3330532,0,-1,0,0.3330532,0,0,5.551115E-17,0,0,0.3505823,0.3330532,0,0,2.090928,2.671854,0,0.3505823,-0.3505823,3.646837,60.7805,0.1198236,0.3663585,0,0,2.671854
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,40.80303,40.80303,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.480464,2.321271,0,0,0,3.646837,60.7805,0.1198236,0,0,0,2.321271
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,39.29031,39.29031,0.3136248,0.3136248,0,-1,0,0.3136248,0,0,5.551115E-17,0,0,0.3301314,0.3136248,0,0,2.480464,2.321271,0,0.3301314,-0.3301314,3.298848,54.98069,0.1198236,0.3449873,0,0,2.321271
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,38.23477,38.23477,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.847277,1.99114,0,0,0,3.298848,54.98069,0.1198236,0,0,0,1.99114
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,37.4011,37.4011,0.1909187,0.1909187,0,-1,0,0.1909187,0,0,0,0,0,0.200967,0.1909187,0,0,2.847277,1.99114,0,0.200967,-0.200967,3.08701,51.45007,0.1198236,0.2100106,0,0,1.99114
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,36.49347,36.49347,0.06920799,0.06920799,0,-1,0,0.06920799,0,0,1.387779E-17,0,0,0.07285052,0.06920799,0,0,3.070573,1.790173,0,0.07285052,-0.07285052,3.010219,50.17022,0.1198236,0.07612879,0,0,1.790173
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,35.84804,35.84804,0.03672082,0.03672082,0,-1,0,0.03672082,0,0,6.938894E-18,0,0,0.0386535,0.03672082,0,0,3.151518,1.717322,0,0.0386535,-0.0386535,2.969475,49.49115,0.1198236,0.04039291,0,0,1.717322
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,35.22951,35.22951,0.141957,0.141957,0,-1,0,0.141957,0,0,0,0,0,0.1494284,0.141957,0,0,3.194467,1.678669,0,0.1494284,-0.1494284,2.811964,46.86596,0.1198236,0.1561527,0,0,1.678669
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,34.65804,34.65804,0.1293229,0.1293229,0,-1,0,0.1293229,0,0,0,0,0,0.1361294,0.1293229,0,0,3.360498,1.52924,0,0.1361294,-0.1361294,2.668471,44.47442,0.1198236,0.1422552,0,0,1.52924
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,34.20758,34.20758,0.07254702,0.07254702,0,0,0,0.07254702,0,0,0,0,0,0.07636528,0.07254702,0,0,3.511753,1.393111,0,0.07636528,-0.07636528,2.587975,43.13282,0.1198236,0.07980172,0,0,1.393111
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,0.01830749,34.35281,34.0395,0.09882484,0.09882484,0,0,0,0.09882484,18.52519,0,1.387779E-17,0,0.01830749,0.1040262,0.09882484,0,0,3.596603,1.316746,0,0.08571866,-0.08571866,2.497619,41.6269,0.1198236,0.1087073,0.01464599,0,1.335053
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,0.2968783,38.94281,33.71679,0.5117729,0.5117729,0,0,0,0.5117729,58.00977,0,0,0,0.2968783,0.5387083,0.5117729,0,0,3.691846,1.231027,0,0.24183,-0.24183,2.242708,37.37839,0.1198236,0.5629501,0.2375026,0,1.527905
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,0.5154034,43.92507,34.56391,0.4320377,0.4320377,0,0,0,0.4320377,119.2959,0,0,0,0.5154034,0.4547765,0.4320377,0,0,3.960546,0.9891973,0.06062693,0,0.06062693,2.300224,38.33698,0.119813,0.4752415,0.4123228,0,1.504601
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,0.7342501,50.52406,36.60776,0.437801,0.437801,0,-1,0,0.437801,167.7132,0,0,0,0.7342501,0.4608432,0.437801,0,0,3.89992,1.043761,0.273407,0,0.273407,2.5596,42.65992,0.1197653,0.4815811,0.5874001,0,1.778012
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,1.081653,60.29504,38.40285,0.3300647,0.3300647,0,0,0,0.3300647,327.7095,0,0,0,1.081653,0.3474365,0.3300647,0,0,3.626513,1.289828,0.7342169,0,0.7342169,3.25614,54.26888,0.1196372,0.3630711,0.8653227,0,2.371481
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,1.106873,63.0779,40.23828,1.189358,1.189358,0,0,0,1.189358,93.06471,0,0,0,1.106873,1.251956,1.189358,0,0,2.892296,1.950623,0,0.1450832,-0.1450832,3.103209,51.72004,0.1196372,1.308294,0.8854981,0,3.057496
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,1.100821,65.09232,42.05354,0,0,0,0,0,0,0,0,0,0,1.100821,0,0,0,0,3.053499,1.80554,1.100821,0,1.100821,4.147539,69.1255,0.1194456,0,0.8806565,0,2.90636
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,0.7929273,59.87047,43.8688,0,0,0,0,0,0,0,0,0,0,0.7929273,0,0,0,0,1.952678,2.796278,0.7929273,0,0.7929273,4.899776,81.66276,0.1193081,0,0.6343418,0,3.589206
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,0.9453933,64.78107,45.03864,0.4535477,0.4535477,0,-1,0,0.4535477,208.4441,0,0,0,0.9453933,0.4774187,0.4535477,0,0,1.159751,3.509913,0.4679746,0,0.4679746,5.343735,89.06207,0.119227,0.4989025,0.7563146,0,4.455306
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,0.6938078,59.58396,45.61011,0.102108,0.102108,0,0,0,0.102108,679.484,0,0,0,0.6938078,0.1074822,0.102108,0,0,0.6917766,3.93109,0.5863257,0,0.5863257,5.899972,98.33268,0.1191256,0.1123189,0.5550463,0,4.624898
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,0.5762325,57.67024,46.21519,0.9949999,0.9949999,0,0,0,0.9949999,57.91282,0,0,0,0.5762325,1.047368,0.9949999,0,0,0.1054509,4.458783,0,0.4711358,-0.4711358,5.403352,90.05568,0.1191256,1.0945,0.460986,0,5.035016
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,0.3358753,52.31367,45.87231,0.0417146,0.0417146,0,0,0,0.0417146,805.1744,0,0,0,0.3358753,0.0439101,0.0417146,0,0,0.6289351,3.987647,0.2919652,0,0.2919652,5.680334,94.67205,0.1190752,0.04588606,0.2687002,0,4.323523
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,0.05410811,45.58138,44.58818,1.123721,1.123721,0,0,0,1.123721,4.815084,2.220446E-16,0,0,0.05410811,1.182864,1.123721,0,0,0.3369699,4.250416,0,1.128756,-1.128756,4.490521,74.84187,0.1190752,1.236093,0.04328649,0,4.304524
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,43.49231,43.49231,0.8944407,0.8944407,0,-1,0,0.8944407,0,0,1.110223E-16,0,0,0.9415166,0.8944407,0,0,1.591143,3.12166,0,0.9415166,-0.9415166,3.498075,58.30114,0.1190752,0.9838848,0,0,3.12166
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,42.05354,42.05354,0.02861932,0.02861932,0,-1,0,0.02861932,0,0,3.469447E-18,0,0,0.0301256,0.02861932,0,0,2.637273,2.180143,0,0.0301256,-0.0301256,3.46632,57.77188,0.1190752,0.03148125,0,0,2.180143
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,40.61478,40.61478,0.4689659,0.4689659,0,-1,0,0.4689659,0,0,5.551115E-17,0,0,0.4936483,0.4689659,0,0,2.670746,2.150018,0,0.4936483,-0.4936483,2.945969,49.09938,0.1190752,0.5158625,0,0,2.150018
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,39.1424,39.1424,0.09719001,0.09719001,0,-1,0,0.09719001,0,0,1.387779E-17,0,0,0.1023053,0.09719001,0,0,3.219244,1.656369,0,0.1023053,-0.1023053,2.83813,47.30207,0.1190752,0.106909,0,0,1.656369
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,38.12048,38.12048,0.1252386,0.1252386,0,-1,0,0.1252386,0,0,0,0,0,0.1318301,0.1252386,0,0,3.332916,1.554064,0,0.1318301,-0.1318301,2.699169,44.98605,0.1190752,0.1377625,0,0,1.554064
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,37.30697,37.30697,0.06308243,0.06308243,0,-1,0,0.06308243,0,0,1.387779E-17,0,0,0.06640256,0.06308243,0,0,3.479394,1.422234,0,0.06640256,-0.06640256,2.629174,43.81948,0.1190752,0.06939068,0,0,1.422234
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,36.41951,36.41951,0.203186,0.203186,0,-1,0,0.203186,0,0,0,0,0,0.21388,0.203186,0,0,3.553175,1.355831,0,0.21388,-0.21388,2.403725,40.062,0.1190752,0.2235046,0,0,1.355831
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,35.75392,35.75392,0.05918041,0.05918041,0,-1,0,0.05918041,0,0,0,0,0,0.06229517,0.05918041,0,0,3.790819,1.141951,0,0.06229517,-0.06229517,2.33806,38.96759,0.1190752,0.06509846,0,0,1.141951
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,35.14883,35.14883,0.02376583,0.02376583,0,-1,0,0.02376583,0,0,0,0,0,0.02501667,0.02376583,0,0,3.860036,1.079656,0,0.02501667,-0.02501667,2.31169,38.52809,0.1190752,0.02614242,0,0,1.079656
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,34.58408,34.58408,0.152699,0.152699,0,-1,0,0.152699,0,0,0,0,0,0.1607358,0.152699,0,0,3.887833,1.05464,0,0.1607358,-0.1607358,2.14226,35.70426,0.1190752,0.1679689,0,0,1.05464
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,34.13363,34.13363,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.066428,0.8939038,0,0,0,2.14226,35.70426,0.1190752,0,0,0,0.8939038
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.009042763,34.13354,33.97899,0.1356197,0.1356197,0,0,0,0.1356197,6.667736,0,0,0,0.009042763,0.1427576,0.1356197,0,0,4.066428,0.8939038,0,0.1337148,-0.1337148,2.001312,33.35513,0.1190752,0.1491817,0.007234211,0,0.9029465
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,0.3245735,39.38557,33.65628,0.01040101,0.01040101,0,0,0,0.01040101,3120.596,0,0,0,0.3245735,0.01094843,0.01040101,0,0,4.215,0.7601889,0.3136251,0,0.3136251,2.298843,38.31397,0.1190211,0.01144111,0.2596588,0,1.084762
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,0.5166001,43.86954,34.48996,0.6239859,0.6239859,0,0,0,0.6239859,82.79034,0,0,0,0.5166001,0.6568273,0.6239859,0,0,3.901375,1.042452,0,0.1402272,-0.1402272,2.15103,35.85043,0.1190211,0.6863845,0.4132801,0,1.559052
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,0.8254603,52.34772,36.51364,0,0,0,-1,0,0,0,0,0,0,0.8254603,0,0,0,0,4.057183,0.9022244,0.8254603,0,0.8254603,2.934131,48.90208,0.1188789,0,0.6603682,0,1.727685
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,1.120282,61.11084,38.30873,0.01335773,0.01335773,0,0,0,0.01335773,8386.769,0,0,0,1.120282,0.01406076,0.01335773,0,0,3.231723,1.645139,1.106221,0,1.106221,3.983584,66.39294,0.1186888,0.0146935,0.8962253,0,2.76542
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,1.07837,62.24679,40.12399,1.172854,1.172854,0,0,0,1.172854,91.94407,0,0,0,1.07837,1.234583,1.172854,0,0,2.125502,2.640737,0,0.1562135,-0.1562135,3.818921,63.64855,0.1186888,1.29014,0.8626959,0,3.719107
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,1.134561,65.75567,41.89891,0,0,0,0,0,0,0,0,0,0,1.134561,0,0,0,0,2.299072,2.484524,1.134561,0,1.134561,4.89526,81.5875,0.1184945,0,0.9076492,0,3.619085
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,1.03082,65.37082,43.75451,0,0,0,0,0,0,0,0,0,0,1.03082,0,0,0,0,1.164511,3.505629,1.03082,0,1.03082,5.873182,97.88617,0.1183186,0,0.8246561,0,4.536449
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,1.017918,66.39178,44.89073,0.3450726,0.3450726,0,-1,0,0.3450726,294.9866,0.5209928,0,0,1.017918,0.3632343,0.3450726,0,0,0.1336906,4.433367,0.1336906,0,0.1336906,6.000012,100,0.1182958,0.3795798,0.8143342,0,5.451285
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,0.9777036,66.05815,45.45548,1.007319,1.007319,0,0,0,1.007319,97.05997,0,0,0,0.9777036,1.060336,1.007319,0,0,0,4.553689,0,0.08263218,-0.08263218,5.91291,98.5483,0.1182958,1.108051,0.7821629,0,5.531393
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,0.680047,59.81981,46.1009,0.6538505,0.6538505,0,0,0,0.6538505,104.0065,0,0,0,0.680047,0.6882637,0.6538505,0,0,0.09181353,4.471057,0,0.008216718,-0.008216718,5.904249,98.40395,0.1182958,0.7192355,0.5440376,0,5.151103
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,0.3300059,52.11901,45.79836,0.3714872,0.3714872,0,0,0,0.3714872,88.83372,0,0,0,0.3300059,0.3910391,0.3714872,0,0,0.1009432,4.46284,0,0.06103325,-0.06103325,5.839914,97.33171,0.1182958,0.4086359,0.2640047,0,4.792846
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,0.05383249,45.46126,44.47389,0,0,0,0,0,0,0,0,0,0,0.05383249,0,0,0,0,0.1687579,4.401807,0.05383249,0,0.05383249,5.890984,98.18287,0.1182866,0,0.04306599,0,4.455639
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,43.41163,43.41163,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1149255,4.450256,0,0,0,5.890984,98.18287,0.1182866,0,0,0,4.450256
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,41.93925,41.93925,0.323766,0.323766,0,-1,0,0.323766,0,0,5.551115E-17,0,0,0.3408063,0.323766,0,0,0.1149255,4.450256,0,0.3408063,-0.3408063,5.531743,92.19553,0.1182866,0.3561426,0,0,4.450256
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,40.54082,40.54082,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4935991,4.10945,0,0,0,5.531743,92.19553,0.1182866,0,0,0,4.10945
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,39.06845,39.06845,0.1031187,0.1031187,0,-1,0,0.1031187,0,0,1.387779E-17,0,0,0.108546,0.1031187,0,0,0.4935991,4.10945,0,0.108546,-0.108546,5.417325,90.28857,0.1182866,0.1134306,0,0,4.10945
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,38.04652,38.04652,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6142058,4.000904,0,0,0,5.417325,90.28857,0.1182866,0,0,0,4.000904
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,37.25319,37.25319,0.2202473,0.2202473,0,-1,0,0.2202473,0,0,2.775558E-17,0,0,0.2318393,0.2202473,0,0,0.6142058,4.000904,0,0.2318393,-0.2318393,5.172945,86.21558,0.1182866,0.242272,0,0,4.000904
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,36.34555,36.34555,0.1512982,0.1512982,0,-1,0,0.1512982,0,0,2.775558E-17,0,0,0.1592613,0.1512982,0,0,0.871805,3.769064,0,0.1592613,-0.1592613,5.005069,83.41765,0.1182866,0.166428,0,0,3.769064
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,35.70013,35.70013,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.048762,3.609803,0,0,0,5.005069,83.41765,0.1182866,0,0,0,3.609803
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,35.09504,35.09504,0.1794013,0.1794013,0,-1,0,0.1794013,0,0,2.775558E-17,0,0,0.1888435,0.1794013,0,0,1.048762,3.609803,0,0.1888435,-0.1888435,4.806011,80.10001,0.1182866,0.1973414,0,0,3.609803
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,34.5303,34.5303,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.258588,3.42096,0,0,0,4.806011,80.10001,0.1182866,0,0,0,3.42096
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,34.07312,34.07312,0.1956514,0.1956514,0,0,0,0.1956514,0,0,0,0,0,0.2059488,0.1956514,0,0,1.258588,3.42096,0,0.2059488,-0.2059488,4.588922,76.48187,0.1182866,0.2152165,0,0,3.42096
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.005977288,34.0273,33.92521,0.01817098,0.01817098,0,0,0,0.01817098,32.8947,0,0,0,0.005977288,0.01912734,0.01817098,0,0,1.48742,3.215011,0,0.01315006,-0.01315006,4.57506,76.25085,0.1182866,0.01998808,0.00478183,0,3.220988
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,0.3680171,40.1288,33.6025,0.776385,0.776385,0,0,0,0.776385,47.40137,0,0,0,0.3680171,0.8172474,0.776385,0,0,1.502031,3.201861,0,0.4492303,-0.4492303,4.10153,68.3587,0.1182866,0.8540235,0.2944137,0,3.569878
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,0.750445,48.47005,34.43617,0.9121993,0.9121993,0,0,0,0.9121993,82.26766,0,0,0,0.750445,0.9602098,0.9121993,0,0,2.001176,2.75263,0,0.2097647,-0.2097647,3.880418,64.67351,0.1182866,1.003419,0.600356,0,3.503076
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,1.023262,56.6397,36.43968,0.2891286,0.2891286,0,-1,0,0.2891286,353.9126,0,0,0,1.023262,0.3043459,0.2891286,0,0,2.234248,2.542866,0.7189165,0,0.7189165,4.562442,76.04056,0.1181643,0.3180414,0.8186099,0,3.566128
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,1.273937,64.80161,38.19444,0.9793019,0.9793019,0,0,0,0.9793019,130.0862,0,0,0,1.273937,1.030844,0.9793019,0,0,1.515331,3.189891,0.2430927,0,0.2430927,4.79306,79.88418,0.118123,1.077232,1.019149,0,4.463828
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,1.311342,68.03641,40.00969,0.9595458,0.9595458,0,0,0,0.9595458,136.6628,0,0,0,1.311342,1.010048,0.9595458,0,0,1.272239,3.408674,0.3012943,0,0.3012943,5.078893,84.64805,0.1180718,1.0555,1.049074,0,4.720016
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,1.394317,72.64076,41.82495,0.4626811,0.4626811,0,0,0,0.4626811,301.356,0,0,0,1.394317,0.4870327,0.4626811,0,0,0.9709443,3.679839,0.9072844,0,0.9072844,5.939619,98.99345,0.117918,0.5089492,1.115454,0,5.074156
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,1.315716,72.7402,43.64022,0.2050949,0.2050949,0,0,0,0.2050949,641.5158,1.036167,0,0,1.315716,0.2158893,0.2050949,0,0,0.06365991,4.496395,0.06365991,0,0.06365991,6.000012,100,0.1179072,0.2256044,1.052573,0,5.812111
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,1.075798,67.76444,44.81677,1.177023,1.177023,0,-1,0,1.177023,91.39986,0,0,0,1.075798,1.238972,1.177023,0,0,0,4.553689,0,0.1631742,-0.1631742,5.828011,97.13332,0.1179072,1.294726,0.8606381,0,5.629487
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,0.9145386,64.43277,45.38152,0.7245128,0.7245128,0,0,0,0.7245128,126.2281,0,0,0,0.9145386,0.7626451,0.7245128,0,0,0.1813047,4.390515,0.1518935,0,0.1518935,5.97211,99.53497,0.1178815,0.7969641,0.7316309,0,5.305053
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,0.6110179,58.21896,46.02695,0.5864778,0.5864778,0,0,0,0.5864778,104.1843,0,0,0,0.6110179,0.6173451,0.5864778,0,0,0.02941115,4.527219,0,0.006327149,-0.006327149,5.965441,99.42381,0.1178815,0.6451256,0.4888144,0,5.138237
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,0.341015,52.26209,45.7244,0.05905031,0.05905031,0,0,0,0.05905031,577.4991,0.2424155,0,0,0.341015,0.06215822,0.05905031,0,0,0.03644132,4.520892,0.03644132,0,0.03644132,6.000012,100,0.1178754,0.06495534,0.272812,0,4.861907
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,0.05119249,45.33815,44.39994,0.9410412,0.9410412,0,0,0,0.9410412,5.439984,0,1.110223E-16,0,0.05119249,0.9905698,0.9410412,0,0,0,4.553689,0,0.9393772,-0.9393772,5.009821,83.49686,0.1178754,1.035145,0.04095399,0,4.604881
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,43.33767,43.33767,0.1580488,0.1580488,0,-1,0,0.1580488,0,0,2.775558E-17,0,0,0.1663671,0.1580488,0,0,1.043753,3.614312,0,0.1663671,-0.1663671,4.834455,80.57409,0.1178754,0.1738537,0,0,3.614312
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,41.8653,41.8653,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.228605,3.447945,0,0,0,4.834455,80.57409,0.1178754,0,0,0,3.447945
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,40.42653,40.42653,0.9875641,0.9875641,0,-1,0,0.9875641,0,0,1.110223E-16,0,0,1.039541,0.9875641,0,0,1.228605,3.447945,0,1.039541,-1.039541,3.738683,62.31125,0.1178754,1.086321,0,0,3.447945
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,38.98777,38.98777,0.04055019,0.04055019,0,-1,0,0.04055019,0,0,6.938894E-18,0,0,0.04268441,0.04055019,0,0,2.383651,2.408403,0,0.04268441,-0.04268441,3.693689,61.56136,0.1178754,0.04460521,0,0,2.408403
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,37.96585,37.96585,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.431078,2.365719,0,0,0,3.693689,61.56136,0.1178754,0,0,0,2.365719
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,37.17251,37.17251,0.1258779,0.1258779,0,-1,0,0.1258779,0,0,0,0,0,0.1325031,0.1258779,0,0,2.431078,2.365719,0,0.1325031,-0.1325031,3.554018,59.23352,0.1178754,0.1384657,0,0,2.365719
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,36.28505,36.28505,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.578303,2.233216,0,0,0,3.554018,59.23352,0.1178754,0,0,0,2.233216
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,35.64634,35.64634,0.08382735,0.08382735,0,-1,0,0.08382735,0,0,1.387779E-17,0,0,0.08823932,0.08382735,0,0,2.578303,2.233216,0,0.08823932,-0.08823932,3.461006,57.68332,0.1178754,0.09221009,0,0,2.233216
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,35.04126,35.04126,0.08202409,0.08202409,0,-1,0,0.08202409,0,0,1.387779E-17,0,0,0.08634114,0.08202409,0,0,2.676347,2.144977,0,0.08634114,-0.08634114,3.369995,56.16647,0.1178754,0.09022649,0,0,2.144977
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,34.48996,34.48996,0.1028314,0.1028314,0,-1,0,0.1028314,0,0,1.387779E-17,0,0,0.1082436,0.1028314,0,0,2.772282,2.058635,0,0.1082436,-0.1082436,3.255896,54.26482,0.1178754,0.1131145,0,0,2.058635
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,34.01933,34.01933,0.1643497,0.1643497,0,0,0,0.1643497,0,0,2.775558E-17,0,0,0.1729997,0.1643497,0,0,2.892552,1.950392,0,0.1729997,-0.1729997,3.073538,51.22553,0.1178754,0.1807847,0,0,1.950392
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.006331009,33.9728,33.8647,0,0,0,0,0,0,0,0,0,0,0.006331009,0,0,0,0,3.084774,1.777392,0.006331009,0,0.006331009,3.079544,51.32564,0.1178743,0,0.005064807,0,1.783723
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,0.3643444,39.99788,33.54199,0.6633728,0.6633728,0,0,0,0.6633728,54.92302,0,1.110223E-16,0,0.3643444,0.6982872,0.6633728,0,0,3.078443,1.78309,0,0.3339428,-0.3339428,2.727538,45.45887,0.1178743,0.7297101,0.2914755,0,2.147434
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,0.618229,45.73483,34.37566,0.6048071,0.6048071,0,0,0,0.6048071,102.2192,0,0,0,0.618229,0.636639,0.6048071,0,0,3.449491,1.449147,0,0.01841,-0.01841,2.708132,45.13544,0.1178743,0.6652877,0.4945832,0,2.067376
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,0.9888567,55.76496,36.359,0.5231551,0.5231551,0,-1,0,0.5231551,189.0179,0,0,0,0.9888567,0.5506896,0.5231551,0,0,3.469946,1.430737,0.4381672,0,0.4381672,3.123814,52.06346,0.1178002,0.5754706,0.7910854,0,2.419594
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,1.149681,61.57644,38.10031,0.2961383,0.2961383,0,0,0,0.2961383,388.2245,0,0,0,1.149681,0.3117245,0.2961383,0,0,3.031779,1.825088,0.8379569,0,0.8379569,3.91877,65.31269,0.1176588,0.3257522,0.9197452,0,2.974769
