Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,1.087044,62.18685,39.8954,0.2449369,0.2449369,0,0,0,0.2449369,443.8056,0,0,0,1.087044,0.2578284,0.2449369,0,0,2.193822,2.579249,0.8292155,0,0.8292155,4.705432,78.42371,0.1175192,0.2694306,0.869635,0,3.666293
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,1.324321,70.48756,41.67704,0.3537049,0.3537049,0,0,0,0.3537049,374.414,0,0,0,1.324321,0.372321,0.3537049,0,0,1.364607,3.325543,0.9519998,0,0.9519998,5.608579,93.47613,0.1173593,0.3890754,1.059457,0,4.649864
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,1.225826,70.08138,43.49231,0.3344319,0.3344319,0,0,0,0.3344319,366.5399,0.461186,0,0,1.225826,0.3520336,0.3344319,0,0,0.4126069,4.182343,0.4126069,0,0.4126069,6.000012,100,0.1172902,0.3678751,0.9806612,0,5.408169
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,1.158648,69.73003,44.66214,0.6784114,0.6784114,0,-1,0,0.6784114,170.7884,0.4445306,0,0,1.158648,0.7141173,0.6784114,0,0,0,4.553689,0,0,0,6.000012,100,0.1172902,0.7462526,0.9269183,0,5.712337
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,0.8225554,62.08996,45.23361,0.8333265,0.8333265,0,0,0,0.8333265,98.70747,1.110223E-16,0,0,0.8225554,0.8771857,0.8333265,0,0,0,4.553689,0,0.05463032,-0.05463032,5.942427,99.04025,0.1172902,0.9166591,0.6580443,0,5.376245
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,0.590865,57.61373,45.87231,0.4781151,0.4781151,0,0,0,0.4781151,123.5822,0.02688564,0,0,0.590865,0.503279,0.4781151,0,0,0.06070035,4.499059,0.06070035,0,0.06070035,6.000012,100,0.11728,0.5259266,0.472692,0,5.089924
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,0.3279801,51.84005,45.56977,0.9799876,0.9799876,0,0,0,0.9799876,33.46778,0,1.110223E-16,0,0.3279801,1.031566,0.9799876,0,0,0,4.553689,0,0.7035859,-0.7035859,5.258368,87.63928,0.11728,1.077986,0.2623841,0,4.881669
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,0.05619531,45.27478,44.2453,0.02916942,0.02916942,0,0,0,0.02916942,192.6515,0,0,0,0.05619531,0.03070465,0.02916942,0,0,0.7817621,3.850103,0.02549067,0,0.02549067,5.28255,88.04232,0.1172757,0.03208636,0.04495625,0,3.906298
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,43.14942,43.14942,0.7981157,0.7981157,0,-1,0,0.7981157,0,0,1.110223E-16,0,0,0.8401217,0.7981157,0,0,0.7562714,3.873045,0,0.8401217,-0.8401217,4.396984,73.28292,0.1172757,0.8779272,0,0,3.873045
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,41.71066,41.71066,0.1514007,0.1514007,0,-1,0,0.1514007,0,0,2.775558E-17,0,0,0.1593692,0.1514007,0,0,1.68974,3.032923,0,0.1593692,-0.1593692,4.228994,70.48309,0.1172757,0.1665408,0,0,3.032923
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,40.31224,40.31224,0.1835717,0.1835717,0,-1,0,0.1835717,0,0,2.775558E-17,0,0,0.1932333,0.1835717,0,0,1.866817,2.873554,0,0.1932333,-0.1932333,4.025308,67.08833,0.1172757,0.2019288,0,0,2.873554
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,38.87348,38.87348,0.2475179,0.2475179,0,-1,0,0.2475179,0,0,0,0,0,0.2605452,0.2475179,0,0,2.081521,2.680321,0,0.2605452,-0.2605452,3.750669,62.51103,0.1172757,0.2722697,0,0,2.680321
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,37.87172,37.87172,0.1845391,0.1845391,0,-1,0,0.1845391,0,0,2.775558E-17,0,0,0.1942517,0.1845391,0,0,2.371015,2.419775,0,0.1942517,-0.1942517,3.54591,59.09838,0.1172757,0.2029931,0,0,2.419775
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,37.07838,37.07838,0.2813535,0.2813535,0,-1,0,0.2813535,0,0,0,0,0,0.2961615,0.2813535,0,0,2.58685,2.225523,0,0.2961615,-0.2961615,3.233728,53.89537,0.1172757,0.3094888,0,0,2.225523
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,36.21109,36.21109,0.2924348,0.2924348,0,-1,0,0.2924348,0,0,0,0,0,0.307826,0.2924348,0,0,2.915919,1.929362,0,0.307826,-0.307826,2.909251,48.48742,0.1172757,0.3216782,0,0,1.929362
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,35.55222,35.55222,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.257948,1.621536,0,0,0,2.909251,48.48742,0.1172757,0,0,0,1.621536
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,34.94041,34.94041,0.1349922,0.1349922,0,-1,0,0.1349922,0,0,2.775558E-17,0,0,0.1420971,0.1349922,0,0,3.257948,1.621536,0,0.1420971,-0.1420971,2.759468,45.99104,0.1172757,0.1484914,0,0,1.621536
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,34.39583,34.39583,0.2286041,0.2286041,0,-1,0,0.2286041,0,0,2.775558E-17,0,0,0.2406359,0.2286041,0,0,3.415833,1.479439,0,0.2406359,-0.2406359,2.505815,41.7635,0.1172757,0.2514645,0,0,1.479439
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,33.93866,33.93866,0.04283979,0.04283979,0,0,0,0.04283979,0,0,6.938894E-18,0,0,0.04509452,0.04283979,0,0,3.683207,1.238803,0,0.04509452,-0.04509452,2.458282,40.97128,0.1172757,0.04712377,0,0,1.238803
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,0.03808159,34.42257,33.77058,0.1642913,0.1642913,0,0,0,0.1642913,23.17931,0,2.775558E-17,0,0.03808159,0.1729382,0.1642913,0,0,3.733312,1.193708,0,0.1348566,-0.1348566,2.31613,38.60209,0.1172757,0.1807204,0.03046527,0,1.23179
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,0.2003839,36.9523,33.46803,0.3549822,0.3549822,0,0,0,0.3549822,56.44899,0,5.551115E-17,0,0.2003839,0.3736655,0.3549822,0,0,3.883152,1.058852,0,0.1732816,-0.1732816,2.133475,35.55785,0.1172757,0.3904804,0.1603071,0,1.259236
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,0.3315959,40.16322,34.28154,0.7473117,0.7473117,0,0,0,0.7473117,44.37184,0,0,0,0.3315959,0.7866438,0.7473117,0,0,4.075687,0.8855702,0,0.4550479,-0.4550479,1.653813,27.56349,0.1172757,0.8220428,0.2652767,0,1.217166
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,0.406299,43.6165,36.25143,0.2832032,0.2832032,0,-1,0,0.2832032,143.4655,0,0,0,0.406299,0.2981086,0.2832032,0,0,4.581296,0.4305222,0.1081903,0,0.1081903,1.756451,29.27413,0.1172576,0.3115235,0.3250392,0,0.8368212
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,0.5119642,47.47868,37.96585,0.2937896,0.2937896,0,0,0,0.2937896,174.2622,0,0,0,0.5119642,0.3092522,0.2937896,0,0,4.473106,0.5278935,0.202712,0,0.202712,1.948761,32.47928,0.1172237,0.3231685,0.4095714,0,1.039858
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,0.9019327,57.67817,39.74749,0.4343983,0.4343983,0,0,0,0.4343983,207.6281,0,0,0,0.9019327,0.4572614,0.4343983,0,0,4.270394,0.7103344,0.4446714,0,0.4446714,2.370613,39.51014,0.1171493,0.4778381,0.7215462,0,1.612267
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,1.066981,63.62312,41.52241,0,0,0,0,0,0,0,0,0,0,1.066981,0,0,0,0,3.825723,1.110539,1.066981,0,1.066981,3.38284,56.38055,0.1169713,0,0.8535847,0,2.17752
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,0.9949077,64.00013,43.33767,0.3012821,0.3012821,0,0,0,0.3012821,330.2246,0,0,0,0.9949077,0.317139,0.3012821,0,0,2.758742,2.070822,0.6777686,0,0.6777686,4.025827,67.09699,0.1168585,0.3314103,0.7959262,0,3.065729
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,1.076787,67.4276,44.51423,0.3393134,0.3393134,0,-1,0,0.3393134,317.3428,0,0,0,1.076787,0.357172,0.3393134,0,0,2.080973,2.680813,0.7196147,0,0.7196147,4.708514,78.47507,0.116739,0.3732448,0.8614293,0,3.7576
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,0.9313018,64.48682,45.07898,0,0,0,0,0,0,0,0,0,0,0.9313018,0,0,0,0,1.361358,3.328466,0.9313018,0,0.9313018,5.592024,93.20022,0.1165847,0,0.7450414,0,4.259768
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,0.4581704,54.64871,45.7244,0.8225959,0.8225959,0,0,0,0.8225959,55.69812,0,0,0,0.4581704,0.8658904,0.8225959,0,0,0.4300566,4.166638,0,0.4077199,-0.4077199,5.16225,86.03732,0.1165847,0.9048554,0.3665363,0,4.624808
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,0.260234,50.34842,45.42186,0.1617052,0.1617052,0,0,0,0.1617052,160.9311,0,0,0,0.260234,0.170216,0.1617052,0,0,0.8830788,3.758918,0.09001794,0,0.09001794,5.247648,87.46063,0.1165698,0.1778757,0.2081872,0,4.019152
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,0.03944092,44.81783,44.09739,1.027385,1.027385,0,0,0,1.027385,3.838961,0,0,0,0.03944092,1.081458,1.027385,0,0,0.7930608,3.839934,0,1.042017,-1.042017,4.149266,69.15429,0.1165698,1.130124,0.03155274,0,3.879375
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,43.00151,43.00151,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.950858,2.797917,0,0,0,4.149266,69.15429,0.1165698,0,0,0,2.797917
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,41.56275,41.56275,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.950858,2.797917,0,0,0,4.149266,69.15429,0.1165698,0,0,0,2.797917
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,40.16433,40.16433,0.5678517,0.5678517,0,-1,0,0.5678517,0,0,1.110223E-16,0,0,0.5977386,0.5678517,0,0,1.950858,2.797917,0,0.5977386,-0.5977386,3.519194,58.65311,0.1165698,0.6246368,0,0,2.797917
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,38.7659,38.7659,0.05743679,0.05743679,0,-1,0,0.05743679,0,0,6.938894E-18,0,0,0.06045977,0.05743679,0,0,2.615012,2.200178,0,0.06045977,-0.06045977,3.455464,57.59095,0.1165698,0.06318046,0,0,2.200178
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,37.7776,37.7776,0.04663118,0.04663118,0,-1,0,0.04663118,0,0,6.938894E-18,0,0,0.04908545,0.04663118,0,0,2.682189,2.139719,0,0.04908545,-0.04908545,3.403723,56.7286,0.1165698,0.05129429,0,0,2.139719
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,37.00443,37.00443,0.02985042,0.02985042,0,-1,0,0.02985042,0,0,3.469447E-18,0,0,0.03142149,0.02985042,0,0,2.736729,2.090633,0,0.03142149,-0.03142149,3.370602,56.17659,0.1165698,0.03283546,0,0,2.090633
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,36.13714,36.13714,0.130293,0.130293,0,-1,0,0.130293,0,0,0,0,0,0.1371506,0.130293,0,0,2.771641,2.059211,0,0.1371506,-0.1371506,3.226032,53.7671,0.1165698,0.1433223,0,0,2.059211
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,35.49171,35.49171,0.1090235,0.1090235,0,-1,0,0.1090235,0,0,1.387779E-17,0,0,0.1147616,0.1090235,0,0,2.924031,1.922061,0,0.1147616,-0.1147616,3.105063,51.75095,0.1165698,0.1199258,0,0,1.922061
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,34.88662,34.88662,0.1749648,0.1749648,0,-1,0,0.1749648,0,0,2.775558E-17,0,0,0.1841735,0.1749648,0,0,3.051544,1.807299,0,0.1841735,-0.1841735,2.910927,48.51536,0.1165698,0.1924613,0,0,1.807299
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,34.33532,34.33532,0.1855676,0.1855676,0,-1,0,0.1855676,0,0,2.775558E-17,0,0,0.1953343,0.1855676,0,0,3.256181,1.623126,0,0.1953343,-0.1953343,2.705027,45.08369,0.1165698,0.2041244,0,0,1.623126
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,33.88487,33.88487,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.473219,1.427791,0,0,0,2.705027,45.08369,0.1165698,0,0,0,1.427791
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.008941352,33.86936,33.71679,0.1881688,0.1881688,0,0,0,0.1881688,4.751772,0,2.775558E-17,0,0.008941352,0.1980724,0.1881688,0,0,3.473219,1.427791,0,0.1891311,-0.1891311,2.505665,41.761,0.1165698,0.2069857,0.007153082,0,1.436733
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,0.02024625,33.73927,33.39408,0.03815639,0.03815639,0,0,0,0.03815639,53.06124,0,6.938894E-18,0,0.02024625,0.04016462,0.03815639,0,0,3.683365,1.23866,0,0.01991837,-0.01991837,2.484669,41.41107,0.1165698,0.04197203,0.016197,0,1.258907
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,0.07376209,35.47861,34.20758,0.6549767,0.6549767,0,0,0,0.6549767,11.26179,0,0,0,0.07376209,0.6894492,0.6549767,0,0,3.705497,1.218742,0,0.6156871,-0.6156871,1.835678,30.59458,0.1165698,0.7204744,0.05900967,0,1.292504
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,0.06663477,37.3118,36.15059,1.11861,0.6362053,0,-1,0,0.6362053,10.47378,0,0.4824044,0.6449078,0.06663477,0.6696898,0.6362053,0,0,4.389593,0.603055,0,0.603055,-0.603055,1.200002,20,0.1165698,1.230471,0.05330782,0,0.6696898
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,0.1163591,39.91905,37.85827,1.107748,1.107748,1.7,0,0.5202,1.107748,10.50411,0,0,0,0.1163591,0,0,0.5922521,0.5626395,5.059654,0,0.6789986,0,0.6789986,1.844157,30.73589,0.1167598,1.218523,0.09308725,1.7,0.1163591
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,0.2950061,45.02914,39.63319,0.5452127,0.5452127,1.7,0,0.5202,0.5452127,54.10844,0,0,0,0.2950061,0,0,1.154787,1.097048,4.380656,0.6110987,1.392054,0,1.392054,3.164775,52.74615,0.1170771,0.5997339,0.2360049,1.7,0.9061049
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,0.3317924,47.57709,41.40812,0.5609445,0.5609445,1.7,0,0.5202,0.5609445,59.14888,0,0,0,0.3317924,0,0,1.139055,1.082103,2.988602,1.863947,1.413895,0,1.413895,4.506114,75.10175,0.1173895,0.6170389,0.2654339,1.7,2.19574
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,0.2369882,47.59661,43.18976,1.078573,1.078573,1.7,0,0.5202,1.078573,21.97238,0,0,0,0.2369882,0,0,0.6214265,0.5903552,1.574707,3.136453,0.8273434,0,0.8273434,5.291001,88.18317,0.1176148,1.186431,0.1895906,1.7,3.373441
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,0.1110534,46.40891,44.3596,0.5399969,0.5399969,0,-1,0,0.5399969,20.56557,0,1.110223E-16,0,0.1110534,0.5684177,0.5399969,0,0,0.7473632,3.881062,0,0.4573643,-0.4573643,4.808897,80.14812,0.1176148,0.5939965,0.08884273,0,3.992115
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,0.1748244,48.18771,44.92435,0.4741654,0.4741654,0,0,0,0.4741654,36.86992,0,0,0,0.1748244,0.4991215,0.4741654,0,0,1.255546,3.423698,0,0.3242971,-0.3242971,4.467058,74.45081,0.1176148,0.5215819,0.1398595,0,3.598522
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,0.03059557,46.17385,45.61011,0.3875606,0.3875606,0,0,0,0.3875606,7.894396,0,0,0,0.03059557,0.4079585,0.3875606,0,0,1.615876,3.099401,0,0.3773629,-0.3773629,4.069282,67.82124,0.1176148,0.4263166,0.02447645,0,3.129996
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.004164536,45.34356,45.26723,0,0,0,0,0,0,0,0,0,0,0.004164536,0,0,0,0,2.035168,2.722038,0.004164536,0,0.004164536,4.073233,67.88708,0.1176141,0,0.003331628,0,2.726202
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,0.05921639,45.06648,43.9831,0.445391,0.445391,0,0,0,0.445391,13.29537,0,5.551115E-17,0,0.05921639,0.4688326,0.445391,0,0,2.031003,2.725786,0,0.4096162,-0.4096162,3.641459,60.69087,0.1176141,0.4899301,0.04737311,0,2.785002
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,42.88722,42.88722,1.613416,1.38,0,-1,0,1.38,0,0,0.2334158,0.3947574,0,1.452632,1.38,0,0,2.486133,2.31617,0,1.452632,-1.452632,2.110251,35.17079,0.1176141,1.774757,0,0,2.31617
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,41.40812,41.40812,0.5392504,0.5392504,0,-1,0,0.5392504,0,0,1.110223E-16,0,0,0.567632,0.5392504,0,0,4.100168,0.863538,0,0.567632,-0.567632,1.511915,25.19853,0.1176141,0.5931754,0,0,0.863538
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,40.05003,40.05003,1.154584,0.2811108,0,-1,0,0.2811108,0,0,0.8734731,0.9889315,0,0.2959061,0.2811108,0,0,4.73087,0.2959061,0,0.2959061,-0.2959061,1.200002,20,0.1176141,1.270042,0,0,0.2959061
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,38.65161,38.65161,0.1747324,0,0,-1,0,0,0,0,0.1747324,0.1922056,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1176141,0.1922056,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,37.6633,37.6633,0.1923447,0,0,-1,0,0,0,0,0.1923447,0.2115791,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1176141,0.2115791,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,36.89014,36.89014,0.1513781,0,0,-1,0,0,0,0,0.1513781,0.1665159,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1176141,0.1665159,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,36.04301,36.04301,0.1341209,0,0,-1,0,0,0,0,0.1341209,0.147533,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1176141,0.147533,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,35.41776,35.41776,0.04281371,0,0,-1,0,0,0,0,0.04281371,0.04709508,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1176141,0.04709508,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,34.83284,34.83284,0.1440577,0,0,-1,0,0,0,0,0.1440577,0.1584635,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1176141,0.1584635,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,34.28154,34.28154,0.1274588,0,0,-1,0,0,0,0,0.1274588,0.1402047,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1176141,0.1402047,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,33.83108,33.83108,0.3074594,0.3074594,1.7,0,0.5202,0.3074594,0,0,0,0,0,0,0,1.392541,1.322914,5.059654,0,1.322914,0,1.322914,2.455028,40.91706,0.1179396,0.3382054,0,1.7,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.01465024,33.90632,33.65628,0.05325346,0.05325346,1.505885,0,0.4672066,0.05325346,27.5104,2.220446E-16,0,0,0.01465024,0,0,1.452632,1.38,3.736741,1.190622,1.39465,0,1.39465,3.77811,62.96837,0.1181692,0.05857881,0.0117202,1.7,1.205272
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,0.0340603,33.91491,33.33357,0.6110526,0.6110526,1.7,0,0.5202,0.6110526,5.574036,0,0,0,0.0340603,0,0,1.088947,1.0345,2.342091,2.445807,1.06856,0,1.06856,4.791835,79.86376,0.1184693,0.6721579,0.02724824,1.7,2.479868
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,0.2496343,38.51639,34.13363,0.9415656,0.9415656,1.7,0,0.5202,0.9415656,26.51268,0,0,0,0.2496343,0,0,0.7584344,0.7205126,1.27353,3.407512,0.9701469,0,0.9701469,5.712197,95.20309,0.1187314,1.035722,0.1997074,1.7,3.657146
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,0.3856732,43.02133,36.05646,0.3918376,0.3918376,0,-1,0,0.3918376,98.4268,0,0,0,0.3856732,0.4124606,0.3918376,0,0,0.3033834,4.280644,0,0.02678742,-0.02678742,5.683961,94.73249,0.1187314,0.4310214,0.3085386,0,4.666317
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,0.2839311,42.88732,37.76415,0.7814251,0.7814251,0,0,0,0.7814251,36.33504,0,1.110223E-16,0,0.2839311,0.8225527,0.7814251,0,0,0.3331472,4.253857,0,0.5386216,-0.5386216,5.116204,85.26989,0.1187314,0.8595675,0.2271449,0,4.537787
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,0.3480755,45.92202,39.5189,0.6046009,0.6046009,0,0,0,0.6046009,57.57112,0,1.110223E-16,0,0.3480755,0.636422,0.6046009,0,0,0.9316157,3.715235,0,0.2883465,-0.2883465,4.81226,80.20417,0.1187314,0.665061,0.2784604,0,4.06331
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,0.3111468,47.06662,41.30054,0.04225181,0.04225181,0,0,0,0.04225181,736.4105,0,0,0,0.3111468,0.04447559,0.04225181,0,0,1.252001,3.426888,0.2666712,0,0.2666712,5.065247,84.4206,0.118687,0.04647699,0.2489174,0,3.738035
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,0.526168,53.22755,43.07547,0.399541,0.399541,0,0,0,0.399541,131.6931,0,0,0,0.526168,0.4205695,0.399541,0,0,0.9853295,3.666892,0.1055986,0,0.1055986,5.165426,86.09026,0.1186695,0.4394951,0.4209344,0,4.19306
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,0.1491122,46.97333,44.21169,0.08232041,0.08232041,0,-1,0,0.08232041,181.1364,0,0,0,0.1491122,0.08665306,0.08232041,0,0,0.8797309,3.761931,0.06245918,0,0.06245918,5.22468,87.07783,0.1186591,0.09055245,0.1192898,0,3.911043
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,0.2763395,50.03759,44.81677,0.1393089,0.1393089,0,0,0,0.1393089,198.3646,0,0,0,0.2763395,0.1466409,0.1393089,0,0,0.8172717,3.818144,0.1296986,0,0.1296986,5.347723,89.12853,0.1186375,0.1532398,0.2210716,0,4.094484
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,0.3802421,52.76975,45.45548,0.4979927,0.4979927,0,0,0,0.4979927,76.35497,1.110223E-16,0,0,0.3802421,0.5242028,0.4979927,0,0,0.6875732,3.934873,0,0.1439607,-0.1439607,5.195975,86.59941,0.1186375,0.547792,0.3041937,0,4.315115
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,0.1671349,48.27452,45.15294,0.735614,0.735614,0,0,0,0.735614,22.72046,0,0,0,0.1671349,0.7743306,0.735614,0,0,0.8475295,3.790912,0,0.6071956,-0.6071956,4.555934,75.93209,0.1186375,0.8091754,0.1337079,0,3.958047
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,0.05322314,44.80055,43.82846,0.4756802,0.4756802,0,0,0,0.4756802,11.18885,0,5.551115E-17,0,0.05322314,0.500716,0.4756802,0,0,1.522191,3.183717,0,0.4474929,-0.4474929,4.084236,68.07046,0.1186375,0.5232483,0.04257851,0,3.23694
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,42.73259,42.73259,0.778542,0.778542,0,-1,0,0.778542,0,0,1.110223E-16,0,0,0.8195179,0.778542,0,0,2.019406,2.736224,0,0.8195179,-0.8195179,3.220388,53.67302,0.1186375,0.8563962,0,0,2.736224
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,41.30054,41.30054,0.508646,0.508646,0,-1,0,0.508646,0,0,0,0,0,0.5354168,0.508646,0,0,2.929981,1.916706,0,0.5354168,-0.5354168,2.656009,44.26673,0.1186375,0.5595106,0,0,1.916706
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,39.97608,39.97608,0.6849545,0.6849545,0,-1,0,0.6849545,0,0,0,0,0,0.7210048,0.6849545,0,0,3.524889,1.381289,0,0.7210048,-0.7210048,1.896003,31.59999,0.1186375,0.75345,0,0,1.381289
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,38.57766,38.57766,0.2083919,0.2083919,0,-1,0,0.2083919,0,0,0,0,0,0.2193598,0.2083919,0,0,4.326005,0.6602844,0,0.2193598,-0.2193598,1.664778,27.74624,0.1186375,0.229231,0,0,0.6602844
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,37.58935,37.58935,0.01611031,0.01611031,0,-1,0,0.01611031,0,0,0,0,0,0.01695822,0.01611031,0,0,4.569738,0.4409246,0,0.01695822,-0.01695822,1.646902,27.44831,0.1186375,0.01772134,0,0,0.4409246
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,36.81618,36.81618,0.1737139,0.1737139,0,-1,0,0.1737139,0,0,0,0,0,0.1828567,0.1737139,0,0,4.588581,0.4239663,0,0.1828567,-0.1828567,1.454154,24.23586,0.1186375,0.1910853,0,0,0.4239663
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,35.96233,35.96233,0.0989833,0.0989833,0,-1,0,0.0989833,0,0,1.387779E-17,0,0,0.1041929,0.0989833,0,0,4.791755,0.2411096,0,0.1041929,-0.1041929,1.344325,22.40538,0.1186375,0.1088816,0,0,0.2411096
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,35.3438,35.3438,0.1922171,0.1300709,0,-1,0,0.1300709,0,0,0.0621462,0.0813679,0,0.1369167,0.1300709,0,0,4.907525,0.1369167,0,0.1369167,-0.1369167,1.200002,20,0.1186375,0.2114388,0,0,0.1369167
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,34.75216,34.75216,0.1501055,0,0,-1,0,0,0,0,0.1501055,0.1651161,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1186375,0.1651161,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,34.22775,34.22775,0.03405747,0,0,-1,0,0,0,0,0.03405747,0.03746321,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1186375,0.03746321,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,33.77058,33.77058,0.07986425,0.07986425,1.532496,0,0.4744714,0.07986425,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1188782,0.08785067,0,1.7,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,0.03636833,34.2244,33.6025,0.139495,0.139495,1.592127,0,0.4907506,0.139495,26.07141,2.220446E-16,0,0,0.03636833,0,0,1.452632,1.38,3.679654,1.242,1.416368,0,1.416368,3.85287,64.21438,0.1191372,0.1534445,0.02909466,1.7,1.278368
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,0.3216166,38.94122,33.27978,0.6624442,0.6624442,1.7,0,0.5202,0.6624442,48.54999,0,0,0,0.3216166,0,0,1.037556,0.985678,2.263286,2.516732,1.307295,0,1.307295,5.093079,84.88448,0.1194587,0.7286886,0.2572933,1.7,2.838348
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,0.6038904,45.10397,34.05295,0.9788716,0.9788716,0,0,0,0.9788716,61.6925,0,0,0,0.6038904,1.030391,0.9788716,0,0,0.9559914,3.693297,0,0.4265009,-0.4265009,4.643507,77.39164,0.1194587,1.076759,0.4831123,0,4.297187
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,0.8713697,52.74081,35.98251,0.1661921,0.1661921,0,-1,0,0.1661921,524.3147,0,0,0,0.8713697,0.1749391,0.1661921,0,0,1.429881,3.266796,0.6964306,0,0.6964306,5.3042,88.40315,0.119343,0.1828113,0.6970958,0,4.138165
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,0.8538842,54.25123,37.6633,0,0,0,0,0,0,0,0.1204335,0,0,0.8538842,0,0,0,0,0.7334507,3.893583,0.7334507,0,0.7334507,6.000012,100,0.1192214,0,0.6831074,0,4.747468
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,0.908537,57.48298,39.44495,0.3626323,0.3626323,0,0,0,0.3626323,250.5395,0.5268188,0,0,0.908537,0.3817182,0.3626323,0,0,0,4.553689,0,0,0,6.000012,100,0.1192214,0.3988955,0.7268296,0,5.462226
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,0.7018799,54.91565,41.21987,0.9650734,0.9650734,0,0,0,0.9650734,72.72814,0,0,0,0.7018799,1.015867,0.9650734,0,0,0,4.553689,0,0.3139868,-0.3139868,5.669041,94.48383,0.1192214,1.061581,0.5615039,0,5.255569
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,0.6351701,55.43922,43.00151,0.6103369,0.6103369,0,0,0,0.6103369,104.0688,0,0,0,0.6351701,0.6424599,0.6103369,0,0,0.3488742,4.239702,0,0.007289812,-0.007289812,5.661357,94.35576,0.1192214,0.6713706,0.5081361,0,4.874872
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,0.3697549,51.16874,44.13101,0.1982079,0.1982079,0,-1,0,0.1982079,186.549,0,0,0,0.3697549,0.2086399,0.1982079,0,0,0.356974,4.232412,0.161115,0,0.161115,5.814204,96.90321,0.1191947,0.2180287,0.2958039,0,4.602167
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,0.3216599,50.81039,44.70248,0.8147445,0.8147445,0,0,0,0.8147445,39.47984,0,1.110223E-16,0,0.3216599,0.8576258,0.8147445,0,0,0.1958591,4.377416,0,0.5359659,-0.5359659,5.249246,87.48726,0.1191947,0.8962189,0.2573279,0,4.699076
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,0.1074969,47.37762,45.38152,1.416043,1.416043,0.425,0,0.172125,1.416043,7.591357,0,2.220446E-16,0,0.1074969,1.043203,0.9910426,0,0,0.7913767,3.84145,0,0.935706,-0.935706,4.262926,71.04861,0.1191947,1.557647,0.08599748,1.7,3.948947
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,0.07330918,46.39129,45.03864,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.07330918,0,0,1.452632,1.38,1.83105,2.905744,1.453309,0,1.453309,5.641655,94.0274,0.1193867,0,0.05864734,1.7,2.979053
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,0.04654363,44.56973,43.72089,0.3670161,0.3670161,0,0,0,0.3670161,12.68163,0,5.551115E-17,0,0.04654363,0.3863328,0.3670161,0,0,0.3777408,4.213722,0,0.3397891,-0.3397891,5.283486,88.05793,0.1193867,0.4037177,0.0372349,0,4.260266
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,42.61829,42.61829,0.9959796,0.9959796,0,-1,0,0.9959796,0,0,0,0,0,1.0484,0.9959796,0,0,0.7552843,3.873933,0,1.0484,-1.0484,4.178376,69.63947,0.1193867,1.095578,0,0,3.873933
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,41.18625,41.18625,1.248258,1.248258,0,-1,0,1.248258,0,0,2.220446E-16,0,0,1.313955,1.248258,0,0,1.920173,2.825533,0,1.313955,-1.313955,2.793346,46.55567,0.1193867,1.373083,0,0,2.825533
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,39.86178,39.86178,0.718435,0.718435,0,-1,0,0.718435,0,0,1.110223E-16,0,0,0.7562473,0.718435,0,0,3.380123,1.511578,0,0.7562473,-0.7562473,1.996191,33.26978,0.1193867,0.7902785,0,0,1.511578
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,38.47681,38.47681,0.1085251,0.1085251,0,-1,0,0.1085251,0,0,1.387779E-17,0,0,0.114237,0.1085251,0,0,4.220398,0.7553309,0,0.114237,-0.114237,1.875775,31.26285,0.1193867,0.1193776,0,0,0.7553309
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,37.49522,37.49522,0.2308109,0.2308109,0,-1,0,0.2308109,0,0,2.775558E-17,0,0,0.2429588,0.2308109,0,0,4.347328,0.6410939,0,0.2429588,-0.2429588,1.619674,26.99451,0.1193867,0.2538919,0,0,0.6410939
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,36.74223,36.74223,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.617282,0.3981351,0,0,0,1.619674,26.99451,0.1193867,0,0,0,0.3981351
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,35.86821,35.86821,0.1617429,0.1617429,0,-1,0,0.1617429,0,0,2.775558E-17,0,0,0.1702557,0.1617429,0,0,4.617282,0.3981351,0,0.1702557,-0.1702557,1.440208,24.00343,0.1193867,0.1779172,0,0,0.3981351
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,35.24968,35.24968,0.1652463,0.1652463,0,-1,0,0.1652463,0,0,0,0,0,0.1739435,0.1652463,0,0,4.806455,0.2278794,0,0.1739435,-0.1739435,1.256856,20.94756,0.1193867,0.181771,0,0,0.2278794
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,34.65804,34.65804,0.03345774,0.03345774,0,-1,0,0.03345774,0,0,6.938894E-18,0,0,0.03521867,0.03345774,0,0,4.999726,0.0539359,0,0.03521867,-0.03521867,1.219732,20.32883,0.1193867,0.03680352,0,0,0.0539359
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,34.13363,34.13363,0.0231692,0.01778137,0,-1,0,0.01778137,0,0,0.00538783,0.00770475,0,0.01871723,0.01778137,0,0,5.038857,0.01871723,0,0.01871723,-0.01871723,1.200002,20,0.1193867,0.02548612,0,0,0.01871723
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,33.69662,33.69662,0.186153,0.186153,1.638785,0,0.5034882,0.186153,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1196682,0.2047683,0,1.7,0
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,0.03189098,34.08688,33.54199,0.109431,0.109431,1.562063,0,0.4825431,0.109431,29.14255,2.220446E-16,0,0,0.03189098,0,0,1.452632,1.38,3.679654,1.242,1.411891,0,1.411891,3.848623,64.14359,0.1199112,0.1203741,0.02551279,1.7,1.273891
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,0.304287,38.57006,33.226,0.690195,0.690195,1.7,0,0.5202,0.690195,44.08711,0,0,0,0.304287,0,0,1.009805,0.9593148,2.267763,2.512702,1.263602,0,1.263602,5.04738,84.12284,0.1202355,0.7592145,0.2434296,1.7,2.816989
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,0.5390842,43.76,33.97899,0.697156,0.697156,0,0,0,0.697156,77.32619,0,0,0,0.5390842,0.7338484,0.697156,0,0,1.004162,3.649944,0,0.1947642,-0.1947642,4.842081,80.70119,0.1202355,0.7668716,0.4312674,0,4.189028
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,0.6219729,47.4426,35.88838,0.5685195,0.5685195,0,-1,0,0.5685195,109.4022,0,0,0,0.6219729,0.5984415,0.5685195,0,0,1.220566,3.455179,0.0235314,0,0.0235314,4.864405,81.07326,0.1202315,0.6253714,0.4975784,0,4.077152
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,0.8350708,53.73595,37.56918,1.002802,1.002802,0,0,0,1.002802,83.27373,0,0,0,0.8350708,1.055581,1.002802,0,0,1.197035,3.476357,0,0.2205106,-0.2205106,4.631967,77.19929,0.1202315,1.103083,0.6680567,0,4.311429
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,1.272351,66.16211,39.33065,0.519654,0.519654,0,0,0,0.519654,244.8458,0,0,0,1.272351,0.5470042,0.519654,0,0,1.442047,3.255847,0.7253467,0,0.7253467,5.320091,88.668,0.1201115,0.5716194,1.017881,0,4.528198
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,1.213088,66.7635,41.07196,0,0,0,0,0,0,0,0.4963883,0,0,1.213088,0,0,0,0,0.7166999,3.908659,0.7166999,0,0.7166999,6.000012,100,0.119993,0,0.9704705,0,5.121747
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,1.135503,66.9226,42.84688,0,0,0,0,0,0,0,1.135503,0,0,1.135503,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.119993,0,0.9084024,0,5.689192
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,1.123521,67.98708,43.9831,0.3913302,0.3913302,0,-1,0,0.3913302,287.1031,0.7115946,0,0,1.123521,0.4119265,0.3913302,0,0,0,4.553689,0,0,0,6.000012,100,0.119993,0.4304632,0.8988169,0,5.67721
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,0.9034627,63.25348,44.58818,0,0,0,0,0,0,0,0.9034627,0,0,0.9034627,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.119993,0,0.7227702,0,5.457152
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,0.4726841,54.42697,45.23361,0.39899,0.39899,0,0,0,0.39899,118.4701,0.05269455,0,0,0.4726841,0.4199895,0.39899,0,0,0,4.553689,0,0,0,6.000012,100,0.119993,0.438889,0.3781472,0,5.026373
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,0.3260047,51.09263,44.89073,0.2633221,0.2633221,0,0,0,0.2633221,123.8045,0.04882356,0,0,0.3260047,0.2771812,0.2633221,0,0,0,4.553689,0,0,0,6.000012,100,0.119993,0.2896543,0.2608038,0,4.879694
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,0.05652523,44.59732,43.56626,0.58679,0.58679,0,0,0,0.58679,9.632957,0,1.110223E-16,0,0.05652523,0.6176737,0.58679,0,0,0,4.553689,0,0.5611485,-0.5611485,5.40851,90.14165,0.119993,0.645469,0.04522019,0,4.610214
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,42.47038,42.47038,1.117836,1.117836,0,-1,0,1.117836,0,0,0,0,0,1.176669,1.117836,0,0,0.6234983,3.992541,0,1.176669,-1.176669,4.168191,69.46972,0.119993,1.229619,0,0,3.992541
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,41.03162,41.03162,0.367106,0.367106,0,-1,0,0.367106,0,0,5.551115E-17,0,0,0.3864273,0.367106,0,0,1.930908,2.815871,0,0.3864273,-0.3864273,3.760861,62.6809,0.119993,0.4038166,0,0,2.815871
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,39.70715,39.70715,0.8115457,0.8115457,0,-1,0,0.8115457,0,0,1.110223E-16,0,0,0.8542586,0.8115457,0,0,2.360272,2.429444,0,0.8542586,-0.8542586,2.860394,47.67313,0.119993,0.8927003,0,0,2.429444
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,38.34907,38.34907,0.04034625,0.04034625,0,-1,0,0.04034625,0,0,6.938894E-18,0,0,0.04246974,0.04034625,0,0,3.309448,1.575185,0,0.04246974,-0.04246974,2.815627,46.92702,0.119993,0.04438087,0,0,1.575185
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,37.38093,37.38093,0.1266839,0.1266839,0,-1,0,0.1266839,0,0,0,0,0,0.1333515,0.1266839,0,0,3.356637,1.532716,0,0.1333515,-0.1333515,2.675062,44.58427,0.119993,0.1393523,0,0,1.532716
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,36.62793,36.62793,0.1413064,0.1413064,0,-1,0,0.1413064,0,0,0,0,0,0.1487435,0.1413064,0,0,3.504805,1.399364,0,0.1487435,-0.1487435,2.518272,41.97112,0.119993,0.155437,0,0,1.399364
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,35.77409,35.77409,0.1265166,0.1265166,0,-1,0,0.1265166,0,0,0,0,0,0.1331754,0.1265166,0,0,3.670076,1.250621,0,0.1331754,-0.1331754,2.377893,39.63147,0.119993,0.1391683,0,0,1.250621
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,35.169,35.169,0.1326093,0.1326093,0,-1,0,0.1326093,0,0,2.775558E-17,0,0,0.1395888,0.1326093,0,0,3.818048,1.117445,0,0.1395888,-0.1395888,2.230754,37.17915,0.119993,0.1458703,0,0,1.117445
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,34.58408,34.58408,0.2049816,0.2049816,0,-1,0,0.2049816,0,0,2.775558E-17,0,0,0.2157701,0.2049816,0,0,3.973147,0.9778566,0,0.2157701,-0.2157701,2.003312,33.38847,0.119993,0.2254798,0,0,0.9778566
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,34.07312,34.07312,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.212892,0.7620865,0,0,0,2.003312,33.38847,0.119993,0,0,0,0.7620865
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,33.63611,33.63611,0.09860704,0.09860704,0,0,0,0.09860704,0,0,1.387779E-17,0,0,0.1037969,0.09860704,0,0,4.212892,0.7620865,0,0.1037969,-0.1037969,1.893901,31.56495,0.119993,0.1084677,0,0,0.7620865
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,0.03382592,34.04584,33.46803,0.1756581,0.1756581,0,0,0,0.1756581,19.25668,0,2.775558E-17,0,0.03382592,0.1849033,0.1756581,0,0,4.328221,0.6582896,0,0.1510774,-0.1510774,1.734651,28.91079,0.119993,0.1932239,0.02706073,0,0.6921155
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,0.2604041,37.69397,33.14532,0.300098,0.300098,0,0,0,0.300098,86.77303,0,0,0,0.2604041,0.3158926,0.300098,0,0,4.496085,0.5072122,0,0.0554885,-0.0554885,1.676161,27.93596,0.119993,0.3301078,0.2083233,0,0.7676163
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,0.3417748,39.95957,33.90504,0.4969303,0.4969303,1.7,0,0.5202,0.4969303,68.77721,0,0,0,0.3417748,0,0,1.20307,1.142916,4.557739,0.4517237,1.484691,0,1.484691,3.084663,51.41094,0.1202794,0.5466233,0.2734198,1.7,0.7934985
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,0.5688518,46.26138,35.77409,0.3758224,0.3758224,0,-1,0,0.3758224,151.3619,0,0,0,0.5688518,0.3956025,0.3758224,0,0,3.073048,1.787946,0.1732493,0,0.1732493,3.249021,54.15025,0.1202508,0.4134046,0.4550815,0,2.356797
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,0.6439718,49.5927,37.46161,0.3833491,0.3833491,0,0,0,0.3833491,167.9857,0,0,0,0.6439718,0.4035254,0.3833491,0,0,2.899799,1.94387,0.2404464,0,0.2404464,3.477129,57.95203,0.1202111,0.421684,0.5151774,0,2.587842
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,0.5435143,49.40197,39.17602,1.24699,1.24699,0,0,0,1.24699,43.58609,0,2.220446E-16,0,0.5435143,1.312621,1.24699,0,0,2.659352,2.160272,0,0.769107,-0.769107,2.666419,44.44023,0.1202111,1.371689,0.4348114,0,2.703786
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,1.013186,61.61125,40.91732,0.9924808,0.9924808,0,0,0,0.9924808,102.0862,0,0,0,1.013186,1.044717,0.9924808,0,0,3.513916,1.391165,0,0.03153103,-0.03153103,2.633182,43.88628,0.1202111,1.091729,0.8105484,0,2.404351
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,1.13254,66.66833,42.69897,0.2116282,0.2116282,0,0,0,0.2116282,535.1555,0,0,0,1.13254,0.2227665,0.2116282,0,0,3.54895,1.359634,0.9097736,0,0.9097736,3.496269,58.27104,0.1200613,0.2327911,0.9060321,0,2.492174
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,0.8466786,61.05503,43.82846,1.094898,1.094898,0,-1,0,1.094898,77.32944,0,2.220446E-16,0,0.8466786,1.152524,1.094898,0,0,2.639177,2.17843,0,0.3058458,-0.3058458,3.17388,52.89788,0.1200613,1.204388,0.6773429,0,3.025109
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,0.7102054,58.60884,44.39994,0,0,0,0,0,0,0,0,0,0,0.7102054,0,0,0,0,2.979005,1.872584,0.7102054,0,0.7102054,3.84764,64.1272,0.1199445,0,0.5681643,0,2.58279
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,0.5960909,56.86417,45.07898,0.6536628,0.6536628,0,0,0,0.6536628,91.19241,0,0,0,0.5960909,0.6880661,0.6536628,0,0,2.2688,2.511769,0,0.09197528,-0.09197528,3.750689,62.51136,0.1199445,0.7190291,0.4768727,0,3.10786
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,0.2864802,50.15258,44.7361,0.6012199,0.6012199,0,0,0,0.6012199,47.64982,0,0,0,0.2864802,0.632863,0.6012199,0,0,2.370995,2.419794,0,0.3463829,-0.3463829,3.38557,56.42604,0.1199445,0.6613419,0.2291841,0,2.706274
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,0.05952444,44.4967,43.41163,0.05662462,0.05662462,0,0,0,0.05662462,105.1211,0,0,0,0.05952444,0.05960486,0.05662462,0,0,2.755864,2.073411,0,0.00008042549,-0.00008042549,3.385485,56.42463,0.1199445,0.06228708,0.04761955,0,2.132936
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,42.28213,42.28213,0.674711,0.674711,0,-1,0,0.674711,0,0,1.110223E-16,0,0,0.7102221,0.674711,0,0,2.755954,2.073331,0,0.7102221,-0.7102221,2.636845,43.94733,0.1199445,0.7421821,0,0,2.073331
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,40.88371,40.88371,1.695174,1.294953,0,-1,0,1.294953,0,0,0.4002207,0.5697381,0,1.363108,1.294953,0,0,3.545089,1.363108,0,1.363108,-1.363108,1.200002,20,0.1199445,1.864691,0,0,1.363108
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,39.55924,39.55924,0.6439664,0,0,-1,0,0,0,0,0.6439664,0.708363,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1199445,0.708363,0,0,0
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,38.19444,38.19444,0.3470836,0,0,-1,0,0,0,0,0.3470836,0.3817919,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1199445,0.3817919,0,0,0
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,37.25319,37.25319,0.1599658,0,0,-1,0,0,0,0,0.1599658,0.1759624,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1199445,0.1759624,0,0,0
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,36.49347,36.49347,0.1000681,0,0,-1,0,0,0,0,0.1000681,0.1100749,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1199445,0.1100749,0,0,0
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,35.64634,35.64634,0.04145325,0,0,-1,0,0,0,0,0.04145325,0.04559857,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1199445,0.04559857,0,0,0
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,35.05471,35.05471,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1199445,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,34.48996,34.48996,0.06939759,0,0,-1,0,0,0,0,0.06939759,0.07633735,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1199445,0.07633735,0,0,0
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,33.97899,33.97899,0.1370427,0,0,-1,0,0,0,0,0.1370427,0.1507469,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1199445,0.1507469,0,0,0
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,33.54199,33.54199,0.06274897,0.06274897,1.515381,0,0.4697989,0.06274897,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1201703,0.06902386,0,1.7,0
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,0.03571802,33.9838,33.37391,0.1721477,0.1721477,1.624779,0,0.4996648,0.1721477,20.74847,2.220446E-16,0,0,0.03571802,0,0,1.452632,1.38,3.679654,1.242,1.415718,0,1.415718,3.852253,64.20409,0.1204346,0.1893625,0.02857441,1.7,1.277718
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,0.2275953,37.01002,33.05119,0.5955412,0.5955412,1.7,0,0.5202,0.5955412,38.21655,0,0,0,0.2275953,0,0,1.104459,1.049236,2.263936,2.516146,1.276831,0,1.276831,5.063562,84.39252,0.1207518,0.6550953,0.1820762,1.7,2.743742
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,0.4571989,41.99393,33.79074,1.17888,1.17888,0,0,0,1.17888,38.78249,0,2.220446E-16,0,0.4571989,1.240926,1.17888,0,0,0.9871053,3.665294,0,0.783727,-0.783727,4.237441,70.62387,0.1207518,1.296768,0.3657591,0,4.122493
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,0.7727787,50.28322,35.65979,1.035598,1.035598,0,-1,0,1.035598,74.62147,0,0,0,0.7727787,1.090104,1.035598,0,0,1.857913,2.881567,0,0.3173248,-0.3173248,3.902951,65.04906,0.1207518,1.139158,0.618223,0,3.654346
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,0.8595416,53.97392,37.30697,0.5509477,0.5509477,0,0,0,0.5509477,156.0115,0,0,0,0.8595416,0.5799449,0.5509477,0,0,2.210496,2.564242,0.2795967,0,0.2795967,4.1682,69.46986,0.1207059,0.6060424,0.6876333,0,3.423784
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,1.178979,63.41268,39.02811,1.217868,1.217868,0,0,0,1.217868,96.80684,0,0,0,1.178979,1.281966,1.217868,0,0,1.930899,2.815879,0,0.1029868,-0.1029868,4.059642,67.66057,0.1207059,1.339655,0.9431835,0,3.994859
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,0.849619,57.65773,40.76941,0.5347465,0.5347465,0,0,0,0.5347465,158.8826,0,0,0,0.849619,0.5628911,0.5347465,0,0,2.045329,2.712893,0.2867279,0,0.2867279,4.331656,72.19413,0.1206588,0.5882212,0.6796952,0,3.562512
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,0.7574953,57.59505,42.54434,0.2952211,0.2952211,0,0,0,0.2952211,256.5858,0,0,0,0.7574953,0.310759,0.2952211,0,0,1.758601,2.970948,0.4467364,0,0.4467364,4.755467,79.25764,0.1205855,0.3247432,0.6059963,0,3.728443
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,1.166496,68.73772,43.68055,1.108467,1.108467,0,-1,0,1.108467,105.235,2.220446E-16,0,0,1.166496,1.166808,1.108467,0,0,1.311865,3.37301,0,0.0003118725,-0.0003118725,4.755139,79.25216,0.1205855,1.219314,0.9331966,0,4.539506
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,0.9400848,63.73253,44.2453,0.5243275,0.5243275,0,0,0,0.5243275,179.2935,0,0,0,0.9400848,0.5519236,0.5243275,0,0,1.312212,3.372699,0.3881612,0,0.3881612,5.123381,85.38951,0.1205219,0.5767602,0.7520678,0,4.312783
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,0.7128893,59.21234,44.89073,0.3440067,0.3440067,0,0,0,0.3440067,207.2312,0,0,0,0.7128893,0.3621123,0.3440067,0,0,0.9240503,3.722044,0.3507769,0,0.3507769,5.456157,90.93577,0.1204645,0.3784074,0.5703114,0,4.434933
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,0.3287965,50.79045,44.54785,0,0,0,0,0,0,0,0,0,0,0.3287965,0,0,0,0,0.5732734,4.037743,0.3287965,0,0.3287965,5.768081,96.13449,0.1204107,0,0.2630372,0,4.366539
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,0.04560596,44.01859,43.18976,1.158498,1.158498,0,0,0,1.158498,3.936645,0,2.220446E-16,0,0.04560596,1.219472,1.158498,0,0,0.2444769,4.33366,0,1.173866,-1.173866,4.530717,75.51181,0.1204107,1.274348,0.03648477,0,4.379266
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,42.05354,42.05354,1.058933,1.058933,0,-1,0,1.058933,0,0,0,0,0,1.114666,1.058933,0,0,1.548772,3.159794,0,1.114666,-1.114666,3.355757,55.92916,0.1204107,1.164826,0,0,3.159794
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,40.68874,40.68874,0.8570091,0.8570091,0,-1,0,0.8570091,0,0,1.110223E-16,0,0,0.9021149,0.8570091,0,0,2.78729,2.045128,0,0.9021149,-0.9021149,2.404844,40.08065,0.1204107,0.94271,0,0,2.045128
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,39.37099,39.37099,0.729487,0.729487,0,-1,0,0.729487,0,0,1.110223E-16,0,0,0.767881,0.729487,0,0,3.78964,1.143013,0,0.767881,-0.767881,1.595426,26.59038,0.1204107,0.8024357,0,0,1.143013
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,38.04652,38.04652,0.01530065,0.01530065,0,-1,0,0.01530065,0,0,1.734723E-18,0,0,0.01610594,0.01530065,0,0,4.642841,0.375132,0,0.01610594,-0.01610594,1.578449,26.30743,0.1204107,0.01683071,0,0,0.375132
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,37.09855,37.09855,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.660737,0.359026,0,0,0,1.578449,26.30743,0.1204107,0,0,0,0.359026
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,36.359,36.359,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.660737,0.359026,0,0,0,1.578449,26.30743,0.1204107,0,0,0,0.359026
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,35.53205,35.53205,0.2962003,0.2962003,0,-1,0,0.2962003,0,0,5.551115E-17,0,0,0.3117898,0.2962003,0,0,4.660737,0.359026,0,0.3117898,-0.3117898,1.249794,20.82985,0.1204107,0.3258203,0,0,0.359026
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,34.96058,34.96058,0.1975311,0.04487446,0,-1,0,0.04487446,0,0,0.1526567,0.1724098,0,0.04723628,0.04487446,0,0,5.00717,0.04723628,0,0.04723628,-0.04723628,1.200002,20,0.1204107,0.2172843,0,0,0.04723628
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,34.37566,34.37566,0.1289221,0,0,-1,0,0,0,0,0.1289221,0.1418143,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1204107,0.1418143,0,0,0
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,33.88487,33.88487,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1204107,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,33.44786,33.44786,0.223792,0.223792,1.676424,0,0.5137637,0.223792,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1206999,0.2461712,0,1.7,0
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.01431221,33.52349,33.27978,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01431221,0,0,1.452632,1.38,3.679654,1.242,1.394312,0,1.394312,3.831946,63.86564,0.1208939,0,0.01144977,1.7,1.256312
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,0.1224394,35.08195,32.97724,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1224394,0,0,1.452632,1.38,2.285342,2.496881,1.502439,0,1.502439,5.257285,87.62125,0.1210695,0,0.09795154,1.7,2.61932
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,0.4344916,41.46658,33.69662,0.9203807,0.9203807,0,0,0,0.9203807,47.20781,0,1.110223E-16,0,0.4344916,0.9688218,0.9203807,0,0,0.7829027,3.849077,0,0.5343302,-0.5343302,4.694052,78.23404,0.1210695,1.012419,0.3475933,0,4.283568
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,0.6881513,48.3947,35.53205,0.5022838,0.5022838,0,-1,0,0.5022838,137.0045,0,0,0,0.6881513,0.5287198,0.5022838,0,0,1.376603,3.314746,0.1594315,0,0.1594315,4.845302,80.75487,0.1210435,0.5525122,0.5505211,0,4.002898
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,0.7406155,51.27927,37.17251,0.2384868,0.2384868,0,0,0,0.2384868,310.5478,0,0,0,0.7406155,0.2510388,0.2384868,0,0,1.217171,3.458235,0.4895767,0,0.4895767,5.309755,88.49574,0.1209635,0.2623355,0.5924924,0,4.19885
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,0.8264748,55.01077,38.87348,0.4748397,0.4748397,0,0,0,0.4748397,174.0534,0,0,0,0.8264748,0.4998313,0.4748397,0,0,0.7275947,3.898854,0.3266436,0,0.3266436,5.619637,93.66042,0.1209103,0.5223237,0.6611799,0,4.725328
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,1.189552,65.6003,40.61478,0.3119185,0.3119185,0,0,0,0.3119185,381.3664,0.4602658,0,0,1.189552,0.3283353,0.3119185,0,0,0.4009511,4.192833,0.4009511,0,0.4009511,6.000012,100,0.120845,0.3431103,0.9516418,0,5.382385
