Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,0.9233081,61.15472,42.35609,0,0,0,0,0,0,0,0.9233081,0,0,0.9233081,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.120845,0,0.7386465,0,5.476997
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,0.8230068,60.13076,43.49231,0.8165888,0.8165888,0,-1,0,0.8165888,100.7859,0,0,0,0.8230068,0.8595672,0.8165888,0,0,0,4.553689,0,0.03656037,-0.03656037,5.961474,99.3577,0.120845,0.8982477,0.6584054,0,5.376696
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,0.7459682,59.02388,44.05705,0.1021583,0.1021583,0,0,0,0.1021583,730.2079,0.5978104,0,0,0.7459682,0.1075351,0.1021583,0,0,0.04062264,4.517128,0.04062264,0,0.04062264,6.000012,100,0.1208384,0.1123741,0.5967745,0,5.263097
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,0.4963683,54.35162,44.70248,0.1755389,0.1755389,0,0,0,0.1755389,282.7683,0.3115906,0,0,0.4963683,0.1847778,0.1755389,0,0,0,4.553689,0,0,0,6.000012,100,0.1208384,0.1930927,0.3970947,0,5.050057
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,0.3081701,50.14557,44.31926,0.0357931,0.0357931,0,0,0,0.0357931,860.9764,0.2704932,0,0,0.3081701,0.03767695,0.0357931,0,0,0,4.553689,0,0,0,6.000012,100,0.1208384,0.03937241,0.2465361,0,4.861859
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,0.06348607,44.15629,43.00151,0.6946903,0.6946903,0,0,0,0.6946903,9.138759,0,1.110223E-16,0,0.06348607,0.731253,0.6946903,0,0,0,4.553689,0,0.6677669,-0.6677669,5.296124,88.26855,0.1208384,0.7641594,0.05078886,0,4.617175
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,41.8653,41.8653,0.3881295,0.3881295,0,-1,0,0.3881295,0,0,5.551115E-17,0,0,0.4085574,0.3881295,0,0,0.7419633,3.885922,0,0.4085574,-0.4085574,4.865467,81.09095,0.1208384,0.4269425,0,0,3.885922
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,40.50049,40.50049,0.06961501,0.06961501,0,-1,0,0.06961501,0,0,0,0,0,0.07327896,0.06961501,0,0,1.195916,3.477365,0,0.07327896,-0.07327896,4.788224,79.80357,0.1208384,0.07657651,0,0,3.477365
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,39.17602,39.17602,0.2693575,0.2693575,0,-1,0,0.2693575,0,0,5.551115E-17,0,0,0.2835342,0.2693575,0,0,1.277337,3.404086,0,0.2835342,-0.2835342,4.489353,74.8224,0.1208384,0.2962932,0,0,3.404086
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,37.87172,37.87172,0.2562962,0.2562962,0,-1,0,0.2562962,0,0,5.551115E-17,0,0,0.2697855,0.2562962,0,0,1.592375,3.120552,0,0.2697855,-0.2697855,4.204974,70.08276,0.1208384,0.2819259,0,0,3.120552
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,36.96409,36.96409,0.120029,0.120029,0,-1,0,0.120029,0,0,1.387779E-17,0,0,0.1263463,0.120029,0,0,1.892137,2.850766,0,0.1263463,-0.1263463,4.071793,67.86308,0.1208384,0.1320319,0,0,2.850766
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,36.23126,36.23126,0.183043,0.183043,0,-1,0,0.183043,0,0,2.775558E-17,0,0,0.1926768,0.183043,0,0,2.032521,2.72442,0,0.1926768,-0.1926768,3.868694,64.4781,0.1208384,0.2013473,0,0,2.72442
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,35.41776,35.41776,0.142761,0.142761,0,-1,0,0.142761,0,0,0,0,0,0.1502748,0.142761,0,0,2.246607,2.531743,0,0.1502748,-0.1502748,3.71029,61.83805,0.1208384,0.1570371,0,0,2.531743
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,34.86646,34.86646,0.09876766,0.09876766,0,-1,0,0.09876766,0,0,1.387779E-17,0,0,0.103966,0.09876766,0,0,2.413579,2.381468,0,0.103966,-0.103966,3.6007,60.01155,0.1208384,0.1086444,0,0,2.381468
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,34.28154,34.28154,0.1051321,0.1051321,0,-1,0,0.1051321,0,0,1.387779E-17,0,0,0.1106654,0.1051321,0,0,2.529097,2.277502,0,0.1106654,-0.1106654,3.484049,58.06736,0.1208384,0.1156453,0,0,2.277502
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,33.79074,33.79074,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.652058,2.166837,0,0,0,3.484049,58.06736,0.1208384,0,0,0,2.166837
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,33.37391,33.37391,0.223089,0.223089,0,0,0,0.223089,0,0,2.775558E-17,0,0,0.2348305,0.223089,0,0,2.652058,2.166837,0,0.2348305,-0.2348305,3.236516,53.94182,0.1208384,0.2453979,0,0,2.166837
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.0145333,33.45319,33.20583,0.1903524,0.1903524,0,0,0,0.1903524,7.634945,0,2.775558E-17,0,0.0145333,0.2003709,0.1903524,0,0,2.912981,1.932006,0,0.1858376,-0.1858376,3.040626,50.67699,0.1208384,0.2093876,0.01162664,0,1.94654
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,0.3131268,38.39669,32.90328,0.0232083,0.0232083,0,0,0,0.0232083,1349.202,0,0,0,0.3131268,0.02442979,0.0232083,0,0,3.119467,1.746169,0.288697,0,0.288697,3.314508,55.24168,0.1207914,0.02552913,0.2505015,0,2.059295
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,0.5570437,43.70588,33.6025,0,0,0,0,0,0,0,0,0,0,0.5570437,0,0,0,0,2.83077,2.005996,0.5570437,0,0.5570437,3.842966,64.0493,0.1207008,0,0.4456349,0,2.56304
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,0.8777104,52.26508,35.43793,1.42379,1.38,0,-1,0,1.38,63.6022,2.220446E-16,0.04378997,0.186169,0.8777104,1.452632,1.38,0,0,2.273726,2.507335,0,0.5749212,-0.5749212,3.236946,53.94899,0.1207008,1.566169,0.7021683,0,3.385046
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,1.18569,61.23207,37.07838,0,0,0,0,0,0,0,0,0,0,1.18569,0,0,0,0,2.912528,1.932414,1.18569,0,1.18569,4.36179,72.69635,0.1205085,0,0.9485518,0,3.118104
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,1.3079,66.39223,38.7659,0.7879654,0.7879654,0,0,0,0.7879654,165.9845,0,0,0,1.3079,0.8294373,0.7879654,0,0,1.726838,2.999535,0.4784632,0,0.4784632,4.8157,80.26151,0.1204311,0.8667619,1.04632,0,4.307436
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,1.240649,66.73717,40.46687,0.3550389,0.3550389,0,0,0,0.3550389,349.4402,0,0,0,1.240649,0.3737252,0.3550389,0,0,1.248375,3.430152,0.8669236,0,0.8669236,5.638136,93.96874,0.1202911,0.3905428,0.992519,0,4.670801
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,1.042534,63.82665,42.20145,0,0,0,0,0,0,0,0.6610827,0,0,1.042534,0,0,0,0,0.3814511,4.210383,0.3814511,0,0.3814511,6.000012,100,0.1202296,0,0.8340271,0,5.252917
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,0.6947867,57.09573,43.33767,0,0,0,-1,0,0,0,0.6947867,0,0,0.6947867,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1202296,0,0.5558293,0,5.248476
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,0.8639904,61.54808,43.90914,0.08838701,0.08838701,0,0,0,0.08838701,977.5085,0.7709514,0,0,0.8639904,0.09303895,0.08838701,0,0,0,4.553689,0,0,0,6.000012,100,0.1202296,0.0972257,0.6911923,0,5.417679
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,0.4703116,53.64761,44.54785,0,0,0,0,0,0,0,0.4703116,0,0,0.4703116,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1202296,0,0.3762493,0,5.024001
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,0.3145938,50.11803,44.17135,0.5589428,0.5589428,0,0,0,0.5589428,56.28372,0,0,0,0.3145938,0.5883608,0.5589428,0,0,0,4.553689,0,0.2737671,-0.2737671,5.711436,95.19041,0.1202296,0.6148371,0.251675,0,4.868283
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,0.0477723,43.71339,42.84688,0,0,0,0,0,0,0,0,0,0,0.0477723,0,0,0,0,0.3041856,4.279922,0.0477723,0,0.0477723,5.756757,95.94576,0.1202219,0,0.03821784,0,4.327694
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,41.67704,41.67704,0.8381435,0.8381435,0,-1,0,0.8381435,0,0,1.110223E-16,0,0,0.8822563,0.8381435,0,0,0.2564133,4.322917,0,0.8822563,-0.8822563,4.826777,80.44613,0.1202219,0.9219579,0,0,4.322917
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,40.31224,40.31224,0.02304513,0.02304513,0,-1,0,0.02304513,0,0,3.469447E-18,0,0,0.02425804,0.02304513,0,0,1.236698,3.440661,0,0.02425804,-0.02425804,4.801207,80.01996,0.1202219,0.02534965,0,0,3.440661
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,39.02811,39.02811,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.263651,3.416403,0,0,0,4.801207,80.01996,0.1202219,0,0,0,3.416403
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,37.72381,37.72381,0.03927751,0.03927751,0,-1,0,0.03927751,0,0,0,0,0,0.04134474,0.03927751,0,0,1.263651,3.416403,0,0.04134474,-0.04134474,4.757626,79.2936,0.1202219,0.04320526,0,0,3.416403
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,36.83635,36.83635,0.08610806,0.08610806,0,-1,0,0.08610806,0,0,0,0,0,0.09064007,0.08610806,0,0,1.30959,3.375058,0,0.09064007,-0.09064007,4.662083,77.70123,0.1202219,0.09471887,0,0,3.375058
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,36.11697,36.11697,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.410301,3.284418,0,0,0,4.662083,77.70123,0.1202219,0,0,0,3.284418
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,35.30346,35.30346,0.1432563,0.1432563,0,-1,0,0.1432563,0,0,2.775558E-17,0,0,0.1507961,0.1432563,0,0,1.410301,3.284418,0,0.1507961,-0.1507961,4.50313,75.05201,0.1202219,0.1575819,0,0,3.284418
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,34.75216,34.75216,0.02086218,0.02086218,0,-1,0,0.02086218,0,0,3.469447E-18,0,0,0.02196019,0.02086218,0,0,1.577852,3.133622,0,0.02196019,-0.02196019,4.479982,74.66621,0.1202219,0.0229484,0,0,3.133622
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,34.18741,34.18741,0.02345439,0.02345439,0,-1,0,0.02345439,0,0,3.469447E-18,0,0,0.02468883,0.02345439,0,0,1.602253,3.111661,0,0.02468883,-0.02468883,4.453958,74.23248,0.1202219,0.02579983,0,0,3.111661
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,33.71679,33.71679,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.629685,3.086973,0,0,0,4.453958,74.23248,0.1202219,0,0,0,3.086973
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,33.27978,33.27978,0.1166664,0.1166664,0,0,0,0.1166664,0,0,1.387779E-17,0,0,0.1228067,0.1166664,0,0,1.629685,3.086973,0,0.1228067,-0.1228067,4.324508,72.07498,0.1202219,0.128333,0,0,3.086973
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.01663362,33.39471,33.1117,0,0,0,0,0,0,0,0,0,0,0.01663362,0,0,0,0,1.766137,2.964166,0.01663362,0,0.01663362,4.340288,72.33798,0.1202192,0,0.0133069,0,2.9808
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,0.1240505,34.93972,32.80916,0.1711732,0.1711732,0,0,0,0.1711732,72.47073,0,0,0,0.1240505,0.1801824,0.1711732,0,0,1.749503,2.979136,0,0.05613186,-0.05613186,4.281119,71.35185,0.1202192,0.1882906,0.09924041,0,3.103187
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,0.1060365,35.33393,33.50837,0.2927098,0.2927098,0,0,0,0.2927098,36.2258,0,0,0,0.1060365,0.3081156,0.2927098,0,0,1.811872,2.923004,0,0.2020791,-0.2020791,4.06811,67.80169,0.1202192,0.3219808,0.08482918,0,3.029041
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,0.1816562,38.51285,35.32363,0.2127104,0.2127104,0,-1,0,0.2127104,85.40071,0,0,0,0.1816562,0.2239056,0.2127104,0,0,2.036404,2.720925,0,0.04224948,-0.04224948,4.023575,67.05944,0.1202192,0.2339814,0.1453249,0,2.902581
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,0.1746972,40.04709,36.95064,0.7693099,0.7693099,0,0,0,0.7693099,22.70829,0,0,0,0.1746972,0.8097998,0.7693099,0,0,2.083348,2.678676,0,0.6351027,-0.6351027,3.354118,55.90185,0.1202192,0.8462409,0.1397577,0,2.853373
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,0.1767888,41.77898,38.61127,1.543018,1.543018,0.425,0,0.172125,1.543018,11.45734,0,0,0,0.1767888,1.176861,1.118018,0,0,2.789018,2.043573,0,1.000072,-1.000072,2.299949,38.33241,0.1202192,1.697319,0.141431,1.7,2.220362
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,0.4700794,49.14155,40.31224,0.1346089,0.1346089,1.58724,0,0.4894167,0.1346089,349.2186,2.220446E-16,0,0,0.4700794,0,0,1.452632,1.38,3.900208,1.043501,1.850079,0,1.850079,4.055089,67.58468,0.1203932,0.1480698,0.3760635,1.7,1.513581
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,0.4145147,49.87664,42.05354,0.7693416,0.7693416,1.7,0,0.5202,0.7693416,53.87915,0,0,0,0.4145147,0,0,0.9306583,0.8841254,2.050129,2.708573,1.29864,0,1.29864,5.287087,88.11794,0.1207007,0.8462758,0.3316118,1.7,3.123087
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,0.2665581,48.12305,43.14942,0.5657531,0.5657531,0,-1,0,0.5657531,47.11562,0,0,0,0.2665581,0.5955296,0.5657531,0,0,0.7514889,3.877349,0,0.3289715,-0.3289715,4.94032,82.33851,0.1207007,0.6223284,0.2132465,0,4.143907
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,0.1860452,47.17095,43.72089,0.6823561,0.6823561,0,0,0,0.6823561,27.26512,0,1.110223E-16,0,0.1860452,0.7182695,0.6823561,0,0,1.117013,3.548378,0,0.5322244,-0.5322244,4.379307,72.9883,0.1207007,0.7505916,0.1488362,0,3.734423
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.01293396,44.59552,44.3596,0.6888997,0.6888997,0,0,0,0.6888997,1.877481,0,1.110223E-16,0,0.01293396,0.7251576,0.6888997,0,0,1.708373,3.016153,0,0.7122236,-0.7122236,3.628557,60.47583,0.1207007,0.7577897,0.01034717,0,3.029087
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,0.06267746,45.13027,43.9831,0.2005586,0.2005586,0,0,0,0.2005586,31.25145,0,2.775558E-17,0,0.06267746,0.2111143,0.2005586,0,0,2.499733,2.30393,0,0.1484368,-0.1484368,3.472091,57.86807,0.1207007,0.2206144,0.05014196,0,2.366607
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,0.03029964,43.20645,42.65863,0.3746206,0.3746206,0,0,0,0.3746206,8.088087,0,5.551115E-17,0,0.03029964,0.3943374,0.3746206,0,0,2.664663,2.155493,0,0.3640378,-0.3640378,3.088362,51.47259,0.1207007,0.4120826,0.02423971,0,2.185792
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,41.52241,41.52241,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.069149,1.791455,0,0,0,3.088362,51.47259,0.1207007,0,0,0,1.791455
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,40.16433,40.16433,1.037859,1.037859,0,-1,0,1.037859,0,0,0,0,0,1.092483,1.037859,0,0,3.069149,1.791455,0,1.092483,-1.092483,1.936783,32.27966,0.1207007,1.141645,0,0,1.791455
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,38.87348,38.87348,0.4826944,0.4826944,0,-1,0,0.4826944,0,0,5.551115E-17,0,0,0.5080994,0.4826944,0,0,4.283019,0.6989717,0,0.5080994,-0.5080994,1.4012,23.35328,0.1207007,0.5309638,0,0,0.6989717
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,37.58935,37.58935,0.1156223,0.1156223,0,-1,0,0.1156223,0,0,1.387779E-17,0,0,0.1217076,0.1156223,0,0,4.847574,0.1908724,0,0.1217076,-0.1217076,1.272908,21.2151,0.1207007,0.1271845,0,0,0.1908724
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,36.70189,36.70189,0.01826742,0.01826742,0,-1,0,0.01826742,0,0,0,0,0,0.01922886,0.01826742,0,0,4.982805,0.06916475,0,0.01922886,-0.01922886,1.252639,20.87728,0.1207007,0.02009416,0,0,0.06916475
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,36.00267,36.00267,0.1648136,0.04743909,0,-1,0,0.04743909,0,0,0.1173745,0.1338559,0,0.04993589,0.04743909,0,0,5.00417,0.04993589,0,0.04993589,-0.04993589,1.200002,20,0.1207007,0.181295,0,0,0.04993589
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,35.18917,35.18917,0.08067014,0,0,-1,0,0,0,0,0.08067014,0.08873716,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1207007,0.08873716,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,34.63787,34.63787,0.1598853,0,0,-1,0,0,0,0,0.1598853,0.1758739,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1207007,0.1758739,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,34.09329,34.09329,0.02450504,0,0,-1,0,0,0,0,0.02450504,0.02695554,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1207007,0.02695554,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,33.62267,33.62267,0.1159744,0,0,-1,0,0,0,0,0.1159744,0.1275718,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1207007,0.1275718,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,33.20583,33.20583,0.2388844,0.2388844,1.691516,0,0.5178839,0.2388844,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1209906,0.2627729,0,1.7,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,0.03531068,33.65292,33.05119,0.1909606,0.1909606,1.643592,0,0.5048007,0.1909606,18.49108,2.220446E-16,0,0,0.03531068,0,0,1.452632,1.38,3.679654,1.242,1.415311,0,1.415311,3.851867,64.19765,0.1212545,0.2100566,0.02824854,1.7,1.277311
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,0.07730155,34.04895,32.72848,1.066927,1.066927,1.7,0,0.5202,1.066927,7.245252,0,0,0,0.07730155,0,0,0.6330729,0.6014193,2.264344,2.515779,0.6787208,0,0.6787208,4.495758,74.92915,0.1214299,1.17362,0.06184124,1.7,2.593081
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,0.1053633,35.24062,33.42769,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1053633,0,0,1.452632,1.38,1.585623,3.126628,1.485363,0,1.485363,5.904897,98.41476,0.121604,0,0.08429065,1.7,3.231992
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,0.2113852,38.95075,35.22951,1.118338,1.118338,0,-1,0,1.118338,18.90173,0,0,0,0.2113852,1.177198,1.118338,0,0,0.1002596,4.463455,0,0.9658124,-0.9658124,4.886842,81.4472,0.121604,1.230172,0.1691082,0,4.67484
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,0.4311455,44.70618,36.83635,0.6209035,0.6209035,0,0,0,0.6209035,69.43841,0,0,0,0.4311455,0.6535826,0.6209035,0,0,1.173384,3.497643,0,0.2224371,-0.2224371,4.652372,77.53938,0.121604,0.6829938,0.3449164,0,3.928788
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,0.5022827,47.85251,38.49698,0.2956247,0.2956247,0,0,0,0.2956247,169.9055,0,0,0,0.5022827,0.3111839,0.2956247,0,0,1.420537,3.275206,0.1910988,0,0.1910988,4.833665,80.56092,0.1215732,0.3251872,0.4018262,0,3.777488
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,0.3105502,45.91033,40.19794,0.7060085,0.7060085,0,0,0,0.7060085,43.98674,0,0,0,0.3105502,0.7431669,0.7060085,0,0,1.229438,3.447195,0,0.4326167,-0.4326167,4.377647,72.96063,0.1215732,0.7766094,0.2484401,0,3.757745
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,0.1755741,45.11203,41.89891,0.8928447,0.8928447,0,0,0,0.8928447,19.66458,0,1.110223E-16,0,0.1755741,0.9398366,0.8928447,0,0,1.710123,3.014578,0,0.7642624,-0.7642624,3.572043,59.53394,0.1215732,0.9821292,0.1404593,0,3.190152
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,0.4040789,50.66725,43.00151,0.4375789,0.4375789,0,-1,0,0.4375789,92.34424,0,0,0,0.4040789,0.4606094,0.4375789,0,0,2.559304,2.250316,0,0.05653047,-0.05653047,3.512455,58.5408,0.1215732,0.4813368,0.3232631,0,2.654395
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,0.4164941,51.51151,43.56626,1.393222,1.393222,0.425,0,0.172125,1.393222,29.8943,0,0,0,0.4164941,1.019181,0.9682223,0,0,2.622115,2.193785,0,0.6026872,-0.6026872,2.877167,47.95269,0.1215732,1.532544,0.3331952,1.7,2.610279
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,0.4584821,53.04722,44.21169,0.801742,0.801742,1.7,0,0.5202,0.801742,57.18575,0,0,0,0.4584821,0,0,0.898258,0.8533452,3.291768,1.591098,1.311827,0,1.311827,4.121675,68.69445,0.121874,0.8819161,0.3667857,1.7,2.04958
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,0.2067415,47.67482,43.82846,0.3641866,0.3641866,1.7,0,0.5202,0.3641866,56.76801,0,0,0,0.2067415,0,0,1.335813,1.269023,1.979941,2.771742,1.475764,0,1.475764,5.521708,92.02829,0.1221472,0.4006053,0.1653932,1.7,2.978484
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,0.05599099,43.51833,42.504,0,0,0,0,0,0,0,0,0,0,0.05599099,0,0,0,0,0.5041763,4.09993,0.05599099,0,0.05599099,5.574826,92.91358,0.1221382,0,0.04479279,0,4.155921
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,41.3745,41.3745,0.8472016,0.8472016,0,-1,0,0.8472016,0,0,1.110223E-16,0,0,0.8917912,0.8472016,0,0,0.4481854,4.150322,0,0.8917912,-0.8917912,4.634796,77.24644,0.1221382,0.9319218,0,0,4.150322
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,40.05003,40.05003,0.9286339,0.9286339,0,-1,0,0.9286339,0,0,1.110223E-16,0,0,0.9775093,0.9286339,0,0,1.439065,3.258531,0,0.9775093,-0.9775093,3.60441,60.07338,0.1221382,1.021497,0,0,3.258531
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,38.7659,38.7659,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.525186,2.281022,0,0,0,3.60441,60.07338,0.1221382,0,0,0,2.281022
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,37.47505,37.47505,0.1297344,0.1297344,0,-1,0,0.1297344,0,0,0,0,0,0.1365626,0.1297344,0,0,2.525186,2.281022,0,0.1365626,-0.1365626,3.460461,57.67423,0.1221382,0.1427079,0,0,2.281022
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,36.60776,36.60776,0.2349272,0.2349272,0,-1,0,0.2349272,0,0,0,0,0,0.2472918,0.2349272,0,0,2.676922,2.144459,0,0.2472918,-0.2472918,3.199792,53.32977,0.1221382,0.2584199,0,0,2.144459
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,35.90855,35.90855,0.1091806,0.1091806,0,-1,0,0.1091806,0,0,1.387779E-17,0,0,0.1149269,0.1091806,0,0,2.951691,1.897167,0,0.1149269,-0.1149269,3.078649,51.31071,0.1221382,0.1200986,0,0,1.897167
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,35.09504,35.09504,0.1243361,0.1243361,0,-1,0,0.1243361,0,0,1.387779E-17,0,0,0.1308801,0.1243361,0,0,3.079387,1.78224,0,0.1308801,-0.1308801,2.940689,49.01139,0.1221382,0.1367697,0,0,1.78224
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,34.56391,34.56391,0.1248225,0.1248225,0,-1,0,0.1248225,0,0,0,0,0,0.1313921,0.1248225,0,0,3.22481,1.65136,0,0.1313921,-0.1313921,2.80219,46.70306,0.1221382,0.1373048,0,0,1.65136
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,33.99916,33.99916,0.1783052,0.1783052,0,-1,0,0.1783052,0,0,0,0,0,0.1876897,0.1783052,0,0,3.370801,1.519968,0,0.1876897,-0.1876897,2.604347,43.4057,0.1221382,0.1961357,0,0,1.519968
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,33.54199,33.54199,0.07136066,0.07136066,0,-1,0,0.07136066,0,0,1.387779E-17,0,0,0.07511649,0.07136066,0,0,3.579345,1.332278,0,0.07511649,-0.07511649,2.525167,42.08604,0.1221382,0.07849672,0,0,1.332278
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,33.12515,33.12515,0.157574,0.157574,0,0,0,0.157574,0,0,0,0,0,0.1658674,0.157574,0,0,3.662808,1.257162,0,0.1658674,-0.1658674,2.350328,39.17205,0.1221382,0.1733314,0,0,1.257162
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,0.03000123,33.48798,32.97724,0.09316512,0.09316512,0,0,0,0.09316512,32.20221,0,0,0,0.03000123,0.09806855,0.09316512,0,0,3.847105,1.091295,0,0.06806732,-0.06806732,2.278579,37.97623,0.1221382,0.1024816,0.02400098,0,1.121296
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,0.2790884,37.52445,32.65453,0.3112441,0.3112441,0,0,0,0.3112441,89.66867,0,0,0,0.2790884,0.3276254,0.3112441,0,0,3.922735,1.023227,0,0.04853693,-0.04853693,2.227416,37.12353,0.1221382,0.3423685,0.2232707,0,1.302316
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,0.6947321,46.15282,33.35374,0.4693872,0.4693872,0,0,0,0.4693872,148.0083,0,0,0,0.6947321,0.4940917,0.4693872,0,0,3.976665,0.9746903,0.2006403,0,0.2006403,2.41776,40.29593,0.1221058,0.5163259,0.5557857,0,1.669422
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,0.8029183,50.33423,35.13538,0.395827,0.395827,0,-1,0,0.395827,202.8458,0,0,0,0.8029183,0.41666,0.395827,0,0,3.776025,1.155267,0.3862583,0,0.3862583,2.784197,46.40319,0.1220436,0.4354097,0.6423346,0,1.958185
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,1.089698,58.50844,36.72205,0.6804487,0.6804487,0,0,0,0.6804487,160.1441,0,0,0,1.089698,0.7162617,0.6804487,0,0,3.389766,1.502899,0.3734365,0,0.3734365,3.13847,52.30773,0.1219835,0.7484935,0.8717585,0,2.592597
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,1.044824,59.3997,38.38268,0.4237189,0.4237189,0,0,0,0.4237189,246.5843,0,0,0,1.044824,0.4460199,0.4237189,0,0,3.01633,1.838992,0.5988045,0,0.5988045,3.706546,61.77564,0.1218872,0.4660908,0.8358595,0,2.883816
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,0.8620231,57.12281,40.05003,0,0,0,0,0,0,0,0,0,0,0.8620231,0,0,0,0,2.417526,2.377916,0.8620231,0,0.8620231,4.524333,75.4054,0.1217489,0,0.6896185,0,3.239939
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,0.8257707,58.22926,41.751,0.3096816,0.3096816,0,0,0,0.3096816,266.6516,0,0,0,0.8257707,0.3259806,0.3096816,0,0,1.555502,3.153737,0.4997902,0,0.4997902,4.998476,83.30775,0.1216688,0.3406497,0.6606166,0,3.979507
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,0.9401079,62.16222,42.88722,0.4631884,0.4631884,0,-1,0,0.4631884,202.9645,0,0,0,0.9401079,0.4875667,0.4631884,0,0,1.055712,3.603548,0.4525412,0,0.4525412,5.427794,90.46305,0.1215964,0.5095072,0.7520863,0,4.543656
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,0.639879,55.98789,43.41163,0,0,0,0,0,0,0,0.03670797,0,0,0.639879,0,0,0,0,0.6031711,4.010835,0.6031711,0,0.6031711,6.000012,100,0.1215001,0,0.5119032,0,4.650714
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,0.5972443,55.77885,44.05705,0.3595324,0.3595324,0,0,0,0.3595324,166.1169,0.2187891,0,0,0.5972443,0.3784552,0.3595324,0,0,0,4.553689,0,0,0,6.000012,100,0.1215001,0.3954857,0.4777954,0,5.150933
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,0.2952122,49.2704,43.72089,0.1053939,0.1053939,0,0,0,0.1053939,280.1036,0.1842712,0,0,0.2952122,0.110941,0.1053939,0,0,0,4.553689,0,0,0,6.000012,100,0.1215001,0.1159333,0.2361698,0,4.848901
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,0.06528801,43.57964,42.39643,0.3366441,0.3366441,0,0,0,0.3366441,19.39378,0,0,0,0.06528801,0.3543622,0.3366441,0,0,0,4.553689,0,0.2890742,-0.2890742,5.695301,94.92149,0.1215001,0.3703085,0.0522304,0,4.618977
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,41.21987,41.21987,0.5262145,0.5262145,0,-1,0,0.5262145,0,0,0,0,0,0.55391,0.5262145,0,0,0.3211936,4.264615,0,0.55391,-0.55391,5.111429,85.19031,0.1215001,0.5788359,0,0,4.264615
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,39.8954,39.8954,0.7149294,0.7149294,0,-1,0,0.7149294,0,0,0,0,0,0.7525573,0.7149294,0,0,0.9366491,3.710705,0,0.7525573,-0.7525573,4.318164,71.96925,0.1215001,0.7864224,0,0,3.710705
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,38.61127,38.61127,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.772824,2.958148,0,0,0,4.318164,71.96925,0.1215001,0,0,0,2.958148
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,37.34731,37.34731,0.1616848,0.1616848,0,-1,0,0.1616848,0,0,2.775558E-17,0,0,0.1701946,0.1616848,0,0,1.772824,2.958148,0,0.1701946,-0.1701946,4.138763,68.97924,0.1215001,0.1778533,0,0,2.958148
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,36.49347,36.49347,0.01391677,0.01391677,0,-1,0,0.01391677,0,0,1.734723E-18,0,0,0.01464923,0.01391677,0,0,1.961929,2.787953,0,0.01464923,-0.01464923,4.123321,68.72189,0.1215001,0.01530845,0,0,2.787953
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,35.79425,35.79425,0.01918628,0.01918628,0,-1,0,0.01918628,0,0,3.469447E-18,0,0,0.02019609,0.01918628,0,0,1.978206,2.773304,0,0.02019609,-0.02019609,4.102033,68.36707,0.1215001,0.02110491,0,0,2.773304
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,35.00092,35.00092,0.1768769,0.1768769,0,-1,0,0.1768769,0,0,2.775558E-17,0,0,0.1861863,0.1768769,0,0,2.000646,2.753108,0,0.1861863,-0.1861863,3.905775,65.09612,0.1215001,0.1945646,0,0,2.753108
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,34.44962,34.44962,0.08085843,0.08085843,0,-1,0,0.08085843,0,0,0,0,0,0.08511414,0.08085843,0,0,2.20752,2.566921,0,0.08511414,-0.08511414,3.816057,63.60082,0.1215001,0.08894428,0,0,2.566921
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,33.90504,33.90504,0.162676,0.162676,0,-1,0,0.162676,0,0,0,0,0,0.1712379,0.162676,0,0,2.302091,2.481807,0,0.1712379,-0.1712379,3.635556,60.59248,0.1215001,0.1789436,0,0,2.481807
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,33.44786,33.44786,0.02469993,0.02469993,0,-1,0,0.02469993,0,0,3.469447E-18,0,0,0.02599993,0.02469993,0,0,2.492355,2.310569,0,0.02599993,-0.02599993,3.60815,60.13571,0.1215001,0.02716992,0,0,2.310569
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,33.05119,33.05119,0.1261168,0.1261168,0,0,0,0.1261168,0,0,0,0,0,0.1327545,0.1261168,0,0,2.521244,2.284569,0,0.1327545,-0.1327545,3.468215,57.80346,0.1215001,0.1387285,0,0,2.284569
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,0.03425199,33.46614,32.88311,0.2378469,0.2378469,0,0,0,0.2378469,14.40086,0,2.775558E-17,0,0.03425199,0.2503652,0.2378469,0,0,2.668749,2.151815,0,0.2161132,-0.2161132,3.240411,54.00674,0.1215001,0.2616316,0.02740159,0,2.186067
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,0.2018432,36.07128,32.58057,0.7719669,0.7719669,0,0,0,0.7719669,26.14661,0,1.110223E-16,0,0.2018432,0.8125967,0.7719669,0,0,2.908875,1.935702,0,0.6107535,-0.6107535,2.59662,43.27692,0.1215001,0.8491636,0.1614745,0,2.137545
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,0.4607437,41.5008,33.25961,0.7368442,0.7368442,0,0,0,0.7368442,62.52933,0,1.110223E-16,0,0.4607437,0.7756255,0.7368442,0,0,3.58749,1.324948,0,0.3148817,-0.3148817,2.264706,37.74502,0.1215001,0.8105286,0.368595,0,1.785692
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,0.9278719,52.88287,35.02109,0,0,0,-1,0,0,0,0,0,0,0.9278719,0,0,0,0,3.937358,1.010066,0.9278719,0,0.9278719,3.144963,52.41594,0.1213522,0,0.7422975,0,1.937938
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,1.064735,57.79128,36.60776,0,0,0,0,0,0,0,0,0,0,1.064735,0,0,0,0,3.009486,1.845151,1.064735,0,1.064735,4.155059,69.25084,0.1211829,0,0.851788,0,2.909886
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,1.086218,60.2296,38.25494,0.9088188,0.9088188,0,0,0,0.9088188,119.5198,0,0,0,1.086218,0.9566514,0.9088188,0,0,1.944751,2.803413,0.1295666,0,0.1295666,4.277977,71.29946,0.1211623,0.9997007,0.8689744,0,3.889631
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,1.101212,62.5796,39.93574,0.431441,0.431441,0,0,0,0.431441,255.2403,0,0,0,1.101212,0.4541484,0.431441,0,0,1.815185,2.920022,0.6470631,0,0.6470631,4.891834,81.53041,0.1210597,0.4745851,0.8809692,0,4.021234
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,0.6689028,54.66731,41.63671,0.9820924,0.9820924,0,0,0,0.9820924,68.10996,0,1.110223E-16,0,0.6689028,1.033782,0.9820924,0,0,1.168122,3.502379,0,0.3648787,-0.3648787,4.507218,75.12016,0.1210597,1.080302,0.5351222,0,4.171282
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,0.7361554,57.33332,42.73259,0.3224286,0.3224286,0,-1,0,0.3224286,228.3158,0,0,0,0.7361554,0.3393986,0.3224286,0,0,1.573543,3.137501,0.3967568,0,0.3967568,4.883615,81.39342,0.1209968,0.3546715,0.5889243,0,3.873656
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,0.5724682,54.39546,43.26372,0,0,0,0,0,0,0,0,0,0,0.5724682,0,0,0,0,1.176786,3.494582,0.5724682,0,0.5724682,5.426706,90.44492,0.1209063,0,0.4579746,0,4.06705
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,0.4075045,51.69217,43.90914,0.9849169,0.9849169,0,0,0,0.9849169,41.37451,0,0,0,0.4075045,1.036755,0.9849169,0,0,0.6043176,4.009803,0,0.62925,-0.62925,4.763418,79.39014,0.1209063,1.083409,0.3260036,0,4.417307
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,0.1378089,46.10433,43.56626,0.7283911,0.7283911,0,0,0,0.7283911,18.91964,0,1.110223E-16,0,0.1378089,0.7667274,0.7283911,0,0,1.303484,3.380553,0,0.6289185,-0.6289185,4.10048,68.34119,0.1209063,0.8012302,0.1102472,0,3.518362
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,0.04622449,43.07685,42.24179,0.4613927,0.4613927,0,0,0,0.4613927,10.01847,0,5.551115E-17,0,0.04622449,0.4856766,0.4613927,0,0,2.002283,2.751635,0,0.4394521,-0.4394521,3.637257,60.62082,0.1209063,0.507532,0.0369796,0,2.797859
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,41.07196,41.07196,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.490563,2.312182,0,0,0,3.637257,60.62082,0.1209063,0,0,0,2.312182
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,39.74749,39.74749,0.3244033,0.3244033,0,-1,0,0.3244033,0,0,5.551115E-17,0,0,0.3414772,0.3244033,0,0,2.490563,2.312182,0,0.3414772,-0.3414772,3.277308,54.62169,0.1209063,0.3568437,0,0,2.312182
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,38.47681,38.47681,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.869982,1.970705,0,0,0,3.277308,54.62169,0.1209063,0,0,0,1.970705
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,37.23302,37.23302,0.1942609,0.1942609,0,-1,0,0.1942609,0,0,0,0,0,0.2044852,0.1942609,0,0,2.869982,1.970705,0,0.2044852,-0.2044852,3.061762,51.02926,0.1209063,0.213687,0,0,1.970705
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,36.39934,36.39934,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.097188,1.76622,0,0,0,3.061762,51.02926,0.1209063,0,0,0,1.76622
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,35.70013,35.70013,0.08869078,0.08869078,0,-1,0,0.08869078,0,0,1.387779E-17,0,0,0.09335871,0.08869078,0,0,3.097188,1.76622,0,0.09335871,-0.09335871,2.963353,49.38912,0.1209063,0.09755985,0,0,1.76622
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,34.92696,34.92696,0.09413922,0.09413922,0,-1,0,0.09413922,0,0,1.387779E-17,0,0,0.09909391,0.09413922,0,0,3.20092,1.672861,0,0.09909391,-0.09909391,2.858899,47.64822,0.1209063,0.1035531,0,0,1.672861
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,34.37566,34.37566,0.1497075,0.1497075,0,-1,0,0.1497075,0,0,0,0,0,0.1575869,0.1497075,0,0,3.311024,1.573767,0,0.1575869,-0.1575869,2.692788,44.87971,0.1209063,0.1646783,0,0,1.573767
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,33.83108,33.83108,0.2410141,0.2410141,0,-1,0,0.2410141,0,0,2.775558E-17,0,0,0.2536991,0.2410141,0,0,3.48612,1.416181,0,0.2536991,-0.2536991,2.425365,40.42268,0.1209063,0.2651155,0,0,1.416181
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,33.37391,33.37391,0.03608886,0.03608886,0,-1,0,0.03608886,0,0,6.938894E-18,0,0,0.03798828,0.03608886,0,0,3.768008,1.162482,0,0.03798828,-0.03798828,2.385322,39.75529,0.1209063,0.03969775,0,0,1.162482
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,32.97724,32.97724,0.07612794,0.07612794,0,0,0,0.07612794,0,0,0,0,0,0.08013467,0.07612794,0,0,3.810217,1.124493,0,0.08013467,-0.08013467,2.300853,38.34747,0.1209063,0.08374073,0,0,1.124493
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.0164105,33.08786,32.80916,0,0,0,0,0,0,0,0,0,0,0.0164105,0,0,0,0,3.899256,1.044359,0.0164105,0,0.0164105,2.316421,38.60695,0.1209037,0,0.0131284,0,1.060769
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,0.3683855,38.99343,32.50661,0.7582036,0.7582036,0,0,0,0.7582036,48.58661,0,1.110223E-16,0,0.3683855,0.7981091,0.7582036,0,0,3.882845,1.059128,0,0.4297236,-0.4297236,1.863453,31.05749,0.1209037,0.834024,0.2947084,0,1.427513
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,0.7505211,47.09679,33.18566,0.4077979,0.4077979,0,0,0,0.4077979,184.0424,0,0,0,0.7505211,0.4292609,0.4077979,0,0,4.360316,0.6294044,0.3212602,0,0.3212602,2.168227,36.13705,0.1208529,0.4485776,0.6004168,0,1.379925
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,0.7625608,49.26098,34.92696,0.4458244,0.4458244,0,-1,0,0.4458244,171.0451,0,0,0,0.7625608,0.4692889,0.4458244,0,0,4.039056,0.9185386,0.2932719,0,0.2932719,2.446449,40.77407,0.1208066,0.4904068,0.6100486,0,1.681099
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,0.8159789,52.12237,36.49347,0,0,0,0,0,0,0,0,0,0,0.8159789,0,0,0,0,3.745784,1.182483,0.8159789,0,0.8159789,3.220555,53.6758,0.120678,0,0.6527832,0,1.998462
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,1.120119,60.90738,38.14065,0.5266382,0.5266382,0,0,0,0.5266382,212.6923,0,0,0,1.120119,0.554356,0.5266382,0,0,2.929805,1.916864,0.5657628,0,0.5657628,3.757284,62.62128,0.120589,0.579302,0.896095,0,3.036983
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,1.182624,64.4218,39.78783,0,0,0,0,0,0,0,0,0,0,1.182624,0,0,0,0,2.364042,2.426051,1.182624,0,1.182624,4.87922,81.32018,0.1204033,0,0.9460992,0,3.608675
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,0.9785372,61.45313,41.4888,1.435258,1.435258,0.425,0,0.172125,1.435258,68.17848,0,0,0,0.9785372,1.06343,1.010258,0,0,1.181418,3.490412,0,0.08489247,-0.08489247,4.789735,79.82877,0.1204033,1.578784,0.7828298,1.7,4.468949
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,0.7119245,56.63852,42.58467,1.021583,1.021583,0,-1,0,1.021583,69.68834,0,0,0,0.7119245,1.075351,1.021583,0,0,1.275743,3.40552,0,0.3634264,-0.3634264,4.406651,73.44403,0.1204033,1.123742,0.5695396,0,4.117445
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,0.6836303,56.60836,43.11581,0.5584776,0.5584776,0,0,0,0.5584776,122.4096,0,0,0,0.6836303,0.5878711,0.5584776,0,0,1.679551,3.042094,0.09575921,0,0.09575921,4.497496,74.95811,0.1203883,0.6143253,0.5469043,0,3.725724
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,0.5215843,53.86066,43.75451,0,0,0,0,0,0,0,0,0,0,0.5215843,0,0,0,0,1.583791,3.128277,0.5215843,0,0.5215843,4.992314,83.20506,0.1203066,0,0.4172674,0,3.649861
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,0.2972748,48.9897,43.41163,0.4933532,0.4933532,0,0,0,0.4933532,60.25598,0,5.551115E-17,0,0.2972748,0.5193191,0.4933532,0,0,1.062207,3.597703,0,0.2220443,-0.2220443,4.758259,79.30415,0.1203066,0.5426885,0.2378198,0,3.894977
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.06734847,43.31237,42.09388,0.7009362,0.7009362,0,0,0,0.7009362,9.608359,0,0,0,0.06734847,0.7378276,0.7009362,0,0,1.308923,3.375658,0,0.6704791,-0.6704791,4.051512,67.52506,0.1203066,0.7710298,0.05387878,0,3.443007
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,40.91732,40.91732,0.3226518,0.3226518,0,-1,0,0.3226518,0,0,5.551115E-17,0,0,0.3396335,0.3226518,0,0,2.0539,2.705179,0,0.3396335,-0.3396335,3.693506,61.55832,0.1203066,0.354917,0,0,2.705179
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,39.59286,39.59286,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.43127,2.365546,0,0,0,3.693506,61.55832,0.1203066,0,0,0,2.365546
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,38.3289,38.3289,0.2402344,0.2402344,0,-1,0,0.2402344,0,0,2.775558E-17,0,0,0.2528783,0.2402344,0,0,2.43127,2.365546,0,0.2528783,-0.2528783,3.426949,57.11571,0.1203066,0.2642578,0,0,2.365546
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,37.09855,37.09855,0.1373641,0.1373641,0,-1,0,0.1373641,0,0,0,0,0,0.1445938,0.1373641,0,0,2.712246,2.112667,0,0.1445938,-0.1445938,3.274534,54.57546,0.1203066,0.1511005,0,0,2.112667
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,36.30522,36.30522,0.1041972,0.1041972,0,-1,0,0.1041972,0,0,1.387779E-17,0,0,0.1096813,0.1041972,0,0,2.872906,1.968074,0,0.1096813,-0.1096813,3.15892,52.64856,0.1203066,0.1146169,0,0,1.968074
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,35.60601,35.60601,0.06395764,0.06395764,0,-1,0,0.06395764,0,0,1.387779E-17,0,0,0.06732383,0.06395764,0,0,2.994774,1.858392,0,0.06732383,-0.06732383,3.087954,51.4658,0.1203066,0.0703534,0,0,1.858392
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,34.83284,34.83284,0.1538507,0.1538507,0,-1,0,0.1538507,0,0,2.775558E-17,0,0,0.1619481,0.1538507,0,0,3.069578,1.791068,0,0.1619481,-0.1619481,2.917246,48.62067,0.1203066,0.1692358,0,0,1.791068
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,34.30171,34.30171,0.004385249,0.004385249,0,-1,0,0.004385249,0,0,8.673617E-19,0,0,0.004616051,0.004385249,0,0,3.249521,1.62912,0,0.004616051,-0.004616051,2.91238,48.53957,0.1203066,0.004823774,0,0,1.62912
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,33.7504,33.7504,0.01235834,0.01235834,0,-1,0,0.01235834,0,0,1.734723E-18,0,0,0.01300878,0.01235834,0,0,3.25465,1.624504,0,0.01300878,-0.01300878,2.898668,48.31104,0.1203066,0.01359418,0,0,1.624504
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,33.29995,33.29995,0.2785502,0.2785502,0,-1,0,0.2785502,0,0,5.551115E-17,0,0,0.2932107,0.2785502,0,0,3.269104,1.611495,0,0.2932107,-0.2932107,2.589597,43.15986,0.1203066,0.3064052,0,0,1.611495
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,32.90328,32.90328,0.04535448,0.04535448,0,0,0,0.04535448,0,0,6.938894E-18,0,0,0.04774156,0.04535448,0,0,3.594893,1.318285,0,0.04774156,-0.04774156,2.539273,42.32113,0.1203066,0.04988993,0,0,1.318285
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.03424586,33.31086,32.72848,0.1644365,0.1644365,0,0,0,0.1644365,20.82618,0,0,0,0.03424586,0.1730911,0.1644365,0,0,3.64794,1.270543,0,0.1388453,-0.1388453,2.392917,39.88187,0.1203066,0.1808802,0.02739668,0,1.304789
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,0.150738,35.01606,32.42594,0.732725,0.732725,0,0,0,0.732725,20.57225,0,0,0,0.150738,0.7712894,0.732725,0,0,3.802212,1.131698,0,0.6205514,-0.6205514,1.738798,28.97991,0.1203066,0.8059974,0.1205904,0,1.282436
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,0.2864355,38.1077,33.09153,0.5818095,0.5818095,1.7,0,0.5202,0.5818095,49.23183,0,0,0,0.2864355,0,0,1.118191,1.062281,4.491714,0.5111466,1.348716,0,1.348716,3.018303,50.30495,0.1205981,0.6399905,0.2291484,1.7,0.7975821
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,0.4544168,43.01886,34.81267,0.6586404,0.6586404,0,-1,0,0.6586404,68.99316,0,0,0,0.4544168,0.6933057,0.6586404,0,0,3.142997,1.724991,0,0.2388889,-0.2388889,2.766492,46.10811,0.1205981,0.7245045,0.3635335,0,2.179408
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,0.7575266,50.75876,36.37917,1.572596,1.572596,0.425,0,0.172125,1.572596,48.17046,0,0,0,0.7575266,1.207995,1.147596,0,0,3.408429,1.486103,0,0.4504688,-0.4504688,2.291656,38.19419,0.1205981,1.729855,0.6060213,1.7,2.243629
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,0.9637117,57.06535,37.98602,0.02533407,0.02533407,1.477966,0,0.4595846,0.02533407,3804.014,0,0,0,0.9637117,0,0,1.452632,1.38,3.90895,1.035634,2.343712,0,2.343712,4.515096,75.25146,0.1206457,0.02786748,0.7709693,1.7,1.999345
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,0.9659733,59.01263,39.63319,0.6306826,0.6306826,1.199985,0,0.3836958,0.6306826,153.1632,0,0,0,0.9659733,0,0,0.569302,0.5408369,1.565239,3.144974,1.50681,0,1.50681,5.944582,99.07617,0.1207146,0.6937508,0.7727786,1.7,4.110948
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,0.8044538,57.2465,41.30054,0.04750146,0.04750146,0,0,0,0.04750146,1693.535,0.6960239,0,0,0.8044538,0.05000154,0.04750146,0,0,0.05842836,4.501103,0.05842836,0,0.05842836,6.000012,100,0.1207054,0.05225161,0.643563,0,5.305557
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,0.6872597,55.89551,42.39643,0.6607872,0.6607872,0,-1,0,0.6607872,104.0062,1.110223E-16,0,0,0.6872597,0.6955655,0.6607872,0,0,0,4.553689,0,0.008305866,-0.008305866,5.991257,99.85408,0.1207054,0.7268659,0.5498077,0,5.240949
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,0.8142467,59.28705,42.92083,0.6460092,0.6460092,0,0,0,0.6460092,126.0426,0.1250083,0,0,0.8142467,0.6800097,0.6460092,0,0,0.009228741,4.545383,0.009228741,0,0.009228741,6.000012,100,0.120704,0.7106102,0.6513973,0,5.35963
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,0.4618435,52.38739,43.52592,1.015466,1.015466,0,0,0,1.015466,45.48092,0,2.220446E-16,0,0.4618435,1.068912,1.015466,0,0,0,4.553689,0,0.6070684,-0.6070684,5.360106,89.33492,0.120704,1.117013,0.3694748,0,5.015532
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,0.1784235,46.48387,43.18976,0.7002127,0.7002127,0,0,0,0.7002127,25.48133,0,0,0,0.1784235,0.737066,0.7002127,0,0,0.6745205,3.94662,0,0.5586424,-0.5586424,4.771245,79.52058,0.120704,0.7702339,0.1427388,0,4.125044
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.06053302,42.99187,41.89891,0.1604515,0.1604515,0,0,0,0.1604515,37.72668,0,0,0,0.06053302,0.1688963,0.1604515,0,0,1.295234,3.387978,0,0.1083633,-0.1083633,4.65702,77.61684,0.120704,0.1764966,0.04842642,0,3.448511
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,40.72908,40.72908,0.08436812,0.08436812,0,-1,0,0.08436812,0,0,1.387779E-17,0,0,0.08880856,0.08436812,0,0,1.415638,3.279615,0,0.08880856,-0.08880856,4.563407,76.05664,0.120704,0.09280494,0,0,3.279615
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,39.40461,39.40461,0.5929371,0.5929371,0,-1,0,0.5929371,0,0,1.110223E-16,0,0,0.6241443,0.5929371,0,0,1.514314,3.190806,0,0.6241443,-0.6241443,3.905502,65.09156,0.120704,0.6522307,0,0,3.190806
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,38.17426,38.17426,0.629716,0.629716,0,-1,0,0.629716,0,0,1.110223E-16,0,0,0.6628589,0.629716,0,0,2.207808,2.566662,0,0.6628589,-0.6628589,3.206787,53.44634,0.120704,0.6926876,0,0,2.566662
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,36.96409,36.96409,0.3532622,0.3532622,0,-1,0,0.3532622,0,0,0,0,0,0.3718549,0.3532622,0,0,2.944318,1.903803,0,0.3718549,-0.3718549,2.814817,46.91353,0.120704,0.3885884,0,0,1.903803
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,36.17075,36.17075,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.35749,1.531948,0,0,0,2.814817,46.91353,0.120704,0,0,0,1.531948
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,35.47154,35.47154,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.35749,1.531948,0,0,0,2.814817,46.91353,0.120704,0,0,0,1.531948
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,34.69838,34.69838,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.35749,1.531948,0,0,0,2.814817,46.91353,0.120704,0,0,0,1.531948
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,34.18741,34.18741,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.35749,1.531948,0,0,0,2.814817,46.91353,0.120704,0,0,0,1.531948
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,33.63611,33.63611,0.09351158,0.09351158,0,-1,0,0.09351158,0,0,0,0,0,0.09843325,0.09351158,0,0,3.35749,1.531948,0,0.09843325,-0.09843325,2.71106,45.18424,0.120704,0.1028627,0,0,1.531948
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,33.18566,33.18566,0.001017471,0.001017471,0,-1,0,0.001017471,0,0,0,0,0,0.001071022,0.001017471,0,0,3.46686,1.433515,0,0.001071022,-0.001071022,2.709931,45.16542,0.120704,0.001119219,0,0,1.433515
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,32.80916,32.80916,0.1265404,0.1265404,0,0,0,0.1265404,0,0,0,0,0,0.1332004,0.1265404,0,0,3.46805,1.432444,0,0.1332004,-0.1332004,2.569525,42.82534,0.120704,0.1391944,0,0,1.432444
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.02600859,33.07602,32.63436,0,0,0,0,0,0,0,0,0,0,0.02600859,0,0,0,0,3.61605,1.299243,0.02600859,0,0.02600859,2.594199,43.23656,0.1206999,0,0.02080688,0,1.325252
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,0.2470284,36.61832,32.33181,0,0,0,0,0,0,0,0,0,0,0.2470284,0,0,0,0,3.590042,1.322651,0.2470284,0,0.2470284,2.828551,47.14242,0.1206614,0,0.1976227,0,1.56968
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,0.2618504,37.547,32.97724,0.3030995,0.3030995,0,0,0,0.3030995,86.39093,0,0,0,0.2618504,0.319052,0.3030995,0,0,3.343014,1.544977,0,0.05720161,-0.05720161,2.768255,46.13749,0.1206614,0.3334094,0.2094804,0,1.806827
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,0.7393323,48.52981,34.69838,0.5999525,0.5999525,0,-1,0,0.5999525,123.2318,0,0,0,0.7393323,0.6315289,0.5999525,0,0,3.406571,1.487775,0.1078034,0,0.1078034,2.870526,47.84201,0.1206446,0.6599477,0.5914658,0,2.227107
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,0.9947174,55.77353,36.25143,0.3023507,0.3023507,0,0,0,0.3023507,328.9945,0,0,0,0.9947174,0.3182639,0.3023507,0,0,3.298768,1.584798,0.6764535,0,0.6764535,3.512266,58.53766,0.1205394,0.3325858,0.7957739,0,2.579515
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,0.8370977,54.10413,37.85827,1.535366,1.535366,0.425,0,0.172125,1.535366,54.52105,0,0,0,0.8370977,1.168807,1.110366,0,0,2.622314,2.193606,0,0.3317088,-0.3317088,3.162615,52.71014,0.1205394,1.688903,0.6696782,1.7,3.030704
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,0.9142397,57.65048,39.47856,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.9142397,0,0,1.452632,1.38,2.99088,1.861897,2.29424,0,2.29424,5.339121,88.98518,0.1205846,0,0.7313918,1.7,2.776137
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,1.174365,65.85748,41.14591,0.2699513,0.2699513,0,0,0,0.2699513,435.0283,0.1935655,0,0,1.174365,0.2841593,0.2699513,0,0,0.6966398,3.926713,0.6966398,0,0.6966398,6.000012,100,0.1204766,0.2969465,0.9394916,0,5.101078
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,0.8093672,58.36763,42.20145,0.09396695,0.09396695,0,-1,0,0.09396695,861.3318,0.7104546,0,0,0.8093672,0.09891258,0.09396695,0,0,0,4.553689,0,0,0,6.000012,100,0.1204766,0.1033636,0.6474938,0,5.363056
