Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,0.5991355,54.38181,42.73259,0.004745426,0.004745426,0,0,0,0.004745426,12625.54,0.5941403,0,0,0.5991355,0.004995185,0.004745426,0,0,0,4.553689,0,0,0,6.000012,100,0.1204766,0.005219969,0.4793084,0,5.152824
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,0.3622692,50.18872,43.33767,0.08453637,0.08453637,0,0,0,0.08453637,428.5365,0.2732835,0,0,0.3622692,0.08898566,0.08453637,0,0,0,4.553689,0,0,0,6.000012,100,0.1204766,0.09299001,0.2898154,0,4.915958
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,0.303342,48.68205,43.00151,0,0,0,0,0,0,0,0.303342,0,0,0.303342,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1204766,0,0.2426736,0,4.857031
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.06994744,42.93957,41.67704,0.05240665,0.05240665,0,0,0,0.05240665,133.4705,0.01478254,0,0,0.06994744,0.0551649,0.05240665,0,0,0,4.553689,0,0,0,6.000012,100,0.1204766,0.05764732,0.05595795,0,4.623636
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,40.50049,40.50049,1.423021,1.38,0,-1,0,1.38,0,0,0.04302135,0.1853235,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.1204766,1.565323,0,0,4.553689
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,39.21636,39.21636,1.045758,1.045758,0,-1,0,1.045758,0,0,2.220446E-16,0,0,1.100798,1.045758,0,0,1.614035,3.101057,0,1.100798,-1.100798,3.308461,55.14091,0.1204766,1.150334,0,0,3.101057
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,37.98602,37.98602,0.8152558,0.8152558,0,-1,0,0.8152558,0,0,0,0,0,0.858164,0.8152558,0,0,2.837144,2.00026,0,0.858164,-0.858164,2.403877,40.06453,0.1204766,0.8967813,0,0,2.00026
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,36.77584,36.77584,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.790659,1.142096,0,0,0,2.403877,40.06453,0.1204766,0,0,0,1.142096
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,36.02284,36.02284,0.04767155,0.04767155,0,-1,0,0.04767155,0,0,0,0,0,0.05018058,0.04767155,0,0,3.790659,1.142096,0,0.05018058,-0.05018058,2.350982,39.18295,0.1204766,0.0524387,0,0,1.142096
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,35.3438,35.3438,0.06449158,0.06449158,0,-1,0,0.06449158,0,0,1.387779E-17,0,0,0.06788587,0.06449158,0,0,3.846416,1.091915,0,0.06788587,-0.06788587,2.279424,37.99032,0.1204766,0.07094073,0,0,1.091915
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,34.56391,34.56391,0.08092892,0.08092892,0,-1,0,0.08092892,0,0,1.387779E-17,0,0,0.08518834,0.08092892,0,0,3.921844,1.024029,0,0.08518834,-0.08518834,2.189628,36.49372,0.1204766,0.08902182,0,0,1.024029
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,34.07312,34.07312,0.07111394,0.07111394,0,-1,0,0.07111394,0,0,0,0,0,0.07485678,0.07111394,0,0,4.016498,0.9388409,0,0.07485678,-0.07485678,2.110722,35.17862,0.1204766,0.07822534,0,0,0.9388409
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,33.52854,33.52854,0.107697,0.107697,0,-1,0,0.107697,0,0,1.387779E-17,0,0,0.1133653,0.107697,0,0,4.099672,0.863984,0,0.1133653,-0.1133653,1.991224,33.187,0.1204766,0.1184667,0,0,0.863984
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,33.07137,33.07137,0.09561187,0.09561187,0,-1,0,0.09561187,0,0,1.387779E-17,0,0,0.1006441,0.09561187,0,0,4.225634,0.7506188,0,0.1006441,-0.1006441,1.885136,31.41887,0.1204766,0.1051731,0,0,0.7506188
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,32.71503,32.71503,0.1311079,0.1311079,0,0,0,0.1311079,0,0,2.775558E-17,0,0,0.1380083,0.1311079,0,0,4.33746,0.6499747,0,0.1380083,-0.1380083,1.739662,28.99432,0.1204766,0.1442186,0,0,0.6499747
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.02391565,32.94604,32.54023,0,0,0,0,0,0,0,0,0,0,0.02391565,0,0,0,0,4.490803,0.5119665,0.02391565,0,0.02391565,1.762351,29.37246,0.1204729,0,0.01913252,0,0.5358821
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,0.151989,34.8466,32.23769,0.147246,0.147246,0,0,0,0.147246,103.2211,0,2.775558E-17,0,0.151989,0.1549958,0.147246,0,0,4.466887,0.5334905,0,0.003006778,-0.003006778,1.759181,29.31963,0.1204729,0.1619706,0.1215912,0,0.6854795
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,0.1762233,35.90752,32.86295,0,0,0,0,0,0,0,0,0,0,0.1762233,0,0,0,0,4.470228,0.5304838,0.1762233,0,0.1762233,1.926361,32.10596,0.1204456,0,0.1409786,0,0.7067071
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,0.2326403,38.65174,34.56391,0.525109,0.525109,0,-1,0,0.525109,44.30323,0,0,0,0.2326403,0.5527464,0.525109,0,0,4.294005,0.6890847,0,0.3201061,-0.3201061,1.58894,26.48228,0.1204456,0.5776199,0.1861122,0,0.921725
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,0.419523,43.7271,36.11697,0,0,0,0,0,0,0,0,0,0,0.419523,0,0,0,0,4.649678,0.3689786,0.419523,0,0.419523,1.986935,33.11551,0.1203807,0,0.3356184,0,0.7885016
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,0.5391186,47.71626,37.68347,0,0,0,0,0,0,0,0,0,0,0.5391186,0,0,0,0,4.230155,0.7465494,0.5391186,0,0.5391186,2.498387,41.63971,0.1202975,0,0.4312949,0,1.285668
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,0.5806348,50.27735,39.29031,0.2818516,0.2818516,0,0,0,0.2818516,206.0073,0,0,0,0.5806348,0.2966859,0.2818516,0,0,3.691036,1.231756,0.2839489,0,0.2839489,2.767765,46.12932,0.1202536,0.3100368,0.4645078,0,1.812391
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,0.2831798,46.17546,40.95766,0.6088378,0.6088378,0,0,0,0.6088378,46.51154,0,0,0,0.2831798,0.6408819,0.6088378,0,0,3.407088,1.48731,0,0.3577021,-0.3577021,2.390714,39.84515,0.1202536,0.6697215,0.2265438,0,1.77049
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,0.5917095,53.44651,42.01321,0,0,0,-1,0,0,0,0,0,0,0.5917095,0,0,0,0,3.804534,1.129608,0.5917095,0,0.5917095,2.952059,49.20088,0.1201624,0,0.4733676,0,1.721318
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,0.231375,46.82545,42.54434,0.08320251,0.08320251,0,0,0,0.08320251,278.0865,0,0,0,0.231375,0.08758159,0.08320251,0,0,3.212825,1.662147,0.1437934,0,0.1437934,3.088473,51.47445,0.1201403,0.09152277,0.1851,0,1.893521
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.07110486,44.48584,43.18976,0.4177419,0.4177419,0,0,0,0.4177419,17.02124,0,0,0,0.07110486,0.4397283,0.4177419,0,0,3.069031,1.791561,0,0.3686235,-0.3686235,2.69991,44.99841,0.1201403,0.4595161,0.05688389,0,1.862665
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.02993979,43.38882,42.84688,0.6088179,0.6088179,0,0,0,0.6088179,4.917692,0,0,0,0.02993979,0.6408609,0.6088179,0,0,3.478613,1.422937,0,0.6109211,-0.6109211,2.055942,34.26564,0.1201403,0.6696997,0.02395183,0,1.452877
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.02744791,42.01495,41.52241,0,0,0,0,0,0,0,0,0,0,0.02744791,0,0,0,0,4.157414,0.812016,0.02744791,0,0.02744791,2.081982,34.69963,0.120136,0,0.02195833,0,0.8394639
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,40.31224,40.31224,0.2924956,0.2924956,0,-1,0,0.2924956,0,0,0,0,0,0.3078901,0.2924956,0,0,4.129967,0.8367191,0,0.3078901,-0.3078901,1.757437,29.29056,0.120136,0.3217452,0,0,0.8367191
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,39.02811,39.02811,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.472067,0.528829,0,0,0,1.757437,29.29056,0.120136,0,0,0,0.528829
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,37.8381,37.8381,0.4908852,0.4908852,0,-1,0,0.4908852,0,0,0,0.03758622,0,0.5167212,0.4908852,0,0,4.472067,0.528829,0,0.5167212,-0.5167212,1.212765,20.21271,0.120136,0.5399737,0,0,0.528829
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,36.66155,36.66155,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.046201,0.01210769,0,0,0,1.212765,20.21271,0.120136,0,0,0,0.01210769
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,35.88838,35.88838,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.046201,0.01210769,0,0,0,1.212765,20.21271,0.120136,0,0,0,0.01210769
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,35.20934,35.20934,0.008733352,0.008733352,0,-1,0,0.008733352,0,0,0,0,0,0.009193002,0.008733352,0,0,5.046201,0.01210769,0,0.009193002,-0.009193002,1.203075,20.05121,0.120136,0.009606687,0,0,0.01210769
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,34.46979,34.46979,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.056416,0.002914688,0,0,0,1.203075,20.05121,0.120136,0,0,0,0.002914688
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,33.97899,33.97899,0.1357462,0.002768954,0,-1,0,0.002768954,0,0,0.1329773,0.1465519,0,0.002914688,0.002768954,0,0,5.056416,0.002914688,0,0.002914688,-0.002914688,1.200002,20,0.120136,0.1493208,0,0,0.002914688
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,33.42769,33.42769,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.120136,0,0,0,0
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,32.99741,32.99741,0.2476908,0,0,-1,0,0,0,0,0.2476908,0.2724599,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.120136,0.2724599,0,0,0
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,32.63436,32.63436,0.1180755,0.1180755,1.570707,0,0.484903,0.1180755,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1203686,0.1298831,0,1.7,0
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.02363476,32.86713,32.46628,0.1439052,0.1439052,1.596537,0,0.4919545,0.1439052,16.42384,2.220446E-16,0,0,0.02363476,0,0,1.452632,1.38,3.679654,1.242,1.403635,0,1.403635,3.84079,64.01304,0.1206066,0.1582957,0.01890781,1.7,1.265635
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.09666337,33.83295,32.1839,0.4842861,0.4842861,1.7,0,0.5202,0.4842861,19.95997,0,0,0,0.09666337,0,0,1.215714,1.154928,2.27602,2.505271,1.251592,0,1.251592,5.028154,83.8024,0.1209073,0.5327147,0.07733069,1.7,2.601935
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,0.1751417,35.81313,32.78899,1.129928,1.129928,0,0,0,1.129928,15.50025,0,2.220446E-16,0,0.1751417,1.189398,1.129928,0,0,1.024428,3.631704,0,1.014256,-1.014256,3.959034,65.98378,0.1209073,1.242921,0.1401133,0,3.806845
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,0.2272387,38.45791,34.46979,0,0,0,-1,0,0,0,0,0,0,0.2272387,0,0,0,0,2.151379,2.617448,0.2272387,0,0.2272387,4.174612,69.57673,0.1208723,0,0.1817909,0,2.844686
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,0.8903094,53.1746,36.00267,0.3455399,0.3455399,0,0,0,0.3455399,257.6575,0,0,0,0.8903094,0.3637262,0.3455399,0,0,1.92414,2.821963,0.5265832,0,0.5265832,4.674173,77.90273,0.1207912,0.3800938,0.7122475,0,3.712272
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,1.179314,61.64909,37.55573,0,0,0,0,0,0,0,0,0,0,1.179314,0,0,0,0,1.397557,3.295887,1.179314,0,1.179314,5.792968,96.54928,0.12061,0,0.9434512,0,4.475202
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,1.171522,63.40505,39.17602,0.512881,0.512881,0,0,0,0.512881,228.4198,0.4134037,0,0,1.171522,0.5398747,0.512881,0,0,0.2182432,4.35727,0.2182432,0,0.2182432,6.000012,100,0.1205765,0.5641691,0.9372174,0,5.528792
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,0.7931756,56.43982,40.80303,0.5796205,0.5796205,0,0,0,0.5796205,136.844,0.1830488,0,0,0.7931756,0.6101268,0.5796205,0,0,0,4.553689,0,0,0,6.000012,100,0.1205765,0.6375825,0.6345405,0,5.346865
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,0.8079672,57.95858,41.8653,1.139263,1.139263,0,-1,0,1.139263,70.92017,0,0,0,0.8079672,1.199224,1.139263,0,0,0,4.553689,0,0.391257,-0.391257,5.587591,93.12633,0.1205765,1.253189,0.6463737,0,5.361656
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,0.734624,56.92668,42.39643,0,0,0,0,0,0,0,0.299894,0,0,0.734624,0,0,0,0,0.43473,4.162432,0.43473,0,0.43473,6.000012,100,0.1205099,0,0.5876992,0,4.897056
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,0.3967672,50.52134,43.00151,0.1424959,0.1424959,0,0,0,0.1424959,278.4411,0.2467715,0,0,0.3967672,0.1499957,0.1424959,0,0,0,4.553689,0,0,0,6.000012,100,0.1205099,0.1567455,0.3174138,0,4.950456
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.1159851,44.7767,42.65863,0.4864914,0.4864914,0,0,0,0.4864914,23.84114,0,5.551115E-17,0,0.1159851,0.5120963,0.4864914,0,0,0,4.553689,0,0.3961111,-0.3961111,5.582474,93.04105,0.1205099,0.5351406,0.0927881,0,4.669674
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.07140158,42.62034,41.33416,0,0,0,0,0,0,0,0,0,0,0.07140158,0,0,0,0,0.4401235,4.157578,0.07140158,0,0.07140158,5.650212,94.17001,0.120499,0,0.05712127,0,4.22898
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,40.12399,40.12399,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3687219,4.221839,0,0,0,5.650212,94.17001,0.120499,0,0,0,4.221839
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,38.87348,38.87348,0.6573397,0.6573397,0,-1,0,0.6573397,0,0,1.110223E-16,0,0,0.6919366,0.6573397,0,0,0.3687219,4.221839,0,0.6919366,-0.6919366,4.920846,82.01395,0.120499,0.7230737,0,0,4.221839
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,37.6633,37.6633,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.13754,3.529903,0,0,0,4.920846,82.01395,0.120499,0,0,0,3.529903
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,36.4733,36.4733,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.13754,3.529903,0,0,0,4.920846,82.01395,0.120499,0,0,0,3.529903
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,35.7203,35.7203,0.2778341,0.2778341,0,-1,0,0.2778341,0,0,5.551115E-17,0,0,0.292457,0.2778341,0,0,1.13754,3.529903,0,0.292457,-0.292457,4.61257,76.87601,0.120499,0.3056175,0,0,3.529903
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,35.05471,35.05471,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.462492,3.237446,0,0,0,4.61257,76.87601,0.120499,0,0,0,3.237446
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,34.33532,34.33532,0.08490991,0.08490991,0,-1,0,0.08490991,0,0,0,0,0,0.08937885,0.08490991,0,0,1.462492,3.237446,0,0.08937885,-0.08937885,4.518356,75.30579,0.120499,0.0934009,0,0,3.237446
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,33.84453,33.84453,0.08072878,0.08072878,0,-1,0,0.08072878,0,0,1.387779E-17,0,0,0.08497766,0.08072878,0,0,1.561802,3.148067,0,0.08497766,-0.08497766,4.428782,73.81288,0.120499,0.08880166,0,0,3.148067
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,33.32012,33.32012,0.1150549,0.1150549,0,-1,0,0.1150549,0,0,1.387779E-17,0,0,0.1211105,0.1150549,0,0,1.656222,3.063089,0,0.1211105,-0.1211105,4.30112,71.6852,0.120499,0.1265604,0,0,3.063089
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,32.88311,32.88311,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.790789,2.941979,0,0,0,4.30112,71.6852,0.120499,0,0,0,2.941979
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,32.52678,32.52678,0.01925831,0.01925831,0,0,0,0.01925831,0,0,0,0,0,0.02027191,0.01925831,0,0,1.790789,2.941979,0,0.02027191,-0.02027191,4.279752,71.32906,0.120499,0.02118415,0,0,2.941979
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.003105806,32.42469,32.37215,0.0614612,0.0614612,0,0,0,0.0614612,5.05328,0,0,0,0.003105806,0.064696,0.0614612,0,0,1.813313,2.921707,0,0.06159019,-0.06159019,4.21483,70.24702,0.120499,0.06760732,0.002484645,0,2.924813
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.0147998,32.31979,32.06961,0.4049496,0.4049496,0,0,0,0.4049496,3.654726,0,5.551115E-17,0,0.0147998,0.4262627,0.4049496,0,0,1.881747,2.860117,0,0.4114629,-0.4114629,3.78111,63.01838,0.120499,0.4454446,0.01183984,0,2.874917
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.1091876,34.56588,32.69487,1.319447,1.319447,0.425,0,0.172125,1.319447,8.275249,1.110223E-16,0,0,0.1091876,0.9415236,0.8944474,0,0,2.338928,2.448654,0,0.832336,-0.832336,2.903751,48.39575,0.120499,1.451392,0.08735004,1.7,2.557841
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,0.2440633,38.62312,34.33532,1.00472,1.00472,0,-1,0,1.00472,24.29168,0,0,0,0.2440633,1.0576,1.00472,0,0,3.263746,1.616318,0,0.8135367,-0.8135367,2.046208,34.1034,0.120499,1.105192,0.1952507,0,1.860381
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.07900913,37.24449,35.86821,0,0,0,0,0,0,0,0,0,0,0.07900913,0,0,0,0,4.167675,0.802781,0.07900913,0,0.07900913,2.121162,35.35264,0.1204869,0,0.0632073,0,0.8817902
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,0.5345689,47.34558,37.42126,0.2234914,0.2234914,0,0,0,0.2234914,239.1899,0,0,0,0.5345689,0.2352542,0.2234914,0,0,4.088666,0.8738892,0.2993147,0,0.2993147,2.405118,40.08521,0.1204411,0.2458406,0.4276551,0,1.408458
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,0.7907968,54.40641,39.02811,0.2458823,0.2458823,0,0,0,0.2458823,321.616,0,0,0,0.7907968,0.2588235,0.2458823,0,0,3.789352,1.143273,0.5319733,0,0.5319733,2.909792,48.49643,0.1203598,0.2704705,0.6326374,0,1.934069
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,0.5432839,50.9831,40.65512,0.05551459,0.05551459,0,0,0,0.05551459,978.6328,0,0,0,0.5432839,0.0584364,0.05551459,0,0,3.257378,1.622048,0.4848475,0,0.4848475,3.369758,56.16253,0.1202857,0.06106604,0.4346271,0,2.165332
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,0.4931762,51.05702,41.67704,0.5837545,0.5837545,0,-1,0,0.5837545,84.48349,0,0,0,0.4931762,0.6144785,0.5837545,0,0,2.772531,2.058411,0,0.1213023,-0.1213023,3.241894,54.03147,0.1202857,0.64213,0.394541,0,2.551587
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,0.3539959,48.80212,42.16784,1.422401,1.422401,0.425,0,0.172125,1.422401,24.88721,0,0,0,0.3539959,1.049895,0.9974006,0,0,2.907311,1.937109,0,0.6958995,-0.6958995,2.508352,41.80578,0.1202857,1.564641,0.2831967,1.7,2.291105
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,0.1457595,45.44612,42.77292,0.2190921,0.2190921,1.671724,0,0.5124806,0.2190921,66.52886,2.220446E-16,0,0,0.1457595,0,0,1.452632,1.38,3.680533,1.241209,1.525759,0,1.525759,3.955815,65.93011,0.1205322,0.2410013,0.1166076,1.7,1.386969
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.06366602,43.58389,42.43004,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.06366602,0,0,1.452632,1.38,2.154773,2.614393,1.443666,0,1.443666,5.325397,88.75643,0.1207062,0,0.05093281,1.7,2.678059
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.07212489,42.403,41.10558,1.172989,1.172989,0,0,0,1.172989,6.148809,0,0,0,0.07212489,1.234726,1.172989,0,0,0.7111073,3.913692,0,1.162601,-1.162601,4.099907,68.33165,0.1207062,1.290288,0.05769992,0,3.985817
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,39.93574,39.93574,0.2371265,0.2371265,0,-1,0,0.2371265,0,0,2.775558E-17,0,0,0.2496069,0.2371265,0,0,2.002886,2.751091,0,0.2496069,-0.2496069,3.836799,63.94652,0.1207062,0.2608392,0,0,2.751091
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,38.67178,38.67178,0.5974681,0.5974681,0,-1,0,0.5974681,0,0,0,0,0,0.6289139,0.5974681,0,0,2.280227,2.501485,0,0.6289139,-0.6289139,3.173865,52.89765,0.1207062,0.657215,0,0,2.501485
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,37.49522,37.49522,1.582632,1.38,0,-1,0,1.38,0,0,0.2026323,0.3608955,0,1.452632,1.38,0,0,2.97902,1.872571,0,1.452632,-1.452632,1.642657,27.37756,0.1207062,1.740896,0,0,1.872571
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,36.34555,36.34555,0.243138,0.243138,0,-1,0,0.243138,0,0,2.775558E-17,0,0,0.2559347,0.243138,0,0,4.593055,0.4199391,0,0.2559347,-0.2559347,1.372878,22.88126,0.1207062,0.2674518,0,0,0.4199391
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,35.58583,35.58583,0.1255281,0.1255281,0,-1,0,0.1255281,0,0,2.775558E-17,0,0,0.1321348,0.1255281,0,0,4.877427,0.1640044,0,0.1321348,-0.1321348,1.233596,20.55989,0.1207062,0.1380809,0,0,0.1640044
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,34.92696,34.92696,0.00701632,0.00701632,0,-1,0,0.00701632,0,0,8.673617E-19,0,0,0.0073856,0.00701632,0,0,5.024244,0.03186955,0,0.0073856,-0.0073856,1.225811,20.43014,0.1207062,0.007717952,0,0,0.03186955
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,34.20758,34.20758,0.2032367,0.02325976,0,-1,0,0.02325976,0,0,0.179977,0.2003006,0,0.02448395,0.02325976,0,0,5.03245,0.02448395,0,0.02448395,-0.02448395,1.200002,20,0.1207062,0.2235604,0,0,0.02448395
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,33.73696,33.73696,0.2414623,0,0,-1,0,0,0,0,0.2414623,0.2656085,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1207062,0.2656085,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,33.20583,33.20583,0.002218643,0,0,-1,0,0,0,0,0.002218643,0.002440507,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1207062,0.002440507,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,32.78899,32.78899,0.03711111,0,0,-1,0,0,0,0,0.03711111,0.04082223,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1207062,0.04082223,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,32.42594,32.42594,0.06900927,0.06900927,1.521641,0,0.4715079,0.06900927,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1209157,0.07591019,0,1.7,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.01710168,32.56755,32.27803,0.1397443,0.1397443,1.592376,0,0.4908186,0.1397443,12.23784,2.220446E-16,0,0,0.01710168,0,0,1.452632,1.38,3.679654,1.242,1.397102,0,1.397102,3.834592,63.90974,0.1211489,0.1537187,0.01368134,1.7,1.259102
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,0.2079816,35.56113,31.97548,1.179111,1.179111,1.7,0,0.5202,1.179111,17.63885,0,0,0,0.2079816,0,0,0.520889,0.4948446,2.282553,2.499392,0.7028263,0,0.7028263,4.501352,75.02238,0.121316,1.297022,0.1663853,1.7,2.707373
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,0.6458471,44.34209,32.58057,0.3216997,0.3216997,1.304731,0,0.4122915,0.3216997,200.7609,0,0,0,0.6458471,0,0,0.983031,0.9338794,1.579726,3.131935,1.579726,0,1.579726,6.000012,100,0.1214104,0.3538696,0.5166777,1.7,3.777782
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,0.6614176,46.4498,34.2412,0.4425797,0.4425797,0,-1,0,0.4425797,149.446,0.1955442,0,0,0.6614176,0.4658734,0.4425797,0,0,0,4.553689,0,0,0,6.000012,100,0.1214104,0.4868377,0.5291341,0,5.215106
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,0.47329,44.3748,35.75392,0.4223474,0.4223474,0,0,0,0.4223474,112.0618,0.0287138,0,0,0.47329,0.4445762,0.4223474,0,0,0,4.553689,0,0,0,6.000012,100,0.1214104,0.4645821,0.378632,0,5.026979
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,0.6488947,49.52544,37.30697,1.557655,1.557655,0.425,0,0.172125,1.557655,41.65844,0,0,0,0.6488947,1.192268,1.132655,0,0,0,4.553689,0,0.5433735,-0.5433735,5.427246,90.45392,0.1214104,1.71342,0.5191157,1.7,5.202584
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,0.6614228,51.48926,38.87348,0.7722768,0.7722768,0,0,0,0.7722768,85.64583,0,1.110223E-16,0,0.6614228,0.8129229,0.7722768,0,0,0.6037484,4.010315,0,0.1515001,-0.1515001,5.267551,87.79234,0.1214104,0.8495044,0.5291383,0,4.671738
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,0.8761972,57.95201,40.50049,0.7954791,0.7954791,0,0,0,0.7954791,110.1471,0,0,0,0.8761972,0.8373464,0.7954791,0,0,0.7720818,3.858815,0.03885071,0,0.03885071,5.304408,88.40662,0.1214045,0.875027,0.7009577,0,4.735013
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,0.7929428,57.23944,41.52241,0.5824404,0.5824404,0,-1,0,0.5824404,136.1414,0,0,0,0.7929428,0.6130952,0.5824404,0,0,0.7332311,3.893781,0.1798477,0,0.1798477,5.475027,91.25026,0.1213771,0.6406844,0.6343542,0,4.686724
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,0.6786383,55.28865,42.01321,0.4288735,0.4288735,0,0,0,0.4288735,158.2374,0,0,0,0.6786383,0.4514458,0.4288735,0,0,0.5533834,4.055644,0.2271926,0,0.2271926,5.69056,94.84248,0.1213425,0.4717608,0.5429106,0,4.734282
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,0.4829079,51.85114,42.61829,0.7145514,0.7145514,0,0,0,0.7145514,67.58196,0,0,0,0.4829079,0.7521594,0.7145514,0,0,0.3261909,4.260117,0,0.2692515,-0.2692515,5.406744,90.11222,0.1213425,0.7860066,0.3863263,0,4.743025
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,0.3034963,47.89633,42.24179,0,0,0,0,0,0,0,0,0,0,0.3034963,0,0,0,0,0.6253592,3.990866,0.3034963,0,0.3034963,5.694666,94.91091,0.1212963,0,0.2427971,0,4.294362
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.06676512,42.11617,40.91732,1.623222,1.623222,0.425,0,0.172125,1.623222,4.113123,0,0,0,0.06676512,1.261286,1.198222,0,0,0.3218629,4.264012,0,1.194521,-1.194521,4.43553,73.92535,0.1212963,1.785544,0.05341209,1.7,4.330778
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,39.70715,39.70715,0.5521766,0.5521766,0,-1,0,0.5521766,0,0,1.110223E-16,0,0,0.5812385,0.5521766,0,0,1.649109,3.069491,0,0.5812385,-0.5812385,3.822851,63.71405,0.1212963,0.6073943,0,0,3.069491
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,38.46336,38.46336,0.5297855,0.5297855,0,-1,0,0.5297855,0,0,1.110223E-16,0,0,0.5576689,0.5297855,0,0,2.294929,2.488253,0,0.5576689,-0.5576689,3.235016,53.91683,0.1212963,0.582764,0,0,2.488253
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,37.2868,37.2868,0.6560394,0.6560394,0,-1,0,0.6560394,0,0,1.110223E-16,0,0,0.6905678,0.6560394,0,0,2.914561,1.930584,0,0.6905678,-0.6905678,2.507094,41.78482,0.1212963,0.7216433,0,0,1.930584
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,36.15059,36.15059,0.1609428,0.1609428,0,-1,0,0.1609428,0,0,0,0,0,0.1694135,0.1609428,0,0,3.681859,1.240016,0,0.1694135,-0.1694135,2.328516,38.80853,0.1212963,0.1770371,0,0,1.240016
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,35.41776,35.41776,0.07282286,0.07282286,0,-1,0,0.07282286,0,0,1.387779E-17,0,0,0.07665565,0.07282286,0,0,3.870096,1.070602,0,0.07665565,-0.07665565,2.247714,37.46183,0.1212963,0.08010515,0,0,1.070602
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,34.77233,34.77233,0.1570375,0.1570375,0,-1,0,0.1570375,0,0,0,0,0,0.1653026,0.1570375,0,0,3.955269,0.9939468,0,0.1653026,-0.1653026,2.07347,34.55777,0.1212963,0.1727412,0,0,0.9939468
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,34.07312,34.07312,0.1545165,0.1545165,0,-1,0,0.1545165,0,0,2.775558E-17,0,0,0.162649,0.1545165,0,0,4.138938,0.8286442,0,0.162649,-0.162649,1.902023,31.70032,0.1212963,0.1699682,0,0,0.8286442
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,33.6025,33.6025,0.1165976,0.1165976,0,-1,0,0.1165976,0,0,1.387779E-17,0,0,0.1227344,0.1165976,0,0,4.31966,0.6659952,0,0.1227344,-0.1227344,1.77265,29.5441,0.1212963,0.1282574,0,0,0.6659952
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,33.09153,33.09153,0.1597833,0.1597833,0,-1,0,0.1597833,0,0,2.775558E-17,0,0,0.1681929,0.1597833,0,0,4.456031,0.5432609,0,0.1681929,-0.1681929,1.595359,26.58926,0.1212963,0.1757616,0,0,0.5432609
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,32.67469,32.67469,0.2063498,0.2063498,0,-1,0,0.2063498,0,0,0,0,0,0.2172103,0.2063498,0,0,4.642912,0.3750679,0,0.2172103,-0.2172103,1.366399,22.77327,0.1212963,0.2269847,0,0,0.3750679
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,32.33181,32.33181,0.04054985,0.04054985,0,0,0,0.04054985,0,0,6.938894E-18,0,0,0.04268405,0.04054985,0,0,4.884257,0.1578577,0,0.04268405,-0.04268405,1.321406,22.02339,0.1212963,0.04460483,0,0,0.1578577
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.03177531,32.72235,32.1839,0.1342119,0.1342119,1.586843,0,0.4893083,0.1342119,23.67549,2.220446E-16,0,0,0.03177531,0,0,1.452632,1.38,4.931684,0.1151736,1.411775,0,1.411775,2.660734,44.34547,0.1215231,0.147633,0.02542025,1.7,0.1469489
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,0.3295479,37.63572,31.88136,0.3722598,0.3722598,1.7,0,0.5202,0.3722598,88.52633,0,0,0,0.3295479,0,0,1.32774,1.261353,3.519908,1.385771,1.590901,0,1.590901,4.169995,69.49978,0.1217649,0.4094858,0.2636383,1.7,1.715319
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,0.7259674,45.83362,32.48645,0.3179759,0.3179759,1.584334,0,0.4886231,0.3179759,228.309,0,0,0,0.7259674,0,0,1.266358,1.20304,1.929007,2.817582,1.929007,0,1.929007,6.000012,100,0.1219105,0.3497735,0.5807739,1.7,3.54355
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,1.00838,53.64362,34.13363,1.174241,1.174241,0,-1,0,1.174241,85.875,0,0,0,1.00838,1.236043,1.174241,0,0,0,4.553689,0,0.2276637,-0.2276637,5.760033,96.00037,0.1219105,1.291665,0.8067038,0,5.562068
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,0.8492159,51.88654,35.64634,0.8162803,0.8162803,0,0,0,0.8162803,104.0348,0,0,0,0.8492159,0.8592424,0.8162803,0,0,0.2529597,4.326025,0,0.01002648,-0.01002648,5.749465,95.82422,0.1219105,0.8979083,0.6793727,0,5.175241
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,1.233405,62.52494,37.17251,0.4052573,0.4052573,0,0,0,0.4052573,304.351,0.5427177,0,0,1.233405,0.4265866,0.4052573,0,0,0.2641002,4.315999,0.2641002,0,0.2641002,6.000012,100,0.1218704,0.445783,0.9867236,0,5.549403
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,1.027906,59.44968,38.7659,0.6868957,0.6868957,0,0,0,0.6868957,149.6451,0.3048577,0,0,1.027906,0.7230481,0.6868957,0,0,0,4.553689,0,0,0,6.000012,100,0.1218704,0.7555853,0.8223246,0,5.581595
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,1.263,67.1811,40.35258,0.5297548,0.5297548,0,0,0,0.5297548,238.4122,0.7053636,0,0,1.263,0.5576366,0.5297548,0,0,0,4.553689,0,0,0,6.000012,100,0.1218704,0.5827302,1.0104,0,5.816689
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,1.061379,63.26351,41.33416,0.07980829,0.07980829,0,-1,0,0.07980829,1329.911,0.9773701,0,0,1.061379,0.08400873,0.07980829,0,0,0,4.553689,0,0,0,6.000012,100,0.1218704,0.08778912,0.8491031,0,5.615068
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,0.9702812,61.64757,41.82495,0.5715453,0.5715453,0,0,0,0.5715453,169.7645,0.3686545,0,0,0.9702812,0.6016266,0.5715453,0,0,0,4.553689,0,0,0,6.000012,100,0.1218704,0.6286998,0.776225,0,5.52397
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,0.6809815,55.79694,42.43004,1.490868,1.490868,0.425,0,0.172125,1.490868,45.67685,0,0,0,0.6809815,1.121966,1.065868,0,0,0,4.553689,0,0.4409849,-0.4409849,5.535173,92.2527,0.1218704,1.639955,0.5447852,1.7,5.234671
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,0.3845177,49.28241,42.05354,0.7119164,0.7119164,0,0,0,0.7119164,54.01163,0,1.110223E-16,0,0.3845177,0.7493857,0.7119164,0,0,0.4899832,4.112704,0,0.364868,-0.364868,5.150568,85.84264,0.1218704,0.7831081,0.3076142,0,4.497222
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.06543325,41.90242,40.72908,0.6918323,0.6918323,0,0,0,0.6918323,9.457963,0,1.110223E-16,0,0.06543325,0.7282445,0.6918323,0,0,0.8953921,3.747836,0,0.6628113,-0.6628113,4.451904,74.19825,0.1218704,0.7610155,0.05234659,0,3.813269
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,39.5189,39.5189,0.4129446,0.4129446,0,-1,0,0.4129446,0,0,5.551115E-17,0,0,0.4346786,0.4129446,0,0,1.631849,3.085025,0,0.4346786,-0.4346786,3.993713,66.56174,0.1218704,0.4542391,0,0,3.085025
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,38.27511,38.27511,1.104845,1.104845,0,-1,0,1.104845,0,0,0,0,0,1.162995,1.104845,0,0,2.114825,2.650346,0,1.162995,-1.162995,2.767809,46.13005,0.1218704,1.215329,0,0,2.650346
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,37.11872,37.11872,0.3459944,0.3459944,0,-1,0,0.3459944,0,0,5.551115E-17,0,0,0.3642046,0.3459944,0,0,3.407041,1.487352,0,0.3642046,-0.3642046,2.383903,39.73164,0.1218704,0.3805939,0,0,1.487352
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,36.00267,36.00267,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.811713,1.123147,0,0,0,2.383903,39.73164,0.1218704,0,0,0,1.123147
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,35.26312,35.26312,0.1039897,0.1039897,0,-1,0,0.1039897,0,0,1.387779E-17,0,0,0.1094628,0.1039897,0,0,3.811713,1.123147,0,0.1094628,-0.1094628,2.268519,37.80858,0.1218704,0.1143887,0,0,1.123147
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,34.63787,34.63787,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.933339,1.013684,0,0,0,2.268519,37.80858,0.1218704,0,0,0,1.013684
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,33.93866,33.93866,0.1245644,0.1245644,0,-1,0,0.1245644,0,0,0,0,0,0.1311205,0.1245644,0,0,3.933339,1.013684,0,0.1311205,-0.1311205,2.130306,35.50503,0.1218704,0.1370209,0,0,1.013684
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,33.4882,33.4882,0.1659672,0.1659672,0,-1,0,0.1659672,0,0,2.775558E-17,0,0,0.1747023,0.1659672,0,0,4.079028,0.8825637,0,0.1747023,-0.1747023,1.946154,32.43583,0.1218704,0.1825639,0,0,0.8825637
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,32.97724,32.97724,0.1403478,0.1403478,0,-1,0,0.1403478,0,0,2.775558E-17,0,0,0.1477345,0.1403478,0,0,4.273142,0.7078614,0,0.1477345,-0.1477345,1.790428,29.84041,0.1218704,0.1543826,0,0,0.7078614
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,32.54023,32.54023,0.1284785,0.1284785,0,-1,0,0.1284785,0,0,0,0,0,0.1352405,0.1284785,0,0,4.437291,0.5601269,0,0.1352405,-0.1352405,1.647872,27.46448,0.1218704,0.1413263,0,0,0.5601269
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,32.22424,32.22424,0.06748451,0.06748451,0,0,0,0.06748451,0,0,0,0,0,0.07103633,0.06748451,0,0,4.587558,0.4248864,0,0.07103633,-0.07103633,1.572993,26.2165,0.1218704,0.07423297,0,0,0.4248864
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.02981784,32.5542,32.04944,0.1049079,0.1049079,0,0,0,0.1049079,28.42286,0,1.387779E-17,0,0.02981784,0.1104294,0.1049079,0,0,4.666488,0.3538501,0,0.08061156,-0.08061156,1.488021,24.8003,0.1218704,0.1153987,0.02385427,0,0.3836679
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.1468841,34.27967,31.76707,0,0,0,0,0,0,0,0,0,0,0.1468841,0,0,0,0,4.756056,0.2732385,0.1468841,0,0.1468841,1.627368,27.12274,0.1218481,0,0.1175073,0,0.4201226
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,0.4565731,40.46577,32.35198,0.8062797,0.8062797,1.7,0,0.5202,0.8062797,56.62713,0,0,0,0.4565731,0,0,0.8937203,0.8490342,4.609172,0.4054342,1.305607,0,1.305607,2.865975,47.76616,0.1221313,0.8869077,0.3652585,1.7,0.8620073
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,0.471019,42.47604,33.99916,0.5489166,0.5489166,0,-1,0,0.5489166,85.80885,0,0,0,0.471019,0.5778069,0.5489166,0,0,3.303565,1.580481,0,0.1067879,-0.1067879,2.753411,45.89009,0.1221313,0.6038082,0.3768152,0,2.0515
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,0.6926179,48.46383,35.51188,0.5522705,0.5522705,0,0,0,0.5522705,125.4128,0,0,0,0.6926179,0.5813373,0.5522705,0,0,3.422218,1.473693,0.1112805,0,0.1112805,2.858981,47.64959,0.1221144,0.6074975,0.5540943,0,2.166311
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,0.4800462,45.87281,37.04477,0.7208014,0.7208014,0,0,0,0.7208014,66.59895,0,0,0,0.4800462,0.7587383,0.7208014,0,0,3.310937,1.573845,0,0.2786921,-0.2786921,2.565214,42.75348,0.1221144,0.7928815,0.3840369,0,2.053892
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,0.5188046,48.28126,38.5911,0.4758584,0.4758584,0,0,0,0.4758584,109.025,0,0,0,0.5188046,0.5009036,0.4758584,0,0,3.620595,1.295153,0.01790098,0,0.01790098,2.582196,43.03652,0.1221117,0.5234443,0.4150437,0,1.813958
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,0.2643167,44.99797,40.16433,0,0,0,0,0,0,0,0,0,0,0.2643167,0,0,0,0,3.602694,1.311264,0.2643167,0,0.2643167,2.832949,47.21572,0.1220715,0,0.2114534,0,1.575581
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,0.08363055,42.69341,41.18625,0,0,0,-1,0,0,0,0,0,0,0.08363055,0,0,0,0,3.338377,1.549149,0.08363055,0,0.08363055,2.912288,48.53804,0.1220588,0,0.06690444,0,1.63278
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,0.2779088,46.81895,41.67704,0.7204371,0.7204371,0,0,0,0.7204371,38.57502,0,1.110223E-16,0,0.2779088,0.7583548,0.7204371,0,0,3.254747,1.624417,0,0.480446,-0.480446,2.405853,40.09748,0.1220588,0.7924808,0.222327,0,1.902326
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,0.1272768,44.56289,42.24179,1.151307,1.151307,0.425,0,0.172125,1.151307,11.05498,0,0,0,0.1272768,0.7645342,0.7263075,0,0,3.788576,1.143971,0,0.6372574,-0.6372574,1.734125,28.90203,0.1220588,1.266438,0.1018214,1.7,1.271247
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,0.04550774,42.68538,41.8653,0.5359271,0.5359271,1.7,0,0.5202,0.5359271,8.491404,0,0,0,0.04550774,0,0,1.164073,1.105869,4.49664,0.5067133,1.151377,0,1.151377,2.826417,47.10686,0.1223391,0.5895199,0.03640619,1.7,0.552221
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,0.06344584,41.67692,40.54082,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.06344584,0,0,1.452632,1.38,3.345263,1.542953,1.443446,0,1.443446,4.19579,69.9297,0.1225065,0,0.05075668,1.7,1.606398
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,39.33065,39.33065,1.152289,1.152289,0,-1,0,1.152289,0,0,2.220446E-16,0,0,1.212936,1.152289,0,0,1.901817,2.842054,0,1.212936,-1.212936,2.917243,48.62062,0.1225065,1.267518,0,0,2.842054
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,38.12048,38.12048,0.9385688,0.9385688,0,-1,0,0.9385688,0,0,1.110223E-16,0,0,0.9879672,0.9385688,0,0,3.249524,1.629118,0,0.9879672,-0.9879672,1.875834,31.26385,0.1225065,1.032426,0,0,1.629118
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,36.98426,36.98426,0.5484616,0.5484616,0,-1,0,0.5484616,0,0,1.110223E-16,0,0,0.577328,0.5484616,0,0,4.347265,0.6411506,0,0.577328,-0.577328,1.267277,21.12125,0.1225065,0.6033077,0,0,0.6411506
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,35.88838,35.88838,0.1011586,0.06063149,0,-1,0,0.06063149,0,0,0.04052713,0.05064299,0,0.06382262,0.06063149,0,0,4.98874,0.06382262,0,0.06382262,-0.06382262,1.200002,20,0.1225065,0.1112745,0,0,0.06382262
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,35.14883,35.14883,0.04151701,0,0,-1,0,0,0,0,0.04151701,0.04566871,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1225065,0.04566871,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,34.51012,34.51012,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1225065,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,33.83108,33.83108,0.07959063,0,0,-1,0,0,0,0,0.07959063,0.0875497,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1225065,0.0875497,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,33.39408,33.39408,0.1059682,0,0,-1,0,0,0,0,0.1059682,0.1165651,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1225065,0.1165651,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,32.88311,32.88311,0.05969323,0,0,-1,0,0,0,0,0.05969323,0.06566256,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1225065,0.06566256,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,32.46628,32.46628,0.02530617,0,0,-1,0,0,0,0,0.02530617,0.02783678,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1225065,0.02783678,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,32.14356,32.14356,0.1358341,0.1358341,1.588466,0,0.4897511,0.1358341,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.122734,0.1494175,0,1.7,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,0.02093657,32.30921,31.95531,0.1057612,0.1057612,1.558393,0,0.4815412,0.1057612,19.79607,2.220446E-16,0,0,0.02093657,0,0,1.452632,1.38,3.679654,1.242,1.400937,0,1.400937,3.83823,63.97038,0.1229463,0.1163373,0.01674925,1.7,1.262937
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,0.2698418,36.34754,31.67294,0.871856,0.871856,1.7,0,0.5202,0.871856,30.95027,0,0,0,0.2698418,0,0,0.828144,0.7867368,2.278718,2.502843,1.056579,0,1.056579,4.840589,80.67632,0.1231918,0.9590416,0.2158734,1.7,2.772685
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,0.4436316,40.12489,32.25786,0.9395765,0.9395765,0,0,0,0.9395765,47.21613,0,0,0,0.4436316,0.9890279,0.9395765,0,0,1.222139,3.453764,0,0.5453963,-0.5453963,4.265691,71.0947,0.1231918,1.033534,0.3549053,0,3.897395
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,0.5622408,44.10864,33.88487,0.6763949,0.6763949,0,-1,0,0.6763949,83.12316,0,0,0,0.5622408,0.7119946,0.6763949,0,0,1.828135,2.908367,0,0.1497538,-0.1497538,4.107836,68.46381,0.1231918,0.7440344,0.4497927,0,3.470608
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,0.6370882,47.21524,35.39759,0.3572555,0.3572555,0,0,0,0.3572555,178.3285,0,0,0,0.6370882,0.3760584,0.3572555,0,0,1.994528,2.758614,0.2610298,0,0.2610298,4.355471,72.59104,0.1231522,0.392981,0.5096706,0,3.395702
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,0.5422422,46.95152,36.91031,0.1774172,0.1774172,0,0,0,0.1774172,305.6311,0,0,0,0.5422422,0.186755,0.1774172,0,0,1.733498,2.993541,0.3554872,0,0.3554872,4.692716,78.21178,0.1230982,0.195159,0.4337938,0,3.535783
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,0.8088783,54.14575,38.44319,0.1656805,0.1656805,0,0,0,0.1656805,488.2159,0,0,0,0.8088783,0.1744005,0.1656805,0,0,1.378011,3.313479,0.6344778,0,0.6344778,5.294634,88.24373,0.123002,0.1822485,0.6471027,0,4.122357
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,0.7633066,54.90281,40.00969,0.2478037,0.2478037,0,0,0,0.2478037,308.0287,0,0,0,0.7633066,0.260846,0.2478037,0,0,0.7435333,3.884509,0.5024605,0,0.5024605,5.77131,96.18831,0.1229259,0.2725841,0.6106452,0,4.647816
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,0.981293,60.94097,40.99128,0.597298,0.597298,0,-1,0,0.597298,164.2887,0.1114855,0,0,0.981293,0.6287348,0.597298,0,0,0.2410728,4.336723,0.2410728,0,0.2410728,6.000012,100,0.1228895,0.6570278,0.7850344,0,5.318017
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,0.5462007,51.93773,41.4888,0.04002695,0.04002695,0,0,0,0.04002695,1364.582,0.5040671,0,0,0.5462007,0.04213363,0.04002695,0,0,0,4.553689,0,0,0,6.000012,100,0.1228895,0.04402965,0.4369605,0,5.09989
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,0.6003681,53.71527,42.09388,0.4503114,0.4503114,0,0,0,0.4503114,133.3229,0.1263561,0,0,0.6003681,0.474012,0.4503114,0,0,0,4.553689,0,0,0,6.000012,100,0.1228895,0.4953425,0.4802944,0,5.154057
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,0.3321746,47.89964,41.71066,1.241904,1.241904,0,0,0,1.241904,26.7472,0,2.220446E-16,0,0.3321746,1.307268,1.241904,0,0,0,4.553689,0,0.9750931,-0.9750931,4.972174,82.86939,0.1228895,1.366095,0.2657397,0,4.885864
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,0.04438047,41.17841,40.38619,0.8493614,0.8493614,0,0,0,0.8493614,5.225157,0,1.110223E-16,0,0.04438047,0.8940647,0.8493614,0,0,1.083437,3.578596,0,0.8496842,-0.8496842,4.076528,67.94199,0.1228895,0.9342976,0.03550437,0,3.622976
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,39.17602,39.17602,0.9383606,0.9383606,0,-1,0,0.9383606,0,0,1.110223E-16,0,0,0.9877481,0.9383606,0,0,2.02753,2.728912,0,0.9877481,-0.9877481,3.03535,50.58907,0.1228895,1.032197,0,0,2.728912
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,37.98602,37.98602,0.739352,0.739352,0,-1,0,0.739352,0,0,0,0,0,0.7782652,0.739352,0,0,3.125028,1.741164,0,0.7782652,-0.7782652,2.214986,36.91637,0.1228895,0.8132871,0,0,1.741164
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,36.85652,36.85652,0.2210302,0.2210302,0,-1,0,0.2210302,0,0,2.775558E-17,0,0,0.2326633,0.2210302,0,0,3.989767,0.9628984,0,0.2326633,-0.2326633,1.969738,32.8289,0.1228895,0.2431332,0,0,0.9628984
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,35.75392,35.75392,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.248282,0.7302351,0,0,0,1.969738,32.8289,0.1228895,0,0,0,0.7302351
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,35.04126,35.04126,0.007821736,0.007821736,0,-1,0,0.007821736,0,0,1.734723E-18,0,0,0.008233406,0.007821736,0,0,4.248282,0.7302351,0,0.008233406,-0.008233406,1.961059,32.68425,0.1228895,0.008603909,0,0,0.7302351
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,34.416,34.416,0.2343845,0.2343845,0,-1,0,0.2343845,0,0,0,0,0,0.2467205,0.2343845,0,0,4.25743,0.7220017,0,0.2467205,-0.2467205,1.700993,28.34982,0.1228895,0.2578229,0,0,0.7220017
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,33.7504,33.7504,0.01272556,0.01272556,0,-1,0,0.01272556,0,0,1.734723E-18,0,0,0.01339532,0.01272556,0,0,4.531564,0.4752812,0,0.01339532,-0.01339532,1.686873,28.11449,0.1228895,0.01399811,0,0,0.4752812
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,33.29995,33.29995,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.546448,0.4618859,0,0,0,1.686873,28.11449,0.1228895,0,0,0,0.4618859
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,32.78899,32.78899,0.1622113,0.1622113,0,-1,0,0.1622113,0,0,0,0,0,0.1707487,0.1622113,0,0,4.546448,0.4618859,0,0.1707487,-0.1707487,1.506888,25.11475,0.1228895,0.1784324,0,0,0.4618859
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,32.37215,32.37215,0.008128867,0.008128867,0,-1,0,0.008128867,0,0,1.734723E-18,0,0,0.008556702,0.008128867,0,0,4.736169,0.2911372,0,0.008556702,-0.008556702,1.497868,24.96442,0.1228895,0.008941754,0,0,0.2911372
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,32.04944,32.04944,0.1170605,0.1170605,0,0,0,0.1170605,0,0,1.387779E-17,0,0,0.1232215,0.1170605,0,0,4.745676,0.2825805,0,0.1232215,-0.1232215,1.367981,22.79964,0.1228895,0.1287665,0,0,0.2825805
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,0.01970805,32.2143,31.88136,0,0,0,0,0,0,0,0,0,0,0.01970805,0,0,0,0,4.882589,0.1593589,0.01970805,0,0.01970805,1.386678,23.11126,0.1228865,0,0.01576644,0,0.179067
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,0.2861705,36.54221,31.57882,0.08130445,0.08130445,0,0,0,0.08130445,351.974,0,0,0,0.2861705,0.08558363,0.08130445,0,0,4.862881,0.1770962,0.2005869,0,0.2005869,1.576972,26.28281,0.1228562,0.08943489,0.2289364,0,0.4632667
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,0.689623,44.7556,32.16373,0.1485194,0.1485194,0,0,0,0.1485194,464.3318,0,0,0,0.689623,0.1563362,0.1485194,0,0,4.662294,0.3576244,0.5332868,0,0.5332868,2.082892,34.71479,0.1227756,0.1633714,0.5516984,0,1.047247
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,1.03796,53.90854,33.79074,0.3117906,0.3117906,0,-1,0,0.3117906,332.903,0,0,0,1.03796,0.3282006,0.3117906,0,0,4.129007,0.8375824,0.7097595,0,0.7097595,2.756229,45.93705,0.1226686,0.3429697,0.8303681,0,1.875543
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,1.210688,59.68434,35.28329,0.1909975,0.1909975,0,0,0,0.1909975,633.8763,0,0,0,1.210688,0.20105,0.1909975,0,0,3.419248,1.476366,1.009638,0,1.009638,3.714056,61.9008,0.1225167,0.2100972,0.9685504,0,2.687054
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,1.403151,66.44554,36.79601,0.9573861,0.9573861,0,0,0,0.9573861,146.5606,0,0,0,1.403151,1.007775,0.9573861,0,0,2.40961,2.38504,0.3953764,0,0.3953764,4.089142,68.15224,0.1224573,1.053125,1.122521,0,3.788191
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,1.379447,67.7252,38.30873,0.2502452,0.2502452,0,0,0,0.2502452,551.238,0,0,0,1.379447,0.263416,0.2502452,0,0,2.014233,2.740879,1.11603,0,1.11603,5.147902,85.79819,0.1222899,0.2752697,1.103557,0,4.120326
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,1.372026,69.49586,39.86178,0.006019562,0.006019562,0,0,0,0.006019562,22792.79,0.4674871,0,0,1.372026,0.006336381,0.006019562,0,0,0.8982029,3.745306,0.8982029,0,0.8982029,6.000012,100,0.1221556,0.006621518,1.097621,0,5.117333
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,1.327646,69.57584,40.88371,0.5798384,0.5798384,0,-1,0,0.5798384,228.9682,0.7172893,0,0,1.327646,0.6103562,0.5798384,0,0,0,4.553689,0,0,0,6.000012,100,0.1221556,0.6378223,1.062116,0,5.881334
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,1.053405,63.11676,41.3745,0.2765756,0.2765756,0,0,0,0.2765756,380.8742,0.762273,0,0,1.053405,0.2911322,0.2765756,0,0,0,4.553689,0,0,0,6.000012,100,0.1221556,0.3042332,0.8427241,0,5.607094
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,0.6884602,55.41859,41.93925,0,0,0,0,0,0,0,0.6884602,0,0,0.6884602,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1221556,0,0.5507681,0,5.242149
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,0.3712121,48.50633,41.56275,0.5180321,0.5180321,0,0,0,0.5180321,71.65813,0,1.110223E-16,0,0.3712121,0.545297,0.5180321,0,0,0,4.553689,0,0.1740849,-0.1740849,5.816511,96.94165,0.1221556,0.5698354,0.2969697,0,4.924901
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,0.07105469,41.50928,40.23828,0,0,0,0,0,0,0,0,0,0,0.07105469,0,0,0,0,0.1934276,4.379604,0.07105469,0,0.07105469,5.883919,98.06512,0.1221449,0,0.05684375,0,4.450659
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,39.02811,39.02811,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1223729,4.443553,0,0,0,5.883919,98.06512,0.1221449,0,0,0,4.443553
