Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,37.85827,37.85827,0.7147088,0.7147088,0,-1,0,0.7147088,0,0,1.110223E-16,0,0,0.7523251,0.7147088,0,0,0.1223729,4.443553,0,0.7523251,-0.7523251,5.090899,84.84814,0.1221449,0.7861797,0,0,4.443553
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,36.74223,36.74223,0.9243282,0.9243282,0,-1,0,0.9243282,0,0,1.110223E-16,0,0,0.9729771,0.9243282,0,0,0.9582896,3.691228,0,0.9729771,-0.9729771,4.065291,67.75471,0.1221449,1.016761,0,0,3.691228
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,35.65979,35.65979,0.2458009,0.2458009,0,-1,0,0.2458009,0,0,0,0,0,0.2587377,0.2458009,0,0,2.039375,2.718251,0,0.2587377,-0.2587377,3.792557,63.20916,0.1221449,0.2703809,0,0,2.718251
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,34.94041,34.94041,0.08056945,0.08056945,0,-1,0,0.08056945,0,0,1.387779E-17,0,0,0.08480995,0.08056945,0,0,2.326862,2.459513,0,0.08480995,-0.08480995,3.70316,61.7192,0.1221449,0.0886264,0,0,2.459513
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,34.32188,34.32188,0.1399171,0.1399171,0,-1,0,0.1399171,0,0,2.775558E-17,0,0,0.1472811,0.1399171,0,0,2.421095,2.374703,0,0.1472811,-0.1472811,3.547912,59.13174,0.1221449,0.1539088,0,0,2.374703
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,33.65628,33.65628,0.2440914,0.2440914,0,-1,0,0.2440914,0,0,0,0,0,0.2569383,0.2440914,0,0,2.584741,2.227422,0,0.2569383,-0.2569383,3.277075,54.61781,0.1221449,0.2685005,0,0,2.227422
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,33.20583,33.20583,0.1390042,0.1390042,0,-1,0,0.1390042,0,0,0,0,0,0.1463202,0.1390042,0,0,2.870228,1.970484,0,0.1463202,-0.1463202,3.12284,52.04723,0.1221449,0.1529046,0,0,1.970484
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,32.69487,32.69487,0.2947389,0.2947389,0,-1,0,0.2947389,0,0,5.551115E-17,0,0,0.3102514,0.2947389,0,0,3.032806,1.824164,0,0.3102514,-0.3102514,2.795806,46.59668,0.1221449,0.3242128,0,0,1.824164
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,32.27803,32.27803,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.37753,1.513912,0,0,0,2.795806,46.59668,0.1221449,0,0,0,1.513912
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,31.97548,31.97548,0.03746977,0.03746977,0,0,0,0.03746977,0,0,0,0,0,0.03944186,0.03746977,0,0,3.37753,1.513912,0,0.03944186,-0.03944186,2.754231,45.90376,0.1221449,0.04121675,0,0,1.513912
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.01310352,32.00832,31.78724,0.2463923,0.2463923,0,0,0,0.2463923,5.318152,0,2.775558E-17,0,0.01310352,0.2593603,0.2463923,0,0,3.421354,1.47447,0,0.2462568,-0.2462568,2.494653,41.57747,0.1221449,0.2710315,0.01048281,0,1.487574
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,0.234212,35.54226,31.50486,1.811568,1.811568,0.4315685,0,0.1739182,1.811568,12.92869,2.220446E-16,2.220446E-16,0,0.234212,1.452632,1.38,0,0,3.694973,1.228214,0,1.21842,-1.21842,1.210326,20.17207,0.1221449,1.992725,0.1873696,1.7,1.462426
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,0.453871,40.11787,32.06961,0.3588662,0.3588662,1.7,0,0.5202,0.3588662,126.4736,0,0,0,0.453871,0,0,1.341134,1.274077,5.048772,0.009794194,1.727948,0,1.727948,2.849602,47.49327,0.1223594,0.3947529,0.3630968,1.7,0.4636652
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,0.5795856,44.24493,33.69662,0.3358685,0.3358685,0,-1,0,0.3358685,172.5632,0,0,0,0.5795856,0.3535458,0.3358685,0,0,3.320824,1.564947,0.2260398,0,0.2260398,3.064042,51.06726,0.1223256,0.3694553,0.4636684,0,2.144533
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,0.9378508,53.29219,35.18917,0.3708101,0.3708101,0,0,0,0.3708101,252.9195,0,0,0,0.9378508,0.3903264,0.3708101,0,0,3.094784,1.768383,0.5475244,0,0.5475244,3.583469,59.72437,0.122244,0.4078911,0.7502806,0,2.706234
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,0.7175418,50.25761,36.68172,0.7551579,0.7551579,0,0,0,0.7551579,95.01878,0,0,0,0.7175418,0.794903,0.7551579,0,0,2.54726,2.261155,0,0.07736123,-0.07736123,3.501923,58.36527,0.122244,0.8306737,0.5740334,0,2.978697
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,1.213122,63.258,38.19444,0,0,0,0,0,0,0,0,0,0,1.213122,0,0,0,0,2.633217,2.183794,1.213122,0,1.213122,4.652792,77.54637,0.1220634,0,0.9704973,0,3.396916
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,0.9806982,59.48631,39.74749,0.4422897,0.4422897,0,0,0,0.4422897,221.7321,0,0,0,0.9806982,0.465568,0.4422897,0,0,1.420095,3.275604,0.5151301,0,0.5151301,5.141487,85.69128,0.1219869,0.4865186,0.7845585,0,4.256302
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,0.8727739,58.13397,40.72908,0.3312868,0.3312868,0,-1,0,0.3312868,263.4496,0,0,0,0.8727739,0.3487229,0.3312868,0,0,0.9049648,3.739221,0.524051,0,0.524051,5.638646,93.97723,0.1219092,0.3644154,0.6982191,0,4.611995
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,0.6705581,54.24596,41.21987,0.2245808,0.2245808,0,0,0,0.2245808,298.5821,0.05324338,0,0,0.6705581,0.2364009,0.2245808,0,0,0.3809138,4.210866,0.3809138,0,0.3809138,6.000012,100,0.1218527,0.2470389,0.5364465,0,4.881424
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,0.5176001,51.67606,41.79134,0.7961234,0.7961234,0,0,0,0.7961234,65.01506,0,0,0,0.5176001,0.8380246,0.7961234,0,0,0,4.553689,0,0.3204245,-0.3204245,5.662255,94.37073,0.1218527,0.8757358,0.4140801,0,5.071289
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,0.3437159,47.80835,41.40812,0,0,0,0,0,0,0,0,0,0,0.3437159,0,0,0,0,0.3560272,4.233264,0.3437159,0,0.3437159,5.988332,99.80534,0.1218018,0,0.2749728,0,4.576981
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,0.07410577,41.41517,40.09037,0.4769602,0.4769602,0,0,0,0.4769602,15.5371,0,0,0,0.07410577,0.5020634,0.4769602,0,0,0.01231128,4.542609,0,0.4279576,-0.4279576,5.537226,92.28691,0.1218018,0.5246562,0.05928461,0,4.616714
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,38.91381,38.91381,0.8800828,0.8800828,0,-1,0,0.8800828,0,0,1.110223E-16,0,0,0.9264029,0.8800828,0,0,0.4878197,4.114651,0,0.9264029,-0.9264029,4.560711,76.0117,0.1218018,0.9680911,0,0,4.114651
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,37.72381,37.72381,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.517156,3.188248,0,0,0,4.560711,76.0117,0.1218018,0,0,0,3.188248
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,36.60776,36.60776,1.092119,1.092119,0,-1,0,1.092119,0,0,0,0,0,1.149599,1.092119,0,0,1.517156,3.188248,0,1.149599,-1.149599,3.348927,55.81535,0.1218018,1.201331,0,0,3.188248
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,35.53205,35.53205,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.794488,2.038649,0,0,0,3.348927,55.81535,0.1218018,0,0,0,2.038649
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,34.81267,34.81267,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.794488,2.038649,0,0,0,3.348927,55.81535,0.1218018,0,0,0,2.038649
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,34.20758,34.20758,0.2149994,0.2149994,0,-1,0,0.2149994,0,0,0,0,0,0.2263152,0.2149994,0,0,2.794488,2.038649,0,0.2263152,-0.2263152,3.11037,51.8394,0.1218018,0.2364994,0,0,2.038649
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,33.54199,33.54199,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.04595,1.812334,0,0,0,3.11037,51.8394,0.1218018,0,0,0,1.812334
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,33.09153,33.09153,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.04595,1.812334,0,0,0,3.11037,51.8394,0.1218018,0,0,0,1.812334
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,32.60074,32.60074,0.0795956,0.0795956,0,-1,0,0.0795956,0,0,1.387779E-17,0,0,0.08378484,0.0795956,0,0,3.04595,1.812334,0,0.08378484,-0.08378484,3.022053,50.36745,0.1218018,0.08755516,0,0,1.812334
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,32.1839,32.1839,0.1107797,0.1107797,0,-1,0,0.1107797,0,0,0,0,0,0.1166102,0.1107797,0,0,3.139044,1.728549,0,0.1166102,-0.1166102,2.899135,48.31883,0.1218018,0.1218576,0,0,1.728549
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,31.88136,31.88136,0.07593115,0.07593115,0,0,0,0.07593115,0,0,1.387779E-17,0,0,0.07992753,0.07593115,0,0,3.268611,1.611939,0,0.07992753,-0.07992753,2.814884,46.91465,0.1218018,0.08352426,0,0,1.611939
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,0.01827668,32.00147,31.69311,0.107549,0.107549,0,0,0,0.107549,16.99381,0,0,0,0.01827668,0.1132095,0.107549,0,0,3.357419,1.532012,0,0.09493283,-0.09493283,2.714817,45.24685,0.1218018,0.1183039,0.01462134,0,1.550288
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,0.2751946,36.17296,31.41074,0.04453925,0.04453925,0,0,0,0.04453925,617.8698,0,0,0,0.2751946,0.04688342,0.04453925,0,0,3.4629,1.437079,0.2283112,0,0.2283112,2.931412,48.85676,0.1217681,0.04899317,0.2201557,0,1.712273
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,0.727835,45.3124,31.97548,0,0,0,0,0,0,0,0,0,0,0.727835,0,0,0,0,3.234589,1.642559,0.727835,0,0.727835,3.621896,60.36482,0.1216605,0,0.582268,0,2.370394
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,1.117265,55.46389,33.58232,0.5265289,0.5265289,0,-1,0,0.5265289,212.1944,0,0,0,1.117265,0.5542409,0.5265289,0,0,2.506754,2.29761,0.563024,0,0.563024,4.156028,69.26699,0.1215774,0.5791818,0.8938119,0,3.414875
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,1.234661,60.01587,35.07487,0.01541655,0.01541655,0,0,0,0.01541655,8008.669,0,0,0,1.234661,0.01622795,0.01541655,0,0,1.94373,2.804332,1.218433,0,1.218433,5.311934,88.53207,0.1213981,0.01695821,0.9877286,0,4.038992
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,1.275736,62.84943,36.56742,0,0,0,0,0,0,0,0.5504389,0,0,1.275736,0,0,0,0,0.7252973,3.900921,0.7252973,0,0.7252973,6.000012,100,0.1212915,0,1.020589,0,5.176658
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,1.320364,65.84872,38.06669,0.1599853,0.1599853,0,0,0,0.1599853,825.3034,1.151958,0,0,1.320364,0.1684056,0.1599853,0,0,0,4.553689,0,0,0,6.000012,100,0.1212915,0.1759838,1.056291,0,5.874053
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,1.253252,65.98907,39.59286,0.8290693,0.8290693,0,0,0,0.8290693,151.1638,0.3805477,0,0,1.253252,0.8727046,0.8290693,0,0,0,4.553689,0,0,0,6.000012,100,0.1212915,0.9119763,1.002602,0,5.806941
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,1.146529,64.47169,40.58117,0.4999173,0.4999173,0,-1,0,0.4999173,229.3438,0.6203006,0,0,1.146529,0.5262288,0.4999173,0,0,0,4.553689,0,0,0,6.000012,100,0.1212915,0.5499091,0.9172235,0,5.700218
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,0.8372634,57.72194,41.07196,0.06679367,0.06679367,0,0,0,0.06679367,1253.507,0.7669543,0,0,0.8372634,0.07030912,0.06679367,0,0,0,4.553689,0,0,0,6.000012,100,0.1212915,0.07347303,0.6698107,0,5.390953
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,0.7229294,55.83016,41.63671,1.233008,1.233008,0,0,0,1.233008,58.63136,0,2.220446E-16,0,0.7229294,1.297903,1.233008,0,0,0,4.553689,0,0.5749737,-0.5749737,5.393937,89.89877,0.1212915,1.356309,0.5783435,0,5.276618
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,0.4546622,49.79615,41.21987,0.6057925,0.6057925,0,0,0,0.6057925,75.05246,0,0,0,0.4546622,0.6376763,0.6057925,0,0,0.6388597,3.978715,0,0.1830141,-0.1830141,5.201023,86.68354,0.1212915,0.6663718,0.3637297,0,4.433377
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,0.06909312,41.16902,39.93574,1.092481,1.092481,0,0,0,1.092481,6.324425,2.220446E-16,0,0,0.06909312,1.14998,1.092481,0,0,0.8422087,3.795701,0,1.080887,-1.080887,4.061668,67.69434,0.1212915,1.201729,0.0552745,0,3.864794
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,38.7659,38.7659,1.022598,1.022598,0,-1,0,1.022598,0,0,2.220446E-16,0,0,1.076419,1.022598,0,0,2.043194,2.714814,0,1.076419,-1.076419,2.927023,48.78362,0.1212915,1.124858,0,0,2.714814
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,37.56918,37.56918,0.5521619,0.5521619,0,-1,0,0.5521619,0,0,0,0,0,0.581223,0.5521619,0,0,3.239215,1.638396,0,0.581223,-0.581223,2.31436,38.57259,0.1212915,0.6073781,0,0,1.638396
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,36.4733,36.4733,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.885018,1.057173,0,0,0,2.31436,38.57259,0.1212915,0,0,0,1.057173
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,35.41776,35.41776,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.885018,1.057173,0,0,0,2.31436,38.57259,0.1212915,0,0,0,1.057173
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,34.67821,34.67821,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.885018,1.057173,0,0,0,2.31436,38.57259,0.1212915,0,0,0,1.057173
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,34.07312,34.07312,0.03393259,0.03393259,0,-1,0,0.03393259,0,0,0,0,0,0.03571852,0.03393259,0,0,3.885018,1.057173,0,0.03571852,-0.03571852,2.27671,37.94508,0.1212915,0.03732585,0,0,1.057173
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,33.42769,33.42769,0.1143854,0.1143854,0,-1,0,0.1143854,0,0,1.387779E-17,0,0,0.1204057,0.1143854,0,0,3.924705,1.021454,0,0.1204057,-0.1204057,2.149791,35.82978,0.1212915,0.125824,0,0,1.021454
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,32.99741,32.99741,0.3490016,0.3490016,0,-1,0,0.3490016,0,0,5.551115E-17,0,0,0.3673702,0.3490016,0,0,4.058489,0.9010485,0,0.3673702,-0.3673702,1.762549,29.37575,0.1212915,0.3839018,0,0,0.9010485
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,32.50661,32.50661,0.1857722,0.1857722,0,-1,0,0.1857722,0,0,2.775558E-17,0,0,0.1955497,0.1857722,0,0,4.466679,0.5336783,0,0.1955497,-0.1955497,1.556421,25.9403,0.1212915,0.2043494,0,0,0.5336783
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,32.08978,32.08978,0.04614991,0.04614991,0,-1,0,0.04614991,0,0,0,0,0,0.04857885,0.04614991,0,0,4.683956,0.3381286,0,0.04857885,-0.04857885,1.505215,25.08686,0.1212915,0.0507649,0,0,0.3381286
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,31.8074,31.8074,0.1090768,0.1090768,0,0,0,0.1090768,0,0,1.387779E-17,0,0,0.1148177,0.1090768,0,0,4.737932,0.2895498,0,0.1148177,-0.1148177,1.384186,23.06972,0.1212915,0.1199845,0,0,0.2895498
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.01402208,31.83533,31.59899,0.1514774,0.1514774,0,0,0,0.1514774,9.25688,0,0,0,0.01402208,0.1594498,0.1514774,0,0,4.865508,0.1747321,0,0.1454278,-0.1454278,1.230892,20.51482,0.1212915,0.1666251,0.01121766,0,0.1887542
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,0.3559401,37.52068,31.30989,0.2120087,0.2120087,1.66464,0,0.5105468,0.2120087,167.8893,0,0,0,0.3559401,0,0,1.452632,1.38,5.027094,0.02930433,1.73594,0,1.73594,2.877749,47.96239,0.1214913,0.2332096,0.2847521,1.7,0.3852444
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,0.7738386,46.13631,31.88136,1.100175,1.100175,1.7,0,0.5202,1.100175,70.3378,0,0,0,0.7738386,0,0,0.5998253,0.5698341,3.291154,1.59165,1.343673,0,1.343673,4.152469,69.20768,0.1217607,1.210192,0.6190709,1.7,2.365489
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,0.9684556,52.00275,33.46803,0.7440419,0.7440419,0,-1,0,0.7440419,130.1614,0,0,0,0.9684556,0.7832019,0.7440419,0,0,1.947481,2.800956,0.1852537,0,0.1852537,4.328216,72.1368,0.1217335,0.818446,0.7747645,0,3.769411
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,1.147329,57.81051,34.98075,0.2781909,0.2781909,0,0,0,0.2781909,412.4251,0,0,0,1.147329,0.2928325,0.2781909,0,0,1.762228,2.967684,0.8544967,0,0.8544967,5.138863,85.64754,0.1216083,0.30601,0.9178634,0,4.115013
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,1.326209,63.99517,36.45313,0.7121462,0.7121462,0,0,0,0.7121462,186.2271,0,0,0,1.326209,0.7496275,0.7121462,0,0,0.9077309,3.736731,0.5765815,0,0.5765815,5.685856,94.76408,0.121524,0.7833608,1.060967,0,5.06294
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,1.467311,69.70635,37.96585,0.6735548,0.6735548,0,0,0,0.6735548,217.8458,0.4271566,0,0,1.467311,0.7090051,0.6735548,0,0,0.3311493,4.255654,0.3311493,0,0.3311493,6.000012,100,0.1214756,0.7409103,1.173849,0,5.722966
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,1.262439,66.08673,39.47856,0.431346,0.431346,0,0,0,0.431346,292.6744,0.8083907,0,0,1.262439,0.4540484,0.431346,0,0,0,4.553689,0,0,0,6.000012,100,0.1214756,0.4744806,1.009951,0,5.816128
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,1.217865,66.18759,40.50049,0,0,0,-1,0,0,0,1.217865,0,0,1.217865,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1214756,0,0.9742919,0,5.771554
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,1.047104,62.47292,40.95766,0.5797238,0.5797238,0,0,0,0.5797238,180.6212,0.4368688,0,0,1.047104,0.6102356,0.5797238,0,0,0,4.553689,0,0,0,6.000012,100,0.1214756,0.6376961,0.8376835,0,5.600793
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,0.5866984,52.81114,41.52241,0,0,0,0,0,0,0,0.5866984,0,0,0.5866984,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1214756,0,0.4693587,0,5.140388
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,0.3071495,46.82921,41.14591,0.3240081,0.3240081,0,0,0,0.3240081,94.79687,0,5.551115E-17,0,0.3071495,0.3410611,0.3240081,0,0,0,4.553689,0,0.03391163,-0.03391163,5.964266,99.40424,0.1214756,0.3564089,0.2457196,0,4.860838
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,0.07619841,41.22234,39.86178,0.8128498,0.8128498,0,0,0,0.8128498,9.374229,0,1.110223E-16,0,0.07619841,0.8556314,0.8128498,0,0,0.03767959,4.519777,0,0.779433,-0.779433,5.142672,85.71102,0.1214756,0.8941348,0.06095872,0,4.595976
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,38.67178,38.67178,0.371117,0.371117,0,-1,0,0.371117,0,0,0,0,0,0.3906495,0.371117,0,0,0.9037162,3.740344,0,0.3906495,-0.3906495,4.730891,78.84802,0.1214756,0.4082288,0,0,3.740344
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,37.49522,37.49522,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.337771,3.349695,0,0,0,4.730891,78.84802,0.1214756,0,0,0,3.349695
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,36.37917,36.37917,0.4339841,0.4339841,0,-1,0,0.4339841,0,0,5.551115E-17,0,0,0.4568254,0.4339841,0,0,1.337771,3.349695,0,0.4568254,-0.4568254,4.249354,70.82243,0.1214756,0.4773825,0,0,3.349695
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,35.32363,35.32363,0.09447147,0.09447147,0,-1,0,0.09447147,0,0,1.387779E-17,0,0,0.09944365,0.09447147,0,0,1.845355,2.892869,0,0.09944365,-0.09944365,4.144532,69.07539,0.1214756,0.1039186,0,0,2.892869
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,34.60425,34.60425,0.1107643,0.1107643,0,-1,0,0.1107643,0,0,1.387779E-17,0,0,0.1165939,0.1107643,0,0,1.955848,2.793426,0,0.1165939,-0.1165939,4.021631,67.02705,0.1214756,0.1218407,0,0,2.793426
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,33.99916,33.99916,0.09274467,0.09274467,0,-1,0,0.09274467,0,0,0,0,0,0.09762597,0.09274467,0,0,2.085397,2.676832,0,0.09762597,-0.09762597,3.918724,65.31194,0.1214756,0.1020191,0,0,2.676832
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,33.37391,33.37391,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.19387,2.579206,0,0,0,3.918724,65.31194,0.1214756,0,0,0,2.579206
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,32.92345,32.92345,0.118483,0.118483,0,-1,0,0.118483,0,0,0,0,0,0.1247189,0.118483,0,0,2.19387,2.579206,0,0.1247189,-0.1247189,3.787259,63.12085,0.1214756,0.1303312,0,0,2.579206
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,32.42594,32.42594,0.1097607,0.1097607,0,-1,0,0.1097607,0,0,1.387779E-17,0,0,0.1155376,0.1097607,0,0,2.332447,2.454487,0,0.1155376,-0.1155376,3.665472,61.09107,0.1214756,0.1207368,0,0,2.454487
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,32.01582,32.01582,0.2586083,0.2586083,0,-1,0,0.2586083,0,0,5.551115E-17,0,0,0.2722192,0.2586083,0,0,2.460822,2.338949,0,0.2722192,-0.2722192,3.378527,56.30867,0.1214756,0.2844691,0,0,2.338949
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,31.72673,31.72673,0.1295304,0.1295304,0,0,0,0.1295304,0,0,2.775558E-17,0,0,0.1363478,0.1295304,0,0,2.763288,2.06673,0,0.1363478,-0.1363478,3.234804,53.9133,0.1214756,0.1424834,0,0,2.06673
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.010935,31.72266,31.53848,0.006817233,0.006817233,0,0,0,0.006817233,160.4023,0,0,0,0.010935,0.007176035,0.006817233,0,0,2.914785,1.930382,0.003758964,0,0.003758964,3.23837,53.97273,0.121475,0.007498956,0.008747999,0,1.941317
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,0.09235746,32.82207,31.2561,0.5787023,0.5787023,0,0,0,0.5787023,15.95941,0,0,0,0.09235746,0.6091604,0.5787023,0,0,2.911026,1.933766,0,0.5168029,-0.5168029,2.693612,44.89344,0.121475,0.6365726,0.07388597,0,2.026123
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,0.1984615,35.23557,31.82085,0.5194032,0.5194032,0,0,0,0.5194032,38.20952,0,0,0,0.1984615,0.5467402,0.5194032,0,0,3.485251,1.416963,0,0.3482787,-0.3482787,2.326494,38.77483,0.121475,0.5713435,0.1587692,0,1.615424
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,0.1951715,36.80481,33.41425,0,0,0,-1,0,0,0,0,0,0,0.1951715,0,0,0,0,3.872228,1.068684,0.1951715,0,0.1951715,2.51165,41.86075,0.1214465,0,0.1561372,0,1.263855
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,0.4625739,43.27378,34.9068,0.4276052,0.4276052,0,0,0,0.4276052,108.1778,0,0,0,0.4625739,0.4501107,0.4276052,0,0,3.677056,1.244338,0.01246316,0,0.01246316,2.523474,42.05781,0.1214447,0.4703657,0.3700591,0,1.706912
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,0.6072459,47.69867,36.39934,0,0,0,0,0,0,0,0,0,0,0.6072459,0,0,0,0,3.664593,1.255555,0.6072459,0,0.6072459,3.099558,51.65919,0.1213561,0,0.4857967,0,1.862801
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,0.4103423,45.41603,37.89189,0.03011514,0.03011514,0,0,0,0.03011514,1362.578,0,0,0,0.4103423,0.03170015,0.03011514,0,0,3.057347,1.802076,0.3786421,0,0.3786421,3.458769,57.64604,0.1213009,0.03312666,0.3282738,0,2.212419
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,0.1916275,42.86172,39.40461,0.3124581,0.3124581,0,0,0,0.3124581,61.32901,0,0,0,0.1916275,0.3289033,0.3124581,0,0,2.678705,2.142854,0,0.1372758,-0.1372758,3.314068,55.23435,0.1213009,0.3437039,0.153302,0,2.334482
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,0.3986214,47.80883,40.38619,0.7322637,0.7322637,0,-1,0,0.7322637,54.43687,0,0,0,0.3986214,0.7708039,0.7322637,0,0,2.831234,2.005579,0,0.3721824,-0.3721824,2.921753,48.69579,0.1213009,0.8054901,0.3188972,0,2.4042
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,0.2937116,46.29988,40.88371,0,0,0,0,0,0,0,0,0,0,0.2937116,0,0,0,0,3.24477,1.633396,0.2937116,0,0.2937116,3.200392,53.33976,0.1212582,0,0.2349693,0,1.927108
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,0.2366855,45.75755,41.40812,0,0,0,0,0,0,0,0,0,0,0.2366855,0,0,0,0,2.951058,1.897736,0.2366855,0,0.2366855,3.424932,57.08208,0.1212237,0,0.1893484,0,2.134422
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,0.09018102,42.65644,41.03162,0.8615118,0.8615118,0,0,0,0.8615118,10.46776,0,1.110223E-16,0,0.09018102,0.9068545,0.8615118,0,0,2.714373,2.110754,0,0.8166735,-0.8166735,2.564082,42.73462,0.1212237,0.9476629,0.07214482,0,2.200934
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,0.07524993,41.09,39.74749,0.3308108,0.3308108,0,0,0,0.3308108,22.74712,0,0,0,0.07524993,0.3482219,0.3308108,0,0,3.621788,1.29408,0,0.272972,-0.272972,2.276345,37.939,0.1212237,0.3638919,0.06019994,0,1.36933
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,38.55748,38.55748,0.7861659,0.7861659,0,-1,0,0.7861659,0,0,1.110223E-16,0,0,0.8275431,0.7861659,0,0,3.92509,1.021108,0,0.8275431,-0.8275431,1.404038,23.40058,0.1212237,0.8647825,0,0,1.021108
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,37.4011,37.4011,0.2268647,0.1838867,0,-1,0,0.1838867,0,0,0.04297803,0.06566451,0,0.1935649,0.1838867,0,0,4.844582,0.1935649,0,0.1935649,-0.1935649,1.200002,20,0.1212237,0.2495512,0,0,0.1935649
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,36.30522,36.30522,1.331085,0,0,-1,0,0,0,0,1.331085,1.464193,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1212237,1.464193,0,0,0
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,35.24968,35.24968,0.1102948,0,0,-1,0,0,0,0,0.1102948,0.1213243,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1212237,0.1213243,0,0,0
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,34.5303,34.5303,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1212237,0,0,0,0
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,33.90504,33.90504,0.2056371,0,0,-1,0,0,0,0,0.2056371,0.2262008,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1212237,0.2262008,0,0,0
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,33.27978,33.27978,0.2210235,0,0,-1,0,0,0,0,0.2210235,0.2431258,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1212237,0.2431258,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,32.84278,32.84278,0.1600091,0,0,-1,0,0,0,0,0.1600091,0.17601,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1212237,0.17601,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,32.33181,32.33181,0.2540356,0,0,-1,0,0,0,0,0.2540356,0.2794391,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1212237,0.2794391,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,31.93514,31.93514,0.2144695,0,0,-1,0,0,0,0,0.2144695,0.2359165,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1212237,0.2359165,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,31.65277,31.65277,0.03179691,0.03179691,1.484429,0,0.461349,0.03179691,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1214083,0.0349766,0,1.7,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,0.01793137,31.74642,31.44435,0.0101129,0.0101129,1.462744,0,0.4554293,0.0101129,177.3118,2.220446E-16,0,0,0.01793137,0,0,1.452632,1.38,3.679654,1.242,1.397931,0,1.397931,3.83538,63.92286,0.1215818,0.01112419,0.01434509,1.7,1.259931
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,0.2719651,35.85928,31.16198,0.4765306,0.4765306,1.7,0,0.5202,0.4765306,57.0719,-2.220446E-16,0,0,0.2719651,0,0,1.223469,1.162296,2.281723,2.500138,1.434261,0,1.434261,5.196039,86.60047,0.1218354,0.5241837,0.217572,1.7,2.772103
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,0.6060956,42.64629,31.72673,0.2716818,0.2716818,0,0,0,0.2716818,223.0902,0,0,0,0.6060956,0.2859809,0.2716818,0,0,0.8474621,3.790973,0.3201147,0,0.3201147,5.499726,91.66193,0.1217888,0.29885,0.4848764,0,4.397069
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,0.7056603,46.33583,33.32012,0.568347,0.568347,0,-1,0,0.568347,124.1601,0,0,0,0.7056603,0.59826,0.568347,0,0,0.5273474,4.079076,0.1074002,0,0.1074002,5.601615,93.36007,0.1217732,0.6251817,0.5645282,0,4.784737
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,1.197014,58.79086,34.81267,0.6948088,0.6948088,0,0,0,0.6948088,172.2797,0.04568949,0,0,1.197014,0.7313777,0.6948088,0,0,0.4199471,4.175736,0.4199471,0,0.4199471,6.000012,100,0.1217122,0.7642897,0.9576114,0,5.372751
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,1.122027,58.77955,36.30522,0,0,0,0,0,0,0,1.122027,0,0,1.122027,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1217122,0,0.8976219,0,5.675716
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,1.21547,62.83581,37.79776,0.6810942,0.6810942,0,0,0,0.6810942,178.4583,0.4985282,0,0,1.21547,0.7169413,0.6810942,0,0,0,4.553689,0,0,0,6.000012,100,0.1217122,0.7492037,0.9723756,0,5.769158
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,1.265797,65.94179,39.29031,0.4378416,0.4378416,0,0,0,0.4378416,289.0993,0.804911,0,0,1.265797,0.4608859,0.4378416,0,0,0,4.553689,0,0,0,6.000012,100,0.1217122,0.4816258,1.012637,0,5.819486
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,0.9348193,59.03605,40.27862,0.942171,0.942171,0,-1,0,0.942171,99.21972,0,0,0,0.9348193,0.9917589,0.942171,0,0,0,4.553689,0,0.05693955,-0.05693955,5.939992,98.99968,0.1217122,1.036388,0.7478555,0,5.488508
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,0.6143399,52.52745,40.72908,0.50713,0.50713,0,0,0,0.50713,121.1405,0.01725272,0,0,0.6143399,0.533821,0.50713,0,0,0.06326617,4.496749,0.06326617,0,0.06326617,6.000012,100,0.121703,0.557843,0.4914719,0,5.111089
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,0.5162375,51.12342,41.30054,0.2237,0.2237,0,0,0,0.2237,230.7722,0.2807638,0,0,0.5162375,0.2354737,0.2237,0,0,0,4.553689,0,0,0,6.000012,100,0.121703,0.24607,0.41299,0,5.069926
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,0.3125632,46.69583,40.91732,0.389579,0.389579,0,0,0,0.389579,80.23103,5.551115E-17,0,0,0.3125632,0.4100831,0.389579,0,0,0,4.553689,0,0.09751991,-0.09751991,5.897217,98.28675,0.121703,0.4285369,0.2500506,0,4.866252
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,0.07788283,41.02208,39.63319,0.6880762,0.6880762,0,0,0,0.6880762,11.31892,0,1.110223E-16,0,0.07788283,0.7242907,0.6880762,0,0,0.1083555,4.456169,0,0.6464079,-0.6464079,5.215843,86.93055,0.121703,0.7568839,0.06230626,0,4.534052
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,38.44319,38.44319,1.426018,1.38,0,-1,0,1.38,0,0,0.04601767,0.1886194,0,1.452632,1.38,0,0,0.8265865,3.809761,0,1.452632,-1.452632,3.684635,61.41046,0.121703,1.568619,0,0,3.809761
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,37.30697,37.30697,0.6373329,0.6373329,0,-1,0,0.6373329,0,0,1.110223E-16,0,0,0.6708767,0.6373329,0,0,2.440622,2.35713,0,0.6708767,-0.6708767,2.977469,49.62438,0.121703,0.7010662,0,0,2.35713
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,36.19092,36.19092,0.1491788,0.1491788,0,-1,0,0.1491788,0,0,2.775558E-17,0,0,0.1570303,0.1491788,0,0,3.18604,1.686253,0,0.1570303,-0.1570303,2.811944,46.86565,0.121703,0.1640967,0,0,1.686253
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,35.14883,35.14883,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.360518,1.529222,0,0,0,2.811944,46.86565,0.121703,0,0,0,1.529222
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,34.43617,34.43617,0.00529495,0.00529495,0,-1,0,0.00529495,0,0,8.673617E-19,0,0,0.005573631,0.00529495,0,0,3.360518,1.529222,0,0.005573631,-0.005573631,2.806069,46.76773,0.121703,0.005824444,0,0,1.529222
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,33.83108,33.83108,0.2399542,0.2399542,0,-1,0,0.2399542,0,0,5.551115E-17,0,0,0.2525834,0.2399542,0,0,3.366711,1.523649,0,0.2525834,-0.2525834,2.539823,42.3303,0.121703,0.2639496,0,0,1.523649
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,33.20583,33.20583,0.134425,0.134425,0,-1,0,0.134425,0,0,2.775558E-17,0,0,0.1415,0.134425,0,0,3.647359,1.271065,0,0.1415,-0.1415,2.390669,39.8444,0.121703,0.1478675,0,0,1.271065
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,32.76882,32.76882,0.08237589,0.08237589,0,-1,0,0.08237589,0,0,1.387779E-17,0,0,0.08671147,0.08237589,0,0,3.804582,1.129565,0,0.08671147,-0.08671147,2.299267,38.32104,0.121703,0.09061348,0,0,1.129565
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,32.27803,32.27803,0.02073998,0.02073998,0,-1,0,0.02073998,0,0,0,0,0,0.02183156,0.02073998,0,0,3.900928,1.042854,0,0.02183156,-0.02183156,2.276255,37.9375,0.121703,0.02281398,0,0,1.042854
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,31.88136,31.88136,0.152423,0.152423,0,-1,0,0.152423,0,0,2.775558E-17,0,0,0.1604453,0.152423,0,0,3.925185,1.021022,0,0.1604453,-0.1604453,2.107131,35.11877,0.121703,0.1676653,0,0,1.021022
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,31.59899,31.59899,0.1350027,0.1350027,0,0,0,0.1350027,0,0,2.775558E-17,0,0,0.1421081,0.1350027,0,0,4.103457,0.8605772,0,0.1421081,-0.1421081,1.957335,32.62219,0.121703,0.1485029,0,0,0.8605772
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,0.02181305,31.75805,31.39057,0.05466917,0.05466917,0,0,0,0.05466917,39.9001,0,0,0,0.02181305,0.05754649,0.05466917,0,0,4.261355,0.7184691,0,0.03573344,-0.03573344,1.919669,31.99442,0.121703,0.06013609,0.01745044,0,0.7402822
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,0.1613103,33.86055,31.10819,0,0,0,0,0,0,0,0,0,0,0.1613103,0,0,0,0,4.301059,0.6827357,0.1613103,0,0.1613103,2.072701,34.54495,0.1216796,0,0.1290482,0,0.844046
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,0.4998799,40.54031,31.65277,0,0,0,0,0,0,0,0,0,0,0.4998799,0,0,0,0,4.139749,0.827915,0.4998799,0,0.4998799,2.546929,42.44873,0.1216071,0,0.3999039,0,1.327795
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,0.8473842,49.15713,33.23944,0.590421,0.590421,0,-1,0,0.590421,143.522,0,0,0,0.8473842,0.6214958,0.590421,0,0,3.639869,1.277807,0.2258884,0,0.2258884,2.761226,46.02034,0.1215744,0.6494631,0.6779074,0,2.125191
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,1.16866,58.04324,34.75216,0.6310349,0.6310349,0,0,0,0.6310349,185.1974,0,0,0,1.16866,0.6642473,0.6310349,0,0,3.41398,1.481106,0.5044131,0,0.5044131,3.239754,53.99579,0.1215014,0.6941384,0.9349283,0,2.649767
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,1.180001,60.07835,36.23126,0.5916744,0.5916744,0,0,0,0.5916744,199.4342,0,0,0,1.180001,0.6228151,0.5916744,0,0,2.909568,1.935078,0.5571861,0,0.5571861,3.768347,62.80566,0.1214208,0.6508418,0.944001,0,3.115079
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,0.7753041,52.60054,37.70364,0.4100345,0.4100345,0,0,0,0.4100345,189.0827,0,0,0,0.7753041,0.4316152,0.4100345,0,0,2.352381,2.436546,0.3436888,0,0.3436888,4.094399,68.23985,0.1213712,0.4510379,0.6202433,0,3.21185
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,0.9386473,57.90585,39.21636,0.5564412,0.5564412,0,0,0,0.5564412,168.6876,0,0,0,0.9386473,0.5857276,0.5564412,0,0,2.008693,2.745866,0.3529197,0,0.3529197,4.429208,73.81998,0.1213203,0.6120853,0.7509179,0,3.684513
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,1.09374,62.6685,40.16433,0.2458228,0.2458228,0,-1,0,0.2458228,444.9301,0,0,0,1.09374,0.2587608,0.2458228,0,0,1.655773,3.063493,0.8349788,0,0.8349788,5.221338,87.02213,0.1211999,0.2704051,0.8749917,0,4.157233
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,0.8049091,56.48805,40.61478,0,0,0,0,0,0,0,0,0,0,0.8049091,0,0,0,0,0.820794,3.814974,0.8049091,0,0.8049091,5.984942,99.74884,0.1210842,0,0.6439273,0,4.619884
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,0.6325354,53.36114,41.14591,0,0,0,0,0,0,0,0.6166505,0,0,0.6325354,0,0,0,0,0.01588493,4.539392,0.01588493,0,0.01588493,6.000012,100,0.1210819,0,0.5060284,0,5.171928
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,0.3256149,46.79298,40.76941,0,0,0,0,0,0,0,0.3256149,0,0,0.3256149,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1210819,0,0.2604919,0,4.879304
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,0.07730748,40.85575,39.47856,0.08112253,0.08112253,0,0,0,0.08112253,95.29717,0,0,0,0.07730748,0.08539214,0.08112253,0,0,0,4.553689,0,0.00808466,-0.00808466,5.99149,99.85796,0.1210819,0.08923478,0.06184598,0,4.630996
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,38.27511,38.27511,0.9467745,0.9467745,0,-1,0,0.9467745,0,0,1.110223E-16,0,0,0.9966047,0.9467745,0,0,0.008982955,4.545604,0,0.9966047,-0.9966047,4.940976,82.34944,0.1210819,1.041452,0,0,4.545604
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,37.13889,37.13889,0.9373883,0.9373883,0,-1,0,0.9373883,0,0,1.110223E-16,0,0,0.9867245,0.9373883,0,0,1.116322,3.549,0,0.9867245,-0.9867245,3.900877,65.0145,0.1210819,1.031127,0,0,3.549
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,36.05646,36.05646,0.3490867,0.3490867,0,-1,0,0.3490867,0,0,5.551115E-17,0,0,0.3674597,0.3490867,0,0,2.212682,2.562275,0,0.3674597,-0.3674597,3.513541,58.5589,0.1210819,0.3839954,0,0,2.562275
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,35.04126,35.04126,0.04166177,0.04166177,0,-1,0,0.04166177,0,0,6.938894E-18,0,0,0.04385449,0.04166177,0,0,2.620971,2.194815,0,0.04385449,-0.04385449,3.467314,57.78846,0.1210819,0.04582794,0,0,2.194815
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,34.32188,34.32188,0.06899068,0.06899068,0,-1,0,0.06899068,0,0,1.387779E-17,0,0,0.07262177,0.06899068,0,0,2.669698,2.150961,0,0.07262177,-0.07262177,3.390764,56.51262,0.1210819,0.07588975,0,0,2.150961
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,33.69662,33.69662,0.006521052,0.006521052,0,-1,0,0.006521052,0,0,8.673617E-19,0,0,0.006864265,0.006521052,0,0,2.750389,2.078339,0,0.006864265,-0.006864265,3.383528,56.39203,0.1210819,0.007173157,0,0,2.078339
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,33.1117,33.1117,0.124385,0.124385,0,-1,0,0.124385,0,0,2.775558E-17,0,0,0.1309316,0.124385,0,0,2.758016,2.071475,0,0.1309316,-0.1309316,3.245515,54.0918,0.1210819,0.1368235,0,0,2.071475
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,32.67469,32.67469,0.0580127,0.0580127,0,-1,0,0.0580127,0,0,6.938894E-18,0,0,0.061066,0.0580127,0,0,2.903495,1.940543,0,0.061066,-0.061066,3.181145,53.01898,0.1210819,0.06381397,0,0,1.940543
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,32.1839,32.1839,0.05020261,0.05020261,0,-1,0,0.05020261,0,0,0,0,0,0.05284486,0.05020261,0,0,2.971346,1.879477,0,0.05284486,-0.05284486,3.125442,52.0906,0.1210819,0.05522287,0,0,1.879477
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,31.78724,31.78724,0.1025319,0.1025319,0,-1,0,0.1025319,0,0,1.387779E-17,0,0,0.1079283,0.1025319,0,0,3.030063,1.826632,0,0.1079283,-0.1079283,3.011676,50.19449,0.1210819,0.1127851,0,0,1.826632
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,31.51831,31.51831,0.05759291,0.05759291,0,0,0,0.05759291,0,0,6.938894E-18,0,0,0.06062412,0.05759291,0,0,3.149983,1.718704,0,0.06062412,-0.06062412,2.947772,49.12944,0.1210819,0.0633522,0,0,1.718704
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.01065721,31.48914,31.30989,0.3117632,0.3117632,0,0,0,0.3117632,3.418367,0,0,0,0.01065721,0.3281718,0.3117632,0,0,3.217343,1.65808,0,0.3175146,-0.3175146,2.613082,43.55128,0.1210819,0.3429396,0.00852577,0,1.668737
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,0.1203051,33.07042,31.02752,0.4085618,0.4085618,0,0,0,0.4085618,29.44599,0,0,0,0.1203051,0.430065,0.4085618,0,0,3.570137,1.340565,0,0.30976,-0.30976,2.286567,38.10937,0.1210819,0.4494179,0.09624404,0,1.46087
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,0.2154748,35.28744,31.57882,0.7418073,0.7418073,0,0,0,0.7418073,29.04727,0,1.110223E-16,0,0.2154748,0.7808498,0.7418073,0,0,3.914315,1.030805,0,0.5653751,-0.5653751,1.690609,28.17676,0.1210819,0.8159881,0.1723798,0,1.24628
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,0.2316429,37.17874,33.14532,0.2530031,0.2530031,0,-1,0,0.2530031,91.55735,0,0,0,0.2316429,0.266319,0.2530031,0,0,4.54251,0.4654303,0,0.03467612,-0.03467612,1.654057,27.56756,0.1210819,0.2783034,0.1853143,0,0.6970732
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,0.3083734,40.12656,34.65804,0.7620624,0.7620624,0.425,0,0.172125,0.7620624,40.46564,0,0,0,0.3083734,0.3548025,0.3370624,0,0,4.581038,0.4307542,0,0.04642906,-0.04642906,1.605117,26.75189,0.1210819,0.8382686,0.2466987,1.7,0.7391276
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,0.7092707,49.48932,36.13714,0.7061672,0.7061672,1.7,0,0.5202,0.7061672,100.4395,0,0,0,0.7092707,0,0,0.9938328,0.9441412,4.632627,0.3843251,1.653412,0,1.653412,3.173681,52.89458,0.1213028,0.7767839,0.5674166,1.7,1.093596
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,0.6337093,49.54345,37.60952,0.04784471,0.04784471,1.500476,0,0.46573,0.04784471,1324.513,2.220446E-16,0,0,0.6337093,0,0,1.452632,1.38,2.979214,1.872396,2.013709,0,2.013709,5.084054,84.73405,0.1213997,0.05262918,0.5069674,1.7,2.506105
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,0.827504,55.28972,39.10206,0.06340974,0.06340974,0,0,0,0.06340974,1305.011,0,0,0,0.827504,0.06674709,0.06340974,0,0,0.9655052,3.684734,0.7607569,0,0.7607569,5.805771,96.76265,0.1212906,0.06975071,0.6620032,0,4.512238
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,0.7441351,54.5332,40.05003,0,0,0,-1,0,0,0,0.5393867,0,0,0.7441351,0,0,0,0,0.2047484,4.369415,0.2047484,0,0.2047484,6.000012,100,0.1212613,0,0.5953081,0,5.113551
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,0.4649884,49.23977,40.50049,0.2016804,0.2016804,0,0,0,0.2016804,230.557,0.2526932,0,0,0.4649884,0.2122952,0.2016804,0,0,0,4.553689,0,0,0,6.000012,100,0.1212613,0.2218484,0.3719907,0,5.018677
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,0.4598865,49.70106,41.03162,0.2198095,0.2198095,0,0,0,0.2198095,209.2205,0.2285081,0,0,0.4598865,0.2313784,0.2198095,0,0,0,4.553689,0,0,0,6.000012,100,0.1212613,0.2417904,0.3679092,0,5.013576
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,0.1829403,43.93775,40.61478,0.810223,0.810223,0,0,0,0.810223,22.57901,0,0,0,0.1829403,0.8528663,0.810223,0,0,0,4.553689,0,0.6699259,-0.6699259,5.293848,88.23062,0.1212613,0.8912452,0.1463523,0,4.736629
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,0.06644826,40.51185,39.33065,0,0,0,0,0,0,0,0,0,0,0.06644826,0,0,0,0,0.7443621,3.883763,0.06644826,0,0.06644826,5.356886,89.28127,0.1212518,0,0.05315861,0,3.950211
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,38.14065,38.14065,0.02576714,0.02576714,0,-1,0,0.02576714,0,0,0,0,0,0.02712331,0.02576714,0,0,0.6779139,3.943567,0,0.02712331,-0.02712331,5.328296,88.80476,0.1212518,0.02834386,0,0,3.943567
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,37.0246,37.0246,0.3676567,0.3676567,0,-1,0,0.3676567,0,0,5.551115E-17,0,0,0.3870071,0.3676567,0,0,0.7080509,3.916443,0,0.3870071,-0.3870071,4.920355,82.00574,0.1212518,0.4044224,0,0,3.916443
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,35.94889,35.94889,0.07053832,0.07053832,0,-1,0,0.07053832,0,0,0,0,0,0.07425086,0.07053832,0,0,1.138059,3.529436,0,0.07425086,-0.07425086,4.842087,80.70129,0.1212518,0.07759215,0,0,3.529436
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,34.92696,34.92696,0.07215468,0.07215468,0,-1,0,0.07215468,0,0,1.387779E-17,0,0,0.07595229,0.07215468,0,0,1.22056,3.455185,0,0.07595229,-0.07595229,4.762027,79.36695,0.1212518,0.07937014,0,0,3.455185
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,34.20758,34.20758,0.2600518,0.2600518,0,-1,0,0.2600518,0,0,0,0,0,0.2737388,0.2600518,0,0,1.304951,3.379233,0,0.2737388,-0.2737388,4.473481,74.55786,0.1212518,0.286057,0,0,3.379233
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,33.6025,33.6025,0.2628237,0.2628237,0,-1,0,0.2628237,0,0,0,0,0,0.2766566,0.2628237,0,0,1.609105,3.105494,0,0.2766566,-0.2766566,4.181859,69.69751,0.1212518,0.2891061,0,0,3.105494
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,33.01758,33.01758,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.916502,2.828838,0,0,0,4.181859,69.69751,0.1212518,0,0,0,2.828838
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,32.58057,32.58057,0.04390654,0.04390654,0,-1,0,0.04390654,0,0,0,0,0,0.04621741,0.04390654,0,0,1.916502,2.828838,0,0.04621741,-0.04621741,4.133142,68.88556,0.1212518,0.04829719,0,0,2.828838
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,32.08978,32.08978,0.01544634,0.01544634,0,-1,0,0.01544634,0,0,1.734723E-18,0,0,0.0162593,0.01544634,0,0,1.967854,2.78262,0,0.0162593,-0.0162593,4.116003,68.59991,0.1212518,0.01699097,0,0,2.78262
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,31.69311,31.69311,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.98592,2.766361,0,0,0,4.116003,68.59991,0.1212518,0,0,0,2.766361
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,31.44435,31.44435,0.1561357,0.1561357,0,0,0,0.1561357,0,0,2.775558E-17,0,0,0.1643534,0.1561357,0,0,1.98592,2.766361,0,0.1643534,-0.1643534,3.942759,65.71252,0.1212518,0.1717493,0,0,2.766361
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,0.02754238,31.69978,31.23593,0.1831345,0.1831345,0,0,0,0.1831345,15.03943,0,2.775558E-17,0,0.02754238,0.1927732,0.1831345,0,0,2.168535,2.602008,0,0.1652308,-0.1652308,3.768591,62.80972,0.1212518,0.201448,0.02203391,0,2.62955
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,0.3045972,36.24716,30.97373,0.6166062,0.6166062,0,0,0,0.6166062,49.39898,0,1.110223E-16,0,0.3045972,0.6490592,0.6166062,0,0,2.352125,2.436777,0,0.344462,-0.344462,3.405496,56.75815,0.1212518,0.6782669,0.2436778,0,2.741374
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,0.4091477,38.71024,31.51831,1.154466,1.154466,0,0,0,1.154466,35.44043,0,0,0,0.4091477,1.215227,1.154466,0,0,2.73486,2.092315,0,0.8060797,-0.8060797,2.555813,42.5968,0.1212518,1.269913,0.3273182,0,2.501462
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,0.8105808,48.20366,33.07137,0.08196082,0.08196082,0,-1,0,0.08196082,988.9858,0,0,0,0.8105808,0.08627454,0.08196082,0,0,3.630504,1.286235,0.7243063,0,0.7243063,3.24295,54.04906,0.1211483,0.0901569,0.6484647,0,2.096816
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,1.319292,61.48666,34.56391,0,0,0,0,0,0,0,0,0,0,1.319292,0,0,0,0,2.906198,1.938111,1.319292,0,1.319292,4.494541,74.90886,0.1209601,0,1.055434,0,3.257403
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,1.464685,67.14844,36.04301,0.8912278,0.8912278,0,0,0,0.8912278,164.3447,0,0,0,1.464685,0.9381346,0.8912278,0,0,1.586906,3.125473,0.5265508,0,0.5265508,4.994071,83.23434,0.1208852,0.9803506,1.171748,0,4.590158
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,1.323886,65.22934,37.49522,0.0991519,0.0991519,0,0,0,0.0991519,1335.21,0.1591603,0,0,1.323886,0.1043704,0.0991519,0,0,1.060355,3.599369,1.060355,0,1.060355,6.000012,100,0.1207346,0.1090671,1.059109,0,4.923255
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,1.112848,61.73713,38.98777,0.7261348,0.7261348,0,0,0,0.7261348,153.2564,0.3484954,0,0,1.112848,0.7643524,0.7261348,0,0,0,4.553689,0,0,0,6.000012,100,0.1207346,0.7987483,0.8902782,0,5.666537
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,0.9871473,59.8547,39.93574,0.7788944,0.7788944,0,-1,0,0.7788944,126.737,0.1672585,0,0,0.9871473,0.8198888,0.7788944,0,0,0,4.553689,0,0,0,6.000012,100,0.1207346,0.8567839,0.7897179,0,5.540836
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,0.9732072,60.01143,40.35258,0.8737513,0.8737513,0,0,0,0.8737513,111.3826,0.05346896,0,0,0.9732072,0.9197382,0.8737513,0,0,0,4.553689,0,0,0,6.000012,100,0.1207346,0.9611264,0.7785658,0,5.526896
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,0.5754713,51.88906,40.88371,0.5972786,0.5972786,0,0,0,0.5972786,96.3489,0,0,0,0.5754713,0.6287143,0.5972786,0,0,0,4.553689,0,0.05324297,-0.05324297,5.943889,99.06462,0.1207346,0.6570064,0.4603771,0,5.12916
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,0.3553951,47.08745,40.50049,0.09598476,0.09598476,0,0,0,0.09598476,370.262,0.1951997,0,0,0.3553951,0.1010366,0.09598476,0,0,0.05915885,4.500446,0.05915885,0,0.05915885,6.000012,100,0.1207262,0.1055832,0.2843161,0,4.855841
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,0.07849877,40.61265,39.21636,1.183748,1.183748,0,0,0,1.183748,6.631373,0,2.220446E-16,0,0.07849877,1.246051,1.183748,0,0,0,4.553689,0,1.167552,-1.167552,4.769304,79.48824,0.1207262,1.302123,0.06279901,0,4.632188
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,38.02635,38.02635,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.29728,3.386137,0,0,0,4.769304,79.48824,0.1207262,0,0,0,3.386137
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,36.91031,36.91031,0.6174893,0.6174893,0,-1,0,0.6174893,0,0,1.110223E-16,0,0,0.6499888,0.6174893,0,0,1.29728,3.386137,0,0.6499888,-0.6499888,4.084156,68.06912,0.1207262,0.6792383,0,0,3.386137
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,35.83459,35.83459,0.4591344,0.4591344,0,-1,0,0.4591344,0,0,5.551115E-17,0,0,0.4832993,0.4591344,0,0,2.01949,2.736148,0,0.4832993,-0.4832993,3.574713,59.57844,0.1207262,0.5050478,0,0,2.736148
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,34.81267,34.81267,0.1657443,0.1657443,0,-1,0,0.1657443,0,0,2.775558E-17,0,0,0.1744677,0.1657443,0,0,2.556489,2.252849,0,0.1744677,-0.1744677,3.390808,56.51336,0.1207262,0.1823188,0,0,2.252849
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,34.09329,34.09329,0.08721092,0.08721092,0,-1,0,0.08721092,0,0,1.387779E-17,0,0,0.09180096,0.08721092,0,0,2.750342,2.078381,0,0.09180096,-0.09180096,3.294042,54.90059,0.1207262,0.09593201,0,0,2.078381
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,33.50837,33.50837,0.1209904,0.1209904,0,-1,0,0.1209904,0,0,0,0,0,0.1273583,0.1209904,0,0,2.852343,1.98658,0,0.1273583,-0.1273583,3.159794,52.66313,0.1207262,0.1330894,0,0,1.98658
