Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,32.92345,32.92345,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.993852,1.859222,0,0,0,3.159794,52.66313,0.1207262,0,0,0,1.859222
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,32.48645,32.48645,0.02157851,0.02157851,0,-1,0,0.02157851,0,0,0,0,0,0.02271422,0.02157851,0,0,2.993852,1.859222,0,0.02271422,-0.02271422,3.135851,52.26408,0.1207262,0.02373636,0,0,1.859222
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,31.99565,31.99565,0.1044505,0.1044505,0,-1,0,0.1044505,0,0,0,0,0,0.1099479,0.1044505,0,0,3.01909,1.836507,0,0.1099479,-0.1099479,3.019956,50.3325,0.1207262,0.1148956,0,0,1.836507
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,31.61243,31.61243,0.1970581,0.1970581,0,-1,0,0.1970581,0,0,2.775558E-17,0,0,0.2074295,0.1970581,0,0,3.141255,1.72656,0,0.2074295,-0.2074295,2.801306,46.68834,0.1207262,0.2167639,0,0,1.72656
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,31.3704,31.3704,0.1190274,0.1190274,0,0,0,0.1190274,0,0,0,0,0,0.125292,0.1190274,0,0,3.371732,1.51913,0,0.125292,-0.125292,2.669237,44.48719,0.1207262,0.1309302,0,0,1.51913
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,0.02511891,31.58472,31.16198,0.007918183,0.007918183,0,0,0,0.007918183,317.2308,0,0,0,0.02511891,0.008334929,0.007918183,0,0,3.510946,1.393838,0.01678398,0,0.01678398,2.685159,44.75257,0.1207238,0.008710001,0.02009513,0,1.418957
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,0.14782,33.39467,30.8796,0.3140201,0.3140201,0,0,0,0.3140201,47.07342,0,0,0,0.14782,0.3305475,0.3140201,0,0,3.494162,1.408944,0,0.1827275,-0.1827275,2.492548,41.54238,0.1207238,0.3454221,0.118256,0,1.556764
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,0.4286676,38.99262,31.44435,0,0,0,0,0,0,0,0,0,0,0.4286676,0,0,0,0,3.697192,1.226216,0.4286676,0,0.4286676,2.899218,48.32019,0.120663,0,0.3429341,0,1.654884
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,0.400031,40.0897,32.99741,0.5731698,0.5731698,0,-1,0,0.5731698,69.79276,0,0,0,0.400031,0.6033366,0.5731698,0,0,3.268524,1.612017,0,0.2033056,-0.2033056,2.684915,44.74849,0.120663,0.6304867,0.3200248,0,2.012048
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,0.5364389,44.25354,34.48996,0.7343317,0.7343317,0,0,0,0.7343317,73.05131,0,0,0,0.5364389,0.7729807,0.7343317,0,0,3.49442,1.408711,0,0.2365418,-0.2365418,2.435578,40.59288,0.120663,0.8077648,0.4291511,0,1.94515
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,0.5631959,46.33695,35.94889,1.110009,1.110009,0.425,0,0.172125,1.110009,50.73795,1.110223E-16,0,0,0.5631959,0.7210625,0.6850094,0,0,3.757244,1.17217,0,0.1578665,-0.1578665,2.269172,37.81945,0.120663,1.22101,0.4505568,1.7,1.735366
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,0.5565748,47.7618,37.4011,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5565748,0,0,1.452632,1.38,3.932651,1.014303,1.936575,0,1.936575,4.106368,68.43933,0.1207545,0,0.4452598,1.7,1.570878
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,0.5994564,50.21179,38.87348,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5994564,0,0,1.452632,1.38,1.996076,2.757221,1.979456,0,1.979456,5.984245,99.73722,0.1208394,0,0.4795651,1.7,3.356677
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,0.5691344,50.61471,39.82145,0.9456908,0.9456908,0,-1,0,0.9456908,60.18188,0,0,0,0.5691344,0.9954639,0.9456908,0,0,0.0166197,4.538731,0,0.4263295,-0.4263295,5.534854,92.24739,0.1208394,1.04026,0.4553075,0,5.107866
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,0.2648055,45.08351,40.23828,0.6420552,0.6420552,0,0,0,0.6420552,41.24341,0,0,0,0.2648055,0.6758476,0.6420552,0,0,0.4903192,4.112401,0,0.4110421,-0.4110421,5.101578,85.02613,0.1208394,0.7062607,0.2118444,0,4.377207
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,0.2491578,45.33569,40.76941,0.3403989,0.3403989,0,0,0,0.3403989,73.19582,0,0,0,0.2491578,0.3583147,0.3403989,0,0,0.9470326,3.70136,0,0.1091569,-0.1091569,4.986516,83.10844,0.1208394,0.3744388,0.1993262,0,3.950517
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,0.2445137,44.81897,40.35258,0.5821385,0.5821385,0,0,0,0.5821385,42.00267,0,0,0,0.2445137,0.6127774,0.5821385,0,0,1.068318,3.592203,0,0.3682637,-0.3682637,4.598332,76.63873,0.1208394,0.6403524,0.195611,0,3.836716
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,0.07898075,40.50599,39.10206,0,0,0,0,0,0,0,0,0,0,0.07898075,0,0,0,0,1.4775,3.223939,0.07898075,0,0.07898075,4.67326,77.88751,0.1208283,0,0.0631846,0,3.30292
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,37.87172,37.87172,0.8489752,0.8489752,0,-1,0,0.8489752,0,0,1.110223E-16,0,0,0.8936581,0.8489752,0,0,1.398519,3.295022,0,0.8936581,-0.8936581,3.731262,62.18757,0.1208283,0.9338728,0,0,3.295022
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,36.79601,36.79601,0.4942687,0.4942687,0,-1,0,0.4942687,0,0,5.551115E-17,0,0,0.5202828,0.4942687,0,0,2.391473,2.401364,0,0.5202828,-0.5202828,3.182836,53.04715,0.1208283,0.5436955,0,0,2.401364
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,35.7203,35.7203,0.4190832,0.4190832,0,-1,0,0.4190832,0,0,5.551115E-17,0,0,0.4411403,0.4190832,0,0,2.969565,1.881081,0,0.4411403,-0.4411403,2.717833,45.29713,0.1208283,0.4609916,0,0,1.881081
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,34.71854,34.71854,0.02416787,0.02416787,0,-1,0,0.02416787,0,0,3.469447E-18,0,0,0.02543986,0.02416787,0,0,3.45972,1.43994,0,0.02543986,-0.02543986,2.691017,44.85019,0.1208283,0.02658465,0,0,1.43994
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,34.01933,34.01933,0.03876743,0.03876743,0,-1,0,0.03876743,0,0,0,0,0,0.04080782,0.03876743,0,0,3.487987,1.414501,0,0.04080782,-0.04080782,2.648002,44.13327,0.1208283,0.04264417,0,0,1.414501
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,33.41425,33.41425,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.533329,1.373693,0,0,0,2.648002,44.13327,0.1208283,0,0,0,1.373693
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,32.84278,32.84278,0.08177334,0.08177334,0,-1,0,0.08177334,0,0,1.387779E-17,0,0,0.0860772,0.08177334,0,0,3.533329,1.373693,0,0.0860772,-0.0860772,2.557268,42.62106,0.1208283,0.08995067,0,0,1.373693
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,32.39232,32.39232,0.1117833,0.1117833,0,-1,0,0.1117833,0,0,0,0,0,0.1176667,0.1117833,0,0,3.62897,1.287616,0,0.1176667,-0.1176667,2.433237,40.55387,0.1208283,0.1229617,0,0,1.287616
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,31.91498,31.91498,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.759711,1.169949,0,0,0,2.433237,40.55387,0.1208283,0,0,0,1.169949
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,31.53848,31.53848,0.0459347,0.0459347,0,-1,0,0.0459347,0,0,0,0,0,0.04835232,0.0459347,0,0,3.759711,1.169949,0,0.04835232,-0.04835232,2.382269,39.7044,0.1208283,0.05052817,0,0,1.169949
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,31.27627,31.27627,0.01295981,0.01295981,0,0,0,0.01295981,0,0,1.734723E-18,0,0,0.0136419,0.01295981,0,0,3.813436,1.121597,0,0.0136419,-0.0136419,2.367889,39.46474,0.1208283,0.01425579,0,0,1.121597
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.0173576,31.37979,31.08802,0.1479889,0.1479889,0,0,0,0.1479889,11.72898,0,2.775558E-17,0,0.0173576,0.1557778,0.1479889,0,0,3.828593,1.107955,0,0.1384202,-0.1384202,2.221982,37.03295,0.1208283,0.1627878,0.01388608,0,1.125312
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,0.3530639,36.95839,30.8191,0.2253205,0.2253205,0,0,0,0.2253205,156.694,0,0,0,0.3530639,0.2371795,0.2253205,0,0,3.982394,0.9695345,0.1158843,0,0.1158843,2.331919,38.86524,0.1208119,0.2478526,0.2824511,0,1.322598
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,0.5188427,40.59844,31.3704,0,0,0,0,0,0,0,0,0,0,0.5188427,0,0,0,0,3.866509,1.07383,0.5188427,0,0.5188427,2.824136,47.06885,0.1207387,0,0.4150741,0,1.592673
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,0.4209736,40.4016,32.92345,0.39904,0.39904,0,-1,0,0.39904,105.4966,0,0,0,0.4209736,0.4200421,0.39904,0,0,3.347667,1.540789,0.0009315712,0,0.0009315712,2.82502,47.08358,0.1207386,0.438944,0.3367789,0,1.961762
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,1.077985,55.51542,34.39583,0.1777874,0.1777874,0,0,0,0.1777874,606.3339,0,0,0,1.077985,0.1871447,0.1777874,0,0,3.346735,1.541627,0.8908407,0,0.8908407,3.670146,61.16898,0.1206131,0.1955662,0.8623883,0,2.619613
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,1.41284,65.50308,35.84804,1.265986,1.265986,1.7,0,0.5202,1.265986,111.5999,0,0,0,1.41284,0,0,0.4340137,0.412313,2.455894,2.343384,1.825153,0,1.825153,5.401638,90.02712,0.1208071,1.392585,1.130272,1.7,3.756224
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,1.348602,65.64146,37.30697,0.1036585,0.1036585,0,0,0,0.1036585,1301.005,0.6087466,0,0,1.348602,0.1091142,0.1036585,0,0,0.6307415,3.986022,0.6307415,0,0.6307415,6.000012,100,0.1207184,0.1140244,1.078882,0,5.334624
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,0.9548608,57.75927,38.7659,0,0,0,0,0,0,0,0.9548608,0,0,0.9548608,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1207184,0,0.7638887,0,5.50855
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,0.4541667,48.1847,39.70715,0.4020489,0.4020489,0,-1,0,0.4020489,112.963,0.03095732,0,0,0.4541667,0.4232094,0.4020489,0,0,0,4.553689,0,0,0,6.000012,100,0.1207184,0.4422538,0.3633334,0,5.007856
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,0.5780394,51.12278,40.12399,0.4115781,0.4115781,0,0,0,0.4115781,140.4446,0.1447993,0,0,0.5780394,0.4332401,0.4115781,0,0,0,4.553689,0,0,0,6.000012,100,0.1207184,0.4527359,0.4624315,0,5.131728
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,0.5115891,50.33959,40.65512,0.4801843,0.4801843,0,0,0,0.4801843,106.5401,0.006131843,0,0,0.5115891,0.5054572,0.4801843,0,0,0,4.553689,0,0,0,6.000012,100,0.1207184,0.5282028,0.4092712,0,5.065278
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,0.3361264,46.44228,40.23828,0.4767287,0.4767287,0,0,0,0.4767287,70.50685,0,0,0,0.3361264,0.5018197,0.4767287,0,0,0,4.553689,0,0.1656933,-0.1656933,5.825356,97.08907,0.1207184,0.5244015,0.2689011,0,4.889815
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.07737476,40.36191,38.98777,0.6260224,0.6260224,0,0,0,0.6260224,12.35974,0,1.110223E-16,0,0.07737476,0.658971,0.6260224,0,0,0.1841037,4.387996,0,0.5815962,-0.5815962,5.2123,86.87149,0.1207184,0.6886246,0.0618998,0,4.46537
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,37.7776,37.7776,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8303217,3.806399,0,0,0,5.2123,86.87149,0.1207184,0,0,0,3.806399
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,36.70189,36.70189,0.3383615,0.3383615,0,-1,0,0.3383615,0,0,0,0,0,0.35617,0.3383615,0,0,0.8303217,3.806399,0,0.35617,-0.35617,4.836864,80.61423,0.1207184,0.3721977,0,0,3.806399
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,35.62617,35.62617,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.226066,3.450229,0,0,0,4.836864,80.61423,0.1207184,0,0,0,3.450229
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,34.63787,34.63787,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.226066,3.450229,0,0,0,4.836864,80.61423,0.1207184,0,0,0,3.450229
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,33.92521,33.92521,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.226066,3.450229,0,0,0,4.836864,80.61423,0.1207184,0,0,0,3.450229
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,33.33357,33.33357,0.1256985,0.1256985,0,-1,0,0.1256985,0,0,0,0,0,0.1323142,0.1256985,0,0,1.226066,3.450229,0,0.1323142,-0.1323142,4.697392,78.28971,0.1207184,0.1382684,0,0,3.450229
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,32.76882,32.76882,0.08662335,0.08662335,0,-1,0,0.08662335,0,0,1.387779E-17,0,0,0.09118247,0.08662335,0,0,1.373082,3.317915,0,0.09118247,-0.09118247,4.601277,76.68781,0.1207184,0.09528568,0,0,3.317915
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,32.31837,32.31837,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.474396,3.226733,0,0,0,4.601277,76.68781,0.1207184,0,0,0,3.226733
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,31.84102,31.84102,0.04659018,0.04659018,0,-1,0,0.04659018,0,0,6.938894E-18,0,0,0.04904229,0.04659018,0,0,1.474396,3.226733,0,0.04904229,-0.04904229,4.549582,75.82622,0.1207184,0.05124919,0,0,3.226733
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,31.46452,31.46452,0.04078714,0.04078714,0,-1,0,0.04078714,0,0,6.938894E-18,0,0,0.04293383,0.04078714,0,0,1.528887,3.177691,0,0.04293383,-0.04293383,4.504326,75.07195,0.1207184,0.04486585,0,0,3.177691
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,31.21576,31.21576,0.1609787,0.1609787,0,0,0,0.1609787,0,0,0,0,0,0.1694513,0.1609787,0,0,1.576591,3.134757,0,0.1694513,-0.1694513,4.325709,72.095,0.1207184,0.1770766,0,0,3.134757
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.02602411,31.45169,31.01407,0.2509575,0.2509575,0,0,0,0.2509575,10.36993,0,5.551115E-17,0,0.02602411,0.2641658,0.2509575,0,0,1.764871,2.965305,0,0.2381417,-0.2381417,4.074685,67.91129,0.1207184,0.2760532,0.02081929,0,2.991329
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,0.1914483,34.01479,30.74514,0.847621,0.847621,0,0,0,0.847621,22.58655,0,1.110223E-16,0,0.1914483,0.8922327,0.847621,0,0,2.029473,2.727164,0,0.7007843,-0.7007843,3.335994,55.59978,0.1207184,0.9323831,0.1531587,0,2.918612
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,0.5603018,41.32051,31.30989,1.073261,1.073261,0,0,0,1.073261,52.20556,0,0,0,0.5603018,1.129748,1.073261,0,0,2.808122,2.026379,0,0.5694464,-0.5694464,2.735744,45.59565,0.1207184,1.180587,0.4482414,0,2.586681
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,0.3369548,38.74689,32.82261,0.3855318,0.3855318,0,-1,0,0.3855318,87.39999,0,0,0,0.3369548,0.405823,0.3855318,0,0,3.44084,1.456933,0,0.06886818,-0.06886818,2.663151,44.38576,0.1207184,0.424085,0.2695638,0,1.793888
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,0.274053,39.13159,34.30171,0.06397574,0.06397574,0,0,0,0.06397574,428.3703,0,0,0,0.274053,0.06734288,0.06397574,0,0,3.51736,1.388065,0.2067102,0,0.2067102,2.859254,47.65413,0.1206894,0.07037331,0.2192424,0,1.662118
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,0.3147671,41.37979,35.75392,0.6410252,0.6410252,0,0,0,0.6410252,49.10371,0,0,0,0.3147671,0.6747634,0.6410252,0,0,3.31065,1.574104,0,0.3599962,-0.3599962,2.479784,41.32965,0.1206894,0.7051277,0.2518137,0,1.888871
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,0.3422963,43.3886,37.19268,0.4191308,0.4191308,0,0,0,0.4191308,81.66813,0,0,0,0.3422963,0.4411903,0.4191308,0,0,3.710646,1.214108,0,0.09889404,-0.09889404,2.375541,39.59227,0.1206894,0.4610439,0.273837,0,1.556404
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,0.7844158,53.84918,38.65161,0.851797,0.851797,0,0,0,0.851797,92.08953,0,0,0,0.7844158,0.8966284,0.851797,0,0,3.820528,1.115214,0,0.1122126,-0.1122126,2.257258,37.6209,0.1206894,0.9369767,0.6275327,0,1.899629
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,0.4127992,47.25188,39.59286,0,0,0,-1,0,0,0,0,0,0,0.4127992,0,0,0,0,3.945209,1.003001,0.4127992,0,0.4127992,2.648874,44.14781,0.1206315,0,0.3302394,0,1.4158
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,0.3806814,47.06426,40.00969,0.6342853,0.6342853,0,0,0,0.6342853,60.01737,0,0,0,0.3806814,0.6676688,0.6342853,0,0,3.53241,1.37452,0,0.2869874,-0.2869874,2.346363,39.10597,0.1206315,0.6977139,0.3045451,0,1.755202
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,0.2749231,45.58742,40.54082,0.7057427,0.7057427,0,0,0,0.7057427,38.95514,0,1.110223E-16,0,0.2749231,0.7428871,0.7057427,0,0,3.851285,1.087533,0,0.467964,-0.467964,1.853085,30.8847,0.1206315,0.776317,0.2199385,0,1.362456
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,0.1664382,43.1318,40.12399,0.03363474,0.03363474,0,0,0,0.03363474,494.84,0,0,0,0.1664382,0.035405,0.03363474,0,0,4.371244,0.619569,0.1310332,0,0.1310332,1.977394,32.95651,0.1206131,0.03699822,0.1331505,0,0.7860072
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.04782641,39.71945,38.87348,0.197649,0.197649,0,0,0,0.197649,24.19765,0,5.551115E-17,0,0.04782641,0.2080515,0.197649,0,0,4.240211,0.7374988,0,0.1602251,-0.1602251,1.808502,30.14165,0.1206131,0.2174139,0.03826112,0,0.7853252
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,37.6633,37.6633,0.5994427,0.54841,0,-1,0,0.54841,0,0,0.05103269,0.110977,0,0.5772737,0.54841,0,0,4.418239,0.5772737,0,0.5772737,-0.5772737,1.200002,20,0.1206131,0.659387,0,0,0.5772737
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,36.60776,36.60776,0.24864,0,0,-1,0,0,0,0,0.24864,0.273504,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1206131,0.273504,0,0,0
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,35.55222,35.55222,0.0281233,0,0,-1,0,0,0,0,0.0281233,0.03093563,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1206131,0.03093563,0,0,0
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,34.56391,34.56391,0.1419036,0,0,-1,0,0,0,0,0.1419036,0.1560939,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1206131,0.1560939,0,0,0
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,33.84453,33.84453,0.02601866,0,0,-1,0,0,0,0,0.02601866,0.02862053,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1206131,0.02862053,0,0,0
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,33.25961,33.25961,0.06694617,0,0,-1,0,0,0,0,0.06694617,0.07364079,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1206131,0.07364079,0,0,0
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,32.71503,32.71503,0.06083804,0,0,-1,0,0,0,0,0.06083804,0.06692184,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1206131,0.06692184,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,32.23769,32.23769,0.1631984,0,0,-1,0,0,0,0,0.1631984,0.1795182,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1206131,0.1795182,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,31.78724,31.78724,0.1268934,0,0,-1,0,0,0,0,0.1268934,0.1395827,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1206131,0.1395827,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,31.41074,31.41074,0.1859342,0,0,-1,0,0,0,0,0.1859342,0.2045276,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1206131,0.2045276,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,31.16198,31.16198,0.1980741,0.1980741,1.650706,0,0.5067427,0.1980741,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1208514,0.2178816,0,1.7,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.004718904,31.03271,30.95356,0.02494281,0.02494281,1.477574,0,0.4594778,0.02494281,18.91889,2.220446E-16,0,0,0.004718904,0,0,1.452632,1.38,3.679654,1.242,1.384719,0,1.384719,3.822845,63.71395,0.1210275,0.02743709,0.003775123,1.7,1.246719
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.06558366,31.79651,30.69135,0.4123527,0.4123527,1.7,0,0.5202,0.4123527,15.90475,0,0,0,0.06558366,0,0,1.287647,1.223265,2.294935,2.488247,1.288849,0,1.288849,5.045554,84.0924,0.1212944,0.453588,0.05246693,1.7,2.553831
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,0.2326937,35.23975,31.23593,0.2599082,0.2599082,0,0,0,0.2599082,89.52921,0,0,0,0.2326937,0.2735875,0.2599082,0,0,1.006087,3.648211,0,0.04089381,-0.04089381,5.002448,83.37397,0.1212944,0.285899,0.186155,0,3.880904
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,0.1561227,35.43822,32.74865,2.04831,1.38,0,-1,0,1.38,11.31324,2.220446E-16,0.6683096,0.8731406,0.1561227,1.452632,1.38,0,0,1.051525,3.607317,0,1.296509,-1.296509,3.635808,60.59668,0.1212944,2.253141,0.1248982,0,3.76344
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,0.2755286,39.08215,34.22775,0.6395705,0.6395705,0,0,0,0.6395705,43.08026,0,0,0,0.2755286,0.6732321,0.6395705,0,0,2.49209,2.310808,0,0.3977035,-0.3977035,3.216592,53.60975,0.1212944,0.7035276,0.2204229,0,2.586337
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,0.2685855,40.43183,35.65979,1.290999,1.290999,0.425,0,0.172125,1.290999,20.80448,0,0,0,0.2685855,0.9115775,0.8659987,0,0,2.933983,1.913105,0,0.642992,-0.642992,2.538819,42.31356,0.1212944,1.420099,0.2148684,1.7,2.18169
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,0.3419135,43.28342,37.09855,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3419135,0,0,1.452632,1.38,3.648418,1.270113,1.721913,0,1.721913,4.172369,69.53934,0.1214132,0,0.2735308,1.7,1.612026
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,0.5480483,48.80882,38.53732,0.495845,0.495845,1.7,0,0.5202,0.495845,110.5281,0,0,0,0.5480483,0,0,1.204155,1.143947,1.926505,2.819835,1.691996,0,1.691996,5.777537,96.29209,0.1216221,0.5454295,0.4384386,1.7,3.367883
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,0.2324774,43.69483,39.47856,0.1904286,0.1904286,0,-1,0,0.1904286,122.0812,0,0,0,0.2324774,0.2004512,0.1904286,0,0,0.2345093,4.34263,0.03202627,0,0.03202627,5.80792,96.79847,0.1216177,0.2094715,0.185982,0,4.575108
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,0.3727134,46.79012,39.8954,1.074134,1.074134,0,0,0,1.074134,34.69897,0,0,0,0.3727134,1.130667,1.074134,0,0,0.202483,4.371454,0,0.757954,-0.757954,5.008966,83.4826,0.1216177,1.181548,0.2981708,0,4.744168
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.08325855,41.87896,40.38619,0.5462169,0.5462169,0,0,0,0.5462169,15.24276,0,0,0,0.08325855,0.5749651,0.5462169,0,0,1.044654,3.6135,0,0.4917066,-0.4917066,4.490662,74.84422,0.1216177,0.6008386,0.06660684,0,3.696759
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,0.1443186,42.60916,40.00969,0.5588203,0.5588203,0,0,0,0.5588203,25.82557,0,0,0,0.1443186,0.5882319,0.5588203,0,0,1.590995,3.121794,0,0.4439134,-0.4439134,4.022736,67.04546,0.1216177,0.6147023,0.1154548,0,3.266112
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.07625307,40.08416,38.73229,0.5029896,0.5029896,0,0,0,0.5029896,15.15997,0,0,0,0.07625307,0.5294628,0.5029896,0,0,2.084232,2.67788,0,0.4532097,-0.4532097,3.545011,59.0834,0.1216177,0.5532886,0.06100246,0,2.754133
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,37.55573,37.55573,0.006269107,0.006269107,0,-1,0,0.006269107,0,0,0,0,0,0.00659906,0.006269107,0,0,2.587798,2.22467,0,0.00659906,-0.00659906,3.538055,58.96746,0.1216177,0.006896018,0,0,2.22467
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,36.49347,36.49347,0.9866286,0.9866286,0,-1,0,0.9866286,0,0,1.110223E-16,0,0,1.038556,0.9866286,0,0,2.59513,2.218071,0,1.038556,-1.038556,2.443321,40.72193,0.1216177,1.085291,0,0,2.218071
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,35.43793,35.43793,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.749082,1.179515,0,0,0,2.443321,40.72193,0.1216177,0,0,0,1.179515
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,34.46979,34.46979,0.01466853,0.01466853,0,-1,0,0.01466853,0,0,1.734723E-18,0,0,0.01544056,0.01466853,0,0,3.749082,1.179515,0,0.01544056,-0.01544056,2.427045,40.45066,0.1216177,0.01613538,0,0,1.179515
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,33.77058,33.77058,0.06220265,0.06220265,0,-1,0,0.06220265,0,0,6.938894E-18,0,0,0.06547648,0.06220265,0,0,3.766238,1.164075,0,0.06547648,-0.06547648,2.358027,39.30036,0.1216177,0.06842292,0,0,1.164075
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,33.18566,33.18566,0.03431289,0.03431289,0,-1,0,0.03431289,0,0,0,0,0,0.03611883,0.03431289,0,0,3.83899,1.098598,0,0.03611883,-0.03611883,2.319954,38.66582,0.1216177,0.03774418,0,0,1.098598
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,32.62091,32.62091,0.07323114,0.07323114,0,-1,0,0.07323114,0,0,0,0,0,0.07708541,0.07323114,0,0,3.879122,1.062479,0,0.07708541,-0.07708541,2.238699,37.31157,0.1216177,0.08055425,0,0,1.062479
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,32.16373,32.16373,0.04768855,0.04768855,0,-1,0,0.04768855,0,0,0,0,0,0.05019848,0.04768855,0,0,3.964772,0.9853938,0,0.05019848,-0.05019848,2.185785,36.42967,0.1216177,0.05245741,0,0,0.9853938
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,31.71328,31.71328,0.1338034,0.1338034,0,-1,0,0.1338034,0,0,2.775558E-17,0,0,0.1408457,0.1338034,0,0,4.020548,0.9351953,0,0.1408457,-0.1408457,2.03732,33.95527,0.1216177,0.1471838,0,0,0.9351953
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,31.33006,31.33006,0.2584848,0.2584848,0,-1,0,0.2584848,0,0,5.551115E-17,0,0,0.2720893,0.2584848,0,0,4.177044,0.7943496,0,0.2720893,-0.2720893,1.750513,29.17516,0.1216177,0.2843333,0,0,0.7943496
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,31.10819,31.10819,0.1127291,0.1127291,0,0,0,0.1127291,0,0,1.387779E-17,0,0,0.1186622,0.1127291,0,0,4.479365,0.5222602,0,0.1186622,-0.1186622,1.625432,27.09048,0.1216177,0.124002,0,0,0.5222602
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.009199788,31.03392,30.8796,0.02755946,0.02755946,0,0,0,0.02755946,33.3816,0,3.469447E-18,0,0.009199788,0.02900996,0.02755946,0,0,4.611212,0.4035981,0,0.01981017,-0.01981017,1.60455,26.74245,0.1216177,0.0303154,0.007359831,0,0.4127979
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.04991642,31.45007,30.61068,0.232411,0.232411,0,0,0,0.232411,21.47765,0,2.775558E-17,0,0.04991642,0.2446432,0.232411,0,0,4.633224,0.3837879,0,0.1947267,-0.1947267,1.39929,23.32146,0.1216177,0.2556521,0.03993314,0,0.4337043
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.1378447,33.50895,31.16198,0.4839791,0.4839791,1.7,0,0.5202,0.4839791,28.48153,0,0,0,0.1378447,0,0,1.216021,1.15522,4.849586,0.1890612,1.293064,0,1.293064,2.625999,43.76656,0.1218817,0.5323771,0.1102757,1.7,0.3269059
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,0.5083836,41.78423,32.67469,0.4477534,0.4477534,0,-1,0,0.4477534,113.541,0,0,0,0.5083836,0.4713194,0.4477534,0,0,3.556522,1.352819,0.03706418,0,0.03706418,2.661161,44.3526,0.1218765,0.4925287,0.4067068,0,1.861203
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,0.6289904,45.68698,34.13363,0.5835798,0.5835798,0,0,0,0.5835798,107.7814,0,0,0,0.6289904,0.6142945,0.5835798,0,0,3.519458,1.386177,0.01469585,0,0.01469585,2.675103,44.58496,0.1218745,0.6419377,0.5031923,0,2.015167
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,0.417083,43.12278,35.58583,0.8193802,0.8193802,0,0,0,0.8193802,50.90225,0,0,0,0.417083,0.8625055,0.8193802,0,0,3.504762,1.399403,0,0.4454225,-0.4454225,2.205586,36.7597,0.1218745,0.9013183,0.3336664,0,1.816486
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,0.4998729,46.21743,37.00443,0.1452055,0.1452055,0,0,0,0.1452055,344.2521,0,0,0,0.4998729,0.1528479,0.1452055,0,0,3.999676,0.9539807,0.347025,0,0.347025,2.534803,42.24664,0.1218258,0.159726,0.3998983,0,1.453854
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,0.3378142,44.60546,38.44319,0.7519664,0.7519664,0,0,0,0.7519664,44.92411,0,1.110223E-16,0,0.3378142,0.7915436,0.7519664,0,0,3.652651,1.266303,0,0.4537294,-0.4537294,2.05653,34.27544,0.1218258,0.8271631,0.2702514,0,1.604118
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,0.4239312,47.23573,39.37099,0.5872673,0.5872673,0,-1,0,0.5872673,72.18709,0,0,0,0.4239312,0.618176,0.5872673,0,0,4.156795,0.8125739,0,0.1942449,-0.1942449,1.851778,30.86291,0.1218258,0.645994,0.3391449,0,1.236505
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,0.4966367,49.07135,39.74749,0.3309678,0.3309678,0,0,0,0.3309678,150.0559,0,0,0,0.4966367,0.3483872,0.3309678,0,0,4.372622,0.618329,0.1482494,0,0.1482494,1.99242,33.20694,0.121805,0.3640646,0.3973093,0,1.114966
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,0.2719069,45.25938,40.27862,0.6391502,0.6391502,0,0,0,0.6391502,42.54195,0,0,0,0.2719069,0.6727897,0.6391502,0,0,4.224373,0.7517534,0,0.4008828,-0.4008828,1.569853,26.16416,0.121805,0.7030653,0.2175256,0,1.02366
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.08502916,41.38154,39.86178,0,0,0,0,0,0,0,0,0,0,0.08502916,0,0,0,0,4.669798,0.3508707,0.08502916,0,0.08502916,1.650518,27.50858,0.1217931,0,0.06802332,0,0.4358999
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.07094297,39.8673,38.61127,0.13455,0.13455,0,0,0,0.13455,52.72609,0,0,0,0.07094297,0.1416316,0.13455,0,0,4.584769,0.427397,0,0.07068865,-0.07068865,1.576006,26.26671,0.1217931,0.148005,0.05675438,0,0.4983399
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,37.44144,37.44144,0.2398123,0.2398123,0,-1,0,0.2398123,0,0,2.775558E-17,0,0,0.252434,0.2398123,0,0,4.663312,0.3567083,0,0.252434,-0.252434,1.309917,21.83191,0.1217931,0.2637935,0,0,0.3567083
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,36.39934,36.39934,0.8597336,0.09906058,0,-1,0,0.09906058,0,0,0.7606731,0.8466464,0,0.1042743,0.09906058,0,0,4.943794,0.1042743,0,0.1042743,-0.1042743,1.200002,20,0.1217931,0.945707,0,0,0.1042743
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,35.3438,35.3438,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1217931,0,0,0,0
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,34.37566,34.37566,0.06314709,0,0,-1,0,0,0,0,0.06314709,0.0694618,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1217931,0.0694618,0,0,0
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,33.69662,33.69662,0.229976,0,0,-1,0,0,0,0,0.229976,0.2529736,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1217931,0.2529736,0,0,0
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,33.1117,33.1117,0.1593716,0,0,-1,0,0,0,0,0.1593716,0.1753088,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1217931,0.1753088,0,0,0
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,32.5604,32.5604,0.1276632,0,0,-1,0,0,0,0,0.1276632,0.1404295,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1217931,0.1404295,0,0,0
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,32.08978,32.08978,0.00363111,0,0,-1,0,0,0,0,0.00363111,0.003994221,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1217931,0.003994221,0,0,0
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,31.65277,31.65277,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1217931,0,0,0,0
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,31.27627,31.27627,0.05890742,0,0,-1,0,0,0,0,0.05890742,0.06479816,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1217931,0.06479816,0,0,0
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,31.02752,31.02752,0.1686462,0.1686462,1.621278,0,0.4987088,0.1686462,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1220168,0.1855109,0,1.7,0
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.01849607,31.11605,30.80565,0.1101119,0.1101119,1.562743,0,0.482729,0.1101119,16.79753,0,0,0,0.01849607,0,0,1.452632,1.38,3.679654,1.242,1.398496,0,1.398496,3.835915,63.93179,0.1222167,0.121123,0.01479686,1.7,1.260496
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,0.3104647,35.92118,30.55689,1.296737,1.296737,1.7,0,0.5202,1.296737,23.942,0,0,0,0.3104647,0,0,0.4032631,0.3830999,2.281158,2.500646,0.6935647,0,0.6935647,4.493888,74.89799,0.1223622,1.426411,0.2483718,1.7,2.811111
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,0.7553149,44.91342,31.10819,0.1755157,0.1755157,1.051599,0,0.3431864,0.1755157,430.3405,0,0,0,0.7553149,0,0,0.8760829,0.8322787,1.587594,3.124855,1.587594,0,1.587594,6.000012,100,0.1223574,0.1930672,0.6042519,1.7,3.88017
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,1.08181,53.5133,32.60074,0,0,0,-1,0,0,0,1.08181,0,0,1.08181,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1223574,0,0.8654481,0,5.635499
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,1.300219,60.40981,34.07312,0.3593656,0.3593656,0,0,0,0.3593656,361.8095,0.9219394,0,0,1.300219,0.3782796,0.3593656,0,0,0,4.553689,0,0,0,6.000012,100,0.1223574,0.3953022,1.040175,0,5.853908
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,1.279382,61.64975,35.51188,0.5365718,0.5365718,0,0,0,0.5365718,238.4363,0.7145694,0,0,1.279382,0.5648124,0.5365718,0,0,0,4.553689,0,0,0,6.000012,100,0.1223574,0.590229,1.023505,0,5.833071
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,1.190553,61.17337,36.93047,0.6724092,0.6724092,0,0,0,0.6724092,177.0578,0.482754,0,0,1.190553,0.7077991,0.6724092,0,0,0,4.553689,0,0,0,6.000012,100,0.1223574,0.7396501,0.9524425,0,5.744242
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,0.7321779,52.42076,38.36924,0.736049,0.736049,0,0,0,0.736049,99.47406,1.110223E-16,0,0,0.7321779,0.7747884,0.736049,0,0,0,4.553689,0,0.04261058,-0.04261058,5.955097,99.25141,0.1223574,0.8096539,0.5857423,0,5.285867
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,1.177296,63.68693,39.29031,0.664942,0.664942,0,-1,0,0.664942,177.0524,0.4300117,0,0,1.177296,0.6999389,0.664942,0,0,0.04734508,4.511078,0.04734508,0,0.04734508,6.000012,100,0.1223508,0.7314361,0.9418366,0,5.688374
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,0.9882301,59.57623,39.67353,0.5878816,0.5878816,0,0,0,0.5878816,168.1002,0.3694074,0,0,0.9882301,0.6188228,0.5878816,0,0,0,4.553689,0,0,0,6.000012,100,0.1223508,0.6466697,0.7905841,0,5.541919
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,0.6698824,53.07631,40.16433,1.455214,1.455214,0.425,0,0.172125,1.455214,46.03326,0,0,0,0.6698824,1.084435,1.030214,0,0,0,4.553689,0,0.4145531,-0.4145531,5.563035,92.71706,0.1223508,1.600735,0.5359059,1.7,5.223571
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,0.4430655,48.00837,39.74749,0,0,0,0,0,0,0,0,0,0,0.4430655,0,0,0,0,0.4606146,4.139136,0.4430655,0,0.4430655,5.983364,99.72253,0.1222889,0,0.3544524,0,4.582201
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.07799347,39.89827,38.51715,2.017226,2.017226,0.6372262,0,0.2300628,2.017226,3.866372,0,0,0,0.07799347,1.452632,1.38,0,0,0.01754911,4.537895,0,1.374638,-1.374638,4.534368,75.57264,0.1222889,2.218949,0.06239477,1.7,4.615888
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,37.38093,37.38093,0.870784,0.870784,0,-1,0,0.870784,0,0,1.110223E-16,0,0,0.9166147,0.870784,0,0,1.544925,3.163257,0,0.9166147,-0.9166147,3.568171,59.46939,0.1222889,0.9578624,0,0,3.163257
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,36.34555,36.34555,0.9352671,0.9352671,0,-1,0,0.9352671,0,0,1.110223E-16,0,0,0.9844916,0.9352671,0,0,2.563386,2.246642,0,0.9844916,-0.9844916,2.530426,42.17368,0.1222889,1.028794,0,0,2.246642
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,35.28329,35.28329,0.7197664,0.7197664,0,-1,0,0.7197664,0,0,1.110223E-16,0,0,0.7576489,0.7197664,0,0,3.657265,1.26215,0,0.7576489,-0.7576489,1.731794,28.86317,0.1222889,0.7917431,0,0,1.26215
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,34.33532,34.33532,0.09789781,0.09789781,0,-1,0,0.09789781,0,0,1.387779E-17,0,0,0.1030503,0.09789781,0,0,4.499097,0.5045013,0,0.1030503,-0.1030503,1.623169,27.05276,0.1222889,0.1076876,0,0,0.5045013
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,33.63611,33.63611,0.0495468,0.0495468,0,-1,0,0.0495468,0,0,0,0,0,0.05215453,0.0495468,0,0,4.613598,0.401451,0,0.05215453,-0.05215453,1.568193,26.1365,0.1222889,0.05450148,0,0,0.401451
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,33.05119,33.05119,0.1591093,0.1591093,0,-1,0,0.1591093,0,0,2.775558E-17,0,0,0.1674835,0.1591093,0,0,4.671547,0.3492965,0,0.1674835,-0.1674835,1.39165,23.19412,0.1222889,0.1750202,0,0,0.3492965
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,32.50661,32.50661,0.0834229,0.0834229,0,-1,0,0.0834229,0,0,0,0,0,0.08781357,0.0834229,0,0,4.85764,0.181813,0,0.08781357,-0.08781357,1.299086,21.6514,0.1222889,0.09176519,0,0,0.181813
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,32.01582,32.01582,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.955211,0.0939994,0,0,0,1.299086,21.6514,0.1222889,0,0,0,0.0939994
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,31.57882,31.57882,0.0872381,0.0872381,0,-1,0,0.0872381,0,0,1.387779E-17,0.006662485,0,0.09182958,0.0872381,0,0,4.955211,0.0939994,0,0.09182958,-0.09182958,1.20229,20.03812,0.1222889,0.09596191,0,0,0.0939994
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,31.21576,31.21576,0.1033494,0.002061326,0,-1,0,0.002061326,0,0,0.1012881,0.1116231,0,0.002169817,0.002061326,0,0,5.057243,0.002169817,0,0.002169817,-0.002169817,1.200002,20,0.1222889,0.1136844,0,0,0.002169817
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,30.97373,30.97373,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1222889,0,0,0,0
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.01463035,30.99049,30.74514,0.2971852,0.2971852,1.7,0,0.5202,0.2971852,4.922973,0,0,0,0.01463035,0,0,1.402815,1.332674,5.059654,0,1.347304,0,1.347304,2.478168,41.30271,0.1225421,0.3269037,0.01170428,1.7,0.01463035
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,0.2539446,34.84181,30.48293,0.8531433,0.8531433,1.7,0,0.5202,0.8531433,29.76576,0,0,0,0.2539446,0,0,0.8468567,0.8045139,3.71235,1.212574,1.058458,0,1.058458,3.48231,58.03838,0.1227704,0.9384576,0.2031557,1.7,1.466519
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,0.6388069,42.54956,31.04768,1.8579,1.8579,1.7,0,0.5202,1.8579,34.38328,0,0,0,0.6388069,0.1662105,0.1578999,0,0,2.653892,2.165187,0.4725965,0,0.4725965,3.930654,65.51077,0.1228594,2.04369,0.5110456,1.7,2.803993
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,1.046627,52.64256,32.52678,0.7418098,0.7418098,0,-1,0,0.7418098,141.091,0,0,0,1.046627,0.7808525,0.7418098,0,0,2.181295,2.590523,0.2657747,0,0.2657747,4.18279,69.71303,0.1228222,0.8159909,0.8373017,0,3.637151
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,1.298914,60.28718,33.99916,0.3519499,0.3519499,0,0,0,0.3519499,369.0621,0,0,0,1.298914,0.3704736,0.3519499,0,0,1.91552,2.829721,0.9284403,0,0.9284403,5.063586,84.39293,0.1226925,0.3871449,1.039131,0,4.128634
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,1.301261,62.10748,35.43793,0.7771565,0.7771565,0,0,0,0.7771565,167.4387,0,0,0,1.301261,0.8180594,0.7771565,0,0,0.98708,3.665317,0.4832016,0,0.4832016,5.521991,92.033,0.1226251,0.8548722,1.041009,0,4.966578
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,1.34337,64.94162,36.85652,0.06474488,0.06474488,0,0,0,0.06474488,2074.867,0.7713391,0,0,1.34337,0.06815251,0.06474488,0,0,0.5038785,4.100198,0.5038785,0,0.5038785,6.000012,100,0.1225549,0.07121937,1.074696,0,5.443568
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,1.419755,68.78227,38.27511,0.961877,0.961877,0,0,0,0.961877,147.6025,0.4072528,0,0,1.419755,1.012502,0.961877,0,0,0,4.553689,0,0,0,6.000012,100,0.1225549,1.058065,1.135804,0,5.973444
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,1.162934,63.19151,39.17602,0.6660066,0.6660066,0,-1,0,0.6660066,174.613,0.4618744,0,0,1.162934,0.7010596,0.6660066,0,0,0,4.553689,0,0,0,6.000012,100,0.1225549,0.7326073,0.9303472,0,5.716623
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,0.831902,55.89985,39.55924,0.5930315,0.5930315,0,0,0,0.5930315,140.2796,0.2076583,0,0,0.831902,0.6242436,0.5930315,0,0,0,4.553689,0,0,0,6.000012,100,0.1225549,0.6523346,0.6655216,0,5.385591
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,0.7133701,53.9178,40.09037,0.3246862,0.3246862,0,0,0,0.3246862,219.7106,0.3715951,0,0,0.7133701,0.341775,0.3246862,0,0,0,4.553689,0,0,0,6.000012,100,0.1225549,0.3571548,0.5706961,0,5.267059
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,0.4064301,47.21246,39.67353,1.272316,1.272316,0.425,0,0.172125,1.272316,31.94412,0,0,0,0.4064301,0.8919114,0.8473158,0,0,0,4.553689,0,0.4854813,-0.4854813,5.48827,91.47098,0.1225549,1.399547,0.3251441,1.7,4.960119
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.07833409,39.8501,38.46336,1.800022,1.800022,0.425,0,0.172125,1.800022,4.35184,0,2.220446E-16,0,0.07833409,1.447392,1.375023,0,0,0.5394237,4.068208,0,1.369058,-1.369058,4.045156,67.41913,0.1225549,1.980025,0.06266727,1.7,4.146542
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,37.30697,37.30697,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.060599,2.69915,0,0,0,4.045156,67.41913,0.1225549,0,0,0,2.69915
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,36.26488,36.26488,0.1715993,0.1715993,0,-1,0,0.1715993,0,0,0,0,0,0.1806309,0.1715993,0,0,2.060599,2.69915,0,0.1806309,-0.1806309,3.854754,64.24577,0.1225549,0.1887593,0,0,2.69915
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,35.22951,35.22951,0.2631887,0.2631887,0,-1,0,0.2631887,0,0,0,0,0,0.2770407,0.2631887,0,0,2.2613,2.518519,0,0.2770407,-0.2770407,3.562728,59.37868,0.1225549,0.2895075,0,0,2.518519
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,34.28154,34.28154,0.1207171,0.1207171,0,-1,0,0.1207171,0,0,1.387779E-17,0,0,0.1270707,0.1207171,0,0,2.569123,2.241478,0,0.1270707,-0.1270707,3.428783,57.14628,0.1225549,0.1327888,0,0,2.241478
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,33.6025,33.6025,0.1506618,0.1506618,0,-1,0,0.1506618,0,0,2.775558E-17,0,0,0.1585914,0.1506618,0,0,2.710313,2.114407,0,0.1585914,-0.1585914,3.261613,54.36012,0.1225549,0.165728,0,0,2.114407
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,32.97724,32.97724,0.05246382,0.05246382,0,-1,0,0.05246382,0,0,6.938894E-18,0,0,0.05522507,0.05246382,0,0,2.886525,1.955816,0,0.05522507,-0.05522507,3.203401,53.38991,0.1225549,0.0577102,0,0,1.955816
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,32.42594,32.42594,0.01364563,0.01364563,0,-1,0,0.01364563,0,0,1.734723E-18,0,0,0.01436382,0.01364563,0,0,2.947887,1.900591,0,0.01436382,-0.01436382,3.18826,53.13757,0.1225549,0.0150102,0,0,1.900591
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,31.95531,31.95531,0.07885963,0.07885963,0,-1,0,0.07885963,0,0,1.387779E-17,0,0,0.08301014,0.07885963,0,0,2.963846,1.886227,0,0.08301014,-0.08301014,3.10076,51.67923,0.1225549,0.0867456,0,0,1.886227
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,31.51831,31.51831,0.08636279,0.08636279,0,-1,0,0.08636279,0,0,0,0,0,0.09090819,0.08636279,0,0,3.05608,1.803217,0,0.09090819,-0.09090819,3.004934,50.08214,0.1225549,0.09499906,0,0,1.803217
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,31.14181,31.14181,0.07627749,0.07627749,0,-1,0,0.07627749,0,0,0,0,0,0.08029209,0.07627749,0,0,3.157089,1.712309,0,0.08029209,-0.08029209,2.920299,48.67155,0.1225549,0.08390523,0,0,1.712309
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,30.89977,30.89977,0.1085245,0.1085245,0,0,0,0.1085245,0,0,1.387779E-17,0,0,0.1142363,0.1085245,0,0,3.246303,1.632017,0,0.1142363,-0.1142363,2.799883,46.66463,0.1225549,0.1193769,0,0,1.632017
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.02350796,31.06558,30.67118,0,0,0,0,0,0,0,0,0,0,0.02350796,0,0,0,0,3.373232,1.51778,0.02350796,0,0.02350796,2.822185,47.03632,0.1225517,0,0.01880636,0,1.541288
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,0.2988207,35.55376,30.40226,0.6821818,0.6821818,0,0,0,0.6821818,43.80368,0,0,0,0.2988207,0.7180861,0.6821818,0,0,3.349724,1.538938,0,0.4192654,-0.4192654,2.38024,39.6706,0.1225517,0.7504,0.2390566,0,1.837758
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,0.3913724,37.8152,30.97373,0.6917198,0.6917198,0,0,0,0.6917198,56.57962,0,0,0,0.3913724,0.728126,0.6917198,0,0,3.815574,1.119672,0,0.3367537,-0.3367537,2.025271,33.75445,0.1225517,0.7608917,0.3130979,0,1.511045
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,0.5852847,43.01537,32.44611,0.6855229,0.6855229,0,-1,0,0.6855229,85.37785,0,0,0,0.5852847,0.7216031,0.6855229,0,0,4.189745,0.7829185,0,0.1363184,-0.1363184,1.881579,31.35958,0.1225517,0.7540752,0.4682278,0,1.368203
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,0.6858712,46.57523,33.90504,0.4866667,0.4866667,0,0,0,0.4866667,140.9324,0,0,0,0.6858712,0.5122807,0.4866667,0,0,4.34121,0.6466001,0.1735905,0,0.1735905,2.046261,34.10428,0.1225275,0.5353333,0.5486969,0,1.332471
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,0.9247041,53.19498,35.35725,0.1314156,0.1314156,0,0,0,0.1314156,703.6486,0,0,0,0.9247041,0.1383322,0.1314156,0,0,4.167619,0.8028315,0.7863719,0,0.7863719,2.792279,46.53789,0.1224182,0.1445572,0.7397633,0,1.727536
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,1.350764,65.01714,36.76239,0.4296777,0.4296777,0,0,0,0.4296777,314.3667,0,0,0,1.350764,0.4522924,0.4296777,0,0,3.381248,1.510566,0.8984713,0,0.8984713,3.644644,60.74394,0.1222935,0.4726455,1.080611,0,2.86133
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,1.245705,64.0554,38.17426,1.022472,1.022472,0,0,0,1.022472,121.8327,0,0,0,1.245705,1.076286,1.022472,0,0,2.482776,2.319191,0.1694188,0,0.1694188,3.805369,63.42268,0.12227,1.124719,0.9965642,0,3.564896
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,0.6765613,52.05484,39.10206,1.440626,1.38,0,-1,0,1.38,49.02618,2.220446E-16,0.06062614,0.2046888,0.6765613,1.452632,1.38,0,0,2.313357,2.471667,0,0.7760702,-0.7760702,2.987319,49.78854,0.12227,1.584689,0.541249,0,3.148229
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,0.5782626,50.43179,39.47856,0.4626425,0.4626425,0,0,0,0.4626425,124.9912,0,0,0,0.5782626,0.4869921,0.4626425,0,0,3.175658,1.695597,0.0912705,0,0.0912705,3.073905,51.23166,0.1222574,0.5089068,0.4626101,0,2.27386
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,0.4904099,49.19016,39.97608,0.3438182,0.3438182,0,0,0,0.3438182,142.6364,0,0,0,0.4904099,0.3619139,0.3438182,0,0,3.084387,1.777741,0.128496,0,0.128496,3.195807,53.26335,0.1222396,0.3782,0.3923279,0,2.26815
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,0.4006339,47.0148,39.59286,0.4277844,0.4277844,0,0,0,0.4277844,93.65324,0,0,0,0.4006339,0.4502993,0.4277844,0,0,2.955891,1.893387,0,0.0496654,-0.0496654,3.143456,52.39082,0.1222396,0.4705628,0.3205071,0,2.294021
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.07465985,39.66927,38.34907,0,0,0,0,0,0,0,0,0,0,0.07465985,0,0,0,0,3.011075,1.843722,0.07465985,0,0.07465985,3.214284,53.57129,0.1222292,0,0.05972787,0,1.918381
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,37.21285,37.21285,0.7670476,0.7670476,0,-1,0,0.7670476,0,0,0,0,0,0.8074186,0.7670476,0,0,2.936415,1.910915,0,0.8074186,-0.8074186,2.36319,39.38643,0.1222292,0.8437524,0,0,1.910915
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,36.17075,36.17075,0.7093928,0.7093928,0,-1,0,0.7093928,0,0,0,0,0,0.7467293,0.7093928,0,0,3.833547,1.103497,0,0.7467293,-0.7467293,1.576068,26.26775,0.1222292,0.7803321,0,0,1.103497
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,35.13538,35.13538,0.6632558,0.3389291,0,-1,0,0.3389291,0,0,0.3243266,0.3906522,0,0.3567675,0.3389291,0,0,4.663246,0.3567675,0,0.3567675,-0.3567675,1.200002,20,0.1222292,0.7295813,0,0,0.3567675
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,34.18741,34.18741,0.03032375,0,0,-1,0,0,0,0,0.03032375,0.03335613,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1222292,0.03335613,0,0,0
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,33.50837,33.50837,0.2862823,0,0,-1,0,0,0,0,0.2862823,0.3149105,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1222292,0.3149105,0,0,0
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,32.90328,32.90328,0.002599262,0,0,-1,0,0,0,0,0.002599262,0.002859189,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1222292,0.002859189,0,0,0
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,32.37215,32.37215,0.0421884,0,0,-1,0,0,0,0,0.0421884,0.04640724,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1222292,0.04640724,0,0,0
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,31.88136,31.88136,0.06252253,0,0,-1,0,0,0,0,0.06252253,0.06877478,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1222292,0.06877478,0,0,0
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,31.44435,31.44435,0.07261609,0,0,-1,0,0,0,0,0.07261609,0.0798777,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1222292,0.0798777,0,0,0
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,31.08802,31.08802,0.1614854,0,0,-1,0,0,0,0,0.1614854,0.1776339,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1222292,0.1776339,0,0,0
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,30.83927,30.83927,0.08079457,0.08079457,1.533426,0,0.4747253,0.08079457,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1224188,0.08887402,0,1.7,0
