Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.0240517,31.01407,30.61068,0.1206748,0.1206748,1.573306,0,0.4856126,0.1206748,19.93101,2.220446E-16,0,0,0.0240517,0,0,1.452632,1.38,3.679654,1.242,1.404052,0,1.404052,3.841186,64.01964,0.122618,0.1327423,0.01924136,1.7,1.266052
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,0.2355628,34.40116,30.36864,0.9708474,0.9708474,1.7,0,0.5202,0.9708474,24.26363,0,0,0,0.2355628,0,0,0.7291526,0.692695,2.275603,2.505646,0.9282578,0,0.9282578,4.721808,78.69665,0.1228157,1.067932,0.1884503,1.7,2.741209
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,0.5470026,40.63062,30.89977,0.5591974,0.5591974,1.319523,0,0.4163297,0.5591974,97.81924,0,0,0,0.5470026,0,0,0.7603252,0.7223089,1.347345,3.341079,1.269312,0,1.269312,5.925983,98.76619,0.1229458,0.6151171,0.437602,1.7,3.888081
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,0.6913767,44.99518,32.35198,0.04796229,0.04796229,0,-1,0,0.04796229,1441.5,0.5628567,0,0,0.6913767,0.05048662,0.04796229,0,0,0.07803337,4.483459,0.07803337,0,0.07803337,6.000012,100,0.122935,0.05275852,0.5531014,0,5.174836
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,0.7246133,47.2777,33.83108,0,0,0,0,0,0,0,0.7246133,0,0,0.7246133,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.122935,0,0.5796906,0,5.278302
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,0.7994095,50.4023,35.26312,0.06786392,0.06786392,0,0,0,0.06786392,1177.96,0.7279738,0,0,0.7994095,0.0714357,0.06786392,0,0,0,4.553689,0,0,0,6.000012,100,0.122935,0.07465031,0.6395276,0,5.353098
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,0.9047441,54.23568,36.66155,0.9302949,0.9302949,0,0,0,0.9302949,97.25347,0,0,0,0.9047441,0.9792578,0.9302949,0,0,0,4.553689,0,0.07451368,-0.07451368,5.921468,98.69093,0.122935,1.023324,0.7237953,0,5.458433
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,0.9456581,56.76387,38.08014,0,0,0,0,0,0,0,0.8628651,0,0,0.9456581,0,0,0,0,0.08279298,4.479175,0.08279298,0,0.08279298,6.000012,100,0.1229235,0,0.7565265,0,5.424833
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,0.7950954,54.45466,38.98777,0.2949716,0.2949716,0,-1,0,0.2949716,269.5498,0.484599,0,0,0.7950954,0.3104964,0.2949716,0,0,0,4.553689,0,0,0,6.000012,100,0.1229235,0.3244688,0.6360764,0,5.348784
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,0.1992641,42.96829,39.37099,0.07714439,0.07714439,0,0,0,0.07714439,258.3001,0.1180594,0,0,0.1992641,0.08120462,0.07714439,0,0,0,4.553689,0,0,0,6.000012,100,0.1229235,0.08485883,0.1594113,0,4.752953
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,0.4396037,48.06091,39.86178,0.5280594,0.5280594,0,0,0,0.5280594,83.2489,0,0,0,0.4396037,0.555852,0.5280594,0,0,0,4.553689,0,0.1162483,-0.1162483,5.877475,97.95773,0.1229235,0.5808653,0.3516829,0,4.993293
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.139314,41.97792,39.47856,0,0,0,0,0,0,0,0.01014922,0,0,0.139314,0,0,0,0,0.1291648,4.43744,0.1291648,0,0.1291648,6.000012,100,0.1229056,0,0.1114512,0,4.576755
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.07930097,39.65711,38.25494,0.3263223,0.3263223,0,0,0,0.3263223,24.30142,0,0,0,0.07930097,0.3434972,0.3263223,0,0,0,4.553689,0,0.2641962,-0.2641962,5.721525,95.35855,0.1229056,0.3589546,0.06344078,0,4.63299
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,37.09855,37.09855,0.2928284,0.2928284,0,-1,0,0.2928284,0,0,0,0,0,0.3082404,0.2928284,0,0,0.2935514,4.289493,0,0.3082404,-0.3082404,5.396611,89.94334,0.1229056,0.3221112,0,0,4.289493
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,36.05646,36.05646,1.569537,1.38,0,-1,0,1.38,0,0,0.1895375,0.3464912,0,1.452632,1.38,0,0,0.6360407,3.981252,0,1.452632,-1.452632,3.865403,64.42325,0.1229056,1.726491,0,0,3.981252
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,35.04126,35.04126,0.2431947,0.2431947,0,-1,0,0.2431947,0,0,0,0,0,0.2559944,0.2431947,0,0,2.250076,2.528621,0,0.2559944,-0.2559944,3.595561,59.92589,0.1229056,0.2675142,0,0,2.528621
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,34.09329,34.09329,0.05200741,0.05200741,0,-1,0,0.05200741,0,0,6.938894E-18,0,0,0.05474464,0.05200741,0,0,2.534514,2.272626,0,0.05474464,-0.05474464,3.537855,58.96413,0.1229056,0.05720815,0,0,2.272626
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,33.42769,33.42769,0.07068473,0.07068473,0,-1,0,0.07068473,0,0,1.387779E-17,0,0,0.07440498,0.07068473,0,0,2.595341,2.217882,0,0.07440498,-0.07440498,3.459425,57.65697,0.1229056,0.07775321,0,0,2.217882
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,32.84278,32.84278,0.2285966,0.2285966,0,-1,0,0.2285966,0,0,2.775558E-17,0,0,0.2406279,0.2285966,0,0,2.678014,2.143477,0,0.2406279,-0.2406279,3.205781,53.42958,0.1229056,0.2514562,0,0,2.143477
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,32.29819,32.29819,0.2378565,0.2378565,0,-1,0,0.2378565,0,0,2.775558E-17,0,0,0.2503753,0.2378565,0,0,2.945378,1.902849,0,0.2503753,-0.2503753,2.941862,49.03094,0.1229056,0.2616422,0,0,1.902849
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,31.8074,31.8074,0.2066406,0.2066406,0,-1,0,0.2066406,0,0,2.775558E-17,0,0,0.2175165,0.2066406,0,0,3.223573,1.652473,0,0.2175165,-0.2175165,2.71258,45.20957,0.1229056,0.2273047,0,0,1.652473
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,31.39057,31.39057,0.1415216,0.1415216,0,-1,0,0.1415216,0,0,2.775558E-17,0,0,0.1489701,0.1415216,0,0,3.465258,1.434957,0,0.1489701,-0.1489701,2.555552,42.59244,0.1229056,0.1556738,0,0,1.434957
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,31.02752,31.02752,0.1609492,0.1609492,0,-1,0,0.1609492,0,0,2.775558E-17,0,0,0.1694202,0.1609492,0,0,3.63078,1.285987,0,0.1694202,-0.1694202,2.376967,39.61604,0.1229056,0.1770441,0,0,1.285987
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,30.76531,30.76531,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.819025,1.116567,0,0,0,2.376967,39.61604,0.1229056,0,0,0,1.116567
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.01186051,30.73532,30.53672,0.01189456,0.01189456,0,0,0,0.01189456,99.71371,0,0,0,0.01186051,0.01252059,0.01189456,0,0,3.819025,1.116567,0,0.0006600829,-0.0006600829,2.376271,39.60444,0.1229056,0.01308402,0.009488408,0,1.128427
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.0973146,31.9495,30.30813,0.4109047,0.4109047,0,0,0,0.4109047,23.68301,0,0,0,0.0973146,0.4325313,0.4109047,0,0,3.819758,1.115907,0,0.3352167,-0.3352167,2.022922,33.71529,0.1229056,0.4519952,0.07785168,0,1.213221
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,0.2691735,35.4775,30.83927,0.4003997,0.4003997,0,0,0,0.4003997,67.22619,5.551115E-17,0,0,0.2691735,0.4214734,0.4003997,0,0,4.192221,0.7806899,0,0.1522999,-0.1522999,1.862384,31.03966,0.1229056,0.4404397,0.2153388,0,1.049863
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,0.4590258,40.45502,32.29819,1.217526,1.033045,0,-1,0,1.033045,44.43425,0,0.1844811,0.6550933,0.4590258,1.087416,1.033045,0,0,4.361444,0.62839,0,0.62839,-0.62839,1.200002,20,0.1229056,1.339279,0.3672206,0,1.087416
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,0.5305983,43.37408,33.77058,0.6503791,0.6503791,1.7,0,0.5202,0.6503791,81.58293,0,0,0,0.5305983,0,0,1.049621,0.9971399,5.059654,0,1.527738,0,1.527738,2.649342,44.15561,0.1231293,0.715417,0.4244787,1.7,0.5305983
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,0.7163401,48.61834,35.20934,0.485629,0.485629,1.7,0,0.5202,0.485629,147.5077,0,0,0,0.7163401,0,0,1.214371,1.153652,3.531916,1.374964,1.869992,0,1.869992,4.423373,73.72273,0.1233049,0.5341918,0.573072,1.7,2.091305
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,0.6107306,47.99365,36.60776,0.9938557,0.9938557,1.7,0,0.5202,0.9938557,61.45063,0,0,0,0.6107306,0,0,0.7061444,0.6708372,1.661924,3.057958,1.281568,0,1.281568,5.639175,93.98606,0.1235611,1.093241,0.4885845,1.7,3.668688
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,0.9237448,56.20882,38.02635,0.1907125,0.1907125,0,0,0,0.1907125,484.3651,0.3426389,0,0,0.9237448,0.20075,0.1907125,0,0,0.3803559,4.211369,0.3803559,0,0.3803559,6.000012,100,0.1235085,0.2097838,0.7389959,0,5.135113
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,0.5110165,48.47022,38.91381,1.010983,1.010983,0,-1,0,1.010983,50.54649,0,0,0,0.5110165,1.064193,1.010983,0,0,0,4.553689,0,0.5531763,-0.5531763,5.416913,90.2817,0.1235085,1.112082,0.4088132,0,5.064705
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,0.2251514,43.36518,39.29031,0.4193891,0.4193891,0,0,0,0.4193891,53.68557,0,0,0,0.2251514,0.4414622,0.4193891,0,0,0.6146404,4.000513,0,0.2163108,-0.2163108,5.188901,86.48151,0.1235085,0.461328,0.1801212,0,4.225664
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.03544116,40.41747,39.78783,0.5338234,0.5338234,0,0,0,0.5338234,6.639116,0,0,0,0.03544116,0.5619194,0.5338234,0,0,0.8549857,3.784202,0,0.5264782,-0.5264782,4.633945,77.23225,0.1235085,0.5872058,0.02835293,0,3.819643
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,0.1711162,42.45004,39.37099,1.080079,1.080079,0,0,0,1.080079,15.84293,0,2.220446E-16,0,0.1711162,1.136925,1.080079,0,0,1.439962,3.257724,0,0.965809,-0.965809,3.615892,60.26476,0.1235085,1.188087,0.1368929,0,3.42884
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.06317502,39.2752,38.16082,0.3362613,0.3362613,0,0,0,0.3362613,18.78748,0,0,0,0.06317502,0.3539592,0.3362613,0,0,2.513083,2.291914,0,0.2907842,-0.2907842,3.309379,55.1562,0.1235085,0.3698874,0.05054001,0,2.35509
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,37.0246,37.0246,1.068692,1.068692,0,-1,0,1.068692,0,0,0,0,0,1.124939,1.068692,0,0,2.836176,2.00113,0,1.124939,-1.124939,2.123589,35.39307,0.1235085,1.175562,0,0,2.00113
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,36.00267,36.00267,0.3544788,0.3544788,0,-1,0,0.3544788,0,0,0,0,0,0.3731356,0.3544788,0,0,4.086109,0.876191,0,0.3731356,-0.3731356,1.730269,28.83776,0.1235085,0.3899267,0,0,0.876191
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,34.98075,34.98075,1.915805,0.4779026,0,-1,0,0.4779026,0,0,1.437902,1.629483,0,0.5030554,0.4779026,0,0,4.500704,0.5030554,0,0.5030554,-0.5030554,1.200002,20,0.1235085,2.107385,0,0,0.5030554
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,34.0395,34.0395,0.2918133,0,0,-1,0,0,0,0,0.2918133,0.3209947,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1235085,0.3209947,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,33.35374,33.35374,0.1795857,0,0,-1,0,0,0,0,0.1795857,0.1975443,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1235085,0.1975443,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,32.76882,32.76882,0.007073048,0,0,-1,0,0,0,0,0.007073048,0.007780353,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1235085,0.007780353,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,32.23769,32.23769,0.2690018,0,0,-1,0,0,0,0,0.2690018,0.2959019,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1235085,0.2959019,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,31.72673,31.72673,0.1755295,0,0,-1,0,0,0,0,0.1755295,0.1930825,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1235085,0.1930825,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,31.30989,31.30989,0.2150787,0,0,-1,0,0,0,0,0.2150787,0.2365866,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1235085,0.2365866,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,30.97373,30.97373,0.1746453,0,0,-1,0,0,0,0,0.1746453,0.1921099,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1235085,0.1921099,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,30.72497,30.72497,0.2001799,0.2001799,1.652811,0,0.5073175,0.2001799,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1237344,0.2201978,0,1.7,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.02232065,30.87716,30.50311,0.2103445,0.2103445,1.662976,0,0.5100924,0.2103445,10.61147,2.220446E-16,0,0,0.02232065,0,0,1.452632,1.38,3.679654,1.242,1.402321,0,1.402321,3.839544,63.99226,0.1239599,0.2313789,0.01785652,1.7,1.264321
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,0.2495921,34.53039,30.25435,0.5790409,0.5790409,1.7,0,0.5202,0.5790409,43.1044,0,0,0,0.2495921,0,0,1.120959,1.064911,2.277334,2.504089,1.314503,0,1.314503,5.086591,84.77634,0.1242093,0.6369449,0.1996737,1.7,2.753681
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,0.4588993,38.85941,30.78548,0.360963,0.360963,0,0,0,0.360963,127.1319,0,0,0,0.4588993,0.3799611,0.360963,0,0,0.9628305,3.687141,0.0789382,0,0.0789382,5.161478,86.02447,0.1241984,0.3970594,0.3671194,0,4.146041
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,0.7156836,45.34089,32.22424,0,0,0,-1,0,0,0,0,0,0,0.7156836,0,0,0,0,0.8838922,3.758186,0.7156836,0,0.7156836,5.840435,97.34039,0.1240994,0,0.5725468,0,4.473869
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,0.6992128,46.59472,33.67645,0.6737908,0.6737908,0,0,0,0.6737908,103.773,1.110223E-16,0,0,0.6992128,0.7092534,0.6737908,0,0,0.1682087,4.402301,0,0.01004061,-0.01004061,5.829852,97.16399,0.1240994,0.7411699,0.5593703,0,5.101514
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,0.6809146,47.7711,35.09504,0.7704336,0.7704336,0,0,0,0.7704336,88.38069,0,0,0,0.6809146,0.8109828,0.7704336,0,0,0.1793649,4.392261,0,0.1300682,-0.1300682,5.692748,94.87894,0.1240994,0.847477,0.5447316,0,5.073175
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,0.7472105,50.66886,36.49347,0.1730355,0.1730355,0,0,0,0.1730355,431.825,0.2411827,0,0,0.7472105,0.1821426,0.1730355,0,0,0.3238852,4.262192,0.3238852,0,0.3238852,6.000012,100,0.1240547,0.190339,0.5977684,0,5.009403
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,0.1914451,41.33277,37.91206,0,0,0,0,0,0,0,0.1914451,0,0,0.1914451,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1240547,0,0.153156,0,4.745134
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,0.6906562,52.01902,38.79952,0.6142569,0.6142569,0,-1,0,0.6142569,112.4377,0.04406999,0,0,0.6906562,0.6465862,0.6142569,0,0,0,4.553689,0,0,0,6.000012,100,0.1240547,0.6756826,0.552525,0,5.244345
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,0.2949332,44.55431,39.17602,0.4754145,0.4754145,0,0,0,0.4754145,62.03706,0,0,0,0.2949332,0.5004364,0.4754145,0,0,0,4.553689,0,0.2055031,-0.2055031,5.783393,96.38969,0.1240547,0.522956,0.2359466,0,4.848622
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,0.3001829,45.16908,39.67353,0.05038431,0.05038431,0,0,0,0.05038431,595.7864,0.01880995,0,0,0.3001829,0.05303612,0.05038431,0,0,0.2283368,4.348186,0.2283368,0,0.2283368,6.000012,100,0.1240231,0.05542274,0.2401463,0,4.648369
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,0.1710899,42.333,39.25669,0.5220829,0.5220829,0,0,0,0.5220829,32.77063,0,1.110223E-16,0,0.1710899,0.5495609,0.5220829,0,0,0,4.553689,0,0.378471,-0.378471,5.601068,93.35095,0.1240231,0.5742912,0.1368719,0,4.724779
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.07324927,39.31879,38.02635,1.25177,1.25177,0,0,0,1.25177,5.851657,0,2.220446E-16,0,0.07324927,1.317652,1.25177,0,0,0.4205234,4.175218,0,1.244403,-1.244403,4.289352,71.48907,0.1240231,1.376947,0.05859942,0,4.248467
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,36.91031,36.91031,0.9713741,0.9713741,0,-1,0,0.9713741,0,0,1.110223E-16,0,0,1.022499,0.9713741,0,0,1.803194,2.930815,0,1.022499,-1.022499,3.211544,53.52562,0.1240231,1.068511,0,0,2.930815
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,35.88838,35.88838,0.8298715,0.8298715,0,-1,0,0.8298715,0,0,1.110223E-16,0,0,0.873549,0.8298715,0,0,2.939304,1.908316,0,0.873549,-0.873549,2.290742,38.17896,0.1240231,0.9128587,0,0,1.908316
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,34.86646,34.86646,0.4082394,0.4082394,0,-1,0,0.4082394,0,0,5.551115E-17,0,0,0.4297256,0.4082394,0,0,3.909914,1.034767,0,0.4297256,-0.4297256,1.837772,30.62947,0.1240231,0.4490633,0,0,1.034767
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,33.93866,33.93866,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.387387,0.605041,0,0,0,1.837772,30.62947,0.1240231,0,0,0,0.605041
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,33.27978,33.27978,0.02496549,0.02496549,0,-1,0,0.02496549,0,0,3.469447E-18,0,0,0.02627946,0.02496549,0,0,4.387387,0.605041,0,0.02627946,-0.02627946,1.810071,30.16778,0.1240231,0.02746204,0,0,0.605041
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,32.67469,32.67469,0.2165471,0.2165471,0,-1,0,0.2165471,0,0,2.775558E-17,0,0,0.2279444,0.2165471,0,0,4.416586,0.5787616,0,0.2279444,-0.2279444,1.569796,26.16322,0.1240231,0.2382019,0,0,0.5787616
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,32.16373,32.16373,0.2453641,0.2453641,0,-1,0,0.2453641,0,0,0,0,0,0.258278,0.2453641,0,0,4.669858,0.3508172,0,0.258278,-0.258278,1.297547,21.62574,0.1240231,0.2699006,0,0,0.3508172
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,31.67294,31.67294,0.1020848,0.08791219,0,-1,0,0.08791219,0,0,0.01417261,0.02438109,0,0.09253915,0.08791219,0,0,4.956833,0.09253915,0,0.09253915,-0.09253915,1.200002,20,0.1240231,0.1122933,0,0,0.09253915
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,31.2561,31.2561,0.02182609,0,0,-1,0,0,0,0,0.02182609,0.0240087,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1240231,0.0240087,0,0,0
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,30.91322,30.91322,0.05630545,0,0,-1,0,0,0,0,0.05630545,0.061936,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1240231,0.061936,0,0,0
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,30.67118,30.67118,0.01490604,0.01490604,1.467538,0,0.4567378,0.01490604,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1241844,0.01639664,0,1.7,0
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.008873732,30.59105,30.4426,0.1448303,0.1448303,1.597462,0,0.4922071,0.1448303,6.126984,2.220446E-16,0,0,0.008873732,0,0,1.452632,1.38,3.679654,1.242,1.388874,0,1.388874,3.826787,63.77965,0.1243876,0.1593134,0.007098985,1.7,1.250874
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,0.2455797,34.40465,30.20056,0.5226029,0.5226029,1.7,0,0.5202,0.5226029,46.99165,0,0,0,0.2455797,0,0,1.177397,1.118527,2.290781,2.491986,1.364107,0,1.364107,5.120892,85.34803,0.1246281,0.5748631,0.1964637,1.7,2.737566
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,0.6099493,41.64484,30.72497,0.6033267,0.6033267,0,0,0,0.6033267,101.0977,0,0,0,0.6099493,0.6350808,0.6033267,0,0,0.9266737,3.719683,0,0.0251315,-0.0251315,5.094401,84.90652,0.1246281,0.6636594,0.4879594,0,4.329632
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,0.857825,48.15252,32.14356,0.5843249,0.5843249,0,-1,0,0.5843249,146.8062,0,0,0,0.857825,0.6150789,0.5843249,0,0,0.9545975,3.694551,0.2427461,0,0.2427461,5.32469,88.74467,0.1245946,0.6427574,0.68626,0,4.552376
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,1.001976,52.9151,33.62267,0.2353523,0.2353523,0,0,0,0.2353523,425.7346,0.04238562,0,0,1.001976,0.2477393,0.2353523,0,0,0.7118514,3.913023,0.7118514,0,0.7118514,6.000012,100,0.1244964,0.2588876,0.8015811,0,4.914999
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,1.255542,60.48643,35.04126,0.2290066,0.2290066,0,0,0,0.2290066,548.256,1.014483,0,0,1.255542,0.2410595,0.2290066,0,0,0,4.553689,0,0,0,6.000012,100,0.1244964,0.2519072,1.004434,0,5.809231
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,1.290052,63.03001,36.41951,0,0,0,0,0,0,0,1.290052,0,0,1.290052,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1244964,0,1.032042,0,5.843741
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,1.159396,61.47593,37.81794,0.3982795,0.3982795,0,0,0,0.3982795,291.1011,0.7401544,0,0,1.159396,0.4192416,0.3982795,0,0,0,4.553689,0,0,0,6.000012,100,0.1244964,0.4381074,0.9275168,0,5.713085
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,1.032274,59.48163,38.70539,0,0,0,-1,0,0,0,1.032274,0,0,1.032274,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1244964,0,0.8258193,0,5.585963
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,0.8718392,56.23191,39.06845,0.7076347,0.7076347,0,0,0,0.7076347,123.2047,0.1269606,0,0,0.8718392,0.7448786,0.7076347,0,0,0,4.553689,0,0,0,6.000012,100,0.1244964,0.7783982,0.6974714,0,5.425528
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,0.4047563,47.05973,39.55924,0.6120808,0.6120808,0,0,0,0.6120808,66.12791,0,0,0,0.4047563,0.6442956,0.6120808,0,0,0,4.553689,0,0.2395393,-0.2395393,5.747515,95.79173,0.1244964,0.6732889,0.323805,0,4.958445
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,0.3375086,45.36255,39.17602,1.0612,1.0612,0,0,0,1.0612,31.80444,0,0,0,0.3375086,1.117052,1.0612,0,0,0.2661548,4.314149,0,0.7795435,-0.7795435,4.925804,82.09657,0.1244964,1.16732,0.2700069,0,4.651658
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.07918517,39.34984,37.9524,0.7436544,0.7436544,0,0,0,0.7436544,10.64812,0,1.110223E-16,0,0.07918517,0.7827941,0.7436544,0,0,1.132314,3.534606,0,0.7036089,-0.7036089,4.184135,69.73545,0.1244964,0.8180198,0.06334814,0,3.613791
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,36.83635,36.83635,0.8948745,0.8948745,0,-1,0,0.8948745,0,0,1.110223E-16,0,0,0.9419732,0.8948745,0,0,1.914102,2.830997,0,0.9419732,-0.9419732,3.191209,53.1867,0.1244964,0.984362,0,0,2.830997
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,35.83459,35.83459,0.9518312,0.9518312,0,-1,0,0.9518312,0,0,1.110223E-16,0,0,1.001927,0.9518312,0,0,2.960739,1.889024,0,1.001927,-1.001927,2.135084,35.58466,0.1244964,1.047014,0,0,1.889024
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,34.81267,34.81267,1.145887,0.8427417,0,-1,0,0.8427417,0,0,0.3031456,0.4177344,0,0.8870965,0.8427417,0,0,4.073992,0.8870965,0,0.8870965,-0.8870965,1.200002,20,0.1244964,1.260476,0,0,0.8870965
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,33.90504,33.90504,0.03290716,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.03290716,0.03619787,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1244964,0.03619787,0,0,2.1065E-16
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,33.20583,33.20583,0.05097386,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.05097386,0.05607124,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1244964,0.05607124,0,0,2.1065E-16
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,32.62091,32.62091,0.0486124,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.0486124,0.05347364,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1244964,0.05347364,0,0,2.1065E-16
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,32.10995,32.10995,0.2371136,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.2371136,0.2608249,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1244964,0.2608249,0,0,2.1065E-16
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,31.59899,31.59899,0.1056486,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.1056486,0.1162135,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1244964,0.1162135,0,0,2.1065E-16
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,31.20232,31.20232,0.1184877,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.1184877,0.1303365,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1244964,0.1303365,0,0,2.1065E-16
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,30.85943,30.85943,0.04422294,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.04422294,0.04864524,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1244964,0.04864524,0,0,2.1065E-16
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,30.61068,30.61068,0.2118126,0.2118126,1.664444,0,0.5104933,0.2118126,0,0,0,0,0,0,0,1.452632,1.38,5.059654,2.1065E-16,1.38,0,1.38,2.509185,41.81967,0.1247221,0.2329939,0,1.7,2.1065E-16
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.01929452,30.71183,30.38881,0.1265681,0.1265681,1.5792,0,0.4872215,0.1265681,15.24438,0,0,0,0.01929452,0,0,1.452632,1.38,3.679654,1.242,1.399294,0,1.399294,3.836673,63.94442,0.1249158,0.1392249,0.01543562,1.7,1.261294
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,0.2255584,34.01237,30.16022,0.8610348,0.8610348,1.7,0,0.5202,0.8610348,26.1962,0,0,0,0.2255584,0,0,0.8389652,0.797017,2.28036,2.501365,1.022575,0,1.022575,4.806773,80.11272,0.1251271,0.9471382,0.1804467,1.7,2.726923
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,0.5935081,41.27185,30.67118,0.2353447,0.2353447,0,0,0,0.2353447,252.1868,0,0,0,0.5935081,0.2477312,0.2353447,0,0,1.257784,3.421683,0.3457769,0,0.3457769,5.134806,85.57993,0.1250795,0.2588792,0.4748065,0,4.015191
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,0.9838532,50.76651,32.08978,0.3858248,0.3858248,0,-1,0,0.3858248,255,0,0,0,0.9838532,0.4061314,0.3858248,0,0,0.9120076,3.732882,0.5777218,0,0.5777218,5.68288,94.71449,0.1249999,0.4244073,0.7870826,0,4.716735
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,0.9750139,52.23031,33.54199,0,0,0,0,0,0,0,0.6407281,0,0,0.9750139,0,0,0,0,0.3342858,4.252832,0.3342858,0,0.3342858,6.000012,100,0.1249539,0,0.7800111,0,5.227846
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,0.7718601,49.46891,34.94041,0,0,0,0,0,0,0,0.7718601,0,0,0.7718601,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1249539,0,0.6174881,0,5.325549
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,0.6947361,49.39599,36.32539,0.7930436,0.7930436,0,0,0,0.7930436,87.60378,0,1.110223E-16,0,0.6947361,0.8347827,0.7930436,0,0,0,4.553689,0,0.1400466,-0.1400466,5.85239,97.53963,0.1249539,0.872348,0.5557889,0,5.248425
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,0.683733,50.6974,37.72381,0,0,0,0,0,0,0,0.5281256,0,0,0.683733,0,0,0,0,0.1556074,4.413642,0.1556074,0,0.1556074,6.000012,100,0.1249325,0,0.5469864,0,5.097375
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,0.5451983,48.83082,38.61127,0.05480235,0.05480235,0,-1,0,0.05480235,994.8447,0.4875116,0,0,0.5451983,0.05768669,0.05480235,0,0,0,4.553689,0,0,0,6.000012,100,0.1249325,0.06028259,0.4361586,0,5.098887
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,0.5323577,48.94011,38.95415,0.4529538,0.4529538,0,0,0,0.4529538,117.5303,0.05556427,0,0,0.5323577,0.4767934,0.4529538,0,0,0,4.553689,0,0,0,6.000012,100,0.1249325,0.4982491,0.4258862,0,5.086047
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,0.2449344,43.85121,39.40461,1.087842,1.087842,0,0,0,1.087842,22.51562,0,2.220446E-16,0,0.2449344,1.145097,1.087842,0,0,0,4.553689,0,0.9001627,-0.9001627,5.051157,84.18578,0.1249325,1.196627,0.1959475,0,4.798624
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,0.1687697,42.05743,39.02811,0.6938237,0.6938237,0,0,0,0.6938237,24.32458,0,1.110223E-16,0,0.1687697,0.7303407,0.6938237,0,0,1.000181,3.653526,0,0.5615711,-0.5615711,4.459209,74.32001,0.1249325,0.7632061,0.1350157,0,3.822296
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.06969877,39.06597,37.8381,1.188258,1.188258,0,0,0,1.188258,5.865627,0,0,0,0.06969877,1.250798,1.188258,0,0,1.624149,3.091955,0,1.181099,-1.181099,3.214222,53.57026,0.1249325,1.307084,0.05575902,0,3.161654
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,36.72205,36.72205,0.4701172,0.4701172,0,-1,0,0.4701172,0,0,5.551115E-17,0,0,0.4948602,0.4701172,0,0,2.936481,1.910856,0,0.4948602,-0.4948602,2.692593,44.87646,0.1249325,0.5171289,0,0,1.910856
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,35.74047,35.74047,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.486326,1.415996,0,0,0,2.692593,44.87646,0.1249325,0,0,0,1.415996
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,34.71854,34.71854,0.7434703,0.7434703,0,-1,0,0.7434703,0,0,1.110223E-16,0,0,0.7826003,0.7434703,0,0,3.486326,1.415996,0,0.7826003,-0.7826003,1.86766,31.12761,0.1249325,0.8178173,0,0,1.415996
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,33.81091,33.81091,0.1418155,0.1418155,0,-1,0,0.1418155,0,0,2.775558E-17,0,0,0.1492795,0.1418155,0,0,4.355881,0.6333957,0,0.1492795,-0.1492795,1.710306,28.50504,0.1249325,0.1559971,0,0,0.6333957
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,33.12515,33.12515,0.01892743,0.01892743,0,-1,0,0.01892743,0,0,3.469447E-18,0,0,0.01992361,0.01892743,0,0,4.521748,0.4841162,0,0.01992361,-0.01992361,1.689304,28.15502,0.1249325,0.02082018,0,0,0.4841162
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,32.54023,32.54023,0.1386923,0.1386923,0,-1,0,0.1386923,0,0,2.775558E-17,0,0,0.1459918,0.1386923,0,0,4.543885,0.4641926,0,0.1459918,-0.1459918,1.535415,25.59021,0.1249325,0.1525615,0,0,0.4641926
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,32.02927,32.02927,0.09077191,0.09077191,0,-1,0,0.09077191,0,0,0,0,0,0.09554937,0.09077191,0,0,4.706098,0.3182007,0,0.09554937,-0.09554937,1.434698,23.91158,0.1249325,0.0998491,0,0,0.3182007
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,31.51831,31.51831,0.179781,0.179781,0,-1,0,0.179781,0,0,0,0,0,0.1892431,0.179781,0,0,4.812264,0.2226514,0,0.1892431,-0.1892431,1.235218,20.58692,0.1249325,0.1977591,0,0,0.2226514
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,31.14181,31.14181,0.3166729,0.03173783,0,-1,0,0.03173783,0,0,0.284935,0.3166023,0,0.03340824,0.03173783,0,0,5.022534,0.03340824,0,0.03340824,-0.03340824,1.200002,20,0.1249325,0.3483401,0,0,0.03340824
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,30.80565,30.80565,0.1119735,0,0,-1,0,0,0,0,0.1119735,0.1231708,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1249325,0.1231708,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,30.55689,30.55689,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1249325,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.01608649,30.59743,30.3283,0.03355709,0.03355709,1.486189,0,0.4618295,0.03355709,47.93769,0,0,0,0.01608649,0,0,1.452632,1.38,5.059654,0,1.396086,0,1.396086,2.524446,42.07402,0.1250945,0.0369128,0.01286919,1.7,0.01608649
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,0.1819743,33.1784,30.08627,0.565051,0.565051,1.7,0,0.5202,0.565051,32.20493,0,0,0,0.1819743,0,0,1.134949,1.078202,3.663568,1.256478,1.260176,0,1.260176,3.719954,61.99911,0.1253459,0.6215561,0.1455794,1.7,1.438452
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,0.1895836,33.86572,30.63085,0.06389505,0.06389505,1.516527,0,0.4701118,0.06389505,296.7109,2.220446E-16,0,0,0.1895836,0,0,1.452632,1.38,2.403392,2.390636,1.569584,0,1.569584,5.208992,86.81635,0.1254931,0.07028455,0.1516668,1.7,2.58022
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,0.2827621,36.93187,32.01582,1.277849,1.277849,0,-1,0,1.277849,22.12796,0,2.220446E-16,0.02563434,0.2827621,1.345105,1.277849,0,0,0.8338085,3.803261,0,1.062343,-1.062343,4.089184,68.15294,0.1254931,1.405634,0.2262097,0,4.086023
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,0.4051665,40.67783,33.46803,0.7709024,0.7709024,0,0,0,0.7709024,52.55743,0,0,0,0.4051665,0.8114762,0.7709024,0,0,2.014189,2.740919,0,0.4063098,-0.4063098,3.660896,61.01482,0.1254931,0.8479927,0.3241332,0,3.146085
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,0.1757213,37.94057,34.86646,0,0,0,0,0,0,0,0,0,0,0.1757213,0,0,0,0,2.465644,2.334609,0.1757213,0,0.1757213,3.8276,63.79321,0.1254689,0,0.140577,0,2.51033
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,0.4184684,43.84827,36.25143,0.6610568,0.6610568,0,0,0,0.6610568,63.30294,0,1.110223E-16,0,0.4184684,0.6958492,0.6610568,0,0,2.289923,2.492758,0,0.2773809,-0.2773809,3.535215,58.92014,0.1254689,0.7271625,0.3347747,0,2.911227
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,0.3946652,44.86091,37.64985,0.9492231,0.9492231,0,0,0,0.9492231,41.57771,0,0,0,0.3946652,0.9991822,0.9492231,0,0,2.598124,2.215377,0,0.604517,-0.604517,2.897998,48.29987,0.1254689,1.044145,0.3157322,0,2.610043
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,0.7191146,52.32983,38.53732,0,0,0,-1,0,0,0,0,0,0,0.7191146,0,0,0,0,3.26981,1.61086,0.7191146,0,0.7191146,3.58021,59.67005,0.1253702,0,0.5752917,0,2.329975
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,0.5388299,48.9837,38.87348,0.1370182,0.1370182,0,0,0,0.1370182,393.2543,0,0,0,0.5388299,0.1442297,0.1370182,0,0,2.550695,2.258063,0.3946002,0,0.3946002,3.954561,65.90922,0.1253161,0.15072,0.4310639,0,2.796893
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.1142659,41.41372,39.37099,0,0,0,0,0,0,0,0,0,0,0.1142659,0,0,0,0,2.156095,2.613204,0.1142659,0,0.1142659,4.062963,67.71591,0.1253004,0,0.09141269,0,2.727469
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,0.1866117,42.30905,38.95415,0,0,0,0,0,0,0,0,0,0,0.1866117,0,0,0,0,2.041829,2.716043,0.1866117,0,0.1866117,4.239998,70.6665,0.1252749,0,0.1492894,0,2.902655
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.07922145,39.17416,37.7776,0.6577535,0.6577535,0,0,0,0.6577535,12.04425,0,1.110223E-16,0,0.07922145,0.6923721,0.6577535,0,0,1.855217,2.883993,0,0.6131506,-0.6131506,3.593681,59.89456,0.1252749,0.7235288,0.06337716,0,2.963215
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,36.68172,36.68172,0.2695613,0.2695613,0,-1,0,0.2695613,0,0,0,0,0,0.2837487,0.2695613,0,0,2.536496,2.270843,0,0.2837487,-0.2837487,3.294583,54.90961,0.1252749,0.2965175,0,0,2.270843
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,35.70013,35.70013,1.002115,1.002115,0,-1,0,1.002115,0,0,0,0,0,1.054858,1.002115,0,0,2.851772,1.987094,0,1.054858,-1.054858,2.182666,36.37769,0.1252749,1.102327,0,0,1.987094
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,34.67821,34.67821,0.9607427,0.8856242,0,-1,0,0.8856242,0,0,0.07511839,0.1711927,0,0.9322361,0.8856242,0,0,4.023837,0.9322361,0,0.9322361,-0.9322361,1.200002,20,0.1252749,1.056817,0,0,0.9322361
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,33.77058,33.77058,0.08624584,0,0,-1,0,0,0,0,0.08624584,0.09487043,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1252749,0.09487043,0,0,0
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,33.07137,33.07137,0.2397192,0,0,-1,0,0,0,0,0.2397192,0.2636911,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1252749,0.2636911,0,0,0
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,32.48645,32.48645,0.3093114,0,0,-1,0,0,0,0,0.3093114,0.3402425,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1252749,0.3402425,0,0,0
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,31.97548,31.97548,0.06639811,0,0,-1,0,0,0,0,0.06639811,0.07303793,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1252749,0.07303793,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,31.46452,31.46452,0.05042052,0,0,-1,0,0,0,0,0.05042052,0.05546257,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1252749,0.05546257,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,31.08802,31.08802,0.1938419,0,0,-1,0,0,0,0,0.1938419,0.2132261,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1252749,0.2132261,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,30.76531,30.76531,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1252749,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,30.50311,30.50311,0.07958199,0.07958199,1.532214,0,0.4743943,0.07958199,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1254528,0.08754019,0,1.7,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.006159895,30.39762,30.29469,0.05173895,0.05173895,1.504371,0,0.4667931,0.05173895,11.90572,2.220446E-16,0,0,0.006159895,0,0,1.452632,1.38,3.679654,1.242,1.38616,0,1.38616,3.824212,63.73674,0.1256201,0.05691285,0.004927916,1.7,1.24816
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.1089203,31.8823,30.04593,0.65713,0.65713,1.7,0,0.5202,0.65713,16.57515,0,0,0,0.1089203,0,0,1.04287,0.9907265,2.293494,2.489544,1.099647,0,1.099647,4.867429,81.12365,0.1258483,0.722843,0.08713622,1.7,2.598464
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,0.182508,33.68785,30.57706,1.665408,1.665408,0.425,0,0.172125,1.665408,10.95876,0,2.220446E-16,0,0.182508,1.305693,1.240409,0,0,1.193848,3.479226,0,1.123185,-1.123185,3.683488,61.39133,0.1258483,1.831949,0.1460064,1.7,3.661734
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,0.2907674,37.01306,31.95531,0.1396043,0.1396043,0,-1,0,0.1396043,208.2798,0,0,0,0.2907674,0.1469519,0.1396043,0,0,2.441831,2.356041,0.1438156,0,0.1438156,3.819923,63.66526,0.1258286,0.1535647,0.2326139,0,2.646808
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,0.221091,37.24535,33.39408,0,0,0,0,0,0,0,0,0,0,0.221091,0,0,0,0,2.298016,2.485475,0.221091,0,0.221091,4.029668,67.161,0.1257983,0,0.1768728,0,2.706566
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,0.161519,37.63296,34.81267,0.4984919,0.4984919,0,0,0,0.4984919,32.40152,0,1.110223E-16,0,0.161519,0.5247284,0.4984919,0,0,2.076925,2.684457,0,0.3632094,-0.3632094,3.646812,60.78008,0.1257983,0.5483411,0.1292152,0,2.845976
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.141219,38.65218,36.17075,0.7229864,0.7229864,0,0,0,0.7229864,19.53273,0,0,0,0.141219,0.7610383,0.7229864,0,0,2.480491,2.321247,0,0.6198194,-0.6198194,2.993465,49.89098,0.1257983,0.795285,0.1129752,0,2.462466
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,0.3141762,43.25114,37.56918,0.8438734,0.8438734,0,0,0,0.8438734,37.23026,0,0,0,0.3141762,0.8882878,0.8438734,0,0,3.169179,1.701428,0,0.5741116,-0.5741116,2.388298,39.80489,0.1257983,0.9282607,0.251341,0,2.015604
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,0.1844805,41.78241,38.47681,0.9361244,0.9361244,0,-1,0,0.9361244,19.70684,0,0,0,0.1844805,0.9853942,0.9361244,0,0,3.807081,1.127316,0,0.8009136,-0.8009136,1.544061,25.7343,0.1257983,1.029737,0.1475844,0,1.311797
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,0.2090174,42.60458,38.83986,0,0,0,0,0,0,0,0,0,0,0.2090174,0,0,0,0,4.696985,0.3264028,0.2090174,0,0.2090174,1.742352,29.03915,0.1257697,0,0.1672139,0,0.5354202
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.1153004,41.35072,39.29031,0.3309714,0.3309714,0,0,0,0.3309714,34.83696,0,5.551115E-17,0,0.1153004,0.348391,0.3309714,0,0,4.487967,0.5145185,0,0.2330906,-0.2330906,1.496653,24.94417,0.1257697,0.3640686,0.09224032,0,0.6298189
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.09178386,40.50497,38.87348,1.062976,1.062976,0.7084249,0,0.2495,1.062976,8.634612,5.551115E-17,0,0,0.09178386,0.3732118,0.3545512,0,0,4.746957,0.2814279,0,0.2814279,-0.2814279,1.200002,20,0.1257697,1.169274,0.07342709,1.7,0.3732118
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.07972334,39.12882,37.72381,0.1837155,0.1837155,1.636347,0,0.5028228,0.1837155,43.395,0,0,0,0.07972334,0,0,1.452632,1.38,5.059654,0,1.459723,0,1.459723,2.584818,43.08021,0.1259695,0.2020871,0.06377867,1.7,0.07972334
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,36.62793,36.62793,0.05265589,0.05265589,0,-1,0,0.05265589,0,0,6.938894E-18,0,0,0.05542726,0.05265589,0,0,3.599931,1.313751,0,0.05542726,-0.05542726,2.526392,42.10645,0.1259695,0.05792148,0,0,1.313751
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,35.65979,35.65979,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.661517,1.258324,0,0,0,2.526392,42.10645,0.1259695,0,0,0,1.258324
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,34.63787,34.63787,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.661517,1.258324,0,0,0,2.526392,42.10645,0.1259695,0,0,0,1.258324
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,33.73696,33.73696,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.661517,1.258324,0,0,0,2.526392,42.10645,0.1259695,0,0,0,1.258324
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,33.03102,33.03102,0.1921383,0.1921383,0,-1,0,0.1921383,0,0,2.775558E-17,0,0,0.2022508,0.1921383,0,0,3.661517,1.258324,0,0.2022508,-0.2022508,2.313201,38.55327,0.1259695,0.2113521,0,0,1.258324
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,32.44611,32.44611,0.2537311,0.2537311,0,-1,0,0.2537311,0,0,0,0,0,0.2670853,0.2537311,0,0,3.88624,1.056073,0,0.2670853,-0.2670853,2.031668,33.86107,0.1259695,0.2791042,0,0,1.056073
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,31.93514,31.93514,0.08572441,0.08572441,0,-1,0,0.08572441,0,0,0,0,0,0.09023622,0.08572441,0,0,4.183002,0.7889876,0,0.09023622,-0.09023622,1.936551,32.27579,0.1259695,0.09429686,0,0,0.7889876
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,31.42418,31.42418,0.09502015,0.09502015,0,-1,0,0.09502015,0,0,1.387779E-17,0,0,0.1000212,0.09502015,0,0,4.283264,0.6987514,0,0.1000212,-0.1000212,1.831119,30.5186,0.1259695,0.1045222,0,0,0.6987514
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,31.06785,31.06785,0.1391836,0.1391836,0,-1,0,0.1391836,0,0,0,0,0,0.1465091,0.1391836,0,0,4.394399,0.5987302,0,0.1465091,-0.1465091,1.676685,27.9447,0.1259695,0.153102,0,0,0.5987302
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,30.72497,30.72497,0.06894835,0.06894835,0,-1,0,0.06894835,0,0,1.387779E-17,0,0,0.07257722,0.06894835,0,0,4.557187,0.4522211,0,0.07257722,-0.07257722,1.600182,26.66965,0.1259695,0.07584319,0,0,0.4522211
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,30.48293,30.48293,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.637828,0.3796439,0,0,0,1.600182,26.66965,0.1259695,0,0,0,0.3796439
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.01029522,30.42641,30.25435,0,0,0,0,0,0,0,0,0,0,0.01029522,0,0,0,0,4.637828,0.3796439,0.01029522,0,0.01029522,1.609949,26.83243,0.1259681,0,0.008236179,0,0.3899391
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.07872352,31.32844,30.00559,0.7501975,0.7501975,0.425,0,0.172125,0.7501975,10.49371,0,0,0,0.07872352,0.3423132,0.3251975,0,0,4.627532,0.3889096,0,0.2635897,-0.2635897,1.332101,22.20164,0.1259681,0.8252172,0.06297882,1.7,0.4676331
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.09291118,32.10529,30.53672,0.7488567,0.7488567,1.7,0,0.5202,0.7488567,12.40707,0,0,0,0.09291118,0,0,0.9511433,0.9035861,4.92041,0.1253199,0.9964973,0,0.9964973,2.277462,37.95762,0.126174,0.8237423,0.07432894,1.7,0.2182311
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,0.1702332,34.83688,31.91498,0.8262112,0.8262112,0,-1,0,0.8262112,20.60408,0,1.110223E-16,0,0.1702332,0.869696,0.8262112,0,0,3.923913,1.022168,0,0.6994628,-0.6994628,1.540163,25.66933,0.126174,0.9088323,0.1361866,0,1.192401
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.09533818,34.99168,33.35374,1.220176,1.220176,0.823035,0,0.2807886,1.220176,7.813479,0,0,0,0.09533818,0.418043,0.3971408,0,0,4.701094,0.3227048,0,0.3227048,-0.3227048,1.200002,20,0.126174,1.342193,0.07627054,1.7,0.418043
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.06057313,35.81827,34.77233,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.06057313,0,0,1.452632,1.38,5.059654,0,1.440573,0,1.440573,2.56665,42.77742,0.1263148,0,0.0484585,1.7,0.06057313
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.1112485,38.0987,36.15059,0.8866494,0.8866494,1.7,0,0.5202,0.8866494,12.54707,0,0,0,0.1112485,0,0,0.8133506,0.7726831,3.619081,1.296516,0.8839316,0,0.8839316,3.405221,56.75357,0.1264957,0.9753143,0.0889988,1.7,1.407764
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,0.2008734,41.14058,37.55573,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2008734,0,0,1.452632,1.38,2.73515,2.092054,1.580873,0,1.580873,4.904969,81.74933,0.1266164,0,0.1606987,1.7,2.292928
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,0.2368365,42.71186,38.44319,0.3387016,0.3387016,0,-1,0,0.3387016,69.92483,0,0,0,0.2368365,0.356528,0.3387016,0,0,1.154276,3.51484,0,0.1196915,-0.1196915,4.778803,79.64657,0.1266164,0.3725717,0.1894692,0,3.751677
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.1217395,40.93572,38.7659,0.4732153,0.4732153,0,0,0,0.4732153,25.72603,0,0,0,0.1217395,0.4981213,0.4732153,0,0,1.287267,3.395149,0,0.3763818,-0.3763818,4.382062,73.03423,0.1266164,0.5205368,0.09739161,0,3.516888
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.1083909,41.15086,39.21636,1.214926,1.214926,0,0,0,1.214926,8.921602,0,0,0,0.1083909,1.278869,1.214926,0,0,1.705469,3.018767,0,1.170479,-1.170479,3.148269,52.47105,0.1266164,1.336419,0.08671268,0,3.127158
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.09787173,40.53961,38.79952,0,0,0,0,0,0,0,0,0,0,0.09787173,0,0,0,0,3.006001,1.848288,0.09787173,0,0.09787173,3.241119,54.01854,0.1266031,0,0.07829738,0,1.94616
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.07655279,38.99789,37.64985,0.8314559,0.8314559,0,0,0,0.8314559,9.207078,0,1.110223E-16,0,0.07655279,0.8752168,0.8314559,0,0,2.908129,1.936373,0,0.798664,-0.798664,2.399253,39.98747,0.1266031,0.9146015,0.06124223,0,2.012926
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,36.55397,36.55397,1.633967,1.080824,0,-1,0,1.080824,0,0,0.5531434,0.71654,0,1.137709,1.080824,0,0,3.795533,1.137709,0,1.137709,-1.137709,1.200002,20,0.1266031,1.797364,0,0,1.137709
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,35.60601,35.60601,0.2353994,0,0,-1,0,0,0,0,0.2353994,0.2589393,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1266031,0.2589393,0,0,0
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,34.58408,34.58408,0.6743291,0,0,-1,0,0,0,0,0.6743291,0.741762,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1266031,0.741762,0,0,0
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,33.67645,33.67645,0.07964993,0,0,-1,0,0,0,0,0.07964993,0.08761492,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1266031,0.08761492,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,32.99741,32.99741,0.1667322,0,0,-1,0,0,0,0,0.1667322,0.1834054,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1266031,0.1834054,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,32.41249,32.41249,0.1808163,0,0,-1,0,0,0,0,0.1808163,0.1988979,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1266031,0.1988979,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,31.90153,31.90153,0.09020451,0,0,-1,0,0,0,0,0.09020451,0.09922497,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1266031,0.09922497,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,31.39057,31.39057,0.2130186,0,0,-1,0,0,0,0,0.2130186,0.2343205,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1266031,0.2343205,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,31.01407,31.01407,0.09240397,0,0,-1,0,0,0,0,0.09240397,0.1016444,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1266031,0.1016444,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,30.69135,30.69135,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1266031,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,30.42243,30.42243,0.03615294,0.03615294,1.488785,0,0.4625382,0.03615294,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1267627,0.03976823,0,1.7,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.001989362,30.23377,30.20056,0.2325283,0.2325283,1.68516,0,0.5161486,0.2325283,0.8555356,2.220446E-16,0,0,0.001989362,0,0,1.452632,1.38,3.679654,1.242,1.381989,0,1.381989,3.820256,63.6708,0.1269858,0.2557811,0.00159149,1.7,1.243989
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,0.0459382,30.72093,29.95181,1.176963,1.176963,1.7,0,0.5202,1.176963,3.903113,0,0,0,0.0459382,0,0,0.5230367,0.4968849,2.297665,2.48579,0.5428231,0,0.5428231,4.335223,72.25357,0.1270966,1.29466,0.03675056,1.7,2.531729
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,0.06679502,31.62753,30.50311,1.097799,1.097799,1.7,0,0.5202,1.097799,6.08445,0,0,0,0.06679502,0,0,0.6022013,0.5720912,1.754842,2.974331,0.6388862,0,0.6388862,4.941323,82.35522,0.1272265,1.207579,0.05343601,1.7,3.041126
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,0.1785425,34.90686,31.84102,0.849035,0.849035,0,-1,0,0.849035,21.02888,0,1.110223E-16,0,0.1785425,0.893721,0.849035,0,0,1.115956,3.549329,0,0.7151785,-0.7151785,4.187459,69.79085,0.1272265,0.9339384,0.142834,0,3.727871
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,0.2745496,38.08718,33.27978,1.104762,1.104762,0,0,0,1.104762,24.85148,0,0,0,0.2745496,1.162907,1.104762,0,0,1.910599,2.83415,0,0.8883574,-0.8883574,3.251048,54.18403,0.1272265,1.215238,0.2196397,0,3.1087
