Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,0.2921409,39.87078,34.69838,0,0,0,0,0,0,0,0,0,0,0.2921409,0,0,0,0,2.897662,1.945793,0.2921409,0,0.2921409,3.528198,58.80317,0.1271865,0,0.2337127,0,2.237934
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,0.2201458,39.95626,36.05646,0.8081113,0.8081113,0,0,0,0.8081113,27.24201,0,0,0,0.2201458,0.8506435,0.8081113,0,0,2.605521,2.20872,0,0.6304977,-0.6304977,2.863595,47.72648,0.1271865,0.8889224,0.1761166,0,2.428865
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,0.111945,39.43828,37.46161,0.2586297,0.2586297,0,0,0,0.2586297,43.28389,0,0,0,0.111945,0.2722418,0.2586297,0,0,3.306074,1.578222,0,0.1602968,-0.1602968,2.694627,44.91036,0.1271865,0.2844927,0.089556,0,1.690167
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,0.03943352,39.04366,38.34907,0.2763187,0.2763187,0,-1,0,0.2763187,14.27103,0,0,0,0.03943352,0.2908618,0.2763187,0,0,3.484182,1.417925,0,0.2514282,-0.2514282,2.429598,40.49322,0.1271865,0.3039505,0.03154682,0,1.457359
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,0.1018678,40.48227,38.67178,0,0,0,0,0,0,0,0,0,0,0.1018678,0,0,0,0,3.763547,1.166497,0.1018678,0,0.1018678,2.526238,42.10389,0.1271726,0,0.08149427,0,1.268365
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,0.0560892,40.09653,39.10206,0.3756605,0.3756605,0,0,0,0.3756605,14.93082,0,0,0,0.0560892,0.3954321,0.3756605,0,0,3.661679,1.258178,0,0.3393429,-0.3393429,2.16854,36.14226,0.1271726,0.4132265,0.04487136,0,1.314267
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,0.03507984,39.35138,38.73229,0.527341,0.527341,0,0,0,0.527341,6.652212,0,1.110223E-16,0,0.03507984,0.5550959,0.527341,0,0,4.038726,0.9188352,0,0.520016,-0.520016,1.620395,27.00653,0.1271726,0.5800751,0.02806388,0,0.953915
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,0.07903469,38.9606,37.56918,0,0,0,0,0,0,0,0,0,0,0.07903469,0,0,0,0,4.616522,0.3988192,0.07903469,0,0.07903469,1.695374,28.25617,0.1271618,0,0.06322775,0,0.4778539
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,36.49347,36.49347,0.6140053,0.4464529,0,-1,0,0.4464529,0,0,0.1675524,0.228953,0,0.4699504,0.4464529,0,0,4.537488,0.4699504,0,0.4699504,-0.4699504,1.200002,20,0.1271618,0.6754059,0,0,0.4699504
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,35.55222,35.55222,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1271618,0,0,0,0
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,34.54374,34.54374,0.5745195,0,0,-1,0,0,0,0,0.5745195,0.6319715,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1271618,0.6319715,0,0,0
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,33.63611,33.63611,0.04176994,0,0,-1,0,0,0,0,0.04176994,0.04594693,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1271618,0.04594693,0,0,0
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,32.95707,32.95707,0.1092478,0,0,-1,0,0,0,0,0.1092478,0.1201726,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1271618,0.1201726,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,32.37215,32.37215,0.153653,0,0,-1,0,0,0,0,0.153653,0.1690183,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1271618,0.1690183,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,31.86119,31.86119,0.05918581,0,0,-1,0,0,0,0,0.05918581,0.06510439,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1271618,0.06510439,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,31.35023,31.35023,0.1426381,0,0,-1,0,0,0,0,0.1426381,0.1569019,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1271618,0.1569019,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,30.97373,30.97373,0.2094738,0,0,-1,0,0,0,0,0.2094738,0.2304212,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1271618,0.2304212,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,30.65102,30.65102,0.06038976,0,0,-1,0,0,0,0,0.06038976,0.06642874,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1271618,0.06642874,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,30.38881,30.38881,0.1759071,0.1759071,1.628539,0,0.5006911,0.1759071,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1273654,0.1934979,0,1.7,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,0.02325163,30.54912,30.16022,0.2304861,0.2304861,1.683118,0,0.5155911,0.2304861,10.08809,0,0,0,0.02325163,0,0,1.452632,1.38,3.679654,1.242,1.403252,0,1.403252,3.840427,64.00698,0.1275829,0.2535347,0.01860131,1.7,1.265252
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,0.2696157,34.53056,29.91147,0.2950595,0.2950595,1.7,0,0.5202,0.2950595,91.37669,0,0,0,0.2696157,0,0,1.40494,1.334693,2.276403,2.504926,1.604309,0,1.604309,5.362408,89.37329,0.1277778,0.3245655,0.2156925,1.7,2.774542
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,0.392082,37.27361,30.4426,0.3164565,0.3164565,0,0,0,0.3164565,123.8976,0,0,0,0.392082,0.3331121,0.3164565,0,0,0.6720936,3.948805,0.05896993,0,0.05896993,5.418352,90.30568,0.1277697,0.3481021,0.3136656,0,4.340887
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,0.6918297,44.38999,31.78724,0.8698297,0.8698297,0,-1,0,0.8698297,79.53622,0,1.110223E-16,0,0.6918297,0.9156102,0.8698297,0,0,0.6131237,4.001878,0,0.2237805,-0.2237805,5.182467,86.37427,0.1277697,0.9568127,0.5534638,0,4.693707
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,0.7928115,48.00779,33.226,0.9712583,0.9712583,0,0,0,0.9712583,81.62725,0,0,0,0.7928115,1.022377,0.9712583,0,0,0.8617687,3.778097,0,0.2295657,-0.2295657,4.940483,82.34122,0.1277697,1.068384,0.6342492,0,4.570909
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,0.9297252,52.48862,34.63787,0.2624998,0.2624998,0,0,0,0.2624998,354.1812,0,0,0,0.9297252,0.2763156,0.2624998,0,0,1.116842,3.548531,0.6534095,0,0.6534095,5.560361,92.67251,0.1276804,0.2887498,0.7437801,0,4.478257
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,1.045489,56.64174,36.00267,0.4265028,0.4265028,0,0,0,0.4265028,245.1306,0.1331062,0,0,1.045489,0.4489503,0.4265028,0,0,0.4634322,4.1366,0.4634322,0,0.4634322,6.000012,100,0.1276172,0.4691531,0.836391,0,5.182089
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,0.899119,54.9496,37.4011,1.213694,1.213694,0,0,0,1.213694,74.08117,0,2.220446E-16,0,0.899119,1.277573,1.213694,0,0,0,4.553689,0,0.378454,-0.378454,5.601087,93.35126,0.1276172,1.335064,0.7192952,0,5.452808
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,0.7843128,53.44309,38.28856,0.7612744,0.7612744,0,-1,0,0.7612744,103.0263,0,0,0,0.7843128,0.8013415,0.7612744,0,0,0.4205045,4.175235,0,0.01702864,-0.01702864,5.583137,93.05209,0.1276172,0.8374019,0.6274503,0,4.959548
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,0.6118167,50.18105,38.61127,0.6799846,0.6799846,0,0,0,0.6799846,89.97507,0,0,0,0.6118167,0.7157733,0.6799846,0,0,0.4394252,4.158206,0,0.1039566,-0.1039566,5.473557,91.22576,0.1276172,0.7479831,0.4894533,0,4.770023
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,0.2991243,44.52205,39.06845,0.4440677,0.4440677,0,0,0,0.4440677,67.36008,0,0,0,0.2991243,0.4674396,0.4440677,0,0,0.5549325,4.05425,0,0.1683153,-0.1683153,5.296137,88.26877,0.1276172,0.4884744,0.2392995,0,4.353374
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,0.3509146,45.12802,38.70539,0.6158621,0.6158621,0,0,0,0.6158621,56.97941,0,1.110223E-16,0,0.3509146,0.6482759,0.6158621,0,0,0.7419495,3.885934,0,0.2973613,-0.2973613,4.98269,83.04468,0.1276172,0.6774483,0.2807317,0,4.236849
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,0.07867636,38.92033,37.53556,1.250735,1.250735,0,0,0,1.250735,6.29041,0,2.220446E-16,0,0.07867636,1.316563,1.250735,0,0,1.072351,3.588573,0,1.237887,-1.237887,3.677843,61.29727,0.1276172,1.375808,0.06294109,0,3.667249
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,36.4733,36.4733,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.447781,2.350686,0,0,0,3.677843,61.29727,0.1276172,0,0,0,2.350686
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,35.51188,35.51188,0.5831528,0.5831528,0,-1,0,0.5831528,0,0,0,0,0,0.6138451,0.5831528,0,0,2.447781,2.350686,0,0.6138451,-0.6138451,3.030794,50.51313,0.1276172,0.6414682,0,0,2.350686
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,34.48996,34.48996,0.4909301,0.4909301,0,-1,0,0.4909301,0,0,5.551115E-17,0,0,0.5167685,0.4909301,0,0,3.129831,1.736841,0,0.5167685,-0.5167685,2.486072,41.43445,0.1276172,0.5400231,0,0,1.736841
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,33.6025,33.6025,0.149398,0.149398,0,-1,0,0.149398,0,0,0,0,0,0.157261,0.149398,0,0,3.704018,1.220073,0,0.157261,-0.157261,2.320304,38.67166,0.1276172,0.1643378,0,0,1.220073
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,32.92345,32.92345,0.07783069,0.07783069,0,-1,0,0.07783069,0,0,0,0,0,0.08192705,0.07783069,0,0,3.878752,1.062812,0,0.08192705,-0.08192705,2.233946,37.23235,0.1276172,0.08561376,0,0,1.062812
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,32.33181,32.33181,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.969783,0.9808846,0,0,0,2.233946,37.23235,0.1276172,0,0,0,0.9808846
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,31.82085,31.82085,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.969783,0.9808846,0,0,0,2.233946,37.23235,0.1276172,0,0,0,0.9808846
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,31.30989,31.30989,0.01237044,0.01237044,0,-1,0,0.01237044,0,0,1.734723E-18,0,0,0.01302151,0.01237044,0,0,3.969783,0.9808846,0,0.01302151,-0.01302151,2.22022,37.00359,0.1276172,0.01360748,0,0,0.9808846
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,30.93339,30.93339,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.984251,0.967863,0,0,0,2.22022,37.00359,0.1276172,0,0,0,0.967863
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,30.61068,30.61068,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.984251,0.967863,0,0,0,2.22022,37.00359,0.1276172,0,0,0,0.967863
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,30.34847,30.34847,0.1673872,0.1673872,0,0,0,0.1673872,0,0,2.775558E-17,0,0,0.176197,0.1673872,0,0,3.984251,0.967863,0,0.176197,-0.176197,2.034492,33.90813,0.1276172,0.1841259,0,0,0.967863
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.0111992,30.30692,30.11988,0.07951987,0.07951987,0,0,0,0.07951987,14.08352,0,0,0,0.0111992,0.08370512,0.07951987,0,0,4.180026,0.791666,0,0.07250592,-0.07250592,1.958064,32.63433,0.1276172,0.08747185,0.008959359,0,0.8028652
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,0.3340883,35.6404,29.87785,0.7836465,0.7836465,0.425,0,0.172125,0.7836465,42.63252,0,0,0,0.3340883,0.3775226,0.3586465,0,0,4.260588,0.7191601,0,0.04343436,-0.04343436,1.91228,31.87127,0.1276172,0.8620111,0.2672706,1.7,1.053248
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,0.7120464,43.30433,30.42243,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7120464,0,0,1.452632,1.38,4.308848,0.6757258,2.092046,0,2.092046,3.896969,64.94936,0.1276649,0,0.5696371,1.7,1.387772
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,1.030712,51.37089,31.72673,0.575052,0.575052,0,-1,0,0.575052,179.238,0,0,0,1.030712,0.6053178,0.575052,0,0,2.216802,2.558568,0.4253937,0,0.4253937,4.300533,71.67541,0.127607,0.6325572,0.8245692,0,3.589279
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,1.135886,55.40257,33.16549,0.5979607,0.5979607,0,0,0,0.5979607,189.9599,0,0,0,1.135886,0.6294323,0.5979607,0,0,1.791408,2.941422,0.5064534,0,0.5064534,4.780997,79.68313,0.1275381,0.6577567,0.9087085,0,4.077307
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,1.416322,64.0236,34.60425,0.245171,0.245171,0,0,0,0.245171,577.6876,0,0,0,1.416322,0.2580747,0.245171,0,0,1.284955,3.39723,1.158248,0,1.158248,5.879807,97.99659,0.1273809,0.2696881,1.133058,0,4.813552
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,1.469169,67.16718,35.96233,0.7538654,0.7538654,0,0,0,0.7538654,194.8849,0.5489202,0,0,1.469169,0.7935425,0.7538654,0,0,0.1267068,4.439653,0.1267068,0,0.1267068,6.000012,100,0.1273638,0.8292519,1.175336,0,5.908823
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,1.454366,68.56205,37.36076,1.035037,1.035037,0,0,0,1.035037,140.5135,0.3648542,0,0,1.454366,1.089512,1.035037,0,0,0,4.553689,0,0,0,6.000012,100,0.1273638,1.13854,1.163493,0,6.008055
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,1.160516,62.05069,38.27511,0.09908082,0.09908082,0,-1,0,0.09908082,1171.283,1.056221,0,0,1.160516,0.1042956,0.09908082,0,0,0,4.553689,0,0,0,6.000012,100,0.1273638,0.1089889,0.9284131,0,5.714205
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,0.9743857,57.98983,38.57766,0.8264238,0.8264238,0,0,0,0.8264238,117.9039,0.1044658,0,0,0.9743857,0.8699198,0.8264238,0,0,0,4.553689,0,0,0,6.000012,100,0.1273638,0.9090662,0.7795085,0,5.528075
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,0.7157437,52.79868,39.02811,0,0,0,0,0,0,0,0.7157437,0,0,0.7157437,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1273638,0,0.5725949,0,5.269433
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,0.3757222,45.56781,38.67178,0.3557554,0.3557554,0,0,0,0.3557554,105.6125,0.00124285,0,0,0.3757222,0.3744793,0.3557554,0,0,0,4.553689,0,0,0,6.000012,100,0.1273638,0.3913309,0.3005777,0,4.929411
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.0779197,38.88655,37.51539,0.5235874,0.5235874,0,0,0,0.5235874,14.88189,0,1.110223E-16,0,0.0779197,0.5511447,0.5235874,0,0,0,4.553689,0,0.473225,-0.473225,5.501189,91.6863,0.1273638,0.5759462,0.06233576,0,4.631608
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,36.45313,36.45313,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5258055,4.080464,0,0,0,5.501189,91.6863,0.1273638,0,0,0,4.080464
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,35.51188,35.51188,0.1526609,0.1526609,0,-1,0,0.1526609,0,0,0,0,0,0.1606957,0.1526609,0,0,0.5258055,4.080464,0,0.1606957,-0.1606957,5.331801,88.86317,0.1273638,0.167927,0,0,4.080464
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,34.48996,34.48996,0.3724352,0.3724352,0,-1,0,0.3724352,0,0,5.551115E-17,0,0,0.392037,0.3724352,0,0,0.7043563,3.919768,0,0.392037,-0.392037,4.918558,81.9758,0.1273638,0.4096787,0,0,3.919768
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,33.58232,33.58232,0.1344769,0.1344769,0,-1,0,0.1344769,0,0,0,0,0,0.1415547,0.1344769,0,0,1.139953,3.527731,0,0.1415547,-0.1415547,4.769346,79.48894,0.1273638,0.1479246,0,0,3.527731
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,32.92345,32.92345,0.01082625,0.01082625,0,-1,0,0.01082625,0,0,1.734723E-18,0,0,0.01139605,0.01082625,0,0,1.297236,3.386177,0,0.01139605,-0.01139605,4.757333,79.28873,0.1273638,0.01190887,0,0,3.386177
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,32.33181,32.33181,0.05333251,0.05333251,0,-1,0,0.05333251,0,0,0,0,0,0.05613949,0.05333251,0,0,1.309898,3.37478,0,0.05613949,-0.05613949,4.698157,78.30246,0.1273638,0.05866576,0,0,3.37478
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,31.82085,31.82085,0.3303201,0.3303201,0,-1,0,0.3303201,0,0,5.551115E-17,0,0,0.3477054,0.3303201,0,0,1.372275,3.318641,0,0.3477054,-0.3477054,4.331644,72.19392,0.1273638,0.3633521,0,0,3.318641
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,31.29644,31.29644,0.07881286,0.07881286,0,-1,0,0.07881286,0,0,1.387779E-17,0,0,0.0829609,0.07881286,0,0,1.758615,2.970936,0,0.0829609,-0.0829609,4.244195,70.73644,0.1273638,0.08669414,0,0,2.970936
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,30.93339,30.93339,0.1643369,0.1643369,0,-1,0,0.1643369,0,0,2.775558E-17,0,0,0.1729863,0.1643369,0,0,1.850793,2.887975,0,0.1729863,-0.1729863,4.061852,67.69739,0.1273638,0.1807707,0,0,2.887975
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,30.59723,30.59723,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.043,2.714988,0,0,0,4.061852,67.69739,0.1273638,0,0,0,2.714988
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,30.30813,30.30813,0.03225756,0.03225756,0,0,0,0.03225756,0,0,0,0,0,0.03395532,0.03225756,0,0,2.043,2.714988,0,0.03395532,-0.03395532,4.02606,67.10086,0.1273638,0.03548332,0,0,2.714988
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.02191861,30.46613,30.09971,0.1561929,0.1561929,0,0,0,0.1561929,14.03304,0,0,0,0.02191861,0.1644136,0.1561929,0,0,2.080729,2.681033,0,0.142495,-0.142495,3.875857,64.59748,0.1273638,0.1718122,0.01753489,0,2.702952
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,0.2753024,34.57549,29.85768,0.1400101,0.1400101,0,0,0,0.1400101,196.6304,0,0,0,0.2753024,0.1473791,0.1400101,0,0,2.239056,2.538538,0.1279233,0,0.1279233,3.997215,66.62012,0.1273464,0.1540111,0.2202419,0,2.813841
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,0.5801131,40.72844,30.40226,0.7454786,0.7454786,0,0,0,0.7454786,77.81754,0,1.110223E-16,0,0.5801131,0.7847143,0.7454786,0,0,2.111133,2.653669,0,0.2046012,-0.2046012,3.781547,63.02565,0.1273464,0.8200264,0.4640905,0,3.233782
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,0.8981966,48.51515,31.71328,0.3907519,0.3907519,0,-1,0,0.3907519,229.8636,0,0,0,0.8981966,0.4113178,0.3907519,0,0,2.338468,2.449068,0.4868788,0,0.4868788,4.243441,70.72387,0.1272805,0.4298271,0.7185573,0,3.347265
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,0.5923781,43.90304,33.14532,0.4029215,0.4029215,0,0,0,0.4029215,147.0207,0,0,0,0.5923781,0.4241279,0.4029215,0,0,1.851589,2.887259,0.1682502,0,0.1682502,4.403057,73.38413,0.1272577,0.4432137,0.4739025,0,3.479637
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,0.6265382,46.10296,34.56391,0.1276372,0.1276372,0,0,0,0.1276372,490.8742,0,0,0,0.6265382,0.134355,0.1276372,0,0,1.683339,3.038684,0.4921833,0,0.4921833,4.869983,81.16621,0.1271912,0.1404009,0.5012306,0,3.665222
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,1.105629,57.97326,35.94889,0.3819672,0.3819672,0,0,0,0.3819672,289.4564,0,0,0,1.105629,0.4020707,0.3819672,0,0,1.191156,3.481649,0.7035578,0,0.7035578,5.537436,92.29042,0.1270961,0.4201639,0.8845029,0,4.587277
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,1.145625,60.57984,37.34731,0.1774503,0.1774503,0,0,0,0.1774503,645.6033,0.4712375,0,0,1.145625,0.1867898,0.1774503,0,0,0.4875977,4.114851,0.4875977,0,0.4875977,6.000012,100,0.1270304,0.1951953,0.9165,0,5.260476
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,1.033227,58.95531,38.23477,0.4031196,0.4031196,0,-1,0,0.4031196,256.3077,0.6088901,0,0,1.033227,0.4243364,0.4031196,0,0,0,4.553689,0,0,0,6.000012,100,0.1270304,0.4434316,0.8265812,0,5.586915
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,0.7156897,52.25758,38.53732,0.07568444,0.07568444,0,0,0,0.07568444,945.6232,0.6360219,0,0,0.7156897,0.07966784,0.07568444,0,0,0,4.553689,0,0,0,6.000012,100,0.1270304,0.08325289,0.5725517,0,5.269379
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,0.4461588,47.23101,38.95415,0.2143425,0.2143425,0,0,0,0.2143425,208.1523,0.2205351,0,0,0.4461588,0.2256237,0.2143425,0,0,0,4.553689,0,0,0,6.000012,100,0.1270304,0.2357768,0.356927,0,4.999848
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,0.2257615,42.7002,38.63144,0.4761316,0.4761316,0,0,0,0.4761316,47.41576,0,0,0,0.2257615,0.5011912,0.4761316,0,0,0,4.553689,0,0.2754298,-0.2754298,5.709683,95.1612,0.1270304,0.5237448,0.1806092,0,4.77945
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.07714044,38.83204,37.47505,0.3702789,0.3702789,0,0,0,0.3702789,20.83306,0,5.551115E-17,0,0.07714044,0.3897673,0.3702789,0,0,0.3060331,4.278259,0,0.3126269,-0.3126269,5.380146,89.66892,0.1270304,0.4073068,0.06171235,0,4.3554
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,36.43968,36.43968,0.6225165,0.6225165,0,-1,0,0.6225165,0,0,1.110223E-16,0,0,0.6552805,0.6225165,0,0,0.6533962,3.965632,0,0.6552805,-0.6552805,4.68942,78.15684,0.1270304,0.6847681,0,0,3.965632
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,35.51188,35.51188,0.7325778,0.7325778,0,-1,0,0.7325778,0,0,1.110223E-16,0,0,0.7711346,0.7325778,0,0,1.381486,3.310352,0,0.7711346,-0.7711346,3.876572,64.60941,0.1270304,0.8058356,0,0,3.310352
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,34.48996,34.48996,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.238302,2.539217,0,0,0,3.876572,64.60941,0.1270304,0,0,0,2.539217
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,33.56216,33.56216,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.238302,2.539217,0,0,0,3.876572,64.60941,0.1270304,0,0,0,2.539217
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,32.88311,32.88311,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.238302,2.539217,0,0,0,3.876572,64.60941,0.1270304,0,0,0,2.539217
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,32.31837,32.31837,0.2318839,0.2318839,0,-1,0,0.2318839,0,0,2.775558E-17,0,0,0.2440884,0.2318839,0,0,2.238302,2.539217,0,0.2440884,-0.2440884,3.619281,60.32122,0.1270304,0.2550723,0,0,2.539217
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,31.8074,31.8074,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.509511,2.295129,0,0,0,3.619281,60.32122,0.1270304,0,0,0,2.295129
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,31.2561,31.2561,0.0256737,0.0256737,0,-1,0,0.0256737,0,0,3.469447E-18,0,0,0.02702495,0.0256737,0,0,2.509511,2.295129,0,0.02702495,-0.02702495,3.590794,59.84645,0.1270304,0.02824107,0,0,2.295129
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,30.89977,30.89977,0.06453802,0.06453802,0,-1,0,0.06453802,0,0,0,0,0,0.06793476,0.06453802,0,0,2.539539,2.268104,0,0.06793476,-0.06793476,3.519184,58.65295,0.1270304,0.07099182,0,0,2.268104
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,30.57706,30.57706,0.08798612,0.08798612,0,-1,0,0.08798612,0,0,0,0,0,0.09261697,0.08798612,0,0,2.615022,2.200169,0,0.09261697,-0.09261697,3.421557,57.02584,0.1270304,0.09678473,0,0,2.200169
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,30.30813,30.30813,0.006316834,0.006316834,0,0,0,0.006316834,0,0,8.673617E-19,0,0,0.006649299,0.006316834,0,0,2.71793,2.107552,0,0.006649299,-0.006649299,3.414549,56.90903,0.1270304,0.006948518,0,0,2.107552
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.01873338,30.39931,30.08627,0.3246591,0.3246591,0,0,0,0.3246591,5.770171,0,5.551115E-17,0,0.01873338,0.3417464,0.3246591,0,0,2.725318,2.100903,0,0.323013,-0.323013,3.074063,51.23428,0.1270304,0.357125,0.01498671,0,2.119636
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,0.2507833,34.14405,29.85768,0.2024595,0.2024595,0,0,0,0.2024595,123.8684,0,0,0,0.2507833,0.2131152,0.2024595,0,0,3.084221,1.77789,0.0376681,0,0.0376681,3.109798,51.82986,0.1270253,0.2227054,0.2006267,0,2.028673
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,0.3887325,37.15659,30.38881,1.662218,1.662218,0.425,0,0.172125,1.662218,23.38637,0,0,0,0.3887325,1.302335,1.237218,0,0,3.046553,1.811791,0,0.9136028,-0.9136028,2.146776,35.77953,0.1270253,1.82844,0.310986,1.7,2.200524
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,0.3868508,38.50462,31.71328,0.9744095,0.9744095,0,-1,0,0.9744095,39.70105,0,0,0.1450698,0.3868508,1.025694,0.9744095,0,0,4.061667,0.8981884,0,0.6388435,-0.6388435,1.473376,24.55622,0.1270253,1.07185,0.3094806,0,1.285039
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,0.4308769,40.81942,33.14532,0.9315748,0.9315748,0.425,0,0.172125,0.9315748,46.25253,1.110223E-16,0,0,0.4308769,0.5332366,0.5065748,0,0,4.771493,0.259345,0,0.1023597,-0.1023597,1.365479,22.75794,0.1270253,1.024732,0.3447015,1.7,0.6902219
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,0.6225333,46.04512,34.58408,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6225333,0,0,1.452632,1.38,4.885226,0.1569852,2.002533,0,2.002533,3.265249,54.42071,0.127086,0,0.4980266,1.7,0.7795185
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,0.8550445,52.3508,35.94889,0.5348354,0.5348354,1.7,0,0.5202,0.5348354,159.8706,0,0,0,0.8550445,0,0,1.165165,1.106906,2.882693,1.959265,1.961951,0,1.961951,5.126519,85.44182,0.1272312,0.5883189,0.6840356,1.7,2.81431
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,0.6769488,50.14582,37.34731,0.4561388,0.4561388,0,0,0,0.4561388,148.4085,0,0,0,0.6769488,0.4801461,0.4561388,0,0,0.9207422,3.725021,0.1968027,0,0.1968027,5.313223,88.55354,0.1272048,0.5017527,0.541559,0,4.40197
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,0.482042,47.15261,38.2146,0.3444525,0.3444525,0,-1,0,0.3444525,139.9444,0,0,0,0.482042,0.3625816,0.3444525,0,0,0.7239395,3.902143,0.1194604,0,0.1194604,5.426553,90.44237,0.1271887,0.3788978,0.3856336,0,4.384185
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,0.5675623,49.18011,38.51715,0.806797,0.806797,0,0,0,0.806797,70.3476,0,0,0,0.5675623,0.84926,0.806797,0,0,0.604479,4.009658,0,0.2816976,-0.2816976,5.129618,85.49345,0.1271887,0.8874767,0.4540499,0,4.57722
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,0.3975643,46.28471,38.95415,0.2659468,0.2659468,0,0,0,0.2659468,149.4902,0,0,0,0.3975643,0.279944,0.2659468,0,0,0.9174764,3.72796,0.1176203,0,0.1176203,5.241202,87.35319,0.1271729,0.2925415,0.3180515,0,4.125525
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,0.279992,43.66825,38.5911,1.001474,1.001474,0,0,0,1.001474,27.958,0,0,0,0.279992,1.054183,1.001474,0,0,0.7998561,3.833818,0,0.7741908,-0.7741908,4.425133,73.75208,0.1271729,1.101621,0.2239936,0,4.113811
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.07748332,38.82456,37.46161,0.8055621,0.8055621,0,0,0,0.8055621,9.61854,0,0,0,0.07748332,0.8479601,0.8055621,0,0,1.660068,3.059628,0,0.7704768,-0.7704768,3.612979,60.2162,0.1271729,0.8861184,0.06198665,0,3.137111
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,36.39934,36.39934,0.30291,0.30291,0,-1,0,0.30291,0,0,0,0,0,0.3188526,0.30291,0,0,2.516153,2.289151,0,0.3188526,-0.3188526,3.276879,54.61454,0.1271729,0.333201,0,0,2.289151
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,35.47154,35.47154,0.5479058,0.5479058,0,-1,0,0.5479058,0,0,0,0,0,0.5767429,0.5479058,0,0,2.870434,1.970298,0,0.5767429,-0.5767429,2.668939,44.48222,0.1271729,0.6026964,0,0,1.970298
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,34.44962,34.44962,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.51126,1.393555,0,0,0,2.668939,44.48222,0.1271729,0,0,0,1.393555
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,33.54199,33.54199,0.001410314,0.001410314,0,-1,0,0.001410314,0,0,2.168404E-19,0,0,0.001484541,0.001410314,0,0,3.51126,1.393555,0,0.001484541,-0.001484541,2.667374,44.45614,0.1271729,0.001551346,0,0,1.393555
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,32.86295,32.86295,0.003705368,0.003705368,0,-1,0,0.003705368,0,0,0,0,0,0.003900387,0.003705368,0,0,3.512909,1.392071,0,0.003900387,-0.003900387,2.663263,44.38762,0.1271729,0.004075905,0,0,1.392071
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,32.27803,32.27803,0.1138081,0.1138081,0,-1,0,0.1138081,0,0,1.387779E-17,0,0,0.119798,0.1138081,0,0,3.517243,1.38817,0,0.119798,-0.119798,2.536984,42.28299,0.1271729,0.1251889,0,0,1.38817
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,31.76707,31.76707,0.004972805,0.004972805,0,-1,0,0.004972805,0,0,0,0,0,0.005234532,0.004972805,0,0,3.650352,1.268372,0,0.005234532,-0.005234532,2.531467,42.19102,0.1271729,0.005470086,0,0,1.268372
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,31.23593,31.23593,0.1906206,0.1906206,0,-1,0,0.1906206,0,0,2.775558E-17,0,0,0.2006532,0.1906206,0,0,3.656168,1.263138,0,0.2006532,-0.2006532,2.31996,38.66592,0.1271729,0.2096826,0,0,1.263138
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,30.8796,30.8796,0.128727,0.128727,0,-1,0,0.128727,0,0,0,0,0,0.1355021,0.128727,0,0,3.879116,1.062485,0,0.1355021,-0.1355021,2.177128,36.28539,0.1271729,0.1415997,0,0,1.062485
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,30.55689,30.55689,0.1541231,0.1541231,0,-1,0,0.1541231,0,0,0,0,0,0.1622348,0.1541231,0,0,4.029674,0.9269826,0,0.1622348,-0.1622348,2.006117,33.43522,0.1271729,0.1695354,0,0,0.9269826
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,30.29469,30.29469,0.1075104,0.1075104,0,0,0,0.1075104,0,0,1.387779E-17,0,0,0.1131689,0.1075104,0,0,4.209935,0.7647478,0,0.1131689,-0.1131689,1.886827,31.44705,0.1271729,0.1182614,0,0,0.7647478
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.0207985,30.41368,30.0661,0.2896126,0.2896126,0,0,0,0.2896126,7.18149,0,5.551115E-17,0,0.0207985,0.3048553,0.2896126,0,0,4.335678,0.651579,0,0.2840568,-0.2840568,1.587405,26.45669,0.1271729,0.3185738,0.0166388,0,0.6723774
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,0.2845234,34.71756,29.83751,0.5120684,0.5120684,1.7,0,0.5202,0.5120684,55.56355,0,0,0,0.2845234,0,0,1.187932,1.128535,4.651297,0.3675221,1.413058,0,1.413058,2.92795,48.79906,0.1273913,0.5632753,0.2276187,1.7,0.6520454
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,0.5534822,40.18752,30.36864,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5534822,0,0,1.452632,1.38,3.238238,1.639275,1.933482,0,1.933482,4.762212,79.37004,0.1274602,0,0.4427858,1.7,2.192757
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,0.6741034,43.91581,31.67294,0.1826963,0.1826963,0,-1,0,0.1826963,368.9749,0,0,0,0.6741034,0.1923119,0.1826963,0,0,1.304756,3.379409,0.4817915,0,0.4817915,5.219279,86.98782,0.1273956,0.2009659,0.5392827,0,4.053512
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,0.2547393,37.57148,33.12515,1.044767,1.044767,0,0,0,1.044767,24.38241,0,0,0,0.2547393,1.099754,1.044767,0,0,0.8229644,3.813021,0,0.8450152,-0.8450152,4.328555,72.14244,0.1273956,1.149243,0.2037914,0,4.06776
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,0.3504911,40.80578,34.56391,0.4025077,0.4025077,0,0,0,0.4025077,87.07686,0,0,0,0.3504911,0.4236923,0.4025077,0,0,1.76187,2.968006,0,0.07320124,-0.07320124,4.251394,70.85643,0.1273956,0.4427585,0.2803929,0,3.318497
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,0.7714369,50.55255,35.92872,0.03841876,0.03841876,0,0,0,0.03841876,2007.969,0,0,0,0.7714369,0.0404408,0.03841876,0,0,1.843205,2.894804,0.7309961,0,0.7309961,4.944878,82.41447,0.1272977,0.04226064,0.6171495,0,3.666241
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,0.9902613,56.91171,37.32714,1.28701,1.28701,1.40286,0,0.4390807,1.28701,76.9428,0,0,0,0.9902613,0,0,0.1158502,0.1100577,1.112209,3.552701,1.100319,0,1.100319,5.988732,99.812,0.127462,1.415711,0.792209,1.7,4.542962
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,1.10672,60.62478,38.17426,0.8202674,0.8202674,0,-1,0,0.8202674,134.9218,0.2313904,0,0,1.10672,0.8634394,0.8202674,0,0,0.01188989,4.542988,0.01188989,0,0.01188989,6.000012,100,0.1274604,0.9022942,0.8853757,0,5.649708
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,0.4951192,47.68917,38.47681,0.4690797,0.4690797,0,0,0,0.4690797,105.5512,0.001351083,0,0,0.4951192,0.4937681,0.4690797,0,0,0,4.553689,0,0,0,6.000012,100,0.1274604,0.5159876,0.3960953,0,5.048808
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,0.3756409,45.81948,38.91381,0.4888773,0.4888773,0,0,0,0.4888773,76.83746,0,5.551115E-17,0,0.3756409,0.5146077,0.4888773,0,0,0,4.553689,0,0.1389668,-0.1389668,5.853528,97.55861,0.1274604,0.537765,0.3005127,0,4.92933
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,0.2956151,43.92673,38.55748,0.939002,0.939002,0,0,0,0.939002,31.48184,0,0,0,0.2956151,0.9884232,0.939002,0,0,0.1544076,4.414722,0,0.6928081,-0.6928081,5.123244,85.38724,0.1274604,1.032902,0.2364921,0,4.710337
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.0756427,38.75124,37.42126,0,0,0,0,0,0,0,0,0,0,0.0756427,0,0,0,0,0.9241943,3.721914,0.0756427,0,0.0756427,5.195005,86.58324,0.1274503,0,0.06051416,0,3.797557
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,36.37917,36.37917,0.04295051,0.04295051,0,-1,0,0.04295051,0,0,0,0,0,0.04521107,0.04295051,0,0,0.8485516,3.789993,0,0.04521107,-0.04521107,5.147348,85.78897,0.1274503,0.04724556,0,0,3.789993
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,35.43793,35.43793,1.163938,1.163938,0,-1,0,1.163938,0,0,2.220446E-16,0,0,1.225198,1.163938,0,0,0.8987861,3.744781,0,1.225198,-1.225198,3.855876,64.26447,0.1274503,1.280332,0,0,3.744781
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,34.416,34.416,1.771171,1.38,0,-1,0,1.38,0,0,0.3911706,0.5682877,0,1.452632,1.38,0,0,2.260118,2.519583,0,1.452632,-1.452632,2.324668,38.74439,0.1274503,1.948288,0,0,2.519583
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,33.50837,33.50837,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.874153,1.066952,0,0,0,2.324668,38.74439,0.1274503,0,0,0,1.066952
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,32.82261,32.82261,0.01770904,0.01770904,0,-1,0,0.01770904,0,0,0,0,0,0.01864109,0.01770904,0,0,3.874153,1.066952,0,0.01864109,-0.01864109,2.305019,38.4169,0.1274503,0.01947994,0,0,1.066952
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,32.23769,32.23769,0.1450954,0.1450954,0,-1,0,0.1450954,0,0,0,0,0,0.152732,0.1450954,0,0,3.894865,1.04831,0,0.152732,-0.152732,2.144025,35.73368,0.1274503,0.1596049,0,0,1.04831
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,31.72673,31.72673,0.2706005,0.2706005,0,-1,0,0.2706005,0,0,0,0,0,0.2848426,0.2706005,0,0,4.064567,0.8955784,0,0.2848426,-0.2848426,1.843774,30.72951,0.1274503,0.2976606,0,0,0.8955784
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,31.18215,31.18215,0.3484424,0.3484424,0,-1,0,0.3484424,0,0,5.551115E-17,0,0,0.3667814,0.3484424,0,0,4.381059,0.6107358,0,0.3667814,-0.3667814,1.457153,24.28583,0.1274503,0.3832866,0,0,0.6107358
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,30.83927,30.83927,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.788594,0.2439544,0,0,0,1.457153,24.28583,0.1274503,0,0,0,0.2439544
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,30.53672,30.53672,0.1583889,0.1583889,0,-1,0,0.1583889,0,0,0,0,0,0.1667252,0.1583889,0,0,4.788594,0.2439544,0,0.1667252,-0.1667252,1.281409,21.35678,0.1274503,0.1742278,0,0,0.2439544
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,30.25435,30.25435,0.03278524,0.03278524,0,0,0,0.03278524,0,0,6.938894E-18,0,0,0.03451077,0.03278524,0,0,4.973844,0.07722924,0,0.03451077,-0.03451077,1.245032,20.75048,0.1274503,0.03606376,0,0,0.07722924
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.007120903,30.16475,30.04593,0.3403457,0.3403457,1.7,0,0.5202,0.3403457,2.092256,0,0,0,0.007120903,0,0,1.359654,1.291672,5.012189,0.04271846,1.298792,0,1.298792,2.477174,41.28616,0.1276823,0.3743803,0.005696722,1.7,0.04983937
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,0.2875054,34.7495,29.81734,0.09741917,0.09741917,1.550051,0,0.4792638,0.09741917,295.122,4.440892E-16,0,0,0.2875054,0,0,1.452632,1.38,3.713397,1.211632,1.667505,0,1.667505,4.059109,67.65168,0.1278166,0.1071611,0.2300043,1.7,1.499137
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,0.5508524,40.13784,30.36864,1.078496,1.078496,1.7,0,0.5202,1.078496,51.07597,0,0,0,0.5508524,0,0,0.6215038,0.5904287,2.045892,2.712387,1.141281,0,1.141281,5.141823,85.69688,0.1280272,1.186346,0.4406819,1.7,3.263239
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,0.8287945,47.00571,31.65277,0.3633735,0.3633735,0,-1,0,0.3633735,228.0833,0,0,0,0.8287945,0.3824985,0.3633735,0,0,0.9046105,3.739539,0.446296,0,0.446296,5.565217,92.75343,0.1279674,0.3997109,0.6630356,0,4.568334
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,1.11258,54.80545,33.1117,0,0,0,0,0,0,0,0.6542657,0,0,1.11258,0,0,0,0,0.4583145,4.141206,0.4583145,0,0.4583145,6.000012,100,0.1279062,0,0.8900642,0,5.253786
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,1.136326,57.03598,34.54374,1.200913,1.200913,0,0,0,1.200913,94.62186,0,0,0,1.136326,1.264119,1.200913,0,0,0,4.553689,0,0.1277928,-0.1277928,5.865306,97.75491,0.1279062,1.321005,0.9090611,0,5.690015
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,1.314975,63.03388,35.90855,0,0,0,0,0,0,0,1.172983,0,0,1.314975,0,0,0,0,0.141992,4.425896,0.141992,0,0.141992,6.000012,100,0.1278872,0,1.05198,0,5.740871
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,1.441705,68.11771,37.2868,1.615267,1.615267,0.425,0,0.172125,1.615267,89.25491,0.1887923,0,0,1.441705,1.252913,1.190267,0,0,0,4.553689,0,0,0,6.000012,100,0.1278872,1.776794,1.153364,1.7,5.995394
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,1.187644,62.55814,38.14065,0,0,0,-1,0,0,0,1.187644,0,0,1.187644,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1278872,0,0.9501154,0,5.741333
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,0.8399024,54.79926,38.42302,0.3645463,0.3645463,0,0,0,0.3645463,230.3966,0.4561695,0,0,0.8399024,0.3837329,0.3645463,0,0,0,4.553689,0,0,0,6.000012,100,0.1278872,0.4010009,0.6719219,0,5.393591
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,0.5363427,48.89779,38.83986,0.9442255,0.9442255,0,0,0,0.9442255,56.8024,0,1.110223E-16,0,0.5363427,0.9939216,0.9442255,0,0,0,4.553689,0,0.4575789,-0.4575789,5.517682,91.96117,0.1278872,1.038648,0.4290742,0,5.090032
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,0.3283475,44.48184,38.49698,0.5025433,0.5025433,0,0,0,0.5025433,65.33716,0,0,0,0.3283475,0.528993,0.5025433,0,0,0.508421,4.09611,0,0.2006454,-0.2006454,5.306183,88.4362,0.1278872,0.5527976,0.262678,0,4.424458
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,0.07564837,38.71067,37.38093,0.799931,0.799931,0,0,0,0.799931,9.456861,0,1.110223E-16,0,0.07564837,0.8420327,0.799931,0,0,0.7313603,3.895465,0,0.7663844,-0.7663844,4.498343,74.97223,0.1278872,0.8799242,0.0605187,0,3.971113
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,36.34555,36.34555,0.6457816,0.6457816,0,-1,0,0.6457816,0,0,1.110223E-16,0,0,0.6797701,0.6457816,0,0,1.582898,3.12908,0,0.6797701,-0.6797701,3.781802,63.02991,0.1278872,0.7103598,0,0,3.12908
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,35.41776,35.41776,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.338199,2.44931,0,0,0,3.781802,63.02991,0.1278872,0,0,0,2.44931
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,34.37566,34.37566,0.7528958,0.7528958,0,-1,0,0.7528958,0,0,0,0,0,0.7925219,0.7528958,0,0,2.338199,2.44931,0,0.7925219,-0.7925219,2.946411,49.10675,0.1278872,0.8281854,0,0,2.44931
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,33.46803,33.46803,0.1407994,0.1407994,0,-1,0,0.1407994,0,0,2.775558E-17,0,0,0.1482099,0.1407994,0,0,3.218778,1.656788,0,0.1482099,-0.1482099,2.790184,46.50297,0.1278872,0.1548793,0,0,1.656788
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,32.76882,32.76882,0.1488378,0.1488378,0,-1,0,0.1488378,0,0,0,0,0,0.1566714,0.1488378,0,0,3.383456,1.508578,0,0.1566714,-0.1566714,2.625038,43.75054,0.1278872,0.1637216,0,0,1.508578
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,32.20407,32.20407,0.2929643,0.2929643,0,-1,0,0.2929643,0,0,0,0,0,0.3083835,0.2929643,0,0,3.557535,1.351907,0,0.3083835,-0.3083835,2.299973,38.33281,0.1278872,0.3222607,0,0,1.351907
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,31.69311,31.69311,0.07862385,0.07862385,0,-1,0,0.07862385,0,0,0,0,0,0.08276194,0.07862385,0,0,3.900184,1.043524,0,0.08276194,-0.08276194,2.212734,36.87883,0.1278872,0.08648623,0,0,1.043524
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,31.16198,31.16198,0.09825857,0.09825857,0,-1,0,0.09825857,0,0,1.387779E-17,0,0,0.1034301,0.09825857,0,0,3.992141,0.9607617,0,0.1034301,-0.1034301,2.103709,35.06175,0.1278872,0.1080844,0,0,0.9607617
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,30.8191,30.8191,0.2759412,0.2759412,0,-1,0,0.2759412,0,0,5.551115E-17,0,0,0.2904644,0.2759412,0,0,4.107064,0.8573316,0,0.2904644,-0.2904644,1.797533,29.95882,0.1278872,0.3035353,0,0,0.8573316
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,30.51655,30.51655,0.1133813,0.1133813,0,-1,0,0.1133813,0,0,1.387779E-17,0,0,0.1193488,0.1133813,0,0,4.429802,0.5668671,0,0.1193488,-0.1193488,1.671728,27.86208,0.1278872,0.1247195,0,0,0.5668671
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,30.23418,30.23418,0.02863052,0.02863052,0,0,0,0.02863052,0,0,0,0,0,0.03013739,0.02863052,0,0,4.562412,0.4475183,0,0.03013739,-0.03013739,1.639961,27.33262,0.1278872,0.03149357,0,0,0.4475183
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.005482398,30.11722,30.02576,0.2458755,0.2458755,0,0,0,0.2458755,2.229746,0,8.326673E-17,0,0.005482398,0.2588163,0.2458755,0,0,4.595898,0.417381,0,0.2533339,-0.2533339,1.372923,22.88201,0.1278872,0.270463,0.004385918,0,0.4228634
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.1492916,32.32085,29.79717,0.8403973,0.8403973,0.5427256,0,0.2042641,0.8403973,17.76441,0,0,0,0.1492916,0.3133387,0.2976717,0,0,4.87738,0.1640471,0,0.1640471,-0.1640471,1.200002,20,0.1278872,0.924437,0.1194333,1.7,0.3133387
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,0.41912,37.66835,30.34847,0.6537879,0.6537879,1.7,0,0.5202,0.6537879,64.10643,0,0,0,0.41912,0,0,1.046212,0.9939016,5.059654,0,1.413022,0,1.413022,2.540512,42.34179,0.1281021,0.7191666,0.335296,1.7,0.41912
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.1141646,33.55678,31.61243,0.5297113,0.5297113,0,-1,0,0.5297113,21.55223,0,0,0,0.1141646,0.5575908,0.5297113,0,0,3.646633,1.271719,0,0.4434263,-0.4434263,2.0731,34.5516,0.1281021,0.5826824,0.09133168,0,1.385884
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,0.2000727,36.54145,33.07137,1.048756,1.048756,0.425,0,0.172125,1.048756,19.07714,1.110223E-16,0,0,0.2000727,0.6565853,0.6237561,0,0,4.139328,0.8282931,0,0.4565126,-0.4565126,1.591893,26.53151,0.1281021,1.153632,0.1600582,1.7,1.028366
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,0.7973142,49.54541,34.5303,0.6368664,0.6368664,1.7,0,0.5202,0.6368664,125.1933,0,0,0,0.7973142,0,0,1.063134,1.009977,4.646565,0.3717805,1.807291,0,1.807291,3.30644,55.10723,0.1282636,0.700553,0.6378514,1.7,1.169095
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,1.069618,57.06425,35.88838,1.264931,1.264931,1.7,0,0.5202,1.264931,84.55938,0,0,0,1.069618,0,0,0.4350694,0.4133159,2.839274,1.998343,1.482933,0,1.482933,4.713274,78.55442,0.1284679,1.391424,0.855694,1.7,3.06796
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,1.195273,61.69358,37.26663,0.4319474,0.4319474,0.5849615,0,0.2157945,0.4319474,276.7173,0,0,0,1.195273,0,0,0.1530141,0.1453634,1.35634,3.332983,1.340636,0,1.340636,5.985114,99.75169,0.1283395,0.4751421,0.9562183,1.7,4.528255
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,0.9352927,56.5529,38.10031,0,0,0,-1,0,0,0,0.9195886,0,0,0.9352927,0,0,0,0,0.01570408,4.539555,0.01570408,0,0.01570408,6.000012,100,0.1283374,0,0.7482341,0,5.474848
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,0.6240825,50.18469,38.38268,0.5069306,0.5069306,0,0,0,0.5069306,123.11,0.09047133,0,0,0.6240825,0.5336112,0.5069306,0,0,0,4.553689,0,0,0,6.000012,100,0.1283374,0.5576237,0.499266,0,5.177772
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,0.5826528,49.78962,38.79952,0.5767062,0.5767062,0,0,0,0.5767062,101.0311,0,1.110223E-16,0,0.5826528,0.6070592,0.5767062,0,0,0,4.553689,0,0.02440638,-0.02440638,5.974286,99.57123,0.1283374,0.6343769,0.4661223,0,5.136342
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,0.2468928,42.91912,38.46336,1.27156,1.27156,0.425,0,0.172125,1.27156,19.41653,0,0,0,0.2468928,0.8911154,0.8465596,0,0,0.02711819,4.529283,0,0.6442226,-0.6442226,5.295215,88.25341,0.1283374,1.398716,0.1975142,1.7,4.776175
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.06373546,38.46595,37.34731,1.518904,1.518904,0.425,0,0.172125,1.518904,4.196148,0,0,0,0.06373546,1.151478,1.093904,0,0,0.7429211,3.88506,0,1.087742,-1.087742,4.148634,69.14376,0.1283374,1.670794,0.05098836,1.7,3.948795
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,36.32539,36.32539,1.080334,1.080334,0,-1,0,1.080334,0,0,0,0,0,1.137193,1.080334,0,0,1.951524,2.797318,0,1.137193,-1.137193,2.949927,49.16535,0.1283374,1.188367,0,0,2.797318
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,35.37742,35.37742,0.7635598,0.7635598,0,-1,0,0.7635598,0,0,1.110223E-16,0,0,0.8037471,0.7635598,0,0,3.215072,1.660124,0,0.8037471,-0.8037471,2.102703,35.04498,0.1283374,0.8399158,0,0,1.660124
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,34.33532,34.33532,1.127317,0.8135582,0,-1,0,0.8135582,0,0,0.313759,0.4264907,0,0.8563771,0.8135582,0,0,4.108124,0.8563771,0,0.8563771,-0.8563771,1.200002,20,0.1283374,1.240049,0,0,0.8563771
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,33.42769,33.42769,0.1668947,0,0,-1,0,0,0,0,0.1668947,0.1835842,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1283374,0.1835842,0,0,0
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,32.72848,32.72848,0.3292074,0,0,-1,0,0,0,0,0.3292074,0.3621281,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1283374,0.3621281,0,0,0
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,32.16373,32.16373,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1283374,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,31.65277,31.65277,0.2276483,0,0,-1,0,0,0,0,0.2276483,0.2504131,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1283374,0.2504131,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,31.14181,31.14181,0.007997843,0,0,-1,0,0,0,0,0.007997843,0.008797627,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1283374,0.008797627,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,30.80565,30.80565,0.153289,0,0,-1,0,0,0,0,0.153289,0.168618,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1283374,0.168618,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,30.48293,30.48293,0.2028572,0,0,-1,0,0,0,0,0.2028572,0.223143,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1283374,0.223143,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,30.21401,30.21401,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1283374,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.02027527,30.34429,30.00559,0.1838743,0.1838743,1.636506,0,0.5028661,0.1838743,11.0267,2.220446E-16,0,0,0.02027527,0,0,1.452632,1.38,5.059654,0,1.400275,0,1.400275,2.52842,42.14025,0.128532,0.2022617,0.01622022,1.7,0.02027527
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,0.2882693,34.72835,29.78372,0.722687,0.722687,1.7,0,0.5202,0.722687,39.88854,0,0,0,0.2882693,0,0,0.977313,0.9284474,3.659379,1.260248,1.216717,0,1.216717,3.682699,61.37819,0.1287629,0.7949557,0.2306154,1.7,1.548517
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,0.4948427,39.04465,30.3283,0.1926575,0.1926575,1.645289,0,0.5052639,0.1926575,256.8509,0,0,0,0.4948427,0,0,1.452632,1.38,2.442662,2.355293,1.874843,0,1.874843,5.461331,91.022,0.1288959,0.2119233,0.3958742,1.7,2.850135
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,0.9020538,48.48293,31.61243,1.13353,1.13353,0,-1,0,1.13353,79.57919,0,0,0,0.9020538,1.193189,1.13353,0,0,0.5678198,4.042651,0,0.2911354,-0.2911354,5.154447,85.90728,0.1288959,1.246883,0.7216431,0,4.944705
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,1.255029,58.09206,33.07137,0.341749,0.341749,0,0,0,0.341749,367.237,0.003989461,0,0,1.255029,0.3597358,0.341749,0,0,0.8913035,3.751516,0.8913035,0,0.8913035,6.000012,100,0.1287774,0.3759239,1.004023,0,5.006545
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,1.259056,59.92868,34.51012,0.0086101,0.0086101,0,0,0,0.0086101,14623.02,1.249993,0,0,1.259056,0.009063262,0.0086101,0,0,0,4.553689,0,0,0,6.000012,100,0.1287774,0.00947111,1.007245,0,5.812745
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,1.183588,59.73066,35.86821,1.103184,1.103184,0,0,0,1.103184,107.2883,0.02234156,0,0,1.183588,1.161246,1.103184,0,0,0,4.553689,0,0,0,6.000012,100,0.1287774,1.213502,0.9468703,0,5.737277
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,0.7898597,52.41069,37.25319,0.8895106,0.8895106,0,0,0,0.8895106,88.79711,0,0,0,0.7898597,0.9363269,0.8895106,0,0,0,4.553689,0,0.1464672,-0.1464672,5.845622,97.42684,0.1287774,0.9784616,0.6318878,0,5.343549
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,0.7572875,52.61922,38.06669,0.6962456,0.6962456,0,-1,0,0.6962456,108.7673,0,0,0,0.7572875,0.7328901,0.6962456,0,0,0.1627414,4.407222,0.02439738,0,0.02439738,5.868767,97.81259,0.1287741,0.7658702,0.60583,0,5.164509
