Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,0.813983,54.15131,38.34907,0.7767878,0.7767878,0,0,0,0.7767878,104.7883,0,0,0,0.813983,0.8176714,0.7767878,0,0,0.138344,4.429179,0,0.003688398,-0.003688398,5.86488,97.7478,0.1287741,0.8544666,0.6511864,0,5.243162
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,0.7386231,52.9952,38.7659,0.4624998,0.4624998,0,0,0,0.4624998,159.7024,0.109339,0,0,0.7386231,0.4868419,0.4624998,0,0,0.1424422,4.425491,0.1424422,0,0.1424422,6.000012,100,0.1287552,0.5087497,0.5908985,0,5.164114
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,0.4070123,45.95211,38.46336,1.090035,1.090035,0,0,0,1.090035,37.33938,0,0,0,0.4070123,1.147405,1.090035,0,0,0,4.553689,0,0.740393,-0.740393,5.219569,86.99265,0.1287552,1.199039,0.3256098,0,4.960701
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.07430676,38.63267,37.32714,0.5661875,0.5661875,0,0,0,0.5661875,13.12406,0,0,0,0.07430676,0.5959868,0.5661875,0,0,0.8226588,3.813296,0,0.5216801,-0.5216801,4.66967,77.82768,0.1287552,0.6228063,0.05944541,0,3.887603
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,36.30522,36.30522,0.7828579,0.7828579,0,-1,0,0.7828579,0,0,1.110223E-16,0,0,0.8240609,0.7828579,0,0,1.402303,3.291616,0,0.8240609,-0.8240609,3.801034,63.35044,0.1287552,0.8611436,0,0,3.291616
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,35.37742,35.37742,0.5123023,0.5123023,0,-1,0,0.5123023,0,0,1.110223E-16,0,0,0.5392655,0.5123023,0,0,2.317927,2.467555,0,0.5392655,-0.5392655,3.232598,53.87653,0.1287552,0.5635325,0,0,2.467555
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,34.33532,34.33532,0.3958781,0.3958781,0,-1,0,0.3958781,0,0,5.551115E-17,0,0,0.4167137,0.3958781,0,0,2.91711,1.928289,0,0.4167137,-0.4167137,2.793343,46.55563,0.1287552,0.4354659,0,0,1.928289
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,33.41425,33.41425,0.2606974,0.2606974,0,-1,0,0.2606974,0,0,0,0,0,0.2744183,0.2606974,0,0,3.380126,1.511576,0,0.2744183,-0.2744183,2.504081,41.7346,0.1287552,0.2867671,0,0,1.511576
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,32.72848,32.72848,0.005592291,0.005592291,0,-1,0,0.005592291,0,0,8.673617E-19,0,0,0.005886622,0.005592291,0,0,3.685035,1.237157,0,0.005886622,-0.005886622,2.497876,41.63118,0.1287552,0.00615152,0,0,1.237157
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,32.1839,32.1839,0.07720128,0.07720128,0,-1,0,0.07720128,0,0,0,0,0,0.08126451,0.07720128,0,0,3.691576,1.231271,0,0.08126451,-0.08126451,2.412215,40.20351,0.1287552,0.08492141,0,0,1.231271
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,31.65277,31.65277,0.2243034,0.2243034,0,-1,0,0.2243034,0,0,0,0,0,0.2361089,0.2243034,0,0,3.78187,1.150006,0,0.2361089,-0.2361089,2.163335,36.05551,0.1287552,0.2467338,0,0,1.150006
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,31.12164,31.12164,0.1662214,0.1662214,0,-1,0,0.1662214,0,0,2.775558E-17,0,0,0.1749699,0.1662214,0,0,4.044213,0.9138974,0,0.1749699,-0.1749699,1.9789,32.98161,0.1287552,0.1828435,0,0,0.9138974
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,30.80565,30.80565,0.05751262,0.05751262,0,-1,0,0.05751262,0,0,6.938894E-18,0,0,0.0605396,0.05751262,0,0,4.238624,0.7389275,0,0.0605396,-0.0605396,1.915086,31.91804,0.1287552,0.06326388,0,0,0.7389275
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,30.48293,30.48293,0.06759595,0.06759595,0,-1,0,0.06759595,0,0,1.387779E-17,0,0,0.07115363,0.06759595,0,0,4.30589,0.6783879,0,0.07115363,-0.07115363,1.840083,30.668,0.1287552,0.07435555,0,0,0.6783879
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,30.18039,30.18039,0.04663082,0.04663082,0,0,0,0.04663082,0,0,6.938894E-18,0,0,0.04908507,0.04663082,0,0,4.38495,0.6072342,0,0.04908507,-0.04908507,1.788343,29.80566,0.1287552,0.0512939,0,0,0.6072342
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,29.99214,29.99214,0.15709,0.15709,0,0,0,0.15709,0,0,0,0,0,0.1653579,0.15709,0,0,4.439488,0.5581492,0,0.1653579,-0.1653579,1.614041,26.90063,0.1287552,0.172799,0,0,0.5581492
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.06435473,30.8418,29.76356,1.317713,1.317713,0.8834239,0,0.2972747,1.317713,4.883821,0,0,0,0.06435473,0.457146,0.4342887,0,0,4.623219,0.3927913,0,0.3927913,-0.3927913,1.200002,20,0.1287552,1.449484,0.05148379,1.7,0.457146
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,0.1927736,33.59198,30.30813,1.055203,1.055203,1.7,0,0.5202,1.055203,18.26887,0,0,0,0.1927736,0,0,0.6447973,0.6125575,5.059654,0,0.8053311,0,0.8053311,1.964007,32.73338,0.1289072,1.160723,0.1542189,1.7,0.1927736
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,0.172464,34.53355,31.57882,0.6788411,0.6788411,0,-1,0,0.6788411,25.40566,0,1.110223E-16,0.02539888,0.172464,0.7145695,0.6788411,0,0,4.254323,0.724798,0,0.5421055,-0.5421055,1.392577,23.20957,0.1289072,0.7467251,0.1379712,0,0.897262
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,0.241721,37.24156,33.03102,0.3688217,0.3688217,1.7,0,0.5202,0.3688217,65.53873,0,0,0,0.241721,0,0,1.331178,1.264619,4.856663,0.1826925,1.506341,0,1.506341,2.821617,47.02686,0.1291054,0.4057038,0.1933768,1.7,0.4244136
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,0.3029167,39.8108,34.44962,0.360861,0.360861,1.7,0,0.5202,0.360861,83.94275,0,0,0,0.3029167,0,0,1.339139,1.272182,3.350322,1.538399,1.575099,0,1.575099,4.315887,71.9313,0.1292939,0.3969471,0.2423333,1.7,1.841316
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,0.2464585,40.18662,35.81442,0.8835988,0.8835988,1.7,0,0.5202,0.8835988,27.89258,0,0,0,0.2464585,0,0,0.8164012,0.7755811,1.775224,2.955988,1.02204,0,1.02204,5.285479,88.09114,0.1294854,0.9719587,0.1971668,1.7,3.202446
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,0.3736295,44.00233,37.21285,0.3090046,0.3090046,0,0,0,0.3090046,120.9139,0,0,0,0.3736295,0.325268,0.3090046,0,0,0.753184,3.875823,0.04836147,0,0.04836147,5.331359,88.8558,0.1294789,0.3399051,0.2989036,0,4.249453
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,0.2997479,43.45437,38.02635,0.1416181,0.1416181,0,-1,0,0.1416181,211.6593,0,0,0,0.2997479,0.1490717,0.1416181,0,0,0.7048225,3.919349,0.1506762,0,0.1506762,5.474303,91.2382,0.1294589,0.15578,0.2397984,0,4.219097
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,0.3143457,44.02162,38.30873,0.0547328,0.0547328,0,0,0,0.0547328,574.3278,0,0,0,0.3143457,0.05761347,0.0547328,0,0,0.5541462,4.054957,0.2567322,0,0.2567322,5.71786,95.29748,0.1294248,0.06020608,0.2514765,0,4.369303
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.1388126,41.21067,38.73229,1.117057,1.117057,0,0,0,1.117057,12.42664,0,2.220446E-16,0,0.1388126,1.175849,1.117057,0,0,0.2974141,4.286016,0,1.037036,-1.037036,4.624728,77.07864,0.1294248,1.228762,0.11105,0,4.424829
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,0.1737435,41.49018,38.38268,0.8803075,0.8803075,0,0,0,0.8803075,19.73669,0,1.110223E-16,0,0.1737435,0.9266394,0.8803075,0,0,1.449677,3.24898,0,0.752896,-0.752896,3.831106,63.85163,0.1294248,0.9683383,0.1389948,0,3.422723
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.07380117,38.56271,37.26663,1.481942,1.481942,0.425,0,0.172125,1.481942,4.980032,0,2.220446E-16,0,0.07380117,1.11257,1.056942,0,0,2.286228,2.496084,0,1.038769,-1.038769,2.736147,45.60236,0.1294248,1.630136,0.05904094,1.7,2.569885
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,36.25143,36.25143,0.8994915,0.8994915,0,-1,0,0.8994915,0,0,1.110223E-16,0,0,0.9468332,0.8994915,0,0,3.440416,1.457315,0,0.9468332,-0.9468332,1.738097,28.96823,0.1294248,0.9894407,0,0,1.457315
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,35.32363,35.32363,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.492453,0.5104817,0,0,0,1.738097,28.96823,0.1294248,0,0,0,0.5104817
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,34.30171,34.30171,0.2832979,0.2832979,0,-1,0,0.2832979,0,0,0,0,0,0.2982084,0.2832979,0,0,4.492453,0.5104817,0,0.2982084,-0.2982084,1.423758,23.72926,0.1294248,0.3116277,0,0,0.5104817
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,33.39408,33.39408,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.823795,0.2122733,0,0,0,1.423758,23.72926,0.1294248,0,0,0,0.2122733
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,32.71503,32.71503,0.1317344,0.1317344,0,-1,0,0.1317344,0,0,0,0,0,0.1386678,0.1317344,0,0,4.823795,0.2122733,0,0.1386678,-0.1386678,1.277589,21.29311,0.1294248,0.1449079,0,0,0.2122733
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,32.14356,32.14356,0.1172147,0.06992523,0,-1,0,0.06992523,0,0,0.04728948,0.05901095,0,0.07360551,0.06992523,0,0,4.97787,0.07360551,0,0.07360551,-0.07360551,1.200002,20,0.1294248,0.1289362,0,0,0.07360551
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,31.6326,31.6326,0.05795747,0,0,-1,0,0,0,0,0.05795747,0.06375322,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1294248,0.06375322,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,31.10819,31.10819,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1294248,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,30.78548,30.78548,0.01073319,0,0,-1,0,0,0,0,0.01073319,0.01180651,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1294248,0.01180651,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,30.46277,30.46277,0.1026446,0,0,-1,0,0,0,0,0.1026446,0.112909,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1294248,0.112909,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,30.18039,30.18039,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1294248,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,29.99214,29.99214,0.09199992,0.09199992,1.544631,0,0.4777844,0.09199992,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1295898,0.1011999,0,1.7,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.1098231,31.61214,29.76356,0.2376473,0.2376473,1.690279,0,0.5175461,0.2376473,46.21265,2.220446E-16,0,0,0.1098231,0,0,1.452632,1.38,3.679654,1.242,1.489823,0,1.489823,3.922556,65.37579,0.1297849,0.261412,0.08785849,1.7,1.351823
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,0.2422383,34.44253,30.29469,0.04277951,0.04277951,1.495411,0,0.4643472,0.04277951,566.2485,4.440892E-16,0,0,0.2422383,0,0,1.452632,1.38,2.189831,2.582841,1.622238,0,1.622238,5.461546,91.02559,0.1299015,0.04705746,0.1937907,1.7,2.825079
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,0.5781339,41.92734,31.55865,0.7820767,0.7820767,0,-1,0,0.7820767,73.92292,0,1.110223E-16,0,0.5781339,0.8232386,0.7820767,0,0,0.5675929,4.042855,0,0.2451047,-0.2451047,5.203183,86.71954,0.1299015,0.8602843,0.4625071,0,4.620989
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,0.9532976,51.13837,32.99741,0.7431876,0.7431876,0,0,0,0.7431876,128.2715,0,0,0,0.9532976,0.7823027,0.7431876,0,0,0.8399314,3.797751,0.1709948,0,0.1709948,5.365403,89.4232,0.1298788,0.8175064,0.762638,0,4.751048
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,0.5362653,44.20716,34.44962,0,0,0,0,0,0,0,0,0,0,0.5362653,0,0,0,0,0.6689367,3.951646,0.5362653,0,0.5362653,5.874149,97.90228,0.1298078,0,0.4290122,0,4.487911
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,0.7677347,50.34863,35.81442,1.346769,1.346769,0.425,0,0.172125,1.346769,57.00567,1.110223E-16,0,0,0.7677347,0.9702831,0.921769,0,0,0.1326714,4.434285,0,0.2025484,-0.2025484,5.660644,94.34388,0.1298078,1.481446,0.6141877,1.7,5.202019
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,0.4658501,45.75308,37.19268,0,0,0,0,0,0,0,0.1081249,0,0,0.4658501,0,0,0,0,0.3577252,4.231736,0.3577252,0,0.3577252,6.000012,100,0.1297604,0,0.3726801,0,4.697587
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,0.3413162,44.19595,37.98602,0,0,0,-1,0,0,0,0.3413162,0,0,0.3413162,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1297604,0,0.273053,0,4.895005
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,0.6332983,50.25708,38.27511,1.031247,1.031247,0,0,0,1.031247,61.41092,0,0,0,0.6332983,1.085523,1.031247,0,0,0,4.553689,0,0.4522249,-0.4522249,5.523325,92.05524,0.1297604,1.134372,0.5066386,0,5.186987
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,0.4148787,46.33764,38.68523,0.9052194,0.9052194,0,0,0,0.9052194,45.83184,0,0,0,0.4148787,0.9528625,0.9052194,0,0,0.5024722,4.101464,0,0.5379838,-0.5379838,4.95624,82.60384,0.1297604,0.9957413,0.331903,0,4.516343
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.09597385,40.07059,38.36924,0,0,0,0,0,0,0,0,0,0,0.09597385,0,0,0,0,1.100232,3.56348,0.09597385,0,0.09597385,5.047289,84.12132,0.1297477,0,0.07677908,0,3.659454
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.02800322,37.72225,37.23302,0.5116953,0.5116953,0,0,0,0.5116953,5.472636,0,0,0,0.02800322,0.5386266,0.5116953,0,0,1.004258,3.649857,0,0.5106234,-0.5106234,4.509045,75.1506,0.1297477,0.5628648,0.02240258,0,3.67786
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,36.23126,36.23126,0.9239404,0.9239404,0,-1,0,0.9239404,0,0,1.110223E-16,0,0,0.9725688,0.9239404,0,0,1.571617,3.139233,0,0.9725688,-0.9725688,3.483867,58.06434,0.1297477,1.016334,0,0,3.139233
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,35.30346,35.30346,0.02340336,0.02340336,0,-1,0,0.02340336,0,0,3.469447E-18,0,0,0.02463512,0.02340336,0,0,2.652249,2.166664,0,0.02463512,-0.02463512,3.4579,57.63155,0.1297477,0.0257437,0,0,2.166664
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,34.26137,34.26137,0.4289899,0.4289899,0,-1,0,0.4289899,0,0,5.551115E-17,0,0,0.4515684,0.4289899,0,0,2.679622,2.142029,0,0.4515684,-0.4515684,2.981905,49.69831,0.1297477,0.4718889,0,0,2.142029
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,33.33357,33.33357,0.03739092,0.03739092,0,-1,0,0.03739092,0,0,6.938894E-18,0,0,0.03935886,0.03739092,0,0,3.181364,1.690461,0,0.03935886,-0.03935886,2.940417,49.00685,0.1297477,0.04113001,0,0,1.690461
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,32.65453,32.65453,0.1774293,0.1774293,0,-1,0,0.1774293,0,0,0,0,0,0.1867677,0.1774293,0,0,3.225096,1.651102,0,0.1867677,-0.1867677,2.743546,45.72568,0.1297477,0.1951723,0,0,1.651102
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,32.10995,32.10995,0.08036462,0.08036462,0,-1,0,0.08036462,0,0,1.387779E-17,0,0,0.08459434,0.08036462,0,0,3.432616,1.464334,0,0.08459434,-0.08459434,2.654376,44.23951,0.1297477,0.08840109,0,0,1.464334
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,31.59899,31.59899,0.003495108,0.003495108,0,-1,0,0.003495108,0,0,4.336809E-19,0,0,0.003679061,0.003495108,0,0,3.52661,1.37974,0,0.003679061,-0.003679061,2.650498,44.17488,0.1297477,0.003844619,0,0,1.37974
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,31.08802,31.08802,0.1986782,0.1986782,0,-1,0,0.1986782,0,0,2.775558E-17,0,0,0.209135,0.1986782,0,0,3.530698,1.376061,0,0.209135,-0.209135,2.43005,40.50076,0.1297477,0.218546,0,0,1.376061
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,30.76531,30.76531,0.07017473,0.07017473,0,-1,0,0.07017473,0,0,0,0,0,0.07386814,0.07017473,0,0,3.76307,1.166926,0,0.07386814,-0.07386814,2.352187,39.20303,0.1297477,0.07719221,0,0,1.166926
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,30.4426,30.4426,0.09165215,0.09165215,0,-1,0,0.09165215,0,0,0,0,0,0.09647595,0.09165215,0,0,3.845146,1.093058,0,0.09647595,-0.09647595,2.250492,37.50813,0.1297477,0.1008174,0,0,1.093058
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,30.16022,30.16022,0.15896,0.15896,0,0,0,0.15896,0,0,2.775558E-17,0,0,0.1673263,0.15896,0,0,3.952341,0.9965819,0,0.1673263,-0.1673263,2.074115,34.56851,0.1297477,0.174856,0,0,0.9965819
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,29.97197,29.97197,0.1450238,0.1450238,0,0,0,0.1450238,0,0,2.775558E-17,0,0,0.1526567,0.1450238,0,0,4.138259,0.8292556,0,0.1526567,-0.1526567,1.9132,31.88661,0.1297477,0.1595262,0,0,0.8292556
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,0.2652267,34.30112,29.76356,0.1328259,0.1328259,0,0,0,0.1328259,199.68,0,0,0,0.2652267,0.1398167,0.1328259,0,0,4.307878,0.6765989,0.12541,0,0.12541,2.032175,33.86951,0.1297311,0.1461085,0.2121814,0,0.9418256
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,0.5336577,39.7352,30.29469,0.7170056,0.7170056,0,0,0,0.7170056,74.42866,0,0,0,0.5336577,0.7547427,0.7170056,0,0,4.182468,0.7894679,0,0.2210851,-0.2210851,1.79913,29.98545,0.1297311,0.7887062,0.4269261,0,1.323126
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,0.9843946,50.15013,31.53848,0.3998755,0.3998755,0,-1,0,0.3998755,246.1753,0,0,0,0.9843946,0.4209215,0.3998755,0,0,4.428118,0.5683828,0.5634731,0,0.5634731,2.333688,38.89472,0.1296566,0.439863,0.7875157,0,1.552777
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,0.9455346,50.94796,32.97724,0.04020573,0.04020573,0,0,0,0.04020573,2351.741,0,0,0,0.9455346,0.04232182,0.04020573,0,0,3.864645,1.075509,0.9032127,0,0.9032127,3.190551,53.17574,0.1295373,0.04422631,0.7564276,0,2.021043
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,1.339027,61.82611,34.43617,1.090242,1.090242,0,0,0,1.090242,122.8193,0,0,0,1.339027,1.147623,1.090242,0,0,2.961432,1.8884,0.1914039,0,0.1914039,3.372133,56.2021,0.129512,1.199266,1.071221,0,3.227427
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,1.431868,65.94254,35.79425,0.2784303,0.2784303,0,0,0,0.2784303,514.2643,0,0,0,1.431868,0.2930846,0.2784303,0,0,2.770028,2.060663,1.138783,0,1.138783,4.452477,74.2078,0.129362,0.3062734,1.145494,0,3.492532
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,1.219726,62.18437,37.17251,0.4350721,0.4350721,0,0,0,0.4350721,280.3503,0,0,0,1.219726,0.4579706,0.4350721,0,0,1.631245,3.085568,0.7617555,0,0.7617555,5.175142,86.2522,0.1292619,0.4785793,0.9757809,0,4.305295
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,1.223881,63.25035,37.96585,0.6666533,0.6666533,0,-1,0,0.6666533,183.5858,0,0,0,1.223881,0.7017403,0.6666533,0,0,0.8694894,3.771148,0.5221407,0,0.5221407,5.670488,94.50795,0.1291933,0.7333187,0.9791048,0,4.995029
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,0.9305561,56.59973,38.23477,0.1470448,0.1470448,0,0,0,0.1470448,632.8386,0.4284234,0,0,0.9305561,0.154784,0.1470448,0,0,0.3473487,4.241075,0.3473487,0,0.3473487,6.000012,100,0.1291477,0.1617493,0.7444449,0,5.171631
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,0.7786065,53.72406,38.65161,1.518009,1.518009,0.425,0,0.172125,1.518009,51.2913,0,0,0,0.7786065,1.150536,1.093009,0,0,0,4.553689,0,0.3719291,-0.3719291,5.607965,93.46588,0.1291477,1.66981,0.6228852,1.7,5.332295
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,0.4585103,46.7906,38.30873,0.527811,0.527811,0,0,0,0.527811,86.87018,0,0,0,0.4585103,0.5555905,0.527811,0,0,0.4132545,4.18176,0,0.09708016,-0.09708016,5.505633,91.76036,0.1291477,0.5805921,0.3668083,0,4.64027
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.07254413,38.44559,37.17251,1.154192,1.154192,0,0,0,1.154192,6.285274,0,2.220446E-16,0,0.07254413,1.214939,1.154192,0,0,0.5211214,4.08468,0,1.142395,-1.142395,4.301443,71.69057,0.1291477,1.269611,0.0580353,0,4.157224
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,36.17075,36.17075,0.5188968,0.5188968,0,-1,0,0.5188968,0,0,1.110223E-16,0,0,0.5462071,0.5188968,0,0,1.790449,2.942285,0,0.5462071,-0.5462071,3.72569,62.09471,0.1291477,0.5707865,0,0,2.942285
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,35.24968,35.24968,0.502973,0.502973,0,-1,0,0.502973,0,0,1.110223E-16,0,0,0.5294453,0.502973,0,0,2.397346,2.396078,0,0.5294453,-0.5294453,3.167606,52.79332,0.1291477,0.5532703,0,0,2.396078
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,34.22775,34.22775,0.4292106,0.4292106,0,-1,0,0.4292106,0,0,5.551115E-17,0,0,0.4518006,0.4292106,0,0,2.985618,1.866632,0,0.4518006,-0.4518006,2.691366,44.85601,0.1291477,0.4721316,0,0,1.866632
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,33.29995,33.29995,0.07383499,0.07383499,0,-1,0,0.07383499,0,0,0,0,0,0.07772105,0.07383499,0,0,3.487619,1.414832,0,0.07772105,-0.07772105,2.609441,43.49059,0.1291477,0.0812185,0,0,1.414832
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,32.63436,32.63436,0.05941913,0.05941913,0,-1,0,0.05941913,0,0,0,0,0,0.06254645,0.05941913,0,0,3.573976,1.337111,0,0.06254645,-0.06254645,2.543511,42.39177,0.1291477,0.06536105,0,0,1.337111
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,32.08978,32.08978,0.1402144,0.1402144,0,-1,0,0.1402144,0,0,2.775558E-17,0,0,0.1475941,0.1402144,0,0,3.643472,1.274564,0,0.1475941,-0.1475941,2.387933,39.79881,0.1291477,0.1542359,0,0,1.274564
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,31.55865,31.55865,0.07209621,0.07209621,0,-1,0,0.07209621,0,0,0,0,0,0.07589075,0.07209621,0,0,3.807465,1.12697,0,0.07589075,-0.07589075,2.307937,38.46555,0.1291477,0.07930584,0,0,1.12697
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,31.06785,31.06785,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.891788,1.051079,0,0,0,2.307937,38.46555,0.1291477,0,0,0,1.051079
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,30.74514,30.74514,0.1035389,0.1035389,0,-1,0,0.1035389,0,0,1.387779E-17,0,0,0.1089883,0.1035389,0,0,3.891788,1.051079,0,0.1089883,-0.1089883,2.193054,36.55082,0.1291477,0.1138928,0,0,1.051079
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,30.4426,30.4426,0.1779577,0.1779577,0,-1,0,0.1779577,0,0,0,0,0,0.1873239,0.1779577,0,0,4.012887,0.9420911,0,0.1873239,-0.1873239,1.995597,33.25988,0.1291477,0.1957535,0,0,0.9420911
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,30.14005,30.14005,0.1173279,0.1173279,0,0,0,0.1173279,0,0,1.387779E-17,0,0,0.1235031,0.1173279,0,0,4.221024,0.7547672,0,0.1235031,-0.1235031,1.865413,31.09016,0.1291477,0.1290607,0,0,0.7547672
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,29.95181,29.95181,0.02475516,0.02475516,0,0,0,0.02475516,0,0,0,0,0,0.02605806,0.02475516,0,0,4.35825,0.6312641,0,0.02605806,-0.02605806,1.837946,30.63237,0.1291477,0.02723067,0,0,0.6312641
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,0.3151394,35.16327,29.74339,0,0,0,0,0,0,0,0,0,0,0.3151394,0,0,0,0,4.387203,0.6052061,0.3151394,0,0.3151394,2.136913,35.61515,0.1291064,0,0.2521115,0,0.9203454
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,0.7118177,43.13879,30.27452,0.8524102,0.8524102,0,0,0,0.8524102,83.50647,0,0,0,0.7118177,0.8972739,0.8524102,0,0,4.072064,0.8888314,0,0.1854562,-0.1854562,1.941425,32.35702,0.1291064,0.9376512,0.5694541,0,1.600649
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,0.9945294,50.34567,31.51831,1.204999,1.204999,0,-1,0,1.204999,82.53362,0,0,0.4683319,0.9945294,1.26842,1.204999,0,0,4.278126,0.7033753,0,0.2738907,-0.2738907,1.652719,27.54526,0.1291064,1.325499,0.7956235,0,1.697905
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,1.160125,55.7167,32.95707,0.8079054,0.8079054,1.7,0,0.5202,0.8079054,143.5966,0,0,0,1.160125,0,0,0.8920946,0.8474898,4.582449,0.4294846,2.007614,0,2.007614,3.557309,59.28837,0.1292356,0.888696,0.9280997,1.7,1.589609
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,1.129099,56.71696,34.416,0.4177194,0.4177194,1.7,0,0.5202,0.4177194,270.3008,0,0,0,1.129099,0,0,1.282281,1.218167,2.574835,2.236338,2.347265,0,2.347265,5.784121,96.40182,0.1293199,0.4594913,0.9032791,1.7,3.365436
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,1.257885,61.43442,35.77409,1.28642,1.28642,0.425,0,0.172125,1.28642,97.78182,0.1235576,0,0,1.257885,0.9067583,0.8614204,0,0,0.2275694,4.348876,0.2275694,0,0.2275694,6.000012,100,0.1292902,1.415062,1.006308,1.7,5.606762
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,1.19729,61.61366,37.15906,0.1675312,0.1675312,0,0,0,0.1675312,714.6672,1.020942,0,0,1.19729,0.1763486,0.1675312,0,0,0,4.553689,0,0,0,6.000012,100,0.1292902,0.1842843,0.9578322,0,5.750979
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,1.320524,65.71056,37.9524,0.2781233,0.2781233,0,-1,0,0.2781233,474.7981,1.027763,0,0,1.320524,0.2927614,0.2781233,0,0,0,4.553689,0,0,0,6.000012,100,0.1292902,0.3059357,1.056419,0,5.874213
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,0.810403,53.92344,38.2146,0.628621,0.628621,0,0,0,0.628621,128.9176,0.1486967,0,0,0.810403,0.6617064,0.628621,0,0,0,4.553689,0,0,0,6.000012,100,0.1292902,0.6914831,0.6483225,0,5.364092
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,0.5612926,49.17636,38.63144,0.4911583,0.4911583,0,0,0,0.4911583,114.2794,0.04428387,0,0,0.5612926,0.5170087,0.4911583,0,0,0,4.553689,0,0,0,6.000012,100,0.1292902,0.5402741,0.4490341,0,5.114982
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,0.3888132,45.43916,38.30873,1.432289,1.432289,0.425,0,0.172125,1.432289,27.14628,2.220446E-16,0,0,0.3888132,1.060304,1.007289,0,0,0,4.553689,0,0.6714912,-0.6714912,5.292198,88.20312,0.1292902,1.575518,0.3110506,1.7,4.942502
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.07068844,38.41277,37.17251,0,0,0,0,0,0,0,0,0,0,0.07068844,0,0,0,0,0.7461014,3.882198,0.07068844,0,0.07068844,5.359259,89.32081,0.129281,0,0.05655075,0,3.952886
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,36.17075,36.17075,0.5457931,0.5457931,0,-1,0,0.5457931,0,0,0,0,0,0.5745191,0.5457931,0,0,0.6754129,3.945817,0,0.5745191,-0.5745191,4.753663,79.22755,0.129281,0.6003724,0,0,3.945817
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,35.26312,35.26312,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.313767,3.371298,0,0,0,4.753663,79.22755,0.129281,0,0,0,3.371298
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,34.22775,34.22775,0.611646,0.611646,0,-1,0,0.611646,0,0,0,0,0,0.6438379,0.611646,0,0,1.313767,3.371298,0,0.6438379,-0.6438379,4.074998,67.9165,0.129281,0.6728106,0,0,3.371298
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,33.29995,33.29995,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.029143,2.72746,0,0,0,4.074998,67.9165,0.129281,0,0,0,2.72746
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,32.62091,32.62091,0.100392,0.100392,0,-1,0,0.100392,0,0,1.387779E-17,0,0,0.1056758,0.100392,0,0,2.029143,2.72746,0,0.1056758,-0.1056758,3.963606,66.05997,0.129281,0.1104312,0,0,2.72746
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,32.08978,32.08978,0.1121849,0.1121849,0,-1,0,0.1121849,0,0,0,0,0,0.1180893,0.1121849,0,0,2.14656,2.621784,0,0.1180893,-0.1180893,3.839129,63.98535,0.129281,0.1234033,0,0,2.621784
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,31.57882,31.57882,0.1426722,0.1426722,0,-1,0,0.1426722,0,0,0,0,0,0.1501813,0.1426722,0,0,2.277771,2.503695,0,0.1501813,-0.1501813,3.680824,61.34694,0.129281,0.1569395,0,0,2.503695
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,31.06785,31.06785,0.05382214,0.05382214,0,-1,0,0.05382214,0,0,0,0,0,0.05665489,0.05382214,0,0,2.444639,2.353514,0,0.05665489,-0.05665489,3.621104,60.35162,0.129281,0.05920436,0,0,2.353514
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,30.76531,30.76531,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.507589,2.296859,0,0,0,3.621104,60.35162,0.129281,0,0,0,2.296859
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,30.4426,30.4426,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.507589,2.296859,0,0,0,3.621104,60.35162,0.129281,0,0,0,2.296859
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,30.14005,30.14005,0.05261128,0.05261128,0,0,0,0.05261128,0,0,6.938894E-18,0,0,0.0553803,0.05261128,0,0,2.507589,2.296859,0,0.0553803,-0.0553803,3.562728,59.37869,0.129281,0.05787241,0,0,2.296859
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,29.95181,29.95181,0.02609655,0.02609655,0,0,0,0.02609655,0,0,3.469447E-18,0,0,0.02747005,0.02609655,0,0,2.569123,2.241479,0,0.02747005,-0.02747005,3.533772,58.89609,0.129281,0.0287062,0,0,2.241479
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.09984726,31.40176,29.72322,0.6447227,0.6447227,0,0,0,0.6447227,15.48685,0,0,0,0.09984726,0.6786555,0.6447227,0,0,2.599645,2.214009,0,0.5788082,-0.5788082,2.923655,48.72749,0.129281,0.709195,0.07987782,0,2.313856
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,0.1666322,33.10469,30.27452,0.2090966,0.2090966,0,0,0,0.2090966,79.6915,0,0,0,0.1666322,0.2201017,0.2090966,0,0,3.242765,1.635201,0,0.05346947,-0.05346947,2.867293,47.78812,0.129281,0.2300062,0.1333058,0,1.801833
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,0.3602483,37.80174,31.50486,0,0,0,-1,0,0,0,0,0,0,0.3602483,0,0,0,0,3.302176,1.581731,0.3602483,0,0.3602483,3.209055,53.48414,0.1292339,0,0.2881986,0,1.941979
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,0.5859336,43.57567,32.95707,0,0,0,0,0,0,0,0,0,0,0.5859336,0,0,0,0,2.941927,1.905954,0.5859336,0,0.5859336,3.76492,62.74854,0.1291575,0,0.4687468,0,2.491888
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,0.7430597,48.27393,34.39583,0.2443157,0.2443157,0,0,0,0.2443157,304.1391,0,0,0,0.7430597,0.2571745,0.2443157,0,0,2.355994,2.433295,0.4858852,0,0.4858852,4.225871,70.43105,0.1290942,0.2687473,0.5944477,0,3.176354
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,0.6741164,48.35063,35.75392,0,0,0,0,0,0,0,0,0,0,0.6741164,0,0,0,0,1.870108,2.870591,0.6741164,0,0.6741164,4.865394,81.08974,0.1290064,0,0.5392932,0,3.544708
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,0.6328318,49.01535,37.13889,0,0,0,0,0,0,0,0,0,0,0.6328318,0,0,0,0,1.195992,3.477296,0.6328318,0,0.6328318,5.465751,91.09567,0.1289242,0,0.5062654,0,4.110128
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,0.3229118,43.79226,37.93223,0.3161601,0.3161601,0,-1,0,0.3161601,102.1355,0,0,0,0.3229118,0.3328001,0.3161601,0,0,0.5631602,4.046844,0,0.009888328,-0.009888328,5.455328,90.92195,0.1289242,0.3477761,0.2583295,0,4.369757
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,0.4248323,46.03541,38.2146,0.6740723,0.6740723,0,0,0,0.6740723,63.02475,0,0,0,0.4248323,0.7095498,0.6740723,0,0,0.5741473,4.036956,0,0.2847174,-0.2847174,5.15521,85.91999,0.1289242,0.7414795,0.3398659,0,4.461789
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.1426134,41.15665,38.61127,1.271205,1.271205,0.425,0,0.172125,1.271205,11.21876,0,0,0,0.1426134,0.8907419,0.8462049,0,0,0.8905,3.752239,0,0.7481285,-0.7481285,4.366613,72.77673,0.1289242,1.398325,0.1140908,1.7,3.894852
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,0.2234691,42.2922,38.27511,0.5058032,0.5058032,1.7,0,0.5202,0.5058032,44.18104,0,0,0,0.2234691,0,0,1.194197,1.134487,1.721754,3.00411,1.357956,0,1.357956,5.654883,94.24786,0.1291372,0.5563836,0.1787753,1.7,3.22758
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.05472527,38.0972,37.13889,0.5399019,0.5399019,0,0,0,0.5399019,10.13615,0,1.110223E-16,0,0.05472527,0.5683177,0.5399019,0,0,0.3637978,4.226271,0,0.5135924,-0.5135924,5.113509,85.22498,0.1291372,0.593892,0.04378022,0,4.280996
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,36.13714,36.13714,0.1539735,0.1539735,0,-1,0,0.1539735,0,0,0,0,0,0.1620773,0.1539735,0,0,0.9344561,3.712678,0,0.1620773,-0.1620773,4.942665,82.37758,0.1291372,0.1693708,0,0,3.712678
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,35.22951,35.22951,0.1229404,0.1229404,0,-1,0,0.1229404,0,0,1.387779E-17,0,0,0.129411,0.1229404,0,0,1.114542,3.550601,0,0.129411,-0.129411,4.806253,80.10406,0.1291372,0.1352345,0,0,3.550601
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,34.20758,34.20758,0.6986487,0.6986487,0,-1,0,0.6986487,0,0,1.110223E-16,0,0,0.7354196,0.6986487,0,0,1.258332,3.42119,0,0.7354196,-0.7354196,4.031053,67.18408,0.1291372,0.7685136,0,0,3.42119
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,33.27978,33.27978,0.09617079,0.09617079,0,-1,0,0.09617079,0,0,1.387779E-17,0,0,0.1012324,0.09617079,0,0,2.075465,2.685771,0,0.1012324,-0.1012324,3.924345,65.40562,0.1291372,0.1057879,0,0,2.685771
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,32.62091,32.62091,0.06308169,0.06308169,0,-1,0,0.06308169,0,0,0,0,0,0.06640177,0.06308169,0,0,2.187945,2.584538,0,0.06640177,-0.06640177,3.854351,64.23906,0.1291372,0.06938986,0,0,2.584538
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,32.06961,32.06961,0.2113386,0.2113386,0,-1,0,0.2113386,0,0,2.775558E-17,0,0,0.2224617,0.2113386,0,0,2.261725,2.518136,0,0.2224617,-0.2224617,3.619856,60.33081,0.1291372,0.2324725,0,0,2.518136
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,31.55865,31.55865,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.508905,2.295675,0,0,0,3.619856,60.33081,0.1291372,0,0,0,2.295675
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,31.06785,31.06785,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.508905,2.295675,0,0,0,3.619856,60.33081,0.1291372,0,0,0,2.295675
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,30.74514,30.74514,0.1752349,0.1752349,0,-1,0,0.1752349,0,0,2.775558E-17,0,0,0.1844578,0.1752349,0,0,2.508905,2.295675,0,0.1844578,-0.1844578,3.42542,57.09023,0.1291372,0.1927584,0,0,2.295675
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,30.4426,30.4426,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.713858,2.111217,0,0,0,3.42542,57.09023,0.1291372,0,0,0,2.111217
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,30.14005,30.14005,0.005779154,0.005779154,0,0,0,0.005779154,0,0,0,0,0,0.00608332,0.005779154,0,0,2.713858,2.111217,0,0.00608332,-0.00608332,3.419008,56.98335,0.1291372,0.00635707,0,0,2.111217
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,29.95181,29.95181,0.2497036,0.2497036,0,0,0,0.2497036,0,0,2.775558E-17,0,0,0.2628459,0.2497036,0,0,2.720617,2.105134,0,0.2628459,-0.2628459,3.141944,52.36563,0.1291372,0.274674,0,0,2.105134
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,0.1936399,33.01022,29.72322,0.7576987,0.7576987,0,0,0,0.7576987,25.55632,0,0,0,0.1936399,0.7975775,0.7576987,0,0,3.012668,1.842288,0,0.6039376,-0.6039376,2.505338,41.75555,0.1291372,0.8334685,0.1549119,0,2.035928
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,0.6006241,40.98285,30.27452,0.2282433,0.2282433,0,0,0,0.2282433,263.1508,0,0,0,0.6006241,0.2402561,0.2282433,0,0,3.68371,1.23835,0.360368,0,0.360368,2.847213,47.45345,0.1290903,0.2510676,0.4804993,0,1.838974
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,0.7134698,44.48993,31.48469,1.048687,1.048687,0,-1,0,1.048687,68.03455,0,2.220446E-16,0,0.7134698,1.103882,1.048687,0,0,3.323342,1.562681,0,0.3904118,-0.3904118,2.435683,40.59463,0.1290903,1.153556,0.5707758,0,2.276151
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,0.976706,51.57709,32.9369,0.8475465,0.8475465,0,0,0,0.8475465,115.2392,0,0,0,0.976706,0.8921542,0.8475465,0,0,3.757133,1.172269,0.08455175,0,0.08455175,2.515896,41.93151,0.1290794,0.9323012,0.7813647,0,2.148975
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,0.9429507,52.50213,34.39583,0.2433551,0.2433551,0,0,0,0.2433551,387.4792,0,0,0,0.9429507,0.2561633,0.2433551,0,0,3.672581,1.248366,0.6867873,0,0.6867873,3.167439,52.79055,0.1289903,0.2676907,0.7543605,0,2.191317
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,1.044761,56.33607,35.75392,0.7046301,0.7046301,0,0,0,0.7046301,148.2709,0,0,0,1.044761,0.7417158,0.7046301,0,0,2.985794,1.866475,0.3030452,0,0.3030452,3.454933,57.5821,0.128951,0.7750931,0.8358088,0,2.911236
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,0.8400358,53.36128,37.13889,1.48629,1.48629,0.425,0,0.172125,1.48629,56.51899,0,0,0,0.8400358,1.117147,1.06129,0,0,2.682749,2.139215,0,0.2771111,-0.2771111,3.162832,52.71377,0.128951,1.634918,0.6720287,1.7,2.979251
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,0.9841852,57.47052,37.93223,0.9514171,0.9514171,0,-1,0,0.9514171,103.4441,0,1.110223E-16,0,0.9841852,1.001492,0.9514171,0,0,2.99065,1.862104,0,0.0173065,-0.0173065,3.14459,52.40973,0.128951,1.046559,0.7873482,0,2.846289
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,0.9808289,57.69594,38.19444,0.6415534,0.6415534,0,0,0,0.6415534,152.8834,0,0,0,0.9808289,0.6753194,0.6415534,0,0,3.009879,1.844798,0.3055096,0,0.3055096,3.434422,57.24025,0.1289114,0.7057087,0.7846631,0,2.825627
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,0.6639262,51.23331,38.5911,0.706604,0.706604,0,0,0,0.706604,93.96016,0,0,0,0.6639262,0.7437937,0.706604,0,0,2.70437,2.119756,0,0.07986742,-0.07986742,3.350234,55.83712,0.1289114,0.7772644,0.531141,0,2.783683
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,0.2895895,43.5214,38.27511,0.05750945,0.05750945,0,0,0,0.05750945,503.5511,0,0,0,0.2895895,0.06053627,0.05750945,0,0,2.793111,2.039889,0.2290532,0,0.2290532,3.567533,59.45876,0.1288818,0.0632604,0.2316716,0,2.329478
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.06954897,38.35875,37.13889,1.208624,1.208624,0,0,0,1.208624,5.754391,0,2.220446E-16,0,0.06954897,1.272236,1.208624,0,0,2.564058,2.246037,0,1.202687,-1.202687,2.299789,38.32974,0.1288818,1.329487,0.05563918,0,2.315586
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,36.11697,36.11697,0.2628098,0.2628098,0,-1,0,0.2628098,0,0,0,0,0,0.2766419,0.2628098,0,0,3.900377,1.043349,0,0.2766419,-0.2766419,2.008183,33.46965,0.1288818,0.2890908,0,0,1.043349
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,35.22951,35.22951,0.2654029,0.2654029,0,-1,0,0.2654029,0,0,5.551115E-17,0,0,0.2793715,0.2654029,0,0,4.207757,0.7667075,0,0.2793715,-0.2793715,1.7137,28.5616,0.1288818,0.2919432,0,0,0.7667075
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,34.18741,34.18741,0.4609492,0.4609492,0,-1,0,0.4609492,0,0,5.551115E-17,0.04407492,0,0.4852097,0.4609492,0,0,4.51817,0.487336,0,0.4852097,-0.4852097,1.202244,20.03736,0.1288818,0.5070441,0,0,0.487336
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,33.25961,33.25961,0.1537638,0.002019996,0,-1,0,0.002019996,0,0,0.1517438,0.1671202,0,0.002126311,0.002019996,0,0,5.057292,0.002126311,0,0.002126311,-0.002126311,1.200002,20,0.1288818,0.1691402,0,0,0.002126311
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,32.62091,32.62091,0.07576872,0,0,-1,0,0,0,0,0.07576872,0.08334558,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1288818,0.08334558,0,0,0
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,32.06961,32.06961,0.2767463,0,0,-1,0,0,0,0,0.2767463,0.304421,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1288818,0.304421,0,0,0
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,31.55865,31.55865,0.2429318,0,0,-1,0,0,0,0,0.2429318,0.267225,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1288818,0.267225,0,0,0
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,31.06785,31.06785,0.08943162,0,0,-1,0,0,0,0,0.08943162,0.09837478,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1288818,0.09837478,0,0,0
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,30.76531,30.76531,0.1125581,0,0,-1,0,0,0,0,0.1125581,0.1238139,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1288818,0.1238139,0,0,0
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,30.4426,30.4426,0.257882,0,0,-1,0,0,0,0,0.257882,0.2836702,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1288818,0.2836702,0,0,0
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,30.14005,30.14005,0.02145278,0.02145278,1.474084,0,0.458525,0.02145278,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1290225,0.02359806,0,1.7,0
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,29.95181,29.95181,0.2143018,0.2143018,1.666933,0,0.5111728,0.2143018,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1292215,0.235732,0,1.7,1.242
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,0.3161654,35.16066,29.72322,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3161654,0,0,1.452632,1.38,2.299654,2.484,1.696165,0,1.696165,5.427492,90.45802,0.129314,0,0.2529323,1.7,2.800165
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,0.7491089,43.87619,30.27452,0.5680293,0.5680293,0,0,0,0.5680293,131.8785,0,0,0,0.7491089,0.5979257,0.5680293,0,0,0.6034889,4.010549,0.1511832,0,0.1511832,5.570917,92.84843,0.1292945,0.6248323,0.5992871,0,4.759658
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,0.8924079,48.1148,31.46452,0.1437171,0.1437171,0,-1,0,0.1437171,620.9476,0.288821,0,0,0.8924079,0.1512812,0.1437171,0,0,0.4523057,4.146614,0.4523057,0,0.4523057,6.000012,100,0.129236,0.1580888,0.7139263,0,5.039021
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,1.264593,58.15993,32.9369,1.31029,1.31029,0.425,0,0.172125,1.31029,96.51247,0.332709,0,0,1.264593,0.9318837,0.8852895,0,0,0,4.553689,0,0,0,6.000012,100,0.129236,1.441318,1.011674,1.7,5.818282
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,1.194764,58.23892,34.39583,0,0,0,0,0,0,0,1.194764,0,0,1.194764,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.129236,0,0.9558112,0,5.748453
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,1.342106,63.53649,35.75392,0.1177117,0.1177117,0,0,0,0.1177117,1140.163,1.218198,0,0,1.342106,0.1239071,0.1177117,0,0,0,4.553689,0,0,0,6.000012,100,0.129236,0.1294829,1.073684,0,5.895794
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,1.198156,61.61067,37.13889,0.08567914,0.08567914,0,0,0,0.08567914,1398.422,1.107968,0,0,1.198156,0.09018857,0.08567914,0,0,0,4.553689,0,0,0,6.000012,100,0.129236,0.09424706,0.9585249,0,5.751845
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,1.009335,58.04875,37.93223,1.012717,1.012717,0,-1,0,1.012717,99.66605,0,0,0,1.009335,1.066018,1.012717,0,0,0,4.553689,0,0.05668289,-0.05668289,5.940263,99.00419,0.129236,1.113989,0.8074679,0,5.563024
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,0.9112846,56.12102,38.19444,1.138647,1.138647,0,0,0,1.138647,80.0322,0,0,0,0.9112846,1.198576,1.138647,0,0,0.06298099,4.497006,0,0.2872917,-0.2872917,5.637431,93.95699,0.129236,1.252512,0.7290277,0,5.408291
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,0.6192402,50.31125,38.5911,0.3091802,0.3091802,0,0,0,0.3091802,200.2846,0,0,0,0.6192402,0.3254528,0.3091802,0,0,0.382194,4.209714,0.2937874,0,0.2937874,5.916142,98.60217,0.1291981,0.3400982,0.4953922,0,4.828955
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,0.2830623,43.37833,38.25494,0,0,0,0,0,0,0,0.1946557,0,0,0.2830623,0,0,0,0,0.08840659,4.474123,0.08840659,0,0.08840659,6.000012,100,0.1291867,0,0.2264499,0,4.757185
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.05789378,38.13274,37.11872,0.2351876,0.2351876,0,0,0,0.2351876,24.616,0,0,0,0.05789378,0.2475659,0.2351876,0,0,0,4.553689,0,0.1896721,-0.1896721,5.80008,96.66781,0.1291867,0.2587063,0.04631502,0,4.611583
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,36.11697,36.11697,0.119164,0.119164,0,-1,0,0.119164,0,0,2.775558E-17,0,0,0.1254358,0.119164,0,0,0.2107468,4.364017,0,0.1254358,-0.1254358,5.667859,94.46413,0.1291867,0.1310804,0,0,4.364017
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,35.18917,35.18917,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3501199,4.238581,0,0,0,5.667859,94.46413,0.1291867,0,0,0,4.238581
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,34.14708,34.14708,0.1199387,0.1199387,0,-1,0,0.1199387,0,0,2.775558E-17,0,0,0.1262513,0.1199387,0,0,0.3501199,4.238581,0,0.1262513,-0.1262513,5.534779,92.24612,0.1291867,0.1319326,0,0,4.238581
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,33.226,33.226,0.05636021,0.05636021,0,-1,0,0.05636021,0,0,6.938894E-18,0,0,0.05932653,0.05636021,0,0,0.4903991,4.11233,0,0.05932653,-0.05932653,5.472243,91.20387,0.1291867,0.06199623,0,0,4.11233
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,32.58057,32.58057,0.1172559,0.1172559,0,-1,0,0.1172559,0,0,1.387779E-17,0,0,0.1234273,0.1172559,0,0,0.5563174,4.053003,0,0.1234273,-0.1234273,5.342139,89.03548,0.1291867,0.1289815,0,0,4.053003
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,32.04944,32.04944,0.2259498,0.2259498,0,-1,0,0.2259498,0,0,2.775558E-17,0,0,0.2378419,0.2259498,0,0,0.6934589,3.929576,0,0.2378419,-0.2378419,5.091432,84.85703,0.1291867,0.2485448,0,0,3.929576
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,31.51831,31.51831,0.1319123,0.1319123,0,-1,0,0.1319123,0,0,2.775558E-17,0,0,0.1388551,0.1319123,0,0,0.9577277,3.691734,0,0.1388551,-0.1388551,4.945065,82.41759,0.1291867,0.1451035,0,0,3.691734
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,31.04768,31.04768,0.03313599,0.03313599,0,-1,0,0.03313599,0,0,6.938894E-18,0,0,0.03487999,0.03313599,0,0,1.112011,3.552879,0,0.03487999,-0.03487999,4.908299,81.80482,0.1291867,0.03644959,0,0,3.552879
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,30.72497,30.72497,0.1514862,0.1514862,0,-1,0,0.1514862,0,0,0,0,0,0.1594591,0.1514862,0,0,1.150767,3.517999,0,0.1594591,-0.1594591,4.740214,79.00341,0.1291867,0.1666348,0,0,3.517999
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,30.42243,30.42243,0.06234021,0.06234021,0,-1,0,0.06234021,0,0,1.387779E-17,0,0,0.06562128,0.06234021,0,0,1.327943,3.35854,0,0.06562128,-0.06562128,4.671043,77.85056,0.1291867,0.06857423,0,0,3.35854
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,30.11988,30.11988,0.1201069,0.1201069,0,0,0,0.1201069,0,0,2.775558E-17,0,0,0.1264283,0.1201069,0,0,1.400856,3.292918,0,0.1264283,-0.1264283,4.537776,75.62946,0.1291867,0.1321176,0,0,3.292918
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,29.93163,29.93163,0.04486528,0.04486528,0,0,0,0.04486528,0,0,6.938894E-18,0,0,0.04722662,0.04486528,0,0,1.541332,3.16649,0,0.04722662,-0.04722662,4.487995,74.79977,0.1291867,0.04935181,0,0,3.16649
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,0.2328541,33.67157,29.70305,0.8355687,0.8355687,0,0,0,0.8355687,27.86773,0,1.110223E-16,0,0.2328541,0.8795459,0.8355687,0,0,1.593806,3.119264,0,0.6466919,-0.6466919,3.806322,63.43857,0.1291867,0.9191255,0.1862832,0,3.352118
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,0.2300919,34.18811,30.25435,0.3411517,0.3411517,0,0,0,0.3411517,67.44563,0,5.551115E-17,0,0.2300919,0.3591071,0.3411517,0,0,2.312352,2.472572,0,0.1290152,-0.1290152,3.670328,61.17201,0.1291867,0.3752669,0.1840735,0,2.702664
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,0.2330553,35.48046,31.46452,0.8006602,0.8006602,0,-1,0,0.8006602,29.10789,0,0,0,0.2330553,0.8428003,0.8006602,0,0,2.455703,2.343557,0,0.609745,-0.609745,3.0276,50.4599,0.1291867,0.8807262,0.1864442,0,2.576612
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,0.8308461,48.47483,32.9369,0.6654605,0.6654605,0,0,0,0.6654605,124.8528,0,0,0,0.8308461,0.7004848,0.6654605,0,0,3.133197,1.733812,0.1303614,0,0.1303614,3.151272,52.5211,0.1291699,0.7320065,0.6646769,0,2.564658
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,0.8600345,50.71675,34.39583,0.6217425,0.6217425,0,0,0,0.6217425,138.3265,0,0,0,0.8600345,0.6544658,0.6217425,0,0,3.002836,1.851137,0.2055687,0,0.2055687,3.346292,55.77142,0.1291434,0.6839167,0.6880276,0,2.711171
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,0.9358602,53.89064,35.75392,0.415705,0.415705,0,0,0,0.415705,225.1261,0,0,0,0.9358602,0.4375842,0.415705,0,0,2.797267,2.036149,0.498276,0,0.498276,3.818998,63.64983,0.1290791,0.4572755,0.7486881,0,2.972009
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,1.216252,62.08191,37.15906,0.3311385,0.3311385,0,0,0,0.3311385,367.2941,0,0,0,1.216252,0.3485668,0.3311385,0,0,2.298991,2.484597,0.8676854,0,0.8676854,4.642157,77.36912,0.1289675,0.3642524,0.9730018,0,3.70085
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,0.4520735,46.26691,37.93223,0.1958251,0.1958251,0,-1,0,0.1958251,230.8557,0,0,0,0.4520735,0.2061317,0.1958251,0,0,1.431305,3.265514,0.2459418,0,0.2459418,4.875477,81.25779,0.1289359,0.2154077,0.3616588,0,3.717587
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,0.1892445,41.5811,38.19444,2.041966,2.041966,0.6619663,0,0.2368168,2.041966,9.267756,2.220446E-16,0,0,0.1892445,1.452632,1.38,0,0,1.185364,3.486862,0,1.263387,-1.263387,3.54375,59.06239,0.1289359,2.246163,0.1513956,1.7,3.676106
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,0.2576086,43.24999,38.5911,1.750948,1.750948,1.7,0,0.5202,1.750948,14.71252,0,0,0,0.2576086,0.05362914,0.05094768,0,0,2.589127,2.223475,0.2039794,0,0.2039794,3.737262,62.28758,0.1289682,1.926042,0.2060869,1.7,2.481083
