Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,0.2778443,43.28078,38.25494,0.3259974,0.3259974,1.7,0,0.5202,0.3259974,85.229,0,0,0,0.2778443,0,0,1.374003,1.305303,2.385148,2.407056,1.583147,0,1.583147,5.239167,87.31927,0.1291499,0.3585971,0.2222754,1.7,2.6849
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.06600004,38.27574,37.11872,0.5733691,0.5733691,0,0,0,0.5733691,11.51092,0,1.110223E-16,0,0.06600004,0.6035464,0.5733691,0,0,0.8020009,3.831888,0,0.5375464,-0.5375464,4.672544,77.87557,0.1291499,0.630706,0.05280004,0,3.897888
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,36.0968,36.0968,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.399275,3.294342,0,0,0,4.672544,77.87557,0.1291499,0,0,0,3.294342
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,35.169,35.169,0.821623,0.821623,0,-1,0,0.821623,0,0,0,0,0,0.8648663,0.821623,0,0,1.399275,3.294342,0,0.8648663,-0.8648663,3.760894,62.68145,0.1291499,0.9037853,0,0,3.294342
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,34.13363,34.13363,1.530598,1.38,0,-1,0,1.38,0,0,0.1505977,0.3036574,0,1.452632,1.38,0,0,2.360237,2.429475,0,1.452632,-1.452632,2.229686,37.16136,0.1291499,1.683657,0,0,2.429475
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,33.20583,33.20583,0.1026332,0.1026332,0,-1,0,0.1026332,0,0,1.387779E-17,0,0,0.1080349,0.1026332,0,0,3.974272,0.9768438,0,0.1080349,-0.1080349,2.115807,35.26339,0.1291499,0.1128965,0,0,0.9768438
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,32.5604,32.5604,0.1453244,0.1453244,0,-1,0,0.1453244,0,0,0,0,0,0.152973,0.1453244,0,0,4.094311,0.8688089,0,0.152973,-0.152973,1.95456,32.57593,0.1291499,0.1598568,0,0,0.8688089
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,32.02927,32.02927,0.2754084,0.2754084,0,-1,0,0.2754084,0,0,5.551115E-17,0,0,0.2899035,0.2754084,0,0,4.264281,0.7158359,0,0.2899035,-0.2899035,1.648975,27.48285,0.1291499,0.3029492,0,0,0.7158359
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,31.51831,31.51831,0.0745852,0.0745852,0,-1,0,0.0745852,0,0,0,0,0,0.07851073,0.0745852,0,0,4.586396,0.4259323,0,0.07851073,-0.07851073,1.566217,26.10356,0.1291499,0.08204371,0,0,0.4259323
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,31.04768,31.04768,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.67363,0.3474216,0,0,0,1.566217,26.10356,0.1291499,0,0,0,0.3474216
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,30.72497,30.72497,0.2271963,0.2271963,0,-1,0,0.2271963,0,0,0,0,0,0.239154,0.2271963,0,0,4.67363,0.3474216,0,0.239154,-0.239154,1.314126,21.90207,0.1291499,0.2499159,0,0,0.3474216
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,30.42243,30.42243,0.09767538,0.09767538,0,-1,0,0.09767538,0,0,1.387779E-17,0.004588649,0,0.1028162,0.09767538,0,0,4.939357,0.1082677,0,0.1028162,-0.1028162,1.205749,20.09577,0.1291499,0.1074429,0,0,0.1082677
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,30.09971,30.09971,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.053597,0.005451462,0,0,0,1.205749,20.09577,0.1291499,0,0,0,0.005451462
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,29.93163,29.93163,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.053597,0.005451462,0,0,0,1.205749,20.09577,0.1291499,0,0,0,0.005451462
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,0.1770684,32.70319,29.70305,1.406298,1.406298,1.232904,0,0.3926828,1.406298,12.5911,0,0,0,0.1770684,0.1825199,0.1733939,0,0,5.053597,0.005451462,0,0.005451462,-0.005451462,1.200002,20,0.1291499,1.546928,0.1416548,1.7,0.1825199
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,0.3309671,35.99566,30.27452,0.3846408,0.3846408,1.7,0,0.5202,0.3846408,86.04575,0,0,0,0.3309671,0,0,1.315359,1.249591,5.059654,0,1.580558,0,1.580558,2.699452,44.99077,0.1293313,0.4231049,0.2647736,1.7,0.3309671
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,0.5260558,40.85613,31.48469,0.8923748,0.8923748,0,-1,0,0.8923748,58.9501,0,0,0,0.5260558,0.9393418,0.8923748,0,0,3.479096,1.422503,0,0.413286,-0.413286,2.26381,37.73009,0.1293313,0.9816122,0.4208446,0,1.948558
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,0.8677375,49.29153,32.97724,0.3896279,0.3896279,0,0,0,0.3896279,222.7093,0,0,0,0.8677375,0.4101346,0.3896279,0,0,3.938303,1.009216,0.4576029,0,0.4576029,2.69793,44.96541,0.1292726,0.4285907,0.69419,0,1.876954
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,0.7921413,49.33323,34.43617,1.19368,1.19368,0,0,0,1.19368,66.36127,0,2.220446E-16,0,0.7921413,1.256505,1.19368,0,0,3.4807,1.421059,0,0.4643641,-0.4643641,2.208447,36.80738,0.1292726,1.313048,0.633713,0,2.2132
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,0.792702,50.85063,35.79425,0.5610373,0.5610373,0,0,0,0.5610373,141.2922,0,0,0,0.792702,0.5905656,0.5610373,0,0,3.99666,0.956695,0.2021364,0,0.2021364,2.400211,40.00343,0.1292466,0.6171411,0.6341616,0,1.749397
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,0.9383656,55.58555,37.19268,0.6132833,0.6132833,0,0,0,0.6132833,153.0069,0,0,0,0.9383656,0.6455614,0.6132833,0,0,3.794523,1.138618,0.2928042,0,0.2928042,2.677989,44.63307,0.1292091,0.6746117,0.7506925,0,2.076983
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,1.039931,58.79848,37.96585,1.288482,1.288482,0,-1,0,1.288482,80.70979,0,0,0.03733039,1.039931,1.356297,1.288482,0,0,3.501719,1.402142,0,0.3163657,-0.3163657,2.344511,39.0751,0.1292091,1.41733,0.831945,0,2.442073
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,0.7623038,52.91218,38.23477,0.5466602,0.5466602,0,0,0,0.5466602,139.4475,0,0,0,0.7623038,0.5754318,0.5466602,0,0,3.853237,1.085776,0.186872,0,0.186872,2.521793,42.0298,0.1291851,0.6013262,0.609843,0,1.84808
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,0.3794407,45.57592,38.61127,0,0,0,0,0,0,0,0,0,0,0.3794407,0,0,0,0,3.666365,1.253961,0.3794407,0,0.3794407,2.881762,48.02927,0.1291365,0,0.3035525,0,1.633401
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,0.2142737,42.12279,38.27511,0.6109665,0.6109665,0,0,0,0.6109665,35.07127,0,1.110223E-16,0,0.2142737,0.6431226,0.6109665,0,0,3.286924,1.595457,0,0.4288489,-0.4288489,2.429715,40.49518,0.1291365,0.6720631,0.171419,0,1.809731
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.05384193,38.06135,37.11872,0.4544478,0.4544478,0,0,0,0.4544478,11.84777,0,0,0,0.05384193,0.4783661,0.4544478,0,0,3.763423,1.166608,0,0.4245241,-0.4245241,1.982228,33.03706,0.1291365,0.4998925,0.04307354,0,1.22045
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,36.0968,36.0968,0.8080838,0.70498,0,-1,0,0.70498,0,0,0.1031039,0.1839123,0,0.7420841,0.70498,0,0,4.235116,0.7420841,0,0.7420841,-0.7420841,1.200002,20,0.1291365,0.8888922,0,0,0.7420841
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,35.14883,35.14883,0.7747611,0,0,-1,0,0,0,0,0.7747611,0.8522373,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1291365,0.8522373,0,0,0
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,34.11346,34.11346,0.7332075,0,0,-1,0,0,0,0,0.7332075,0.8065283,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1291365,0.8065283,0,0,0
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,33.18566,33.18566,0.03100328,0,0,-1,0,0,0,0,0.03100328,0.03410361,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1291365,0.03410361,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,32.54023,32.54023,0.02794673,0,0,-1,0,0,0,0,0.02794673,0.0307414,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1291365,0.0307414,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,32.02927,32.02927,0.1326366,0,0,-1,0,0,0,0,0.1326366,0.1459002,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1291365,0.1459002,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,31.50486,31.50486,0.05569689,0,0,-1,0,0,0,0,0.05569689,0.06126658,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1291365,0.06126658,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,31.04768,31.04768,0.07329528,0,0,-1,0,0,0,0,0.07329528,0.0806248,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1291365,0.0806248,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,30.72497,30.72497,0.1101274,0,0,-1,0,0,0,0,0.1101274,0.1211402,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1291365,0.1211402,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,30.42243,30.42243,0.07144123,0,0,-1,0,0,0,0,0.07144123,0.07858536,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1291365,0.07858536,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,30.09971,30.09971,0.03193878,0.03193878,1.48457,0,0.4613877,0.03193878,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1292783,0.03513266,0,1.7,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,29.93163,29.93163,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1294102,0,0,1.7,1.242
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,0.2342181,33.71606,29.72322,0.5512452,0.5512452,1.7,0,0.5202,0.5512452,42.48891,0,0,0,0.2342181,0,0,1.148755,1.091317,2.299654,2.484,1.325535,0,1.325535,5.075881,84.59785,0.1296228,0.6063696,0.1873744,1.7,2.718218
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,0.5509313,40.03909,30.27452,0.4959627,0.4959627,0,0,0,0.4959627,111.0832,0,0,0,0.5509313,0.522066,0.4959627,0,0,0.9741192,3.676982,0.02886525,0,0.02886525,5.103265,85.05425,0.1296191,0.545559,0.440745,0,4.227913
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,0.9584609,49.53308,31.48469,0,0,0,-1,0,0,0,0.01320695,0,0,0.9584609,0,0,0,0,0.945254,3.70296,0.945254,0,0.945254,6.000012,100,0.1294982,0,0.7667687,0,4.661421
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,1.324154,59.66086,32.97724,0.8836703,0.8836703,0,0,0,0.8836703,149.8471,0.3939749,0,0,1.324154,0.9301792,0.8836703,0,0,0,4.553689,0,0,0,6.000012,100,0.1294982,0.9720373,1.059323,0,5.877843
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,1.492729,65.86118,34.44962,0.05764866,0.05764866,0,0,0,0.05764866,2589.355,1.432046,0,0,1.492729,0.0606828,0.05764866,0,0,0,4.553689,0,0,0,6.000012,100,0.1294982,0.06341352,1.194183,0,6.046418
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,1.506601,68.00767,35.81442,0.7060885,0.7060885,0,0,0,0.7060885,213.3729,0.7633504,0,0,1.506601,0.743251,0.7060885,0,0,0,4.553689,0,0,0,6.000012,100,0.1294982,0.7766973,1.205281,0,6.06029
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,1.544524,70.89327,37.19268,0.3137119,0.3137119,0,0,0,0.3137119,492.3384,1.214301,0,0,1.544524,0.3302231,0.3137119,0,0,0,4.553689,0,0,0,6.000012,100,0.1294982,0.3450831,1.235619,0,6.098213
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,1.411789,68.19364,37.98602,0.9534252,0.9534252,0,-1,0,0.9534252,148.0755,0.4081832,0,0,1.411789,1.003605,0.9534252,0,0,0,4.553689,0,0,0,6.000012,100,0.1294982,1.048768,1.129431,0,5.965477
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,1.212698,63.32077,38.25494,1.058831,1.058831,0,0,0,1.058831,114.5318,0.09813908,0,0,1.212698,1.114559,1.058831,0,0,0,4.553689,0,0,0,6.000012,100,0.1294982,1.164714,0.9701585,0,5.766387
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,0.8345519,54.9161,38.63144,0.07563987,0.07563987,0,0,0,0.07563987,1103.323,0.754931,0,0,0.8345519,0.07962091,0.07563987,0,0,0,4.553689,0,0,0,6.000012,100,0.1294982,0.08320386,0.6676415,0,5.388241
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,0.3165502,44.04227,38.28856,1.180029,1.180029,0,0,0,1.180029,26.82563,0,0,0,0.3165502,1.242136,1.180029,0,0,0,4.553689,0,0.9255856,-0.9255856,5.024359,83.73915,0.1294982,1.298032,0.2532402,0,4.870239
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.05236505,38.05563,37.13889,1.378424,1.378424,0.425,0,0.172125,1.378424,3.798906,0,2.220446E-16,0,0.05236505,1.003605,0.9534243,0,0,1.028428,3.628103,0,0.9512395,-0.9512395,4.021665,67.02761,0.1294982,1.516267,0.04189204,1.7,3.680469
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,36.11697,36.11697,0.9702415,0.9702415,0,-1,0,0.9702415,0,0,2.220446E-16,0,0,1.021307,0.9702415,0,0,2.085361,2.676864,0,1.021307,-1.021307,2.945113,49.08511,0.1294982,1.067266,0,0,2.676864
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,35.14883,35.14883,0.3657086,0.3657086,0,-1,0,0.3657086,0,0,5.551115E-17,0,0,0.3849564,0.3657086,0,0,3.220147,1.655557,0,0.3849564,-0.3849564,2.539333,42.32213,0.1294982,0.4022794,0,0,1.655557
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,34.11346,34.11346,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.647876,1.270601,0,0,0,2.539333,42.32213,0.1294982,0,0,0,1.270601
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,33.16549,33.16549,0.04938175,0.04938175,0,-1,0,0.04938175,0,0,0,0,0,0.05198079,0.04938175,0,0,3.647876,1.270601,0,0.05198079,-0.05198079,2.48454,41.40892,0.1294982,0.05431993,0,0,1.270601
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,32.50661,32.50661,0.04297677,0.04297677,0,-1,0,0.04297677,0,0,6.938894E-18,0,0,0.04523871,0.04297677,0,0,3.705632,1.21862,0,0.04523871,-0.04523871,2.436855,40.61416,0.1294982,0.04727445,0,0,1.21862
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,31.99565,31.99565,0.1362312,0.1362312,0,-1,0,0.1362312,0,0,0,0,0,0.1434013,0.1362312,0,0,3.755898,1.173381,0,0.1434013,-0.1434013,2.285697,38.09486,0.1294982,0.1498543,0,0,1.173381
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,31.48469,31.48469,0.1171405,0.1171405,0,-1,0,0.1171405,0,0,1.387779E-17,0,0,0.1233058,0.1171405,0,0,3.915232,1.02998,0,0.1233058,-0.1233058,2.155721,35.92861,0.1294982,0.1288546,0,0,1.02998
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,31.04768,31.04768,0.07126718,0.07126718,0,-1,0,0.07126718,0,0,1.387779E-17,0,0,0.07501809,0.07126718,0,0,4.052239,0.9066741,0,0.07501809,-0.07501809,2.076645,34.61068,0.1294982,0.0783939,0,0,0.9066741
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,30.72497,30.72497,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.135592,0.831656,0,0,0,2.076645,34.61068,0.1294982,0,0,0,0.831656
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,30.42243,30.42243,0.2694857,0.2694857,0,-1,0,0.2694857,0,0,5.551115E-17,0,0,0.2836691,0.2694857,0,0,4.135592,0.831656,0,0.2836691,-0.2836691,1.777631,29.62713,0.1294982,0.2964343,0,0,0.831656
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,30.09971,30.09971,0.07729116,0.07729116,0,0,0,0.07729116,0,0,0,0,0,0.08135911,0.07729116,0,0,4.45078,0.5479869,0,0.08135911,-0.08135911,1.691871,28.1978,0.1294982,0.08502027,0,0,0.5479869
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,29.95181,29.95181,0.1339235,0.1339235,0,0,0,0.1339235,0,0,0,0,0,0.1409721,0.1339235,0,0,4.541179,0.4666277,0,0.1409721,-0.1409721,1.543274,25.72117,0.1294982,0.1473158,0,0,0.4666277
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,0.173999,32.67077,29.72322,0.5381857,0.5381857,1.7,0,0.5202,0.5381857,32.33066,0,0,0,0.173999,0,0,1.161814,1.103724,4.697815,0.3256556,1.277723,0,1.277723,2.755428,45.9237,0.1297163,0.5920042,0.1391992,1.7,0.4996546
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,0.258634,34.74488,30.30813,0.09354555,0.09354555,1.546177,0,0.4782064,0.09354555,276.4792,2.220446E-16,0,0,0.258634,0,0,1.452632,1.38,3.420092,1.475606,1.638634,0,1.638634,4.309972,71.83273,0.1298419,0.1029001,0.2069072,1.7,1.73424
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,0.5488361,41.32431,31.51831,0,0,0,-1,0,0,0,0,0,0,0.5488361,0,0,0,0,1.781458,2.950377,0.5488361,0,0.5488361,4.830644,80.51057,0.1297718,0,0.4390688,0,3.499213
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,0.4320798,40.72186,33.03102,0.9222152,0.9222152,0,0,0,0.9222152,46.85239,0,1.110223E-16,0,0.4320798,0.9707528,0.9222152,0,0,1.232622,3.444329,0,0.538673,-0.538673,4.262833,71.04707,0.1297718,1.014437,0.3456638,0,3.876409
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,0.6833894,47.18409,34.51012,0.4552585,0.4552585,0,0,0,0.4552585,150.1102,0,0,0,0.6833894,0.4792195,0.4552585,0,0,1.831148,2.905656,0.2041699,0,0.2041699,4.456525,74.27528,0.1297457,0.5007844,0.5467116,0,3.589046
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,0.6531215,48.07064,35.88838,0.7001359,0.7001359,0,0,0,0.7001359,93.28496,0,0,0,0.6531215,0.7369851,0.7001359,0,0,1.626978,3.089409,0,0.08386368,-0.08386368,4.368125,72.80194,0.1297457,0.7701495,0.5224972,0,3.74253
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,0.220968,41.21186,37.26663,0.1084388,0.1084388,0,0,0,0.1084388,203.7722,0,0,0,0.220968,0.1141461,0.1084388,0,0,1.72016,3.005545,0.106822,0,0.106822,4.469466,74.49094,0.1297321,0.1192826,0.1767744,0,3.226513
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.08424594,39.53499,38.04652,0.8493072,0.8493072,0,-1,0,0.8493072,9.919372,0,0,0,0.08424594,0.8940076,0.8493072,0,0,1.613338,3.101685,0,0.8097617,-0.8097617,3.615902,60.26491,0.1297321,0.934238,0.06739675,0,3.185931
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,0.2780554,43.36111,38.3289,0.324648,0.324648,0,0,0,0.324648,85.64829,0,0,0,0.2780554,0.3417347,0.324648,0,0,2.513073,2.291923,0,0.06367928,-0.06367928,3.548778,59.14618,0.1297321,0.3571128,0.2224444,0,2.569979
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,0.3934284,45.97203,38.73229,0,0,0,0,0,0,0,0,0,0,0.3934284,0,0,0,0,2.583827,2.228244,0.3934284,0,0.3934284,3.922017,65.36681,0.1296819,0,0.3147427,0,2.621672
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,0.2961953,43.74274,38.36924,1.055574,1.055574,0,0,0,1.055574,28.06012,0,0,0,0.2961953,1.11113,1.055574,0,0,2.190399,2.58233,0,0.8149351,-0.8149351,3.063,51.0499,0.1296819,1.161131,0.2369563,0,2.878525
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.06344115,38.32535,37.21285,0.5244881,0.5244881,0,0,0,0.5244881,12.09582,0,0,0,0.06344115,0.5520927,0.5244881,0,0,3.095883,1.767395,0,0.4886516,-0.4886516,2.547916,42.46518,0.1296819,0.5769369,0.05075292,0,1.830836
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,36.17075,36.17075,1.010329,1.010329,0,-1,0,1.010329,0,0,0,0,0,1.063504,1.010329,0,0,3.638829,1.278743,0,1.063504,-1.063504,1.426884,23.78135,0.1296819,1.111362,0,0,1.278743
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,35.18917,35.18917,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.8205,0.2152386,0,0,0,1.426884,23.78135,0.1296819,0,0,0,0.2152386
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,34.13363,34.13363,0.2399029,0.2044767,0,-1,0,0.2044767,0,0,0.03542618,0.05941647,0,0.2152386,0.2044767,0,0,4.8205,0.2152386,0,0.2152386,-0.2152386,1.200002,20,0.1296819,0.2638932,0,0,0.2152386
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,33.16549,33.16549,0.3144911,0,0,-1,0,0,0,0,0.3144911,0.3459402,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1296819,0.3459402,0,0,0
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,32.52678,32.52678,0.1484358,0,0,-1,0,0,0,0,0.1484358,0.1632793,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1296819,0.1632793,0,0,0
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,32.01582,32.01582,0.2114906,0,0,-1,0,0,0,0,0.2114906,0.2326396,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1296819,0.2326396,0,0,0
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,31.48469,31.48469,0.1344779,0,0,-1,0,0,0,0,0.1344779,0.1479257,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1296819,0.1479257,0,0,0
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,31.04768,31.04768,0.2401426,0,0,-1,0,0,0,0,0.2401426,0.2641568,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1296819,0.2641568,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,30.74514,30.74514,0.1398971,0,0,-1,0,0,0,0,0.1398971,0.1538868,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1296819,0.1538868,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,30.42243,30.42243,0.2140507,0,0,-1,0,0,0,0,0.2140507,0.2354558,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1296819,0.2354558,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,30.09971,30.09971,0.04448164,0.04448164,1.497113,0,0.4648119,0.04448164,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1298255,0.04892981,0,1.7,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,29.95181,29.95181,0.238127,0.238127,1.690759,0,0.5176771,0.238127,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1300262,0.2619397,0,1.7,1.242
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,0.3207898,35.26383,29.74339,0.2037655,0.2037655,1.656397,0,0.5082964,0.2037655,157.4308,2.220446E-16,0,0,0.3207898,0,0,1.452632,1.38,2.299654,2.484,1.70079,0,1.70079,5.431879,90.53114,0.1301754,0.224142,0.2566318,1.7,2.80479
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,0.685176,42.65295,30.30813,0.8199092,0.8199092,0,0,0,0.8199092,83.56731,1.110223E-16,0,0,0.685176,0.8630623,0.8199092,0,0,0.5988646,4.014711,0,0.1778863,-0.1778863,5.24437,87.406,0.1301754,0.9019001,0.5481408,0,4.699887
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,1.056573,51.72221,31.53848,0.04177097,0.04177097,0,-1,0,0.04177097,2529.443,0.2160873,0,0,1.056573,0.04396944,0.04177097,0,0,0.7965161,3.836824,0.7965161,0,0.7965161,6.000012,100,0.130074,0.04594807,0.8452582,0,4.893397
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,1.302133,59.21002,33.05119,0,0,0,0,0,0,0,1.302133,0,0,1.302133,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.130074,0,1.041706,0,5.855822
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,1.257711,59.92021,34.5303,0.4155637,0.4155637,0,0,0,0.4155637,302.6518,0.8202757,0,0,1.257711,0.4374355,0.4155637,0,0,0,4.553689,0,0,0,6.000012,100,0.130074,0.4571201,1.006169,0,5.8114
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,1.476471,67.32379,35.92872,1.325947,1.325947,0.425,0,0.172125,1.325947,111.3522,0.5281058,0,0,1.476471,0.9483651,0.9009469,0,0,0,4.553689,0,0,0,6.000012,100,0.130074,1.458542,1.181177,1.7,6.03016
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,1.435753,68.00614,37.32714,0,0,0,0,0,0,0,1.435753,0,0,1.435753,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.130074,0,1.148602,0,5.989441
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,1.170632,62.06541,38.08014,0,0,0,-1,0,0,0,1.170632,0,0,1.170632,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.130074,0,0.9365056,0,5.724321
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,0.6338757,50.37109,38.36924,0,0,0,0,0,0,0,0.6338757,0,0,0.6338757,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.130074,0,0.5071006,0,5.187565
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,0.5696025,49.48876,38.7659,0.3622029,0.3622029,0,0,0,0.3622029,157.2606,0.1883363,0,0,0.5696025,0.3812662,0.3622029,0,0,0,4.553689,0,0,0,6.000012,100,0.130074,0.3984232,0.455682,0,5.123291
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,0.1997909,42.00805,38.42302,0.153769,0.153769,0,0,0,0.153769,129.9293,0.03792885,0,0,0.1997909,0.1618621,0.153769,0,0,0,4.553689,0,0,0,6.000012,100,0.130074,0.1691459,0.1598327,0,4.75348
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.06044263,38.29272,37.23302,1.559327,1.559327,0.425,0,0.172125,1.559327,3.8762,0,0,0,0.06044263,1.194028,1.134327,0,0,0,4.553689,0,1.133585,-1.133585,4.805108,80.08498,0.130074,1.715259,0.0483541,1.7,4.614131
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,36.17075,36.17075,0.9466436,0.9466436,0,-1,0,0.9466436,0,0,0,0,0,0.9964669,0.9466436,0,0,1.259539,3.420104,0,0.9964669,-0.9964669,3.75474,62.57887,0.130074,1.041308,0,0,3.420104
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,35.169,35.169,0.9571037,0.9571037,0,-1,0,0.9571037,0,0,1.110223E-16,0,0,1.007478,0.9571037,0,0,2.366725,2.423636,0,1.007478,-1.007478,2.692765,44.87933,0.130074,1.052814,0,0,2.423636
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,34.11346,34.11346,0.8422965,0.8422965,0,-1,0,0.8422965,0,0,1.110223E-16,0,0,0.8866279,0.8422965,0,0,3.486144,1.416159,0,0.8866279,-0.8866279,1.758177,29.30289,0.130074,0.9265261,0,0,1.416159
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,33.14532,33.14532,0.1096104,0.1096104,0,-1,0,0.1096104,0,0,0,0,0,0.1153794,0.1096104,0,0,4.471286,0.5295311,0,0.1153794,-0.1153794,1.636557,27.27589,0.130074,0.1205715,0,0,0.5295311
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,32.50661,32.50661,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.599486,0.4141517,0,0,0,1.636557,27.27589,0.130074,0,0,0,0.4141517
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,32.01582,32.01582,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.599486,0.4141517,0,0,0,1.636557,27.27589,0.130074,0,0,0,0.4141517
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,31.48469,31.48469,0.1078034,0.1078034,0,-1,0,0.1078034,0,0,1.387779E-17,0,0,0.1134773,0.1078034,0,0,4.599486,0.4141517,0,0.1134773,-0.1134773,1.516941,25.2823,0.130074,0.1185837,0,0,0.4141517
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,31.06785,31.06785,0.2328357,0.2328357,0,-1,0,0.2328357,0,0,2.775558E-17,0,0,0.2450902,0.2328357,0,0,4.725572,0.3006745,0,0.2450902,-0.2450902,1.258593,20.97651,0.130074,0.2561192,0,0,0.3006745
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,30.74514,30.74514,0.1530811,0.0528051,0,-1,0,0.0528051,0,0,0.100276,0.1155841,0,0.05558432,0.0528051,0,0,4.997894,0.05558432,0,0.05558432,-0.05558432,1.200002,20,0.130074,0.1683892,0,0,0.05558432
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,30.42243,30.42243,0.184142,0,0,-1,0,0,0,0,0.184142,0.2025562,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.130074,0.2025562,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,30.11988,30.11988,0.06095811,0.06095811,1.51359,0,0.46931,0.06095811,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1302211,0.06705393,0,1.7,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,29.97197,29.97197,0.288645,0.288645,1.7,0,0.5202,0.288645,0,0,0,0,0,0,0,1.411355,1.340787,3.679654,1.242,1.340787,0,1.340787,3.781168,63.01934,0.1304281,0.3175095,0,1.7,1.242
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.05437389,30.67366,29.76356,0.09831329,0.09831329,1.550945,0,0.479508,0.09831329,55.30676,2.220446E-16,0,0,0.05437389,0,0,1.452632,1.38,2.338867,2.448709,1.434374,0,1.434374,5.141934,85.69874,0.1305785,0.1081446,0.04349912,1.7,2.503083
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.09582204,31.94444,30.3283,0.1791878,0.1791878,0,0,0,0.1791878,53.47575,0,2.775558E-17,0,0.09582204,0.1886188,0.1791878,0,0,0.9044932,3.739645,0,0.09279674,-0.09279674,5.044118,84.06847,0.1305785,0.1971066,0.07665764,0,3.835467
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,0.2144112,35.22744,31.53848,0.347016,0.347016,0,-1,0,0.347016,61.78711,0,0,0,0.2144112,0.36528,0.347016,0,0,1.007601,3.646848,0,0.1508688,-0.1508688,4.885088,81.41798,0.1305785,0.3817176,0.1715289,0,3.861259
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,0.1675338,35.96687,33.07137,0.526679,0.526679,0,0,0,0.526679,31.80948,0,0,0,0.1675338,0.5543989,0.526679,0,0,1.175233,3.49598,0,0.3868651,-0.3868651,4.477297,74.62146,0.1305785,0.5793468,0.1340271,0,3.663513
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.1065332,36.41015,34.56391,0,0,0,0,0,0,0,0,0,0,0.1065332,0,0,0,0,1.605083,3.109114,0.1065332,0,0.1065332,4.578363,76.3059,0.1305649,0,0.08522659,0,3.215648
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,0.2320429,40.07595,35.96233,0,0,0,0,0,0,0,0,0,0,0.2320429,0,0,0,0,1.49855,3.204994,0.2320429,0,0.2320429,4.798498,79.97481,0.1305355,0,0.1856343,0,3.437037
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,0.6076384,48.74432,37.36076,0.3503829,0.3503829,0,0,0,0.3503829,173.4212,0,0,0,0.6076384,0.3688241,0.3503829,0,0,1.266507,3.413833,0.2388142,0,0.2388142,5.025057,83.75079,0.1305051,0.3854212,0.4861107,0,4.021472
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,0.435812,46.17055,38.14065,0.4081291,0.4081291,0,-1,0,0.4081291,106.7829,0,0,0,0.435812,0.4296096,0.4081291,0,0,1.027692,3.628766,0.006202437,0,0.006202437,5.030941,83.84885,0.1305043,0.448942,0.3486496,0,4.064578
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,0.2450919,42.82343,38.40285,1.553497,1.553497,0.425,0,0.172125,1.553497,15.77679,0,0,0,0.2450919,1.187892,1.128497,0,0,1.02149,3.634348,0,0.9427997,-0.9427997,4.037143,67.28559,0.1305043,1.708847,0.1960735,1.7,3.87944
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,0.1917845,42.24604,38.79952,0.6303634,0.6303634,1.7,0,0.5202,0.6303634,30.42444,0,0,0,0.1917845,0,0,1.069637,1.016155,2.069045,2.691548,1.207939,0,1.207939,5.183095,86.38475,0.1307202,0.6933997,0.1534276,1.7,2.883333
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,0.2142215,42.27342,38.42302,0.3734063,0.3734063,0,0,0,0.3734063,57.36955,0,0,0,0.2142215,0.3930593,0.3734063,0,0,0.8611059,3.778694,0,0.1788377,-0.1788377,4.994584,83.2429,0.1307202,0.4107469,0.1713772,0,3.992915
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.06037077,38.29145,37.23302,1.154134,1.154134,0,0,0,1.154134,5.230828,0,2.220446E-16,0,0.06037077,1.214878,1.154134,0,0,1.059815,3.599856,0,1.154507,-1.154507,3.777626,62.96031,0.1307202,1.269547,0.04829662,0,3.660227
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,36.17075,36.17075,0.2455943,0.2455943,0,-1,0,0.2455943,0,0,2.775558E-17,0,0,0.2585203,0.2455943,0,0,2.3426,2.445349,0,0.2585203,-0.2585203,3.505122,58.41858,0.1307202,0.2701537,0,0,2.445349
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,35.18917,35.18917,0.442692,0.442692,0,-1,0,0.442692,0,0,0,0,0,0.4659915,0.442692,0,0,2.629845,2.186828,0,0.4659915,-0.4659915,3.013924,50.23196,0.1307202,0.4869611,0,0,2.186828
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,34.11346,34.11346,0.7215812,0.7215812,0,-1,0,0.7215812,0,0,1.110223E-16,0,0,0.7595592,0.7215812,0,0,3.147614,1.720837,0,0.7595592,-0.7595592,2.213278,36.88789,0.1307202,0.7937393,0,0,1.720837
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,33.14532,33.14532,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.991568,0.9612777,0,0,0,2.213278,36.88789,0.1307202,0,0,0,0.9612777
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,32.50661,32.50661,0.1103252,0.1103252,0,-1,0,0.1103252,0,0,1.387779E-17,0,0,0.1161318,0.1103252,0,0,3.991568,0.9612777,0,0.1161318,-0.1161318,2.090864,34.84767,0.1307202,0.1213578,0,0,0.9612777
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,32.01582,32.01582,0.3130825,0.3130825,0,-1,0,0.3130825,0,0,5.551115E-17,0,0,0.3295605,0.3130825,0,0,4.120604,0.8451459,0,0.3295605,-0.3295605,1.743477,29.05789,0.1307202,0.3443907,0,0,0.8451459
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,31.50486,31.50486,0.04068203,0.04068203,0,-1,0,0.04068203,0,0,6.938894E-18,0,0,0.04282319,0.04068203,0,0,4.486782,0.5155854,0,0.04282319,-0.04282319,1.698338,28.30557,0.1307202,0.04475024,0,0,0.5155854
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,31.08802,31.08802,0.1990055,0.1990055,0,-1,0,0.1990055,0,0,2.775558E-17,0,0,0.2094795,0.1990055,0,0,4.534363,0.4727622,0,0.2094795,-0.2094795,1.477527,24.6254,0.1307202,0.218906,0,0,0.4727622
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,30.76531,30.76531,0.1028257,0.1028257,0,-1,0,0.1028257,0,0,1.387779E-17,0,0,0.1082376,0.1028257,0,0,4.767118,0.2632828,0,0.1082376,-0.1082376,1.363434,22.72386,0.1307202,0.1131083,0,0,0.2632828
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,30.4426,30.4426,0.06864772,0.06864772,0,-1,0,0.06864772,0,0,0,0,0,0.07226075,0.06864772,0,0,4.887382,0.1550452,0,0.07226075,-0.07226075,1.287265,21.45437,0.1307202,0.07551249,0,0,0.1550452
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,30.14005,30.14005,0.05498871,0.05498871,0,0,0,0.05498871,0,0,6.938894E-18,0,0,0.05788286,0.05498871,0,0,4.967672,0.08278444,0,0.05788286,-0.05788286,1.226251,20.43748,0.1307202,0.06048758,0,0,0.08278444
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,29.99214,29.99214,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.031986,0.02490159,0,0,0,1.226251,20.43748,0.1307202,0,0,0,0.02490159
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.01483654,30.03111,29.78372,0.4911934,0.4911934,0.4534422,0,0.1798897,0.4911934,3.020508,0,5.551115E-17,0,0.01483654,0.03973812,0.03775122,0,0,5.031986,0.02490159,0,0.02490159,-0.02490159,1.200002,20,0.1307202,0.5403127,0.01186923,1.7,0.03973812
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.1460571,32.82499,30.34847,0.7927374,0.7927374,1.7,0,0.5202,0.7927374,18.42439,0,0,0,0.1460571,0,0,0.9072626,0.8618995,5.059654,0,1.007957,0,1.007957,2.156234,35.93716,0.1309005,0.8720111,0.1168456,1.7,0.1460571
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.1334788,33.85624,31.57882,0.7825269,0.7825269,0,-1,0,0.7825269,17.05741,0,0,0,0.1334788,0.8237125,0.7825269,0,0,4.051698,0.9071609,0,0.6902337,-0.6902337,1.428664,23.81101,0.1309005,0.8607796,0.106783,0,1.04064
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,0.4010868,40.2289,33.1117,0.4580135,0.4580135,1.7,0,0.5202,0.4580135,87.57096,0,0,0,0.4010868,0,0,1.241987,1.179887,4.818624,0.2169272,1.580974,0,1.580974,2.928507,48.80836,0.1310748,0.5038148,0.3208694,1.7,0.618014
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,0.3352972,40.58755,34.62442,0.9709926,0.9709926,1.7,0,0.5202,0.9709926,34.53138,0,0,0,0.3352972,0,0,0.7290074,0.692557,3.23765,1.639804,1.027854,0,1.027854,3.903615,65.06013,0.1312522,1.068092,0.2682377,1.7,1.975101
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.1017466,37.8013,36.02284,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1017466,0,0,1.452632,1.38,2.209796,2.564873,1.481747,0,1.481747,5.309324,88.48855,0.1313656,0,0.08139727,1.7,2.666619
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,0.3056622,42.93832,37.42126,0.2066353,0.2066353,0,0,0,0.2066353,147.9235,0,0,0,0.3056622,0.2175108,0.2066353,0,0,0.7280494,3.898444,0.08815137,0,0.08815137,5.392951,89.88235,0.1313544,0.2272988,0.2445298,0,4.204107
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,0.3575533,44.7216,38.19444,0.3606393,0.3606393,0,-1,0,0.3606393,99.14431,0,0,0,0.3575533,0.3796203,0.3606393,0,0,0.6398981,3.977781,0,0.02206695,-0.02206695,5.369691,89.49467,0.1313544,0.3967032,0.2860427,0,4.335334
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,0.1831058,41.74352,38.46336,0.6563205,0.6563205,0,0,0,0.6563205,27.89884,0,0,0,0.1831058,0.6908637,0.6563205,0,0,0.6644169,3.955714,0,0.5077579,-0.5077579,4.834467,80.57429,0.1313544,0.7219526,0.1464846,0,4.13882
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,0.3064566,44.42364,38.83986,0.4992879,0.4992879,0,0,0,0.4992879,61.37873,0,0,0,0.3064566,0.5255662,0.4992879,0,0,1.228592,3.447956,0,0.2191097,-0.2191097,4.603505,76.72493,0.1313544,0.5492167,0.2451653,0,3.754412
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,0.2274255,42.55844,38.46336,0.5644795,0.5644795,0,0,0,0.5644795,40.28942,0,1.110223E-16,0,0.2274255,0.594189,0.5644795,0,0,1.472048,3.228846,0,0.3667634,-0.3667634,4.216902,70.28157,0.1313544,0.6209275,0.1819404,0,3.456272
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.05956409,38.31105,37.26663,0,0,0,0,0,0,0,0,0,0,0.05956409,0,0,0,0,1.879562,2.862083,0.05956409,0,0.05956409,4.27341,71.22336,0.1313468,0,0.04765127,0,2.921647
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,36.19092,36.19092,0.2067714,0.2067714,0,-1,0,0.2067714,0,0,2.775558E-17,0,0,0.2176541,0.2067714,0,0,1.819998,2.91569,0,0.2176541,-0.2176541,4.043983,67.39957,0.1313468,0.2274485,0,0,2.91569
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,35.20934,35.20934,0.5691797,0.5691797,0,-1,0,0.5691797,0,0,0,0,0,0.5991365,0.5691797,0,0,2.061836,2.698036,0,0.5991365,-0.5991365,3.412437,56.87384,0.1313468,0.6260977,0,0,2.698036
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,34.13363,34.13363,0.9534827,0.9534827,0,-1,0,0.9534827,0,0,2.220446E-16,0,0,1.003666,0.9534827,0,0,2.727544,2.0989,0,1.003666,-1.003666,2.35448,39.24126,0.1313468,1.048831,0,0,2.0989
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,33.18566,33.18566,0.2305741,0.2305741,0,-1,0,0.2305741,0,0,2.775558E-17,0,0,0.2427096,0.2305741,0,0,3.842728,1.095234,0,0.2427096,-0.2427096,2.098642,34.97729,0.1313468,0.2536315,0,0,1.095234
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,32.52678,32.52678,0.1281374,0.1281374,0,-1,0,0.1281374,0,0,0,0,0,0.1348814,0.1281374,0,0,4.112405,0.8525242,0,0.1348814,-0.1348814,1.956464,32.60767,0.1313468,0.1409511,0,0,0.8525242
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,32.02927,32.02927,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.262273,0.7176428,0,0,0,1.956464,32.60767,0.1313468,0,0,0,0.7176428
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,31.51831,31.51831,0.05283627,0.05283627,0,-1,0,0.05283627,0,0,6.938894E-18,0,0,0.05561713,0.05283627,0,0,4.262273,0.7176428,0,0.05561713,-0.05561713,1.897839,31.63058,0.1313468,0.0581199,0,0,0.7176428
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,31.12164,31.12164,0.04238657,0.04238657,0,-1,0,0.04238657,0,0,6.938894E-18,0,0,0.04461744,0.04238657,0,0,4.32407,0.6620256,0,0.04461744,-0.04461744,1.850808,30.84674,0.1313468,0.04662523,0,0,0.6620256
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,30.80565,30.80565,0.1630081,0.1630081,0,-1,0,0.1630081,0,0,2.775558E-17,0,0,0.1715875,0.1630081,0,0,4.373645,0.6174082,0,0.1715875,-0.1715875,1.669939,27.83225,0.1313468,0.179309,0,0,0.6174082
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,30.48293,30.48293,0.08224709,0.08224709,0,-1,0,0.08224709,0,0,0,0,0,0.08657588,0.08224709,0,0,4.564298,0.4458207,0,0.08657588,-0.08657588,1.57868,26.31128,0.1313468,0.0904718,0,0,0.4458207
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,30.16022,30.16022,0.008592249,0.008592249,0,0,0,0.008592249,0,0,1.734723E-18,0,0,0.009044473,0.008592249,0,0,4.660493,0.3592448,0,0.009044473,-0.009044473,1.569146,26.15238,0.1313468,0.009451474,0,0,0.3592448
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,30.00559,30.00559,0.1282686,0.1282686,0,0,0,0.1282686,0,0,2.775558E-17,0,0,0.1350196,0.1282686,0,0,4.670543,0.3502003,0,0.1350196,-0.1350196,1.426823,23.78033,0.1313468,0.1410955,0,0,0.3502003
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,0.3181876,35.27315,29.79717,0,0,0,0,0,0,0,0,0,0,0.3181876,0,0,0,0,4.820565,0.2151807,0.3181876,0,0.3181876,1.728682,28.81131,0.1313064,0,0.2545501,0,0.5333683
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,0.5024076,39.24969,30.38881,0,0,0,0,0,0,0,0,0,0,0.5024076,0,0,0,0,4.502377,0.5015496,0.5024076,0,0.5024076,2.205308,36.75506,0.1312426,0,0.4019261,0,1.003957
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,0.8218793,46.81896,31.61243,0.1842279,0.1842279,0,-1,0,0.1842279,446.121,0,0,0,0.8218793,0.1939241,0.1842279,0,0,3.999969,0.9537165,0.6279551,0,0.6279551,2.801039,46.68388,0.131163,0.2026507,0.6575034,0,1.775596
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,1.074543,54.00586,33.16549,0.639561,0.639561,0,0,0,0.639561,168.0126,0,0,0,1.074543,0.6732221,0.639561,0,0,3.372014,1.518876,0.4013209,0,0.4013209,3.181765,53.02931,0.1311122,0.7035171,0.8596345,0,2.593419
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,1.129052,57.02475,34.67821,1.1833,1.1833,0,0,0,1.1833,95.41547,0,0,0,1.129052,1.245579,1.1833,0,0,2.970693,1.880065,0,0.1165277,-0.1165277,3.058934,50.98213,0.1311122,1.30163,0.9032413,0,3.009117
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,1.253635,61.72139,36.0968,0,0,0,0,0,0,0,0,0,0,1.253635,0,0,0,0,3.100168,1.763537,1.253635,0,1.253635,4.248236,70.80379,0.1309537,0,1.002908,0,3.017172
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,1.4558,68.77534,37.49522,0,0,0,0,0,0,0,0,0,0,1.4558,0,0,0,0,1.846534,2.891808,1.4558,0,1.4558,5.629329,93.82196,0.1307701,0,1.16464,0,4.347608
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,1.390319,67.99419,38.28856,0.08573038,0.08573038,0,-1,0,0.08573038,1621.734,0.9093422,0,0,1.390319,0.09024251,0.08573038,0,0,0.3907342,4.202028,0.3907342,0,0.3907342,6.000012,100,0.1307209,0.09430341,1.112255,0,5.592347
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,1.157369,62.3117,38.55748,0.4011056,0.4011056,0,0,0,0.4011056,288.5448,0.735153,0,0,1.157369,0.4222164,0.4011056,0,0,0,4.553689,0,0,0,6.000012,100,0.1307209,0.4412161,0.9258955,0,5.711058
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,0.857256,55.7336,38.91381,0.9562017,0.9562017,0,0,0,0.9562017,89.65221,0,0,0,0.857256,1.006528,0.9562017,0,0,0,4.553689,0,0.1492721,-0.1492721,5.842665,97.37756,0.1307209,1.051822,0.6858048,0,5.410945
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,0.382915,45.56525,38.53732,0.09631616,0.09631616,0,0,0,0.09631616,397.5605,0.1156716,0,0,0.382915,0.1013854,0.09631616,0,0,0.1658579,4.404417,0.1658579,0,0.1658579,6.000012,100,0.1307,0.1059478,0.306332,0,4.787332
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.05845951,38.35246,37.32714,1.123357,1.123357,0,0,0,1.123357,5.204,0,0,0,0.05845951,1.182481,1.123357,0,0,0,4.553689,0,1.124022,-1.124022,4.815189,80.25299,0.1307,1.235693,0.04676761,0,4.612148
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,36.23126,36.23126,0.09395976,0.09395976,0,-1,0,0.09395976,0,0,1.387779E-17,0,0,0.09890502,0.09395976,0,0,1.248913,3.429667,0,0.09890502,-0.09890502,4.710934,78.51541,0.1307,0.1033557,0,0,3.429667
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,35.22951,35.22951,0.158751,0.158751,0,-1,0,0.158751,0,0,0,0,0,0.1671063,0.158751,0,0,1.358808,3.330762,0,0.1671063,-0.1671063,4.534789,75.57966,0.1307,0.1746261,0,0,3.330762
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,34.14708,34.14708,0.1346785,0.1346785,0,-1,0,0.1346785,0,0,2.775558E-17,0,0,0.1417669,0.1346785,0,0,1.544481,3.163656,0,0.1417669,-0.1417669,4.385353,73.08907,0.1307,0.1481464,0,0,3.163656
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,33.18566,33.18566,0.2073105,0.2073105,0,-1,0,0.2073105,0,0,2.775558E-17,0,0,0.2182216,0.2073105,0,0,1.702,3.021889,0,0.2182216,-0.2182216,4.155327,69.25532,0.1307,0.2280416,0,0,3.021889
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,32.54023,32.54023,0.1091182,0.1091182,0,-1,0,0.1091182,0,0,1.387779E-17,0,0,0.1148613,0.1091182,0,0,1.944468,2.803667,0,0.1148613,-0.1148613,4.034253,67.23741,0.1307,0.1200301,0,0,2.803667
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,32.04944,32.04944,0.07737863,0.07737863,0,-1,0,0.07737863,0,0,1.387779E-17,0,0,0.08145119,0.07737863,0,0,2.072092,2.688806,0,0.08145119,-0.08145119,3.948396,65.80647,0.1307,0.0851165,0,0,2.688806
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,31.51831,31.51831,0.06467336,0.06467336,0,-1,0,0.06467336,0,0,1.387779E-17,0,0,0.06807722,0.06467336,0,0,2.162593,2.607355,0,0.06807722,-0.06807722,3.876636,64.61047,0.1307,0.07114069,0,0,2.607355
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,31.12164,31.12164,0.1004717,0.1004717,0,-1,0,0.1004717,0,0,1.387779E-17,0,0,0.1057597,0.1004717,0,0,2.238235,2.539278,0,0.1057597,-0.1057597,3.765156,62.75247,0.1307,0.1105189,0,0,2.539278
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,30.80565,30.80565,0.2553235,0.2553235,0,-1,0,0.2553235,0,0,5.551115E-17,0,0,0.2687616,0.2553235,0,0,2.355746,2.433518,0,0.2687616,-0.2687616,3.481856,58.03082,0.1307,0.2808559,0,0,2.433518
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,30.48293,30.48293,0.1733859,0.1733859,0,-1,0,0.1733859,0,0,2.775558E-17,0,0,0.1825114,0.1733859,0,0,2.65437,2.164756,0,0.1825114,-0.1825114,3.289472,54.82442,0.1307,0.1907244,0,0,2.164756
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,30.16022,30.16022,0.002440783,0.002440783,0,0,0,0.002440783,0,0,0,0,0,0.002569245,0.002440783,0,0,2.85716,1.982245,0,0.002569245,-0.002569245,3.286764,54.77929,0.1307,0.002684861,0,0,1.982245
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,30.02576,30.02576,0.1488594,0.1488594,0,0,0,0.1488594,0,0,2.775558E-17,0,0,0.1566941,0.1488594,0,0,2.860015,1.979676,0,0.1566941,-0.1566941,3.121594,52.02646,0.1307,0.1637453,0,0,1.979676
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,0.2819641,34.63077,29.79717,0.4334432,0.4334432,0,0,0,0.4334432,65.05215,0,0,0,0.2819641,0.4562561,0.4334432,0,0,3.034119,1.822982,0,0.1742919,-0.1742919,2.937874,48.96447,0.1307,0.4767876,0.2255713,0,2.104946
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,0.4902388,39.0371,30.40226,0,0,0,0,0,0,0,0,0,0,0.4902388,0,0,0,0,3.227777,1.64869,0.4902388,0,0.4902388,3.402955,56.71581,0.1306383,0,0.392191,0,2.138928
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,0.5529476,41.52449,31.6326,0.2375922,0.2375922,0,-1,0,0.2375922,232.7297,0,0,0,0.5529476,0.250097,0.2375922,0,0,2.737538,2.089905,0.3028506,0,0.3028506,3.690264,61.50428,0.1306003,0.2613514,0.4423581,0,2.642852
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,0.7876721,47.85732,33.18566,0.01276999,0.01276999,0,0,0,0.01276999,6168.151,0,0,0,0.7876721,0.01344209,0.01276999,0,0,2.434688,2.36247,0.77423,0,0.77423,4.424764,73.74591,0.1305031,0.01404699,0.6301377,0,3.150142
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,0.9958758,54.0604,34.73871,0.2255922,0.2255922,0,0,0,0.2255922,441.4495,0,0,0,0.9958758,0.2374655,0.2255922,0,0,1.660458,3.059277,0.7584103,0,0.7584103,5.144255,85.73741,0.130408,0.2481515,0.7967007,0,4.055153
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,1.154303,59.34813,36.13714,0,0,0,0,0,0,0,0.2522552,0,0,1.154303,0,0,0,0,0.9020473,3.741846,0.9020473,0,0.9020473,6.000012,100,0.1302952,0,0.923442,0,4.896149
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,0.5804018,48.4051,37.55573,0.9034599,0.9034599,0,0,0,0.9034599,64.24212,0,1.110223E-16,0,0.5804018,0.9510104,0.9034599,0,0,0,4.553689,0,0.3706087,-0.3706087,5.609356,93.48908,0.1302952,0.9938059,0.4643214,0,5.134091
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,0.9990761,58.27116,38.3289,1.476534,1.38,0,-1,0,1.38,72.39682,2.220446E-16,0.09653448,0.2441879,0.9990761,1.452632,1.38,0,0,0.4117874,4.18308,0,0.4535555,-0.4535555,5.131267,85.52094,0.1302952,1.624188,0.7992609,0,5.182157
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,0.7092286,52.16581,38.57766,0.6571227,0.6571227,0,0,0,0.6571227,107.9294,0,0,0,0.7092286,0.6917081,0.6571227,0,0,0.9157379,3.729525,0.01752051,0,0.01752051,5.147888,85.79797,0.130293,0.722835,0.5673829,0,4.438754
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,0.4439805,47.18833,38.95415,0,0,0,0,0,0,0,0,0,0,0.4439805,0,0,0,0,0.8982174,3.745293,0.4439805,0,0.4439805,5.569085,92.81789,0.1302375,0,0.3551844,0,4.189274
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,0.2322501,42.74435,38.55748,0,0,0,0,0,0,0,0,0,0,0.2322501,0,0,0,0,0.454237,4.144876,0.2322501,0,0.2322501,5.789417,96.49009,0.1302085,0,0.1858001,0,4.377126
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.0558274,38.30601,37.32714,0.6615123,0.6615123,0,0,0,0.6615123,8.43936,0,0,0,0.0558274,0.6963288,0.6615123,0,0,0.2219868,4.353901,0,0.6405013,-0.6405013,5.114269,85.23765,0.1302085,0.7276635,0.04466192,0,4.409728
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,36.23126,36.23126,0.7488202,0.7488202,0,-1,0,0.7488202,0,0,1.110223E-16,0,0,0.7882318,0.7488202,0,0,0.933655,3.713399,0,0.7882318,-0.7882318,4.2834,71.38985,0.1302085,0.8237022,0,0,3.713399
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,35.22951,35.22951,0.342852,0.342852,0,-1,0,0.342852,0,0,5.551115E-17,0,0,0.3608969,0.342852,0,0,1.809468,2.925168,0,0.3608969,-0.3608969,3.902981,65.04955,0.1302085,0.3771372,0,0,2.925168
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,34.14708,34.14708,1.010772,1.010772,0,-1,0,1.010772,0,0,2.220446E-16,0,0,1.06397,1.010772,0,0,2.210464,2.564271,0,1.06397,-1.06397,2.781458,46.35754,0.1302085,1.111849,0,0,2.564271
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,33.18566,33.18566,0.1986787,0.1986787,0,-1,0,0.1986787,0,0,2.775558E-17,0,0,0.2091355,0.1986787,0,0,3.392654,1.500301,0,0.2091355,-0.2091355,2.56101,42.68341,0.1302085,0.2185466,0,0,1.500301
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,32.54023,32.54023,0.2303657,0.2303657,0,-1,0,0.2303657,0,0,2.775558E-17,0,0,0.2424902,0.2303657,0,0,3.625026,1.291165,0,0.2424902,-0.2424902,2.305403,38.42331,0.1302085,0.2534023,0,0,1.291165
