Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,32.04944,32.04944,0.04530045,0.04530045,0,-1,0,0.04530045,0,0,0,0,0,0.04768469,0.04530045,0,0,3.89446,1.048675,0,0.04768469,-0.04768469,2.255139,37.58557,0.1302085,0.0498305,0,0,1.048675
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,31.53848,31.53848,0.03533785,0.03533785,0,-1,0,0.03533785,0,0,0,0,0,0.03719774,0.03533785,0,0,3.947443,1.00099,0,0.03719774,-0.03719774,2.215929,36.93208,0.1302085,0.03887163,0,0,1.00099
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,31.14181,31.14181,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.988774,0.9637926,0,0,0,2.215929,36.93208,0.1302085,0,0,0,0.9637926
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,30.8191,30.8191,0.163963,0.163963,0,-1,0,0.163963,0,0,2.775558E-17,0,0,0.1725927,0.163963,0,0,3.988774,0.9637926,0,0.1725927,-0.1725927,2.034,33.89994,0.1302085,0.1803593,0,0,0.9637926
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,30.48293,30.48293,0.1823723,0.1823723,0,-1,0,0.1823723,0,0,2.775558E-17,0,0,0.1919709,0.1823723,0,0,4.180543,0.7911999,0,0.1919709,-0.1919709,1.831645,30.52736,0.1302085,0.2006095,0,0,0.7911999
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,30.18039,30.18039,0.1549722,0.1549722,0,0,0,0.1549722,0,0,0,0,0,0.1631286,0.1549722,0,0,4.393844,0.599229,0,0.1631286,-0.1631286,1.659693,27.66149,0.1302085,0.1704694,0,0,0.599229
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,30.02576,30.02576,0.07752668,0.07752668,0,0,0,0.07752668,0,0,1.387779E-17,0,0,0.08160703,0.07752668,0,0,4.575099,0.4361005,0,0.08160703,-0.08160703,1.573671,26.2278,0.1302085,0.08527935,0,0,0.4361005
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,0.2143728,33.46635,29.81734,1.357039,1.357039,0.8166158,0,0.2790361,1.357039,15.7971,0,0,0,0.2143728,0.5688662,0.5404229,0,0,4.665773,0.3544934,0,0.3544934,-0.3544934,1.200002,20,0.1302085,1.492743,0.1714982,1.7,0.5688662
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,0.5657036,40.47624,30.42243,0.2824027,0.2824027,1.7,0,0.5202,0.2824027,200.3181,0,0,0,0.5657036,0,0,1.417597,1.346717,5.059654,0,1.912421,0,1.912421,3.014284,50.23797,0.1303403,0.3106429,0.4525629,1.7,0.5657036
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,0.6548307,43.53724,31.67294,0.1340897,0.1340897,0,-1,0,0.1340897,488.3529,0,0,0,0.6548307,0.141147,0.1340897,0,0,3.147233,1.721179,0.5136837,0,0.5136837,3.501607,58.36001,0.1302763,0.1474986,0.5238646,0,2.37601
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,0.7299984,46.76112,33.25961,0,0,0,0,0,0,0,0,0,0,0.7299984,0,0,0,0,2.63355,2.183494,0.7299984,0,0.7299984,4.194145,69.90228,0.1301854,0,0.5839987,0,2.913493
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,1.213601,59.18955,34.81267,1.016723,1.016723,0,0,0,1.016723,119.364,0,0,0,1.213601,1.070235,1.016723,0,0,1.903551,2.840493,0.1433667,0,0.1433667,4.330154,72.1691,0.1301675,1.118395,0.970881,0,4.054094
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,1.34946,64.3455,36.25143,0,0,0,0,0,0,0,0,0,0,1.34946,0,0,0,0,1.760184,2.969523,1.34946,0,1.34946,5.610365,93.5059,0.1299998,0,1.079568,0,4.318984
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,1.189263,62.02315,37.6633,1.091382,1.091382,0,0,0,1.091382,108.9685,0,0,0,1.189263,1.148823,1.091382,0,0,0.410724,4.184037,0.04043957,0,0.04043957,5.648729,94.1453,0.1299948,1.200521,0.9514105,0,5.373301
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,0.8277641,54.51134,38.40285,0.1996186,0.1996186,0,-1,0,0.1996186,414.6729,0.2473549,0,0,0.8277641,0.2101248,0.1996186,0,0,0.3702844,4.220433,0.3702844,0,0.3702844,6.000012,100,0.1299489,0.2195804,0.6622113,0,5.048197
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,0.3356351,44.80197,38.67178,0.3563947,0.3563947,0,0,0,0.3563947,94.1751,0,5.551115E-17,0,0.3356351,0.3751523,0.3563947,0,0,0,4.553689,0,0.03951724,-0.03951724,5.958357,99.30576,0.1299489,0.3920342,0.2685081,0,4.889324
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.08969856,40.58298,38.98777,0.4794993,0.4794993,0,0,0,0.4794993,18.70671,0,0,0,0.08969856,0.5047361,0.4794993,0,0,0.04390804,4.514172,0,0.4150376,-0.4150376,5.520869,92.01431,0.1299489,0.5274493,0.07175885,0,4.60387
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.1227601,40.79738,38.61127,0.07410478,0.07410478,0,0,0,0.07410478,165.6575,0,0,0,0.1227601,0.07800503,0.07410478,0,0,0.5050609,4.099134,0.04475508,0,0.04475508,5.563327,92.72194,0.1299433,0.08151525,0.09820808,0,4.221894
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.01723035,37.68188,37.38093,1.285658,1.285658,0.425,0,0.172125,1.285658,1.340198,0,2.220446E-16,0,0.01723035,0.9059553,0.8606575,0,0,0.4603058,4.139414,0,0.8887249,-0.8887249,4.626529,77.10867,0.1299433,1.414223,0.01378428,1.7,4.156644
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,36.26488,36.26488,0.5038055,0.5038055,0,-1,0,0.5038055,0,0,1.110223E-16,0,0,0.5303215,0.5038055,0,0,1.447778,3.250689,0,0.5303215,-0.5303215,4.067521,67.79189,0.1299433,0.554186,0,0,3.250689
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,35.26312,35.26312,1.331849,1.331849,0,-1,0,1.331849,0,0,0,0.0850344,0,1.401947,1.331849,0,0,2.037024,2.720367,0,1.401947,-1.401947,2.58974,43.16224,0.1299433,1.465034,0,0,2.720367
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,34.18741,34.18741,0.3771173,0.3771173,0,-1,0,0.3771173,0,0,5.551115E-17,0,0,0.3969656,0.3771173,0,0,3.594743,1.31842,0,0.3969656,-0.3969656,2.171301,36.18828,0.1299433,0.414829,0,0,1.31842
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,33.20583,33.20583,0.2515876,0.2515876,0,-1,0,0.2515876,0,0,0,0,0,0.2648291,0.2515876,0,0,4.035816,0.9214548,0,0.2648291,-0.2648291,1.892147,31.53572,0.1299433,0.2767464,0,0,0.9214548
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,32.5604,32.5604,0.1552916,0.1552916,0,-1,0,0.1552916,0,0,2.775558E-17,0,0,0.1634648,0.1552916,0,0,4.33007,0.6566258,0,0.1634648,-0.1634648,1.71984,28.66394,0.1299433,0.1708207,0,0,0.6566258
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,32.08978,32.08978,0.1898902,0.1898902,0,-1,0,0.1898902,0,0,2.775558E-17,0,0,0.1998844,0.1898902,0,0,4.511698,0.493161,0,0.1998844,-0.1998844,1.509143,25.15233,0.1299433,0.2088792,0,0,0.493161
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,31.55865,31.55865,0.05844176,0.05844176,0,-1,0,0.05844176,0,0,6.938894E-18,0,0,0.06151764,0.05844176,0,0,4.733791,0.2932766,0,0.06151764,-0.06151764,1.444298,24.07158,0.1299433,0.06428593,0,0,0.2932766
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,31.18215,31.18215,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.802145,0.2317589,0,0,0,1.444298,24.07158,0.1299433,0,0,0,0.2317589
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,30.83927,30.83927,0.007570857,0.007570857,0,-1,0,0.007570857,0,0,8.673617E-19,0,0,0.007969324,0.007570857,0,0,4.802145,0.2317589,0,0.007969324,-0.007969324,1.435897,23.93158,0.1299433,0.008327943,0,0,0.2317589
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,30.51655,30.51655,0.1238817,0.1238817,0,-1,0,0.1238817,0,0,1.387779E-17,0,0,0.1304017,0.1238817,0,0,4.810999,0.2237896,0,0.1304017,-0.1304017,1.298442,21.64065,0.1299433,0.1362698,0,0,0.2237896
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,30.20056,30.20056,0.1236978,0.1236978,1.576329,0,0.4864379,0.1236978,0,0,0,0,0,0,0,1.452632,1.38,4.95589,0.09338786,1.38,0,1.38,2.607625,43.46033,0.1301052,0.1360676,0,1.7,0.09338786
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,30.04593,30.04593,0.004638166,0.004638166,1.45727,0,0.4539346,0.004638166,0,0,0,0,0,0,0,1.452632,1.38,3.57589,1.335388,1.38,0,1.38,3.916808,65.28,0.1302324,0.005101982,0,1.7,1.335388
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,0.3509485,35.90052,29.83751,0.3673759,0.3673759,1.7,0,0.5202,0.3673759,95.52846,0,0,0,0.3509485,0,0,1.332624,1.265993,2.19589,2.577388,1.616941,0,1.616941,5.450773,90.84604,0.1303998,0.4041135,0.2807588,1.7,2.928336
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,0.6629989,42.36625,30.4426,0.3316692,0.3316692,0,0,0,0.3316692,199.8976,0,0,0,0.6629989,0.3491255,0.3316692,0,0,0.5789487,4.032635,0.3138734,0,0.3138734,5.748539,95.8088,0.1303609,0.3648362,0.5303991,0,4.695634
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,0.706995,44.61039,31.71328,0.4268411,0.4268411,0,-1,0,0.4268411,165.6342,0,0,0,0.706995,0.4493064,0.4268411,0,0,0.2650753,4.315121,0.2576886,0,0.2576886,5.993004,99.88321,0.130329,0.4695252,0.565596,0,5.022116
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,0.6050606,44.31695,33.29995,0,0,0,0,0,0,0,0.5976738,0,0,0.6050606,0,0,0,0,0.007386721,4.547041,0.007386721,0,0.007386721,6.000012,100,0.1303281,0,0.4840484,0,5.152102
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,0.9777505,53.80407,34.86646,0.2385532,0.2385532,0,0,0,0.2385532,409.8669,0.726642,0,0,0.9777505,0.2511086,0.2385532,0,0,0,4.553689,0,0,0,6.000012,100,0.1303281,0.2624085,0.7822004,0,5.531439
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,0.7909393,51.38056,36.30522,0.3288743,0.3288743,0,0,0,0.3288743,240.4989,0.4447557,0,0,0.7909393,0.3461835,0.3288743,0,0,0,4.553689,0,0,0,6.000012,100,0.1303281,0.3617618,0.6327514,0,5.344628
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,0.8717018,54.73265,37.74398,0.1550612,0.1550612,0,0,0,0.1550612,562.1661,0.7084794,0,0,0.8717018,0.1632224,0.1550612,0,0,0,4.553689,0,0,0,6.000012,100,0.1303281,0.1705674,0.6973614,0,5.425391
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,0.7393879,52.69224,38.47681,0.556725,0.556725,0,-1,0,0.556725,132.8103,0.1533616,0,0,0.7393879,0.5860264,0.556725,0,0,0,4.553689,0,0,0,6.000012,100,0.1303281,0.6123976,0.5915104,0,5.293077
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,0.985826,58.43162,38.73229,0.2918711,0.2918711,0,0,0,0.2918711,337.7607,0.6785932,0,0,0.985826,0.3072328,0.2918711,0,0,0,4.553689,0,0,0,6.000012,100,0.1303281,0.3210582,0.7886608,0,5.539515
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,0.4900838,48.21843,39.06845,0.2153521,0.2153521,0,0,0,0.2153521,227.5732,0.2633973,0,0,0.4900838,0.2266865,0.2153521,0,0,0,4.553689,0,0,0,6.000012,100,0.1303281,0.2368874,0.392067,0,5.043773
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,0.2987734,44.08363,38.65161,0,0,0,0,0,0,0,0.2987734,0,0,0.2987734,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1303281,0,0.2390187,0,4.852462
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.04515219,38.19223,37.4011,0,0,0,0,0,0,0,0.04515219,0,0,0.04515219,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1303281,0,0.03612175,0,4.598841
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,36.28505,36.28505,0.8425009,0.8425009,0,-1,0,0.8425009,0,0,1.110223E-16,0,0,0.8868431,0.8425009,0,0,0,4.553689,0,0.8868431,-0.8868431,5.065197,84.41978,0.1303281,0.926751,0,0,4.553689
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,35.26312,35.26312,0.7421791,0.7421791,0,-1,0,0.7421791,0,0,1.110223E-16,0,0,0.7812411,0.7421791,0,0,0.9853812,3.666846,0,0.7812411,-0.7812411,4.241697,70.69481,0.1303281,0.816397,0,0,3.666846
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,34.16724,34.16724,0.2369889,0.2369889,0,-1,0,0.2369889,0,0,2.775558E-17,0,0,0.249462,0.2369889,0,0,1.853427,2.885605,0,0.249462,-0.249462,3.978741,66.31222,0.1303281,0.2606878,0,0,2.885605
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,33.18566,33.18566,0.1344011,0.1344011,0,-1,0,0.1344011,0,0,2.775558E-17,0,0,0.1414748,0.1344011,0,0,2.130607,2.636143,0,0.1414748,-0.1414748,3.829613,63.82676,0.1303281,0.1478412,0,0,2.636143
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,32.5604,32.5604,0.1064466,0.1064466,0,-1,0,0.1064466,0,0,1.387779E-17,0,0,0.1120491,0.1064466,0,0,2.287801,2.494668,0,0.1120491,-0.1120491,3.711503,61.85826,0.1303281,0.1170913,0,0,2.494668
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,32.08978,32.08978,0.1441723,0.1441723,0,-1,0,0.1441723,0,0,2.775558E-17,0,0,0.1517603,0.1441723,0,0,2.4123,2.382619,0,0.1517603,-0.1517603,3.551534,59.19211,0.1303281,0.1585895,0,0,2.382619
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,31.55865,31.55865,0.09090745,0.09090745,0,-1,0,0.09090745,0,0,1.387779E-17,0,0,0.09569206,0.09090745,0,0,2.580923,2.230859,0,0.09569206,-0.09569206,3.450665,57.51097,0.1303281,0.09999821,0,0,2.230859
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,31.20232,31.20232,0.1200996,0.1200996,0,-1,0,0.1200996,0,0,1.387779E-17,0,0,0.1264207,0.1200996,0,0,2.687247,2.135166,0,0.1264207,-0.1264207,3.317406,55.29,0.1303281,0.1321096,0,0,2.135166
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,30.85943,30.85943,0.02371757,0.02371757,0,-1,0,0.02371757,0,0,0,0,0,0.02496586,0.02371757,0,0,2.827715,2.008746,0,0.02496586,-0.02496586,3.29109,54.85139,0.1303281,0.02608932,0,0,2.008746
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,30.51655,30.51655,0.2193016,0.2193016,0,-1,0,0.2193016,0,0,0,0,0,0.2308438,0.2193016,0,0,2.855454,1.98378,0,0.2308438,-0.2308438,3.047759,50.79589,0.1303281,0.2412318,0,0,1.98378
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,30.21401,30.21401,0.008923005,0.008923005,0,0,0,0.008923005,0,0,1.734723E-18,0,0,0.009392637,0.008923005,0,0,3.111948,1.752936,0,0.009392637,-0.009392637,3.037858,50.63087,0.1303281,0.009815305,0,0,1.752936
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.01860455,30.37695,30.0661,0,0,0,0,0,0,0,0,0,0,0.01860455,0,0,0,0,3.122384,1.743544,0.01860455,0,0.01860455,3.055508,50.92504,0.1303258,0,0.01488364,0,1.762148
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.1432355,32.27836,29.85768,0.1615806,0.1615806,0,0,0,0.1615806,88.64648,0,0,0,0.1432355,0.1700849,0.1615806,0,0,3.103779,1.760288,0,0.02684933,-0.02684933,3.027207,50.45335,0.1303258,0.1777387,0.1145884,0,1.903523
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.1376482,32.77584,30.4426,0.6581042,0.6581042,0,0,0,0.6581042,20.91587,0,0,0,0.1376482,0.6927413,0.6581042,0,0,3.133612,1.733438,0,0.5550931,-0.5550931,2.442087,40.70137,0.1303258,0.7239146,0.1101186,0,1.871086
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.1408068,34.13323,31.72673,1.421389,1.253194,0,-1,0,1.253194,11.23583,0,0.1681951,0.4173472,0.1408068,1.319152,1.253194,0,0,3.750382,1.178345,0,1.178345,-1.178345,1.200002,20,0.1303258,1.563528,0.1126454,0,1.319152
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,0.3759014,39.99409,33.33357,0.6473235,0.6473235,1.7,0,0.5202,0.6473235,58.0701,0,0,0,0.3759014,0,0,1.052676,1.000043,5.059654,0,1.375944,0,1.375944,2.505337,41.75554,0.1305225,0.7120559,0.3007211,1.7,0.3759014
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,0.4972709,43.96083,34.92696,0.2054445,0.2054445,1.658076,0,0.5087548,0.2054445,242.0463,2.220446E-16,0,0,0.4972709,0,0,1.452632,1.38,3.68371,1.23835,1.877271,0,1.877271,4.286273,71.43774,0.1306447,0.225989,0.3978167,1.7,1.73562
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,0.5246913,46.0385,36.37917,0.120536,0.120536,1.469745,0,0.4573403,0.120536,435.2983,0,0,0,0.5246913,0,0,1.349208,1.281748,1.806439,2.927893,1.806439,0,1.806439,6.000012,100,0.1307212,0.1325897,0.4197531,1.7,3.452585
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,0.23836,42.09745,37.81794,0.4893624,0.4893624,0,0,0,0.4893624,48.70828,0,5.551115E-17,0,0.23836,0.5151184,0.4893624,0,0,0,4.553689,0,0.2767583,-0.2767583,5.708283,95.13786,0.1307212,0.5382987,0.190688,0,4.792049
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,0.446497,46.83992,38.57766,0.01123011,0.01123011,0,-1,0,0.01123011,3975.892,0.1271666,0,0,0.446497,0.01182117,0.01123011,0,0,0.3075092,4.276931,0.3075092,0,0.3075092,6.000012,100,0.1306832,0.01235312,0.3571976,0,4.723428
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,0.3871745,45.92189,38.79952,0.3683924,0.3683924,0,0,0,0.3683924,105.0984,0,5.551115E-17,0,0.3871745,0.3877815,0.3683924,0,0,0,4.553689,0,0.0006070087,-0.0006070087,5.999372,99.98933,0.1306832,0.4052317,0.3097396,0,4.940864
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,0.2159331,43.04246,39.1424,0.1553496,0.1553496,0,0,0,0.1553496,138.9982,0.05173276,0,0,0.2159331,0.1635258,0.1553496,0,0,0.0006744541,4.553082,0.0006744541,0,0.0006744541,6.000012,100,0.1306831,0.1708845,0.1727464,0,4.769015
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,0.2011981,42.32284,38.70539,0.104784,0.104784,0,0,0,0.104784,192.0124,0.09089924,0,0,0.2011981,0.1102989,0.104784,0,0,0,4.553689,0,0,0,6.000012,100,0.1306831,0.1152624,0.1609585,0,4.754887
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.05240018,38.38081,37.46161,0.652546,0.652546,0,0,0,0.652546,8.030112,0,0,0,0.05240018,0.6868905,0.652546,0,0,0,4.553689,0,0.6344903,-0.6344903,5.331201,88.85316,0.1306831,0.7178006,0.04192014,0,4.606089
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,36.32539,36.32539,0.05961711,0.05961711,0,-1,0,0.05961711,0,0,1.387779E-17,0,0,0.06275485,0.05961711,0,0,0.7049893,3.919199,0,0.06275485,-0.06275485,5.265051,87.75068,0.1306831,0.06557882,0,0,3.919199
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,35.30346,35.30346,0.4623381,0.4623381,0,-1,0,0.4623381,0,0,0,0,0,0.4866717,0.4623381,0,0,0.7747169,3.856444,0,0.4866717,-0.4866717,4.752054,79.20074,0.1306831,0.5085719,0,0,3.856444
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,34.20758,34.20758,0.6029141,0.6029141,0,-1,0,0.6029141,0,0,1.110223E-16,0,0,0.6346464,0.6029141,0,0,1.315463,3.369772,0,0.6346464,-0.6346464,4.083078,68.05116,0.1306831,0.6632055,0,0,3.369772
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,33.226,33.226,0.1220869,0.1220869,0,-1,0,0.1220869,0,0,1.387779E-17,0,0,0.1285126,0.1220869,0,0,2.020626,2.735126,0,0.1285126,-0.1285126,3.947614,65.79343,0.1306831,0.1342956,0,0,2.735126
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,32.58057,32.58057,0.2337216,0.2337216,0,-1,0,0.2337216,0,0,2.775558E-17,0,0,0.2460227,0.2337216,0,0,2.163418,2.606613,0,0.2460227,-0.2460227,3.688283,61.47126,0.1306831,0.2570937,0,0,2.606613
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,32.10995,32.10995,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.436776,2.36059,0,0,0,3.688283,61.47126,0.1306831,0,0,0,2.36059
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,31.57882,31.57882,0.2904933,0.2904933,0,-1,0,0.2904933,0,0,5.551115E-17,0,0,0.3057824,0.2904933,0,0,2.436776,2.36059,0,0.3057824,-0.3057824,3.36596,56.09922,0.1306831,0.3195426,0,0,2.36059
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,31.21576,31.21576,0.2129367,0.2129367,0,-1,0,0.2129367,0,0,2.775558E-17,0,0,0.2241439,0.2129367,0,0,2.776535,2.054808,0,0.2241439,-0.2241439,3.129692,52.16142,0.1306831,0.2342304,0,0,2.054808
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,30.8796,30.8796,0.1245675,0.1245675,0,-1,0,0.1245675,0,0,0,0,0,0.1311237,0.1245675,0,0,3.025583,1.830664,0,0.1311237,-0.1311237,2.991475,49.85782,0.1306831,0.1370242,0,0,1.830664
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,30.53672,30.53672,0.2108679,0.2108679,0,-1,0,0.2108679,0,0,2.775558E-17,0,0,0.2219662,0.2108679,0,0,3.171276,1.69954,0,0.2219662,-0.2219662,2.757502,45.95828,0.1306831,0.2319547,0,0,1.69954
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,30.23418,30.23418,0.1715201,0.1715201,0,0,0,0.1715201,0,0,0,0,0,0.1805475,0.1715201,0,0,3.417905,1.477574,0,0.1805475,-0.1805475,2.567189,42.78639,0.1306831,0.1886722,0,0,1.477574
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.01708165,30.38513,30.09971,0.08702236,0.08702236,0,0,0,0.08702236,19.62904,0,1.387779E-17,0,0.01708165,0.09160248,0.08702236,0,0,3.618514,1.297027,0,0.07452083,-0.07452083,2.488637,41.4772,0.1306831,0.0957246,0.01366532,0,1.314108
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.1113573,31.75385,29.87785,0.5941454,0.5941454,0,0,0,0.5941454,18.74243,0,0,0,0.1113573,0.6254162,0.5941454,0,0,3.701315,1.222506,0,0.5140589,-0.5140589,1.946771,32.44612,0.1306831,0.65356,0.08908582,0,1.333863
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,0.2386317,34.57225,30.48293,1.281261,1.281261,0.425,0,0.172125,1.281261,18.62476,0,0,0,0.2386317,0.9013272,0.8562608,0,0,4.272491,0.7084469,0,0.6626955,-0.6626955,1.248229,20.80377,0.1306831,1.409387,0.1909054,1.7,0.9470786
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,0.7470822,45.49264,31.78724,0.7976052,0.7531919,0,-1,0,0.7531919,99.18883,0,0.04441327,0.6919563,0.7470822,0.7928336,0.7531919,0,0,5.00882,0.04575136,0,0.04575136,-0.04575136,1.200002,20,0.1306831,0.8773657,0.5976658,0,0.7928336
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,0.6388378,45.10485,33.41425,1.50508,1.50508,1.7,0,0.5202,1.50508,42.44543,0,0,0,0.6388378,0,0,0.19492,0.185174,5.059654,0,0.8240118,0,0.8240118,1.981729,33.02874,0.1308111,1.655588,0.5110702,1.7,0.6388378
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,0.1601259,37.82029,35.02109,0.3023105,0.3023105,1.7,0,0.5202,0.3023105,52.96735,0,0,0,0.1601259,0,0,1.397689,1.327805,4.235642,0.7416106,1.487931,0,1.487931,3.393304,56.55495,0.1309922,0.3325416,0.1281007,1.7,0.9017364
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,0.3515729,42.81403,36.4733,0.4515544,0.4515544,1.7,0,0.5202,0.4515544,77.85837,0,0,0,0.3515729,0,0,1.248446,1.186023,2.747712,2.080748,1.537596,0,1.537596,4.851995,80.86643,0.1311667,0.4967098,0.2812583,1.7,2.432321
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,0.5120033,47.44364,37.93223,0.631341,0.631341,0,0,0,0.631341,81.09775,0,0,0,0.5120033,0.6645694,0.631341,0,0,1.210116,3.464585,0,0.1525661,-0.1525661,4.691177,78.18613,0.1311667,0.6944751,0.4096026,0,3.976588
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,0.5488103,48.96824,38.67178,0.5599353,0.5599353,0,-1,0,0.5599353,98.01318,1.110223E-16,0,0,0.5488103,0.5894055,0.5599353,0,0,1.379633,3.312019,0,0.0405952,-0.0405952,4.648386,77.47294,0.1311667,0.6159288,0.4390483,0,3.860829
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,0.5297189,48.84406,38.91381,0.1959914,0.1959914,0,0,0,0.1959914,270.2767,0,0,0,0.5297189,0.2063067,0.1959914,0,0,1.424739,3.271424,0.3234122,0,0.3234122,4.955202,82.58652,0.1311268,0.2155905,0.4237751,0,3.801142
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,0.4376372,47.34089,39.21636,0,0,0,0,0,0,0,0,0,0,0.4376372,0,0,0,0,1.101327,3.562495,0.4376372,0,0.4376372,5.37038,89.50616,0.1310728,0,0.3501097,0,4.000132
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,0.171266,41.83575,38.7659,0.3792945,0.3792945,0,0,0,0.3792945,45.15384,0,0,0,0.171266,0.3992574,0.3792945,0,0,0.6636899,3.956368,0,0.2279913,-0.2279913,5.130056,85.50077,0.1310728,0.417224,0.1370128,0,4.127634
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.05095334,38.38909,37.49522,0.7298153,0.7298153,0,0,0,0.7298153,6.981676,0,0,0,0.05095334,0.7682266,0.7298153,0,0,0.9170136,3.728377,0,0.7172733,-0.7172733,4.373984,72.89959,0.1310728,0.8027968,0.04076267,0,3.77933
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,36.359,36.359,1.148512,1.148512,0,-1,0,1.148512,0,0,2.220446E-16,0,0,1.20896,1.148512,0,0,1.713984,3.011103,0,1.20896,-1.20896,3.099628,51.66037,0.1310728,1.263363,0,0,3.011103
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,35.30346,35.30346,0.4199463,0.4199463,0,-1,0,0.4199463,0,0,5.551115E-17,0,0,0.4420488,0.4199463,0,0,3.057273,1.802143,0,0.4420488,-0.4420488,2.633668,43.89438,0.1310728,0.461941,0,0,1.802143
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,34.22775,34.22775,0.06908672,0.06908672,0,-1,0,0.06908672,0,0,0,0,0,0.07272287,0.06908672,0,0,3.548438,1.360095,0,0.07272287,-0.07272287,2.557011,42.61677,0.1310728,0.0759954,0,0,1.360095
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,33.23944,33.23944,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.629241,1.287372,0,0,0,2.557011,42.61677,0.1310728,0,0,0,1.287372
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,32.60074,32.60074,0.1730816,0.1730816,0,-1,0,0.1730816,0,0,2.775558E-17,0,0,0.1821912,0.1730816,0,0,3.629241,1.287372,0,0.1821912,-0.1821912,2.364965,39.41601,0.1310728,0.1903898,0,0,1.287372
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,32.12339,32.12339,0.04320836,0.04320836,0,-1,0,0.04320836,0,0,0,0,0,0.04548249,0.04320836,0,0,3.831676,1.105181,0,0.04548249,-0.04548249,2.317022,38.61696,0.1310728,0.0475292,0,0,1.105181
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,31.61243,31.61243,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.882212,1.059698,0,0,0,2.317022,38.61696,0.1310728,0,0,0,1.059698
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,31.23593,31.23593,0.3197497,0.3197497,0,-1,0,0.3197497,0,0,5.551115E-17,0,0,0.3365787,0.3197497,0,0,3.882212,1.059698,0,0.3365787,-0.3365787,1.962237,32.70389,0.1310728,0.3517247,0,0,1.059698
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,30.89977,30.89977,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.256188,0.7231195,0,0,0,1.962237,32.70389,0.1310728,0,0,0,0.7231195
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,30.57706,30.57706,0.09028198,0.09028198,0,-1,0,0.09028198,0,0,1.387779E-17,0,0,0.09503366,0.09028198,0,0,4.256188,0.7231195,0,0.09503366,-0.09503366,1.862063,31.03432,0.1310728,0.09931017,0,0,0.7231195
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,30.25435,30.25435,0.09690832,0.09690832,0,0,0,0.09690832,0,0,1.387779E-17,0,0,0.1020088,0.09690832,0,0,4.361781,0.6280859,0,0.1020088,-0.1020088,1.754536,29.24221,0.1310728,0.1065992,0,0,0.6280859
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.01386547,30.35152,30.11988,0,0,0,0,0,0,0,0,0,0,0.01386547,0,0,0,0,4.475124,0.5260771,0.01386547,0,0.01386547,1.76769,29.46145,0.1310711,0,0.01109238,0,0.5399426
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,0.1671427,32.73045,29.89802,1.092965,1.092965,0.425,0,0.172125,1.092965,15.29258,0,0,0,0.1671427,0.7031215,0.6679655,0,0,4.461259,0.538556,0,0.5359789,-0.5359789,1.202719,20.04527,0.1310711,1.202262,0.1337141,1.7,0.7056987
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,0.4573633,38.54793,30.51655,1.06063,1.06063,1.7,0,0.5202,1.06063,43.12183,0,0,0,0.4573633,0,0,0.6393696,0.6074011,5.056791,0.002577105,1.064764,0,1.064764,2.212843,36.88065,0.1312461,1.166693,0.3658906,1.7,0.4599404
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,0.6733149,44.06066,31.82085,1.030858,1.030858,0,-1,0,1.030858,65.31596,0,0,0.09319233,0.6733149,1.085114,1.030858,0,0,3.992027,0.9608651,0,0.411799,-0.411799,1.778769,29.64609,0.1312461,1.133944,0.5386519,0,1.63418
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,0.8937264,50.41495,33.4882,0.3391246,0.3391246,0,0,0,0.3391246,263.5392,0,0,0,0.8937264,0.3569733,0.3391246,0,0,4.449581,0.5490661,0.5367532,0,0.5367532,2.287978,38.13288,0.1311799,0.373037,0.7149811,0,1.442793
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,1.082663,56.43865,35.09504,0.03411248,0.03411248,0,0,0,0.03411248,3173.803,0,0,0,1.082663,0.03590787,0.03411248,0,0,3.912828,1.032144,1.046755,0,1.046755,3.281017,54.6835,0.131051,0.03752372,0.8661302,0,2.114807
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,0.4724735,45.21996,36.56742,0.4578758,0.4578758,0,0,0,0.4578758,103.1881,0,0,0,0.4724735,0.4819745,0.4578758,0,0,2.866073,1.974223,0,0.009501041,-0.009501041,3.271002,54.51658,0.131051,0.5036634,0.3779788,0,2.446697
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,0.6484649,50.29861,38.02635,0.161916,0.161916,0,0,0,0.161916,400.4947,0,0,0,0.6484649,0.1704379,0.161916,0,0,2.87663,1.964722,0.4780271,0,0.4780271,3.724498,62.07484,0.1309923,0.1781076,0.5187719,0,2.613187
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,0.5895431,49.89352,38.7659,0.3056721,0.3056721,0,-1,0,0.3056721,192.8678,0,0,0,0.5895431,0.3217601,0.3056721,0,0,2.398602,2.394947,0.267783,0,0.267783,3.978539,66.30885,0.1309594,0.3362393,0.4716345,0,2.98449
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,0.4853994,48.08266,39.02811,0.1400558,0.1400558,0,0,0,0.1400558,346.5758,0,0,0,0.4853994,0.1474271,0.1400558,0,0,2.13082,2.635951,0.3379723,0,0.3379723,4.299168,71.65265,0.1309179,0.1540613,0.3883196,0,3.121351
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,0.3772436,46.2866,39.33065,0.2355029,0.2355029,0,0,0,0.2355029,160.1864,0,0,0,0.3772436,0.2478977,0.2355029,0,0,1.792847,2.940126,0.1293458,0,0.1293458,4.421876,73.69778,0.130902,0.2590531,0.3017949,0,3.31737
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,0.4039413,46.32347,38.87348,1.222249,1.222249,0,0,0,1.222249,33.04901,0,0,0,0.4039413,1.286578,1.222249,0,0,1.663502,3.056538,0,0.882637,-0.882637,3.491495,58.19147,0.130902,1.344474,0.323153,0,3.460479
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.05191147,38.50065,37.58935,0.4456301,0.4456301,0,0,0,0.4456301,11.64901,0,0,0,0.05191147,0.4690843,0.4456301,0,0,2.644209,2.173901,0,0.4171728,-0.4171728,3.051756,50.8625,0.130902,0.4901931,0.04152918,0,2.225812
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,36.41951,36.41951,0.9606538,0.9606538,0,-1,0,0.9606538,0,0,2.220446E-16,0,0,1.011214,0.9606538,0,0,3.107734,1.756728,0,1.011214,-1.011214,1.985842,33.09731,0.130902,1.056719,0,0,1.756728
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,35.3438,35.3438,0.3517897,0.3517897,0,-1,0,0.3517897,0,0,5.551115E-17,0,0,0.370305,0.3517897,0,0,4.231306,0.7455134,0,0.370305,-0.370305,1.595507,26.59173,0.130902,0.3869687,0,0,0.7455134
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,34.26137,34.26137,0.3801288,0.356448,0,-1,0,0.356448,0,0,0.02368086,0.06169374,0,0.3752084,0.356448,0,0,4.642756,0.3752084,0,0.3752084,-0.3752084,1.200002,20,0.130902,0.4181417,0,0,0.3752084
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,33.25961,33.25961,0.1687838,0,0,-1,0,0,0,0,0.1687838,0.1856622,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.130902,0.1856622,0,0,0
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,32.62091,32.62091,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.130902,0,0,0,0
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,32.14356,32.14356,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.130902,0,0,0,0
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,31.61243,31.61243,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.130902,0,0,0,0
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,31.2561,31.2561,0.08090573,0,0,-1,0,0,0,0,0.08090573,0.0889963,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.130902,0.0889963,0,0,0
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,30.91322,30.91322,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.130902,0,0,0,0
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,30.57706,30.57706,0.1629838,0,0,-1,0,0,0,0,0.1629838,0.1792822,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.130902,0.1792822,0,0,0
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,30.27452,30.27452,0.04695719,0.04695719,1.499589,0,0.4654877,0.04695719,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.131038,0.0516529,0,1.7,0
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.01013928,30.28921,30.11988,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01013928,0,0,1.452632,1.38,3.679654,1.242,1.390139,0,1.390139,3.827987,63.79966,0.1311592,0,0.008111426,1.7,1.252139
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.02620491,30.34923,29.91147,1.105568,1.105568,1.7,0,0.5202,1.105568,2.370266,0,0,0,0.02620491,0,0,0.5944318,0.5647102,2.289515,2.493125,0.5909151,0,0.5909151,4.388578,73.14283,0.1312623,1.216125,0.02096393,1.7,2.51933
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.06669515,31.65968,30.53672,1.074212,1.074212,1.7,0,0.5202,1.074212,6.208749,0,0,0,0.06669515,0,0,0.6257876,0.5944982,1.6986,3.024949,0.6611934,0,0.6611934,5.015841,83.59719,0.1313765,1.181634,0.05335613,1.7,3.091644
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.09457518,33.49144,31.88136,0.6449445,0.6449445,0,-1,0,0.6449445,14.66408,0,0,0,0.09457518,0.678889,0.6449445,0,0,1.037407,3.620023,0,0.5843138,-0.5843138,4.399921,73.33187,0.1313765,0.709439,0.07566015,0,3.714598
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,0.1919347,36.87782,33.54199,0,0,0,0,0,0,0,0,0,0,0.1919347,0,0,0,0,1.686644,3.035709,0.1919347,0,0.1919347,4.582006,76.36662,0.1313529,0,0.1535478,0,3.227644
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,0.2840947,40.20959,35.169,0.2820141,0.2820141,0,0,0,0.2820141,100.7378,0,5.551115E-17,0,0.2840947,0.2968569,0.2820141,0,0,1.494709,3.208451,0,0.01276228,-0.01276228,4.568553,76.1424,0.1313529,0.3102155,0.2272757,0,3.492545
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,0.2745097,41.56,36.6481,0.1132217,0.1132217,0,0,0,0.1132217,242.4533,0,0,0,0.2745097,0.1191807,0.1132217,0,0,1.50889,3.195688,0.155329,0,0.155329,4.715911,78.59837,0.1313339,0.1245439,0.2196078,0,3.470198
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.1239497,40.32121,38.12048,1.082511,1.082511,0,0,0,1.082511,11.45021,0,0,0,0.1239497,1.139485,1.082511,0,0,1.353561,3.335484,0,1.015535,-1.015535,3.645443,60.75727,0.1313339,1.190762,0.09915975,0,3.459434
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.06679444,40.02359,38.83986,0.3771422,0.3771422,0,-1,0,0.3771422,17.71068,0,5.551115E-17,0,0.06679444,0.3969918,0.3771422,0,0,2.481933,2.319949,0,0.3301973,-0.3301973,3.297385,54.95631,0.1313339,0.4148564,0.05343555,0,2.386744
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,0.2065935,42.82839,39.10206,0.6354147,0.6354147,0,0,0,0.6354147,32.51318,0,0,0,0.2065935,0.6688576,0.6354147,0,0,2.848819,1.989752,0,0.4622641,-0.4622641,2.810116,46.83517,0.1313339,0.6989561,0.1652748,0,2.196345
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,0.1457535,42.02019,39.40461,0.3322211,0.3322211,0,0,0,0.3322211,43.87243,0,0,0,0.1457535,0.3497064,0.3322211,0,0,3.362446,1.527488,0,0.203953,-0.203953,2.595131,43.25209,0.1313339,0.3654432,0.1166028,0,1.673241
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.04947793,39.82994,38.95415,1.191198,1.191198,0.425,0,0.172125,1.191198,4.153628,0,0,0,0.04947793,0.8065242,0.766198,0,0,3.58906,1.323535,0,0.7570463,-0.7570463,1.797134,29.95217,0.1313339,1.310318,0.03958235,1.7,1.373013
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.04748095,38.4833,37.64985,0.2541298,0.2541298,1.7,0,0.5202,0.2541298,18.68374,0,0,0,0.04748095,0,0,1.44587,1.373577,4.430223,0.5664886,1.421058,0,1.421058,3.145267,52.42102,0.1315205,0.2795427,0.03798476,1.7,0.6139695
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,36.45313,36.45313,0.8377463,0.8377463,0,-1,0,0.8377463,0,0,1.110223E-16,0,0,0.8818382,0.8377463,0,0,3.009165,1.845441,0,0.8818382,-0.8818382,2.215728,36.92873,0.1315205,0.9215209,0,0,1.845441
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,35.37742,35.37742,0.7545441,0.7545441,0,-1,0,0.7545441,0,0,1.110223E-16,0,0,0.794257,0.7545441,0,0,3.988985,0.9636023,0,0.794257,-0.794257,1.378508,22.97509,0.1315205,0.8299986,0,0,0.9636023
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,34.28154,34.28154,1.057673,0.160878,0,-1,0,0.160878,0,0,0.8967953,1.002563,0,0.1693453,0.160878,0,0,4.871493,0.1693453,0,0.1693453,-0.1693453,1.200002,20,0.1315205,1.163441,0,0,0.1693453
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,33.27978,33.27978,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1315205,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,32.65453,32.65453,0.1425058,0,0,-1,0,0,0,0,0.1425058,0.1567564,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1315205,0.1567564,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,32.1839,32.1839,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1315205,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,31.65277,31.65277,0.1052379,0,0,-1,0,0,0,0,0.1052379,0.1157617,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1315205,0.1157617,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,31.27627,31.27627,0.02068219,0,0,-1,0,0,0,0,0.02068219,0.02275041,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1315205,0.02275041,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,30.93339,30.93339,0.04272524,0,0,-1,0,0,0,0,0.04272524,0.04699776,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1315205,0.04699776,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,30.61068,30.61068,0.09602133,0,0,-1,0,0,0,0,0.09602133,0.1056235,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1315205,0.1056235,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,30.29469,30.29469,0.01057151,0.01057151,1.463203,0,0.4555545,0.01057151,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1316447,0.01162867,0,1.7,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.007480506,30.28514,30.16022,0.1267206,0.1267206,1.579352,0,0.4872631,0.1267206,5.90315,2.220446E-16,0,0,0.007480506,0,0,1.452632,1.38,3.679654,1.242,1.38748,0,1.38748,3.825465,63.75762,0.1318005,0.1393926,0.005984405,1.7,1.24948
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.03883056,30.58122,29.93163,0.09926009,0.09926009,1.551892,0,0.4797664,0.09926009,39.12001,2.220446E-16,0,0,0.03883056,0,0,1.452632,1.38,2.292174,2.490732,1.418831,0,1.418831,5.171486,86.19125,0.1319443,0.1091861,0.03106445,1.7,2.529563
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.1170846,32.53873,30.55689,0.8486425,0.8486425,0,0,0,0.8486425,13.79669,0,1.110223E-16,0,0.1170846,0.8933079,0.8486425,0,0,0.8733433,3.76768,0,0.7762233,-0.7762233,4.353274,72.55443,0.1319443,0.9335067,0.09366766,0,3.884764
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,0.2039956,35.42907,31.91498,0.7961076,0.7961076,0,-1,0,0.7961076,25.62412,0,1.110223E-16,0,0.2039956,0.838008,0.7961076,0,0,1.735814,2.991457,0,0.6340124,-0.6340124,3.684967,61.41599,0.1319443,0.8757183,0.1631965,0,3.195452
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.05634619,34.58834,33.62267,0.130699,0.130699,0,0,0,0.130699,43.11142,0,0,0,0.05634619,0.1375779,0.130699,0,0,2.440272,2.357444,0,0.0812317,-0.0812317,3.599341,59.9889,0.1319443,0.1437689,0.04507695,0,2.41379
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.1086336,37.1748,35.28329,0.1330646,0.1330646,0,0,0,0.1330646,81.63973,0,0,0,0.1086336,0.140068,0.1330646,0,0,2.530529,2.276213,0,0.03143441,-0.03143441,3.566206,59.43665,0.1319443,0.146371,0.08690685,0,2.384846
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,0.3075741,42.30526,36.77584,0.5891503,0.5891503,0,0,0,0.5891503,52.20639,0,1.110223E-16,0,0.3075741,0.6201583,0.5891503,0,0,2.565456,2.244778,0,0.3125841,-0.3125841,3.236714,53.94512,0.1319443,0.6480654,0.2460593,0,2.552352
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,0.3512151,44.68508,38.27511,0.4403265,0.4403265,0,0,0,0.4403265,79.76243,0,0,0,0.3512151,0.4635016,0.4403265,0,0,2.912772,1.932194,0,0.1122865,-0.1122865,3.118353,51.97245,0.1319443,0.4843592,0.2809721,0,2.283409
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,0.3759528,45.90287,38.98777,1.054992,1.054992,0,-1,0,1.054992,35.6356,0,0,0,0.3759528,1.110518,1.054992,0,0,3.037535,1.819908,0,0.7345653,-0.7345653,2.344054,39.06748,0.1319443,1.160491,0.3007622,0,2.19586
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,0.3354557,45.40736,39.25669,0.6268072,0.6268072,0,0,0,0.6268072,53.51817,0,0,0,0.3354557,0.659797,0.6268072,0,0,3.853719,1.085342,0,0.3243413,-0.3243413,2.002168,33.3694,0.1319443,0.6894879,0.2683646,0,1.420798
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.1396755,42.06648,39.55924,0.6417713,0.6417713,0,0,0,0.6417713,21.76406,0,0,0,0.1396755,0.6755487,0.6417713,0,0,4.214097,0.761001,0,0.5358732,-0.5358732,1.437308,23.95508,0.1319443,0.7059484,0.1117404,0,0.9006765
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,0.1817545,42.33659,39.06845,0.6110424,0.6110424,0.425,0,0.172125,0.6110424,29.74499,0,0,0,0.1817545,0.1958341,0.1860424,0,0,4.809513,0.2251278,0,0.01407961,-0.01407961,1.422467,23.70773,0.1319443,0.6721466,0.1454036,1.7,0.4068823
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.0403434,38.47225,37.76415,0.1428296,0.1428296,1.595461,0,0.4916609,0.1428296,28.24582,2.220446E-16,0,0,0.0403434,0,0,1.452632,1.38,4.825156,0.2110481,1.420343,0,1.420343,2.769923,46.16529,0.1320998,0.1571126,0.03227472,1.7,0.2513915
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,36.53381,36.53381,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.404813,1.489357,0,0,0,2.769923,46.16529,0.1320998,0,0,0,1.489357
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,35.45137,35.45137,1.058201,1.058201,0,-1,0,1.058201,0,0,0,0,0,1.113896,1.058201,0,0,3.404813,1.489357,0,1.113896,-1.113896,1.595773,26.59617,0.1320998,1.164021,0,0,1.489357
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,34.33532,34.33532,0.6448442,0.3566882,0,-1,0,0.3566882,0,0,0.288156,0.3526404,0,0.3754613,0.3566882,0,0,4.642475,0.3754613,0,0.3754613,-0.3754613,1.200002,20,0.1320998,0.7093286,0,0,0.3754613
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,33.33357,33.33357,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1320998,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,32.69487,32.69487,0.02714232,0,0,-1,0,0,0,0,0.02714232,0.02985655,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1320998,0.02985655,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,32.22424,32.22424,0.2543715,0,0,-1,0,0,0,0,0.2543715,0.2798086,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1320998,0.2798086,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,31.67294,31.67294,0.2086128,0,0,-1,0,0,0,0,0.2086128,0.2294741,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1320998,0.2294741,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,31.30989,31.30989,0.07867888,0,0,-1,0,0,0,0,0.07867888,0.08654676,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1320998,0.08654676,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,30.97373,30.97373,0.05234614,0,0,-1,0,0,0,0,0.05234614,0.05758075,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1320998,0.05758075,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,30.63085,30.63085,0.1377586,0,0,-1,0,0,0,0,0.1377586,0.1515345,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1320998,0.1515345,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,30.3283,30.3283,0.1234856,0.1234856,1.576117,0,0.48638,0.1234856,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1322543,0.1358342,0,1.7,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.02069627,30.54671,30.20056,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02069627,0,0,1.452632,1.38,3.679654,1.242,1.400696,0,1.400696,3.838002,63.96658,0.1323714,0,0.01655702,1.7,1.262696
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,0.3029095,35.20295,29.99214,0.2410887,0.2410887,1.69372,0,0.5184857,0.2410887,125.6423,0,0,0,0.3029095,0,0,1.452632,1.38,2.278958,2.502627,1.682909,0,1.682909,5.434551,90.57566,0.1325211,0.2651976,0.2423276,1.7,2.805536
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,0.6983075,43.23878,30.61068,0.9081045,0.9081045,0,0,0,0.9081045,76.89725,0,0,0,0.6983075,0.9558994,0.9081045,0,0,0.5960487,4.017245,0,0.257592,-0.257592,5.163025,86.05024,0.1325211,0.9989149,0.558646,0,4.715553
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,0.8929604,48.72204,31.99565,0.2438123,0.2438123,0,-1,0,0.2438123,366.2491,0,0,0,0.8929604,0.2566446,0.2438123,0,0,0.882262,3.759653,0.6363159,0,0.6363159,5.766687,96.11126,0.1324432,0.2681936,0.7143683,0,4.652614
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,0.9130034,51.08485,33.71679,0.07949593,0.07949593,0,0,0,0.07949593,1148.491,0.5833774,0,0,0.9130034,0.08367992,0.07949593,0,0,0.2459461,4.332337,0.2459461,0,0.2459461,6.000012,100,0.1324131,0.08744552,0.7304027,0,5.245341
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,0.9094779,52.90823,35.39759,0.620641,0.620641,0,0,0,0.620641,146.5385,0.2561716,0,0,0.9094779,0.6533063,0.620641,0,0,0,4.553689,0,0,0,6.000012,100,0.1324131,0.6827051,0.7275823,0,5.463167
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,0.902034,54.45782,36.91031,0,0,0,0,0,0,0,0.902034,0,0,0.902034,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1324131,0,0.7216272,0,5.455723
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,0.636565,50.44098,38.38268,0,0,0,0,0,0,0,0.636565,0,0,0.636565,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1324131,0,0.509252,0,5.190254
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,0.593332,50.37703,39.1424,0.225535,0.225535,0,-1,0,0.225535,263.0775,0.3559267,0,0,0.593332,0.2374053,0.225535,0,0,0,4.553689,0,0,0,6.000012,100,0.1324131,0.2480885,0.4746656,0,5.147021
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,0.6535612,51.90464,39.40461,0.8163846,0.8163846,0,0,0,0.8163846,80.05556,0,0,0,0.6535612,0.8593522,0.8163846,0,0,0,4.553689,0,0.2057909,-0.2057909,5.783089,96.38463,0.1324131,0.898023,0.522849,0,5.20725
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,0.4475655,48.05443,39.70715,0.6995206,0.6995206,0,0,0,0.6995206,63.98175,0,1.110223E-16,0,0.4475655,0.7363374,0.6995206,0,0,0.2286566,4.347898,0,0.288772,-0.288772,5.478697,91.31143,0.1324131,0.7694727,0.3580524,0,4.795464
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,0.1597617,42.0434,39.17602,0.5159593,0.5159593,0,0,0,0.5159593,30.96402,1.110223E-16,0,0,0.1597617,0.543115,0.5159593,0,0,0.5495143,4.059126,0,0.3833533,-0.3833533,5.074607,84.57661,0.1324131,0.5675552,0.1278094,0,4.218888
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.03231154,38.405,37.8381,0,0,0,0,0,0,0,0,0,0,0.03231154,0,0,0,0,0.9754624,3.675773,0.03231154,0,0.03231154,5.10526,85.08751,0.1324092,0,0.02584924,0,3.708084
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,36.60776,36.60776,0.5702917,0.5702917,0,-1,0,0.5702917,0,0,1.110223E-16,0,0,0.600307,0.5702917,0,0,0.9431509,3.704853,0,0.600307,-0.600307,4.472481,74.54121,0.1324092,0.6273209,0,0,3.704853
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,35.49171,35.49171,1.657056,1.38,0,-1,0,1.38,0,0,0.2770561,0.4427617,0,1.452632,1.38,0,0,1.610159,3.104546,0,1.452632,-1.452632,2.941273,49.02112,0.1324092,1.822762,0,0,3.104546
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,34.37566,34.37566,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.224194,1.651914,0,0,0,2.941273,49.02112,0.1324092,0,0,0,1.651914
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,33.37391,33.37391,0.01077623,0.01077623,0,-1,0,0.01077623,0,0,1.734723E-18,0,0,0.01134341,0.01077623,0,0,3.224194,1.651914,0,0.01134341,-0.01134341,2.929316,48.82184,0.1324092,0.01185386,0,0,1.651914
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,32.72848,32.72848,0.01996111,0.01996111,0,-1,0,0.01996111,0,0,3.469447E-18,0,0,0.02101169,0.01996111,0,0,3.236798,1.640571,0,0.02101169,-0.02101169,2.907168,48.4527,0.1324092,0.02195722,0,0,1.640571
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,32.25786,32.25786,0.2326389,0.2326389,0,-1,0,0.2326389,0,0,2.775558E-17,0,0,0.2448831,0.2326389,0,0,3.260144,1.619559,0,0.2448831,-0.2448831,2.649039,44.15055,0.1324092,0.2559028,0,0,1.619559
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,31.71328,31.71328,0.06838363,0.06838363,0,-1,0,0.06838363,0,0,1.387779E-17,0,0,0.07198277,0.06838363,0,0,3.532236,1.374676,0,0.07198277,-0.07198277,2.573162,42.88595,0.1324092,0.07522199,0,0,1.374676
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,31.35023,31.35023,0.1412466,0.1412466,0,-1,0,0.1412466,0,0,2.775558E-17,0,0,0.1486806,0.1412466,0,0,3.612217,1.302694,0,0.1486806,-0.1486806,2.416439,40.2739,0.1324092,0.1553712,0,0,1.302694
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,31.02752,31.02752,0.05360175,0.05360175,0,-1,0,0.05360175,0,0,6.938894E-18,0,0,0.05642289,0.05360175,0,0,3.777418,1.154013,0,0.05642289,-0.05642289,2.356964,39.28265,0.1324092,0.05896192,0,0,1.154013
