Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,30.69135,30.69135,0.1564462,0.1564462,0,-1,0,0.1564462,0,0,0,0,0,0.1646802,0.1564462,0,0,3.84011,1.09759,0,0.1646802,-0.1646802,2.183376,36.38952,0.1324092,0.1720908,0,0,1.09759
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,30.36864,30.36864,0.172106,0.172106,0,0,0,0.172106,0,0,0,0,0,0.1811642,0.172106,0,0,4.023088,0.9329098,0,0.1811642,-0.1811642,1.992412,33.2068,0.1324092,0.1893166,0,0,0.9329098
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.01648792,30.50988,30.23418,0.1550492,0.1550492,0,0,0,0.1550492,10.634,0,2.775558E-17,0,0.01648792,0.1632097,0.1550492,0,0,4.224381,0.7517456,0,0.1467217,-0.1467217,1.837754,30.62917,0.1324092,0.1705541,0.01319034,0,0.7682336
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,0.225448,33.8521,30.00559,0,0,0,0,0,0,0,0,0,0,0.225448,0,0,0,0,4.387405,0.6050239,0.225448,0,0.225448,2.051632,34.19381,0.1323817,0,0.1803584,0,0.8304719
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,0.6394168,42.13372,30.65102,0.6731214,0.6731214,0,0,0,0.6731214,94.9928,0,0,0,0.6394168,0.7085488,0.6731214,0,0,4.161958,0.8079271,0,0.06913201,-0.06913201,1.978761,32.97928,0.1323817,0.7404335,0.5115335,0,1.447344
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,0.5391712,41.72736,32.06961,0.6264434,0.6264434,0,-1,0,0.6264434,86.06863,0,0,0,0.5391712,0.6594141,0.6264434,0,0,4.238771,0.7387952,0,0.1202429,-0.1202429,1.852014,30.86683,0.1323817,0.6890877,0.431337,0,1.277966
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,0.8366566,49.56939,33.81091,1.650122,1.650122,0.425,0,0.172125,1.650122,50.70271,2.220446E-16,0,0,0.8366566,1.289602,1.225122,0,0,4.372374,0.6185523,0,0.4529456,-0.4529456,1.374567,22.90941,0.1323817,1.815134,0.6693253,1.7,1.455209
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,1.221269,60.19214,35.49171,0,0,1.452632,0,0.4526684,0,0,0,0,0,1.221269,0,0,1.452632,1.38,4.875647,0.1656067,2.601269,0,2.601269,3.842348,64.03899,0.1323516,0,0.9770151,1.7,1.386876
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,1.360441,65.54869,36.98426,0.5010136,0.5010136,1.369254,0,0.4299063,0.5010136,271.5377,0,0,0,1.360441,0,0,0.8682404,0.8248284,2.274378,2.506749,2.185269,0,2.185269,5.915476,98.59106,0.132349,0.551115,1.088353,1.7,3.867189
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,1.096819,60.74496,38.47681,0,0,0,0,0,0,0,1.00771,0,0,1.096819,0,0,0,0,0.08910888,4.473491,0.08910888,0,0.08910888,6.000012,100,0.1323382,0,0.8774554,0,5.57031
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,1.099129,61.67568,39.21636,0.8050514,0.8050514,0,-1,0,0.8050514,136.529,0.2517062,0,0,1.099129,0.8474225,0.8050514,0,0,0,4.553689,0,0,0,6.000012,100,0.1323382,0.8855565,0.879303,0,5.652818
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,0.8665114,56.57693,39.47856,0.2281534,0.2281534,0,0,0,0.2281534,379.7933,0.6263499,0,0,0.8665114,0.2401615,0.2281534,0,0,0,4.553689,0,0,0,6.000012,100,0.1323382,0.2509688,0.6932091,0,5.4202
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,0.5505723,50.20078,39.78783,0.8662243,0.8662243,0,0,0,0.8662243,63.56001,0,0,0,0.5505723,0.9118151,0.8662243,0,0,0,4.553689,0,0.3612428,-0.3612428,5.619229,93.65363,0.1323382,0.9528468,0.4404579,0,5.104261
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,0.1725862,42.39473,39.29031,0.8252938,0.8252938,0,0,0,0.8252938,20.91209,0,0,0,0.1725862,0.8687303,0.8252938,0,0,0.4013809,4.192446,0,0.6961441,-0.6961441,4.885428,81.42365,0.1323382,0.9078231,0.138069,0,4.365032
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.02505897,38.35156,37.91206,0.7142681,0.7142681,0,0,0,0.7142681,3.508342,0,1.110223E-16,0,0.02505897,0.7518612,0.7142681,0,0,1.174874,3.496302,0,0.7268022,-0.7268022,4.119311,68.65505,0.1323382,0.785695,0.02004717,0,3.521361
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,36.66155,36.66155,0.1291025,0.1291025,0,-1,0,0.1291025,0,0,2.775558E-17,0,0,0.1358973,0.1291025,0,0,1.982432,2.7695,0,0.1358973,-0.1358973,3.976063,66.26759,0.1323382,0.1420127,0,0,2.7695
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,35.53205,35.53205,0.2558418,0.2558418,0,-1,0,0.2558418,0,0,5.551115E-17,0,0,0.2693072,0.2558418,0,0,2.133429,2.633603,0,0.2693072,-0.2693072,3.692189,61.53635,0.1323382,0.281426,0,0,2.633603
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,34.416,34.416,0.3794778,0.3794778,0,-1,0,0.3794778,0,0,5.551115E-17,0,0,0.3994504,0.3794778,0,0,2.43266,2.364295,0,0.3994504,-0.3994504,3.271131,54.51874,0.1323382,0.4174256,0,0,2.364295
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,33.39408,33.39408,0.1707493,0.1707493,0,-1,0,0.1707493,0,0,2.775558E-17,0,0,0.1797361,0.1707493,0,0,2.876493,1.964845,0,0.1797361,-0.1797361,3.081672,51.3611,0.1323382,0.1878242,0,0,1.964845
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,32.74865,32.74865,0.10391,0.10391,0,-1,0,0.10391,0,0,1.387779E-17,0,0,0.109379,0.10391,0,0,3.0762,1.785109,0,0.109379,-0.109379,2.966377,49.43951,0.1323382,0.114301,0,0,1.785109
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,32.27803,32.27803,0.2248837,0.2248837,0,-1,0,0.2248837,0,0,2.775558E-17,0,0,0.2367197,0.2248837,0,0,3.197732,1.67573,0,0.2367197,-0.2367197,2.716852,45.28078,0.1323382,0.2473721,0,0,1.67573
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,31.72673,31.72673,0.0279108,0.0279108,0,-1,0,0.0279108,0,0,3.469447E-18,0,0,0.02937979,0.0279108,0,0,3.460754,1.43901,0,0.02937979,-0.02937979,2.685883,44.76463,0.1323382,0.03070188,0,0,1.43901
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,31.3704,31.3704,0.1496061,0.1496061,0,-1,0,0.1496061,0,0,2.775558E-17,0,0,0.1574801,0.1496061,0,0,3.493398,1.40963,0,0.1574801,-0.1574801,2.519885,41.99799,0.1323382,0.1645667,0,0,1.40963
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,31.02752,31.02752,0.05971404,0.05971404,0,-1,0,0.05971404,0,0,6.938894E-18,0,0,0.06285688,0.05971404,0,0,3.668376,1.25215,0,0.06285688,-0.06285688,2.453628,40.89371,0.1323382,0.06568544,0,0,1.25215
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,30.71152,30.71152,0.05229358,0.05229358,0,-1,0,0.05229358,0,0,0,0,0,0.05504587,0.05229358,0,0,3.738217,1.189293,0,0.05504587,-0.05504587,2.395604,39.92666,0.1323382,0.05752294,0,0,1.189293
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,30.40226,30.40226,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.799379,1.134248,0,0,0,2.395604,39.92666,0.1323382,0,0,0,1.134248
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.02234655,30.62828,30.25435,0.05817012,0.05817012,0,0,0,0.05817012,38.41585,0,6.938894E-18,0,0.02234655,0.06123171,0.05817012,0,0,3.799379,1.134248,0,0.03888516,-0.03888516,2.354616,39.24352,0.1323382,0.06398714,0.01787724,0,1.156594
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,0.2211211,33.81783,30.04593,0.1607368,0.1607368,0,0,0,0.1607368,137.5672,0,0,0,0.2211211,0.1691966,0.1607368,0,0,3.842585,1.095362,0.05192453,0,0.05192453,2.403876,40.06451,0.1323319,0.1768104,0.1768969,0,1.316483
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,0.3005426,35.88299,30.69135,0.8068895,0.8068895,0,0,0,0.8068895,37.24706,0,0,0,0.3005426,0.8493573,0.8068895,0,0,3.790661,1.142094,0,0.5488147,-0.5488147,1.825374,30.42284,0.1323319,0.8875784,0.2404341,0,1.442637
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,0.6283692,43.506,32.12339,1.071566,1.071566,0,-1,0,1.071566,58.64024,0,0,0.4957173,0.6283692,1.127965,1.071566,0,0,4.400455,0.5932797,0,0.4995956,-0.4995956,1.298754,21.64586,0.1323319,1.178723,0.5026953,0,1.221649
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,0.4445509,41.85411,33.88487,0.8068162,0.8068162,1.7,0,0.5202,0.8068162,55.0994,0,0,0,0.4445509,0,0,0.8931838,0.8485246,4.955561,0.09368415,1.293076,0,1.293076,2.525473,42.09114,0.1325297,0.8874978,0.3556407,1.7,0.538235
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,0.3074376,41.04915,35.56567,0.90712,0.90712,1.7,0,0.5202,0.90712,33.89162,0,0,0,0.3074376,0,0,0.79288,0.753236,3.662485,1.257452,1.060674,0,1.060674,3.531717,58.86183,0.1327025,0.997832,0.2459501,1.7,1.56489
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,0.3320891,43.07772,37.07838,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3320891,0,0,1.452632,1.38,2.601812,2.212058,1.712089,0,1.712089,5.155947,85.93228,0.1327799,0,0.2656713,1.7,2.544147
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,0.6763842,51.47784,38.57766,0,0,0,0,0,0,0,0,0,0,0.6763842,0,0,0,0,0.8897226,3.752939,0.6763842,0,0.6763842,5.797621,96.62683,0.1326977,0,0.5411074,0,4.429323
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,0.617856,51.08406,39.33065,0.2369123,0.2369123,0,-1,0,0.2369123,260.7953,0.1551363,0,0,0.617856,0.2493813,0.2369123,0,0,0.2133384,4.361684,0.2133384,0,0.2133384,6.000012,100,0.1326718,0.2606035,0.4942848,0,4.97954
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,0.4407633,47.79972,39.59286,0.1779969,0.1779969,0,0,0,0.1779969,247.6242,0.2533982,0,0,0.4407633,0.1873651,0.1779969,0,0,0,4.553689,0,0,0,6.000012,100,0.1326718,0.1957965,0.3526106,0,4.994452
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,0.3319415,46.00497,39.8954,0.0696557,0.0696557,0,0,0,0.0696557,476.5461,0.2586197,0,0,0.3319415,0.07332179,0.0696557,0,0,0,4.553689,0,0,0,6.000012,100,0.1326718,0.07662127,0.2655532,0,4.885631
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,0.1562212,42.17719,39.37099,1.078552,1.078552,0,0,0,1.078552,14.48435,0,0,0,0.1562212,1.135318,1.078552,0,0,0,4.553689,0,0.9790965,-0.9790965,4.967954,82.79906,0.1326718,1.186407,0.1249769,0,4.70991
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.0416665,38.73872,38.00618,0.2844595,0.2844595,0,0,0,0.2844595,14.6476,0,5.551115E-17,0,0.0416665,0.2994311,0.2844595,0,0,1.087885,3.574592,0,0.2577646,-0.2577646,4.696246,78.27061,0.1326718,0.3129055,0.0333332,0,3.616259
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,36.74223,36.74223,0.7300488,0.7300488,0,-1,0,0.7300488,0,0,1.110223E-16,0,0,0.7684724,0.7300488,0,0,1.37429,3.316828,0,0.7684724,-0.7684724,3.886205,64.76995,0.1326718,0.8030537,0,0,3.316828
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,35.56567,35.56567,0.5828927,0.5828927,0,-1,0,0.5828927,0,0,0,0,0,0.6135713,0.5828927,0,0,2.228148,2.548355,0,0.6135713,-0.6135713,3.239444,53.99062,0.1326718,0.641182,0,0,2.548355
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,34.44962,34.44962,0.3853924,0.3853924,0,-1,0,0.3853924,0,0,5.551115E-17,0,0,0.4056762,0.3853924,0,0,2.909894,1.934784,0,0.4056762,-0.4056762,2.811824,46.86364,0.1326718,0.4239316,0,0,1.934784
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,33.41425,33.41425,0.02370179,0.02370179,0,-1,0,0.02370179,0,0,3.469447E-18,0,0,0.02494925,0.02370179,0,0,3.360646,1.529108,0,0.02494925,-0.02494925,2.785525,46.42532,0.1326718,0.02607197,0,0,1.529108
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,32.78899,32.78899,0.151543,0.151543,0,-1,0,0.151543,0,0,0,0,0,0.159519,0.151543,0,0,3.388367,1.504159,0,0.159519,-0.159519,2.617377,43.62286,0.1326718,0.1666973,0,0,1.504159
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,32.29819,32.29819,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.56561,1.34464,0,0,0,2.617377,43.62286,0.1326718,0,0,0,1.34464
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,31.7469,31.7469,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.56561,1.34464,0,0,0,2.617377,43.62286,0.1326718,0,0,0,1.34464
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,31.41074,31.41074,0.1411189,0.1411189,0,-1,0,0.1411189,0,0,2.775558E-17,0,0,0.1485462,0.1411189,0,0,3.56561,1.34464,0,0.1485462,-0.1485462,2.460796,41.01318,0.1326718,0.1552307,0,0,1.34464
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,31.06785,31.06785,0.03594213,0.03594213,0,-1,0,0.03594213,0,0,0,0,0,0.03783382,0.03594213,0,0,3.730662,1.196094,0,0.03783382,-0.03783382,2.420915,40.34851,0.1326718,0.03953634,0,0,1.196094
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,30.72497,30.72497,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.772699,1.15826,0,0,0,2.420915,40.34851,0.1326718,0,0,0,1.15826
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,30.40226,30.40226,0.06701364,0.06701364,0,0,0,0.06701364,0,0,0,0,0,0.07054067,0.06701364,0,0,3.772699,1.15826,0,0.07054067,-0.07054067,2.346559,39.10924,0.1326718,0.073715,0,0,1.15826
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.02470221,30.68801,30.27452,0.05883544,0.05883544,0,0,0,0.05883544,41.98525,0,0,0,0.02470221,0.06193205,0.05883544,0,0,3.851078,1.087719,0,0.03722984,-0.03722984,2.307315,38.45518,0.1326718,0.06471898,0.01976177,0,1.112421
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.1320769,32.29847,30.0661,0.3154758,0.3154758,0,0,0,0.3154758,41.86593,0,5.551115E-17,0,0.1320769,0.3320798,0.3154758,0,0,3.892444,1.050489,0,0.2000029,-0.2000029,2.096494,34.94149,0.1326718,0.3470234,0.1056615,0,1.182566
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,0.3450392,36.70182,30.71152,0.1676607,0.1676607,0,0,0,0.1676607,205.7961,0,0,0,0.3450392,0.1764849,0.1676607,0,0,4.11467,0.8504863,0.1685543,0,0.1685543,2.256398,37.60656,0.1326514,0.1844268,0.2760314,0,1.195526
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,0.5313385,41.69969,32.1839,0.720459,0.720459,0,-1,0,0.720459,73.74999,0,0,0,0.5313385,0.758378,0.720459,0,0,3.946115,1.002185,0,0.2270395,-0.2270395,2.017078,33.61789,0.1326514,0.792505,0.4250708,0,1.533524
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,0.6972363,46.86283,33.95882,0.4100507,0.4100507,0,0,0,0.4100507,170.0366,0,0,0,0.6972363,0.4316323,0.4100507,0,0,4.198381,0.7751457,0.265604,0,0.265604,2.269052,37.81746,0.1326192,0.4510558,0.557789,0,1.472382
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,0.3439075,41.82367,35.65979,0.1310065,0.1310065,0,0,0,0.1310065,262.5118,0,0,0,0.3439075,0.1379015,0.1310065,0,0,3.932777,1.014189,0.206006,0,0.206006,2.464486,41.07469,0.1325942,0.1441071,0.275126,0,1.358097
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,0.2156354,41.00407,37.15906,0,0,0,0,0,0,0,0,0,0,0.2156354,0,0,0,0,3.726771,1.199595,0.2156354,0,0.2156354,2.669056,44.48418,0.1325681,0,0.1725084,0,1.41523
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,0.4516264,47.03973,38.67178,0.6815557,0.6815557,0,0,0,0.6815557,66.26405,0,0,0,0.4516264,0.7174271,0.6815557,0,0,3.511136,1.393667,0,0.2658007,-0.2658007,2.388877,39.81454,0.1325681,0.7497113,0.3613011,0,1.845293
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,0.2228469,43.48107,39.44495,0.07072791,0.07072791,0,-1,0,0.07072791,315.0763,0,0,0,0.2228469,0.07445043,0.07072791,0,0,3.80647,1.127866,0.1483964,0,0.1483964,2.529659,42.16089,0.1325501,0.0778007,0.1782775,0,1.350713
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,0.2903084,44.98195,39.67353,0,0,0,0,0,0,0,0,0,0,0.2903084,0,0,0,0,3.658074,1.261423,0.2903084,0,0.2903084,2.805069,46.75106,0.132515,0,0.2322467,0,1.551731
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,0.281781,45.16832,40.00969,0.00249208,0.00249208,0,0,0,0.00249208,11307.06,0,0,0,0.281781,0.002623243,0.00249208,0,0,3.367765,1.5227,0.2791578,0,0.2791578,3.069902,51.16492,0.1324812,0.002741288,0.2254248,0,1.804481
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.0779086,40.86656,39.47856,0.780304,0.780304,0,0,0,0.780304,9.984391,0,1.110223E-16,0,0.0779086,0.8213726,0.780304,0,0,3.088608,1.773942,0,0.743464,-0.743464,2.286222,38.10362,0.1324812,0.8583344,0.06232688,0,1.851851
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.03983859,38.78072,38.08014,1.323802,1.323802,0.425,0,0.172125,1.323802,3.009408,0,0,0,0.03983859,0.9461072,0.8988019,0,0,3.914679,1.030478,0,0.9062687,-0.9062687,1.330931,22.18213,0.1324812,1.456182,0.03187088,1.7,1.070317
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,36.79601,36.79601,0.4654291,0.1179991,0,-1,0,0.1179991,0,0,0.34743,0.3939729,0,0.1242096,0.1179991,0,0,4.921644,0.1242096,0,0.1242096,-0.1242096,1.200002,20,0.1324812,0.5119721,0,0,0.1242096
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,35.62617,35.62617,0.9448743,0,0,-1,0,0,0,0,0.9448743,1.039362,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1324812,1.039362,0,0,0
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,34.48996,34.48996,1.483926,0,0,-1,0,0,0,0,1.483926,1.632319,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1324812,1.632319,0,0,0
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,33.44786,33.44786,0.1617921,0,0,-1,0,0,0,0,0.1617921,0.1779713,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1324812,0.1779713,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,32.80916,32.80916,0.04627355,0,0,-1,0,0,0,0,0.04627355,0.05090091,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1324812,0.05090091,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,32.33181,32.33181,0.2170749,0,0,-1,0,0,0,0,0.2170749,0.2387824,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1324812,0.2387824,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,31.78724,31.78724,0.02840202,0,0,-1,0,0,0,0,0.02840202,0.03124222,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1324812,0.03124222,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,31.44435,31.44435,0.09326734,0,0,-1,0,0,0,0,0.09326734,0.1025941,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1324812,0.1025941,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,31.10819,31.10819,0.02211746,0,0,-1,0,0,0,0,0.02211746,0.02432921,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1324812,0.02432921,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,30.74514,30.74514,0.03989686,0,0,-1,0,0,0,0,0.03989686,0.04388655,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1324812,0.04388655,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,30.4426,30.4426,0.2159083,0.2159083,1.66854,0,0.5116114,0.2159083,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1326585,0.2374991,0,1.7,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.0248975,30.72499,30.30813,0.08243952,0.08243952,1.535071,0,0.4751744,0.08243952,30.20093,0,0,0,0.0248975,0,0,1.452632,1.38,3.679654,1.242,1.404897,0,1.404897,3.841988,64.033,0.1327954,0.09068347,0.019918,1.7,1.266898
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,0.2999592,35.24773,30.08627,0.9680704,0.9680704,1.7,0,0.5202,0.9680704,30.98527,0,0,0,0.2999592,0,0,0.7319295,0.6953331,2.274757,2.506408,0.9952922,0,0.9952922,4.786205,79.76993,0.1329558,1.064878,0.2399674,1.7,2.806367
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,0.6517218,42.47395,30.74514,0.6913851,0.6913851,1.287741,0,0.4076532,0.6913851,94.26322,0,0,0,0.6517218,0,0,0.5963556,0.5665378,1.279465,3.402171,1.21826,0,1.21826,5.941948,99.03226,0.1330465,0.7605236,0.5213775,1.7,4.053893
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,0.9653419,50.55814,32.25786,0,0,0,-1,0,0,0,0.904137,0,0,0.9653419,0,0,0,0,0.06120492,4.498604,0.06120492,0,0.06120492,6.000012,100,0.1330391,0,0.7722735,0,5.463946
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,1.117079,56.01168,34.05295,1.157014,1.157014,0,0,0,1.157014,96.54842,0,0,0,1.117079,1.21791,1.157014,0,0,0,4.553689,0,0.1008307,-0.1008307,5.893727,98.22858,0.1330391,1.272715,0.893663,0,5.670768
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,1.218032,60.45344,35.77409,0.4125137,0.4125137,0,0,0,0.4125137,295.2705,0.6717724,0,0,1.218032,0.434225,0.4125137,0,0,0.1120342,4.452858,0.1120342,0,0.1120342,6.000012,100,0.1330255,0.4537651,0.9744252,0,5.67089
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,1.50165,69.81619,37.30697,1.331749,1.331749,0.425,0,0.172125,1.331749,112.7577,0.5471773,0,0,1.50165,0.954473,0.9067494,0,0,0,4.553689,0,0,0,6.000012,100,0.1330255,1.464924,1.20132,1.7,6.055339
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,1.527599,72.53458,38.79952,0.3151556,0.3151556,0,0,0,0.3151556,484.7127,1.195857,0,0,1.527599,0.3317428,0.3151556,0,0,0,4.553689,0,0,0,6.000012,100,0.1330255,0.3466712,1.22208,0,6.081288
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,1.40205,69.98251,39.59286,0.3007838,0.3007838,0,-1,0,0.3007838,466.1323,1.085436,0,0,1.40205,0.3166145,0.3007838,0,0,0,4.553689,0,0,0,6.000012,100,0.1330255,0.3308621,1.12164,0,5.955739
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,1.140179,63.4017,39.82145,0.1969108,0.1969108,0,0,0,0.1969108,579.033,0.9329041,0,0,1.140179,0.2072746,0.1969108,0,0,0,4.553689,0,0,0,6.000012,100,0.1330255,0.2166019,0.9121429,0,5.693868
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,0.6587397,52.84179,40.16433,0.1236331,0.1236331,0,0,0,0.1236331,532.8181,0.5285996,0,0,0.6587397,0.1301401,0.1236331,0,0,0,4.553689,0,0,0,6.000012,100,0.1330255,0.1359964,0.5269917,0,5.212429
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,0.3535946,46.10515,39.59286,0,0,0,0,0,0,0,0.3535946,0,0,0.3535946,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1330255,0,0.2828757,0,4.907283
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.0363582,38.83402,38.19444,0.5666956,0.5666956,0,0,0,0.5666956,6.415825,0,1.110223E-16,0,0.0363582,0.5965217,0.5666956,0,0,0,4.553689,0,0.5601634,-0.5601634,5.409548,90.15895,0.1330255,0.6233651,0.02908656,0,4.590047
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,36.89014,36.89014,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6224039,3.993526,0,0,0,5.409548,90.15895,0.1330255,0,0,0,3.993526
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,35.70013,35.70013,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6224039,3.993526,0,0,0,5.409548,90.15895,0.1330255,0,0,0,3.993526
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,34.54374,34.54374,1.060218,1.060218,0,-1,0,1.060218,0,0,0,0,0,1.116019,1.060218,0,0,0.6224039,3.993526,0,1.116019,-1.116019,4.23316,70.55253,0.1330255,1.16624,0,0,3.993526
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,33.50837,33.50837,0.1767589,0.1767589,0,-1,0,0.1767589,0,0,2.775558E-17,0,0,0.1860619,0.1767589,0,0,1.862425,2.877506,0,0.1860619,-0.1860619,4.037034,67.28376,0.1330255,0.1944347,0,0,2.877506
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,32.86295,32.86295,0.03835167,0.03835167,0,-1,0,0.03835167,0,0,6.938894E-18,0,0,0.04037018,0.03835167,0,0,2.069161,2.691444,0,0.04037018,-0.04037018,3.99448,66.57452,0.1330255,0.04218684,0,0,2.691444
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,32.37215,32.37215,0.06066735,0.06066735,0,-1,0,0.06066735,0,0,0,0,0,0.06386036,0.06066735,0,0,2.114017,2.651074,0,0.06386036,-0.06386036,3.927165,65.45261,0.1330255,0.06673408,0,0,2.651074
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,31.82085,31.82085,0.1336221,0.1336221,0,-1,0,0.1336221,0,0,0,0,0,0.1406548,0.1336221,0,0,2.184973,2.587214,0,0.1406548,-0.1406548,3.778902,62.98157,0.1330255,0.1469843,0,0,2.587214
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,31.48469,31.48469,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.341256,2.446559,0,0,0,3.778902,62.98157,0.1330255,0,0,0,2.446559
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,31.14181,31.14181,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.341256,2.446559,0,0,0,3.778902,62.98157,0.1330255,0,0,0,2.446559
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,30.78548,30.78548,0.2593206,0.2593206,0,-1,0,0.2593206,0,0,5.551115E-17,0,0,0.272969,0.2593206,0,0,2.341256,2.446559,0,0.272969,-0.272969,3.491167,58.186,0.1330255,0.2852526,0,0,2.446559
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,30.48293,30.48293,0.1255927,0.1255927,0,0,0,0.1255927,0,0,0,0,0,0.1322028,0.1255927,0,0,2.644555,2.17359,0,0.1322028,-0.1322028,3.351813,55.86344,0.1330255,0.138152,0,0,2.17359
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.01818469,30.6326,30.3283,0.07047797,0.07047797,0,0,0,0.07047797,25.80195,0,0,0,0.01818469,0.07418734,0.07047797,0,0,2.791447,2.041387,0,0.05600265,-0.05600265,3.292781,54.87957,0.1330255,0.07752577,0.01454776,0,2.059572
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,0.2842998,35.00464,30.11988,0,0,0,0,0,0,0,0,0,0,0.2842998,0,0,0,0,2.853672,1.985384,0.2842998,0,0.2842998,3.562492,59.37474,0.1329912,0,0.2274399,0,2.269684
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,0.6460488,42.40731,30.78548,0.7555659,0.7555659,0,0,0,0.7555659,85.5053,0,1.110223E-16,0,0.6460488,0.7953325,0.7555659,0,0,2.569372,2.241254,0,0.1492836,-0.1492836,3.405133,56.7521,0.1329912,0.8311225,0.5168391,0,2.887303
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,1.011114,51.6362,32.33181,0.3468261,0.3468261,0,-1,0,0.3468261,291.5335,0,0,0,1.011114,0.3650801,0.3468261,0,0,2.735243,2.09197,0.6460342,0,0.6460342,4.018015,66.96677,0.1329132,0.3815087,0.8088915,0,3.103085
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,1.097484,55.67122,34.14708,0.6903735,0.6903735,0,0,0,0.6903735,158.9696,0,0,0,1.097484,0.7267089,0.6903735,0,0,2.089209,2.673401,0.3707751,0,0.3707751,4.369763,72.82923,0.1328684,0.7594109,0.8779872,0,3.770885
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,1.064056,56.93583,35.88838,0.3173659,0.3173659,0,0,0,0.3173659,335.2773,0,0,0,1.064056,0.3340693,0.3173659,0,0,1.718433,3.007099,0.7299865,0,0.7299865,5.062289,84.37131,0.1327804,0.3491025,0.8512446,0,4.071155
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,1.137396,60.46933,37.42126,0.8070205,0.8070205,0,0,0,0.8070205,140.9376,0,0,0,1.137396,0.8494953,0.8070205,0,0,0.9884471,3.664087,0.2879003,0,0.2879003,5.335415,88.92341,0.1327458,0.8877226,0.9099165,0,4.801482
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,1.119269,61.85325,38.95415,0,0,0,0,0,0,0,0.4187227,0,0,1.119269,0,0,0,0,0.7005467,3.923197,0.7005467,0,0.7005467,6.000012,100,0.1326615,0,0.8954156,0,5.042466
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,1.13417,63.11632,39.70715,0.4639536,0.4639536,0,-1,0,0.4639536,244.4576,0.6457978,0,0,1.13417,0.4883722,0.4639536,0,0,0,4.553689,0,0,0,6.000012,100,0.1326615,0.510349,0.9073361,0,5.687859
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,1.094987,62.47564,39.97608,0.2098929,0.2098929,0,0,0,0.2098929,521.6886,0.8740475,0,0,1.094987,0.2209399,0.2098929,0,0,0,4.553689,0,0,0,6.000012,100,0.1326615,0.2308822,0.8759899,0,5.648676
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,0.7919468,55.82676,40.27862,0.6490755,0.6490755,0,0,0,0.6490755,122.0115,0.1087094,0,0,0.7919468,0.6832374,0.6490755,0,0,0,4.553689,0,0,0,6.000012,100,0.1326615,0.7139831,0.6335574,0,5.345636
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,0.3400376,45.9641,39.70715,0.6523935,0.6523935,0,0,0,0.6523935,52.12155,0,0,0,0.3400376,0.68673,0.6523935,0,0,0,4.553689,0,0.3466924,-0.3466924,5.634566,93.90925,0.1326615,0.7176329,0.2720301,0,4.893726
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.03670878,38.97522,38.3289,0.1741405,0.1741405,0,0,0,0.1741405,21.07997,0,2.775558E-17,0,0.03670878,0.1833058,0.1741405,0,0,0.3852138,4.206996,0,0.1465971,-0.1465971,5.480039,91.3338,0.1326615,0.1915546,0.02936702,0,4.243705
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,36.98426,36.98426,0.7476293,0.7476293,0,-1,0,0.7476293,0,0,1.110223E-16,0,0,0.7869782,0.7476293,0,0,0.5480994,4.0604,0,0.7869782,-0.7869782,4.650491,77.50803,0.1326615,0.8223922,0,0,4.0604
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,35.77409,35.77409,0.1994717,0.1994717,0,-1,0,0.1994717,0,0,2.775558E-17,0,0,0.2099702,0.1994717,0,0,1.42252,3.273421,0,0.2099702,-0.2099702,4.429163,73.81924,0.1326615,0.2194189,0,0,3.273421
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,34.62442,34.62442,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.65582,3.063451,0,0,0,4.429163,73.81924,0.1326615,0,0,0,3.063451
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,33.58232,33.58232,0.01397847,0.01397847,0,-1,0,0.01397847,0,0,1.734723E-18,0,0,0.01471417,0.01397847,0,0,1.65582,3.063451,0,0.01471417,-0.01471417,4.413653,73.56074,0.1326615,0.01537631,0,0,3.063451
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,32.9369,32.9369,0.002580973,0.002580973,0,-1,0,0.002580973,0,0,4.336809E-19,0,0,0.002716814,0.002580973,0,0,1.672169,3.048737,0,0.002716814,-0.002716814,4.410789,73.51301,0.1326615,0.00283907,0,0,3.048737
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,32.44611,32.44611,0.1897678,0.1897678,0,-1,0,0.1897678,0,0,0,0,0,0.1997555,0.1897678,0,0,1.675188,3.04602,0,0.1997555,-0.1997555,4.200229,70.00367,0.1326615,0.2087445,0,0,3.04602
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,31.88136,31.88136,0.0872805,0.0872805,0,-1,0,0.0872805,0,0,1.387779E-17,0,0,0.09187421,0.0872805,0,0,1.897138,2.846265,0,0.09187421,-0.09187421,4.103384,68.38961,0.1326615,0.09600855,0,0,2.846265
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,31.51831,31.51831,0.04057776,0.04057776,0,-1,0,0.04057776,0,0,0,0,0,0.04271343,0.04057776,0,0,1.999221,2.75439,0,0.04271343,-0.04271343,4.058361,67.63921,0.1326615,0.04463554,0,0,2.75439
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,31.18215,31.18215,0.08925485,0.08925485,0,-1,0,0.08925485,0,0,1.387779E-17,0,0,0.09395247,0.08925485,0,0,2.04668,2.711677,0,0.09395247,-0.09395247,3.959326,65.98864,0.1326615,0.09818033,0,0,2.711677
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,30.8191,30.8191,0.08368344,0.08368344,0,-1,0,0.08368344,0,0,1.387779E-17,0,0,0.08808783,0.08368344,0,0,2.151072,2.617724,0,0.08808783,-0.08808783,3.866473,64.44109,0.1326615,0.09205178,0,0,2.617724
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,30.51655,30.51655,0.1717402,0.1717402,0,0,0,0.1717402,0,0,2.775558E-17,0,0,0.1807792,0.1717402,0,0,2.248947,2.529637,0,0.1807792,-0.1807792,3.675915,61.26514,0.1326615,0.1889142,0,0,2.529637
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.02414502,30.77302,30.36864,0.2013254,0.2013254,0,0,0,0.2013254,11.99303,0,0,0,0.02414502,0.2119215,0.2013254,0,0,2.449813,2.348857,0,0.1877765,-0.1877765,3.477982,57.96624,0.1326615,0.221458,0.01931602,0,2.373003
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,0.2904299,35.15488,30.16022,0,0,0,0,0,0,0,0,0,0,0.2904299,0,0,0,0,2.658453,2.161081,0.2904299,0,0.2904299,3.753508,62.55834,0.1326266,0,0.232344,0,2.451511
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,0.7315854,44.14552,30.83927,0.2945301,0.2945301,0,0,0,0.2945301,248.3907,0,0,0,0.7315854,0.3100317,0.2945301,0,0,2.368023,2.422468,0.4215537,0,0.4215537,4.153429,69.22367,0.1325759,0.3239831,0.5852683,0,3.154053
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,1.161627,55.10868,32.41249,1.403317,1.38,0,-1,0,1.38,84.17587,2.220446E-16,0.02331748,0.1636492,1.161627,1.452632,1.38,0,0,1.94647,2.801866,0,0.2910045,-0.2910045,3.846683,64.11125,0.1325759,1.543649,0.9293016,0,3.963493
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,1.316722,61.05065,34.26137,0.740781,0.740781,0,0,0,0.740781,177.7478,0,0,0,1.316722,0.7797695,0.740781,0,0,2.269808,2.510862,0.5369526,0,0.5369526,4.356081,72.6012,0.1325115,0.8148591,1.053378,0,3.827584
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,1.488792,67.78464,36.02284,0.9525728,0.9525728,0,0,0,0.9525728,156.2917,0,0,0,1.488792,1.002708,0.9525728,0,0,1.732856,2.994119,0.4860842,0,0.4860842,4.817221,80.28685,0.1324532,1.04783,1.191034,0,4.482911
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,1.326826,65.38136,37.55573,0,0,0,0,0,0,0,0.08005425,0,0,1.326826,0,0,0,0,1.246771,3.431595,1.246771,0,1.246771,6.000012,100,0.1323039,0,1.06146,0,4.75842
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,1.070733,60.81796,39.06845,0.4418895,0.4418895,0,0,0,0.4418895,242.308,0.6055865,0,0,1.070733,0.4651468,0.4418895,0,0,0,4.553689,0,0,0,6.000012,100,0.1323039,0.4860784,0.8565867,0,5.624422
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,1.067017,61.66302,39.86178,0.4568028,0.4568028,0,-1,0,0.4568028,233.5837,0.5861718,0,0,1.067017,0.4808451,0.4568028,0,0,0,4.553689,0,0,0,6.000012,100,0.1323039,0.5024831,0.8536135,0,5.620706
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,0.6562903,52.74632,40.12399,0.1600714,0.1600714,0,0,0,0.1600714,409.9985,0.4877941,0,0,0.6562903,0.1684962,0.1600714,0,0,0,4.553689,0,0,0,6.000012,100,0.1323039,0.1760785,0.5250322,0,5.209979
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,0.5780775,51.44974,40.42653,0.3198565,0.3198565,0,0,0,0.3198565,180.7303,0.2413865,0,0,0.5780775,0.336691,0.3198565,0,0,0,4.553689,0,0,0,6.000012,100,0.1323039,0.3518421,0.462462,0,5.131766
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,0.2430292,44.28601,39.86178,0.000126088,0.000126088,0,0,0,0.000126088,192745.7,0.2428965,0,0,0.2430292,0.0001327242,0.000126088,0,0,0,4.553689,0,0,0,6.000012,100,0.1323039,0.0001386968,0.1944234,0,4.796718
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.03423848,39.04629,38.44319,0.4479527,0.4479527,0,0,0,0.4479527,7.643324,0,0,0,0.03423848,0.4715292,0.4479527,0,0,0,4.553689,0,0.4372907,-0.4372907,5.539067,92.3176,0.1323039,0.492748,0.02739079,0,4.587927
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,37.09855,37.09855,0.5382403,0.5382403,0,-1,0,0.5382403,0,0,1.110223E-16,0,0,0.5665687,0.5382403,0,0,0.4858786,4.116398,0,0.5665687,-0.5665687,4.941851,82.36402,0.1323039,0.5920643,0,0,4.116398
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,35.84804,35.84804,0.434255,0.434255,0,-1,0,0.434255,0,0,5.551115E-17,0,0,0.4571106,0.434255,0,0,1.115399,3.549829,0,0.4571106,-0.4571106,4.460014,74.33343,0.1323039,0.4776805,0,0,3.549829
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,34.69838,34.69838,0.1270922,0.1270922,0,-1,0,0.1270922,0,0,2.775558E-17,0,0,0.1337813,0.1270922,0,0,1.6233,3.092719,0,0.1337813,-0.1337813,4.318996,71.98313,0.1323039,0.1398014,0,0,3.092719
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,33.63611,33.63611,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.771946,2.958938,0,0,0,4.318996,71.98313,0.1323039,0,0,0,2.958938
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,32.99741,32.99741,0.07500959,0.07500959,0,-1,0,0.07500959,0,0,0,0,0,0.07895747,0.07500959,0,0,1.771946,2.958938,0,0.07895747,-0.07895747,4.235768,70.59599,0.1323039,0.08251055,0,0,2.958938
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,32.48645,32.48645,0.006833051,0.006833051,0,-1,0,0.006833051,0,0,8.673617E-19,0,0,0.007192685,0.006833051,0,0,1.859676,2.87998,0,0.007192685,-0.007192685,4.228186,70.46963,0.1323039,0.007516356,0,0,2.87998
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,31.91498,31.91498,0.250041,0.250041,0,-1,0,0.250041,0,0,5.551115E-17,0,0,0.263201,0.250041,0,0,1.867668,2.872787,0,0.263201,-0.263201,3.950748,65.84567,0.1323039,0.2750451,0,0,2.872787
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,31.55865,31.55865,0.1427127,0.1427127,0,-1,0,0.1427127,0,0,2.775558E-17,0,0,0.1502239,0.1427127,0,0,2.160114,2.609586,0,0.1502239,-0.1502239,3.792398,63.20651,0.1323039,0.156984,0,0,2.609586
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,31.21576,31.21576,0.1141492,0.1141492,0,-1,0,0.1141492,0,0,0,0,0,0.120157,0.1141492,0,0,2.327029,2.459363,0,0.120157,-0.120157,3.665741,61.09557,0.1323039,0.1255641,0,0,2.459363
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,30.85943,30.85943,0.06342866,0.06342866,0,-1,0,0.06342866,0,0,1.387779E-17,0,0,0.06676701,0.06342866,0,0,2.460537,2.339206,0,0.06676701,-0.06676701,3.595363,59.9226,0.1323039,0.06977153,0,0,2.339206
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,30.55689,30.55689,0.01775411,0.01775411,0,0,0,0.01775411,0,0,3.469447E-18,0,0,0.01868853,0.01775411,0,0,2.534723,2.272439,0,0.01868853,-0.01868853,3.575663,59.59427,0.1323039,0.01952952,0,0,2.272439
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.02261367,30.78101,30.40226,0.04129203,0.04129203,0,0,0,0.04129203,54.76522,0,0,0,0.02261367,0.0434653,0.04129203,0,0,2.555488,2.25375,0,0.02085163,-0.02085163,3.553684,59.22795,0.1323039,0.04542124,0.01809094,0,2.276364
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,0.3403323,36.08688,30.20056,1.046556,1.046556,0,0,0,1.046556,32.51926,0,2.220446E-16,0,0.3403323,1.101638,1.046556,0,0,2.578656,2.232898,0,0.7613058,-0.7613058,2.751197,45.8532,0.1323039,1.151212,0.2722659,0,2.573231
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,0.6471245,42.52978,30.8796,0.7364451,0.7364451,0,0,0,0.7364451,87.87139,0,0,0,0.6471245,0.7752053,0.7364451,0,0,3.424551,1.471593,0,0.1280808,-0.1280808,2.616188,43.60305,0.1323039,0.8100896,0.5176996,0,2.118717
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,1.093418,53.64144,32.48645,0,0,0,-1,0,0,0,0,0,0,1.093418,0,0,0,0,3.566864,1.343512,1.093418,0,1.093418,3.653496,60.89147,0.1321733,0,0.8747344,0,2.43693
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,1.173597,57.68857,34.35549,0.4147972,0.4147972,0,0,0,0.4147972,282.9326,0,0,0,1.173597,0.4366286,0.4147972,0,0,2.473446,2.327588,0.736968,0,0.736968,4.352645,72.54393,0.1320854,0.4562769,0.9388773,0,3.501184
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,1.4684,67.3712,36.13714,0.985914,0.985914,0,0,0,0.985914,148.938,0,0,0,1.4684,1.037804,0.985914,0,0,1.736478,2.990859,0.430596,0,0.430596,4.761144,79.35224,0.1320341,1.084505,1.17472,0,4.45926
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,1.56282,72.0814,37.68347,0.09734106,0.09734106,0,0,0,0.09734106,1605.51,0.1544744,0,0,1.56282,0.1024643,0.09734106,0,0,1.305882,3.378396,1.305882,0,1.305882,6.000012,100,0.1318788,0.1070752,1.250256,0,4.941216
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,1.419123,70.02615,39.25669,0.2201236,0.2201236,0,0,0,0.2201236,644.6934,1.187413,0,0,1.419123,0.2317091,0.2201236,0,0,0,4.553689,0,0,0,6.000012,100,0.1318788,0.242136,1.135298,0,5.972812
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,1.300952,67.80937,40.05003,0.8816149,0.8816149,0,-1,0,0.8816149,147.5646,0.372936,0,0,1.300952,0.9280156,0.8816149,0,0,0,4.553689,0,0,0,6.000012,100,0.1318788,0.9697763,1.040761,0,5.85464
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,0.7538072,54.99554,40.27862,0.7663143,0.7663143,0,0,0,0.7663143,98.3679,0,0,0,0.7538072,0.8066466,0.7663143,0,0,0,4.553689,0,0.05283936,-0.05283936,5.944314,99.07171,0.1318788,0.8429457,0.6030458,0,5.307496
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,0.6405725,52.91499,40.58117,0.4868125,0.4868125,0,0,0,0.4868125,131.5851,0.0694279,0,0,0.6405725,0.5124342,0.4868125,0,0,0.05871041,4.50085,0.05871041,0,0.05871041,6.000012,100,0.1318718,0.5354937,0.512458,0,5.141422
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,0.319962,45.85968,39.97608,0.7719444,0.7719444,0,0,0,0.7719444,41.44884,0,0,0,0.319962,0.8125731,0.7719444,0,0,0,4.553689,0,0.4926111,-0.4926111,5.480754,91.34573,0.1318718,0.8491389,0.2559696,0,4.873651
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.03136591,39.1102,38.55748,0.09848446,0.09848446,0,0,0,0.09848446,31.84859,0,1.387779E-17,0,0.03136591,0.1036679,0.09848446,0,0,0.5473456,4.061078,0,0.07230195,-0.07230195,5.404541,90.07551,0.1318718,0.1083329,0.02509273,0,4.092444
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,37.17251,37.17251,0.001482193,0.001482193,0,-1,0,0.001482193,0,0,2.168404E-19,0,0,0.001560203,0.001482193,0,0,0.6276811,3.988776,0,0.001560203,-0.001560203,5.402897,90.0481,0.1318718,0.001630412,0,0,3.988776
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,35.90855,35.90855,0.7488133,0.7488133,0,-1,0,0.7488133,0,0,1.110223E-16,0,0,0.7882245,0.7488133,0,0,0.6294147,3.987216,0,0.7882245,-0.7882245,4.572035,76.20043,0.1318718,0.8236946,0,0,3.987216
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,34.75216,34.75216,0.3871531,0.3871531,0,-1,0,0.3871531,0,0,5.551115E-17,0,0,0.4075295,0.3871531,0,0,1.50522,3.198991,0,0.4075295,-0.4075295,4.142461,69.04089,0.1318718,0.4258684,0,0,3.198991
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,33.67645,33.67645,0.09143525,0.09143525,0,-1,0,0.09143525,0,0,0,0,0,0.09624764,0.09143525,0,0,1.95803,2.791462,0,0.09624764,-0.09624764,4.041008,67.34999,0.1318718,0.1005788,0,0,2.791462
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,33.03102,33.03102,0.1779473,0.1779473,0,-1,0,0.1779473,0,0,2.775558E-17,0,0,0.187313,0.1779473,0,0,2.064972,2.695214,0,0.187313,-0.187313,3.843562,64.05924,0.1318718,0.195742,0,0,2.695214
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,32.52678,32.52678,0.1046187,0.1046187,0,-1,0,0.1046187,0,0,1.387779E-17,0,0,0.1101249,0.1046187,0,0,2.273098,2.507901,0,0.1101249,-0.1101249,3.72748,62.12455,0.1318718,0.1150805,0,0,2.507901
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,31.95531,31.95531,0.1723006,0.1723006,0,-1,0,0.1723006,0,0,0,0,0,0.181369,0.1723006,0,0,2.395459,2.397776,0,0.181369,-0.181369,3.536301,58.93822,0.1318718,0.1895306,0,0,2.397776
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,31.57882,31.57882,0.1798371,0.1798371,0,-1,0,0.1798371,0,0,2.775558E-17,0,0,0.1893022,0.1798371,0,0,2.59698,2.216407,0,0.1893022,-0.1893022,3.336759,55.61253,0.1318718,0.1978208,0,0,2.216407
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,31.23593,31.23593,0.1782112,0.1782112,0,-1,0,0.1782112,0,0,2.775558E-17,0,0,0.1875908,0.1782112,0,0,2.807316,2.027105,0,0.1875908,-0.1875908,3.139021,52.31691,0.1318718,0.1960323,0,0,2.027105
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,30.8796,30.8796,0.106565,0.106565,0,-1,0,0.106565,0,0,0,0,0,0.1121737,0.106565,0,0,3.01575,1.839514,0,0.1121737,-0.1121737,3.020779,50.34622,0.1318718,0.1172215,0,0,1.839514
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,30.55689,30.55689,0.06794706,0.06794706,0,0,0,0.06794706,0,0,0,0,0,0.07152322,0.06794706,0,0,3.140387,1.727341,0,0.07152322,-0.07152322,2.945387,49.08969,0.1318718,0.07474177,0,0,1.727341
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.02213835,30.77303,30.40226,0.1713913,0.1713913,0,0,0,0.1713913,12.91685,0,2.775558E-17,0,0.02213835,0.1804119,0.1713913,0,0,3.219857,1.655817,0,0.1582735,-0.1582735,2.778552,46.30911,0.1318718,0.1885304,0.01771068,0,1.677956
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,0.3393148,36.06863,30.20056,0.1031719,0.1031719,0,0,0,0.1031719,328.8829,0,0,0,0.3393148,0.108602,0.1031719,0,0,3.395717,1.497544,0.2307128,0,0.2307128,2.997426,49.95699,0.1318444,0.1134891,0.2714519,0,1.836859
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,0.5768376,41.21228,30.91322,0.7681522,0.7681522,0,0,0,0.7681522,75.09418,0,1.110223E-16,0,0.5768376,0.8085812,0.7681522,0,0,3.165004,1.705185,0,0.2317437,-0.2317437,2.753146,45.88568,0.1318444,0.8449674,0.4614701,0,2.282023
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,0.8968636,49.43846,32.5604,0.9241707,0.9241707,0,-1,0,0.9241707,97.04523,0,1.110223E-16,0,0.8968636,0.9728113,0.9241707,0,0,3.422497,1.473442,0,0.07594768,-0.07594768,2.67309,44.55142,0.1318444,1.016588,0.7174909,0,2.370305
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,1.113095,56.43261,34.48996,0.859298,0.859298,0,0,0,0.859298,129.5354,0,0,0,1.113095,0.9045242,0.859298,0,0,3.506883,1.397494,0.2085705,0,0.2085705,2.870958,47.8492,0.1318196,0.9452278,0.8904758,0,2.510589
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,1.386754,65.38926,36.30522,1.714919,1.714919,1.7,0,0.5202,1.714919,80.86407,0,0,0,1.386754,0.01570472,0.01491949,0,0,3.298313,1.585207,1.371049,0,1.371049,4.171649,69.52734,0.1320049,1.886411,1.109403,1.7,2.971961
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,1.331599,65.88365,37.85827,0.8955659,0.8955659,1.461447,0,0.455075,0.8955659,148.688,0,0,0,1.331599,0,0,0.5658811,0.5375871,1.927264,2.819152,1.869186,0,1.869186,5.944915,99.08172,0.1320657,0.9851224,1.065279,1.7,4.150751
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,1.015429,59.94769,39.44495,0.4488061,0.4488061,0,0,0,0.4488061,226.2511,0.484924,0,0,1.015429,0.4724275,0.4488061,0,0,0.05807728,4.50142,0.05807728,0,0.05807728,6.000012,100,0.1320588,0.4936868,0.8123431,0,5.516848
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,1.128878,63.62069,40.23828,0.4933718,0.4933718,0,-1,0,0.4933718,228.8087,0.6095392,0,0,1.128878,0.5193387,0.4933718,0,0,0,4.553689,0,0,0,6.000012,100,0.1320588,0.542709,0.9031023,0,5.682567
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,1.119693,63.66649,40.46687,0.1438698,0.1438698,0,0,0,0.1438698,778.2683,0.9682515,0,0,1.119693,0.1514419,0.1438698,0,0,0,4.553689,0,0,0,6.000012,100,0.1320588,0.1582568,0.8957548,0,5.673382
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,0.7654257,55.74863,40.72908,0.1022592,0.1022592,0,0,0,0.1022592,748.5155,0.6577845,0,0,0.7654257,0.1076412,0.1022592,0,0,0,4.553689,0,0,0,6.000012,100,0.1320588,0.1124851,0.6123406,0,5.319115
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,0.3182986,45.98158,40.12399,0.8623835,0.8623835,0,0,0,0.8623835,36.90917,0,1.110223E-16,0,0.3182986,0.9077721,0.8623835,0,0,0,4.553689,0,0.5894735,-0.5894735,5.378653,89.64403,0.1320588,0.9486218,0.2546389,0,4.871987
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.03135735,39.25847,38.70539,0.8169367,0.8169367,0,0,0,0.8169367,3.838406,0,0,0,0.03135735,0.8599333,0.8169367,0,0,0.6549706,3.964216,0,0.828576,-0.828576,4.505257,75.08746,0.1320588,0.8986303,0.02508588,0,3.995573
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,37.30697,37.30697,1.133748,1.133748,0,-1,0,1.133748,0,0,2.220446E-16,0,0,1.193419,1.133748,0,0,1.575611,3.135639,0,1.193419,-1.193419,3.247282,54.12126,0.1320588,1.247123,0,0,3.135639
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,36.02284,36.02284,0.8861137,0.8861137,0,-1,0,0.8861137,0,0,1.110223E-16,0,0,0.9327513,0.8861137,0,0,2.901632,1.94222,0,0.9327513,-0.9327513,2.264076,37.73453,0.1320588,0.9747251,0,0,1.94222
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,34.83284,34.83284,1.375032,0.9589955,0,-1,0,0.9589955,0,0,0.4160362,0.5535393,0,1.009469,0.9589955,0,0,3.938022,1.009469,0,1.009469,-1.009469,1.200002,20,0.1320588,1.512535,0,0,1.009469
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,33.7504,33.7504,0.1744753,0,0,-1,0,0,0,0,0.1744753,0.1919229,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1320588,0.1919229,0,0,0
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,33.1117,33.1117,0.2626788,0,0,-1,0,0,0,0,0.2626788,0.2889467,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1320588,0.2889467,0,0,0
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,32.58057,32.58057,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1320588,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,31.99565,31.99565,0.1539325,0,0,-1,0,0,0,0,0.1539325,0.1693258,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1320588,0.1693258,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,31.61243,31.61243,0.1386018,0,0,-1,0,0,0,0,0.1386018,0.152462,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1320588,0.152462,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,31.27627,31.27627,0.04737552,0,0,-1,0,0,0,0,0.04737552,0.05211307,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1320588,0.05211307,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,30.89977,30.89977,0.2878392,0,0,-1,0,0,0,0,0.2878392,0.3166231,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1320588,0.3166231,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,30.57706,30.57706,0.1432723,0.1432723,1.595904,0,0.4917818,0.1432723,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1322139,0.1575996,0,1.7,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.0136399,30.6507,30.42243,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.0136399,0,0,1.452632,1.38,3.679654,1.242,1.39364,0,1.39364,3.831308,63.85501,0.132328,0,0.01091192,1.7,1.25564
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,0.3832802,36.87532,30.21401,1.276988,1.276988,1.7,0,0.5202,1.276988,30.0144,0,0,0,0.3832802,0,0,0.4230123,0.4018617,2.286015,2.496276,0.7851419,0,0.7851419,4.576159,76.26917,0.1324487,1.404686,0.3066242,1.7,2.879556
