Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,0.7646142,44.93026,30.95356,0.03316971,0.03316971,0.8081785,0,0.2767327,0.03316971,2305.158,0,0,0,0.7646142,0,0,0.7750088,0.7362583,1.500872,3.202904,1.500872,0,1.500872,6.000012,100,0.1323749,0.03648668,0.6116914,1.7,3.967518
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,1.105615,54.11285,32.65453,1.16113,1.16113,0,-1,0,1.16113,95.21888,0,0,0,1.105615,1.222242,1.16113,0,0,0,4.553689,0,0.1166271,-0.1166271,5.877076,97.95107,0.1323749,1.277243,0.8844919,0,5.659304
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,1.30814,61.2817,34.62442,0,0,0,0,0,0,0,1.178554,0,0,1.30814,0,0,0,0,0.1295857,4.437062,0.1295857,0,0.1295857,6.000012,100,0.1323596,0,1.046512,0,5.745202
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,1.511863,68.97012,36.43968,0.3388053,0.3388053,0,0,0,0.3388053,446.2336,1.155226,0,0,1.511863,0.3566372,0.3388053,0,0,0,4.553689,0,0,0,6.000012,100,0.1323596,0.3726859,1.209491,0,6.065552
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,1.35195,66.63194,38.02635,0,0,0,0,0,0,0,1.35195,0,0,1.35195,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1323596,0,1.08156,0,5.905639
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,1.286101,66.84693,39.59286,0.9835886,0.9835886,0,0,0,0.9835886,130.756,0.2507446,0,0,1.286101,1.035356,0.9835886,0,0,0,4.553689,0,0,0,6.000012,100,0.1323596,1.081947,1.028881,0,5.83979
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,0.939607,59.31625,40.42653,0.1969844,0.1969844,0,-1,0,0.1969844,476.9958,0.732255,0,0,0.939607,0.207352,0.1969844,0,0,0,4.553689,0,0,0,6.000012,100,0.1323596,0.2166828,0.7516856,0,5.493296
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,0.7758972,55.89518,40.65512,0.4273746,0.4273746,0,0,0,0.4273746,181.5497,0.3260292,0,0,0.7758972,0.449868,0.4273746,0,0,0,4.553689,0,0,0,6.000012,100,0.1323596,0.4701121,0.6207178,0,5.329586
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,0.5721663,51.85717,40.91732,0.4001484,0.4001484,0,0,0,0.4001484,142.9885,0.1509574,0,0,0.5721663,0.4212089,0.4001484,0,0,0,4.553689,0,0,0,6.000012,100,0.1323596,0.4401633,0.457733,0,5.125855
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,0.3055148,45.89794,40.27862,0,0,0,0,0,0,0,0.3055148,0,0,0.3055148,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1323596,0,0.2444119,0,4.859204
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.02957612,39.36185,38.83986,0,0,0,0,0,0,0,0.02957612,0,0,0.02957612,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1323596,0,0.0236609,0,4.583265
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,37.42126,37.42126,0.7378947,0.7378947,0,-1,0,0.7378947,0,0,1.110223E-16,0,0,0.7767313,0.7378947,0,0,0,4.553689,0,0.7767313,-0.7767313,5.181265,86.35425,0.1323596,0.8116842,0,0,4.553689
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,36.0968,36.0968,1.054828,1.054828,0,-1,0,1.054828,0,0,0,0,0,1.110345,1.054828,0,0,0.8630348,3.776958,0,1.110345,-1.110345,4.010859,66.84751,0.1323596,1.160311,0,0,3.776958
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,34.92696,34.92696,1.344131,1.344131,0,-1,0,1.344131,0,0,2.220446E-16,0.09854459,0,1.414875,1.344131,0,0,2.096752,2.666612,0,1.414875,-1.414875,2.519449,41.99073,0.1323596,1.478545,0,0,2.666612
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,33.83108,33.83108,0.1800553,0.1800553,0,-1,0,0.1800553,0,0,2.775558E-17,0,0,0.1895319,0.1800553,0,0,3.668835,1.251737,0,0.1895319,-0.1895319,2.319665,38.66101,0.1323596,0.1980608,0,0,1.251737
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,33.16549,33.16549,0.0891785,0.0891785,0,-1,0,0.0891785,0,0,1.387779E-17,0,0,0.0938721,0.0891785,0,0,3.879426,1.062205,0,0.0938721,-0.0938721,2.220715,37.01184,0.1323596,0.09809635,0,0,1.062205
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,32.63436,32.63436,0.01364088,0.01364088,0,-1,0,0.01364088,0,0,1.734723E-18,0,0,0.01435882,0.01364088,0,0,3.983729,0.9683331,0,0.01435882,-0.01435882,2.20558,36.75959,0.1323596,0.01500497,0,0,0.9683331
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,32.04944,32.04944,0.1385037,0.1385037,0,-1,0,0.1385037,0,0,0,0,0,0.1457933,0.1385037,0,0,3.999683,0.9539743,0,0.1457933,-0.1457933,2.0519,34.19827,0.1323596,0.152354,0,0,0.9539743
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,31.65277,31.65277,0.201077,0.201077,0,-1,0,0.201077,0,0,0,0,0,0.21166,0.201077,0,0,4.161675,0.808181,0,0.21166,-0.21166,1.828791,30.47978,0.1323596,0.2211847,0,0,0.808181
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,31.29644,31.29644,0.05914122,0.05914122,0,-1,0,0.05914122,0,0,6.938894E-18,0,0,0.06225392,0.05914122,0,0,4.396853,0.596521,0,0.06225392,-0.06225392,1.763169,29.3861,0.1323596,0.06505535,0,0,0.596521
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,30.91322,30.91322,0.2457316,0.2457316,0,-1,0,0.2457316,0,0,2.775558E-17,0,0,0.2586649,0.2457316,0,0,4.466024,0.534267,0,0.2586649,-0.2586649,1.490513,24.84183,0.1323596,0.2703048,0,0,0.534267
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,30.61068,30.61068,0.159357,0.159357,0,0,0,0.159357,0,0,0,0,0,0.1677442,0.159357,0,0,4.75343,0.2756021,0,0.1677442,-0.1677442,1.313695,21.89487,0.1323596,0.1752927,0,0,0.2756021
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.02114105,30.81693,30.46277,0.3229281,0.3229281,1.7,0,0.5202,0.3229281,6.546674,0,0,0,0.02114105,0,0,1.377072,1.308218,4.939812,0.107858,1.329359,0,1.329359,2.574836,42.91384,0.1325478,0.3552209,0.01691284,1.7,0.128999
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,0.298818,35.38017,30.23418,1.226462,1.226462,1.7,0,0.5202,1.226462,24.36423,0,0,0,0.298818,0,0,0.4735383,0.4498613,3.610453,1.304281,0.7486793,0,0.7486793,3.285095,54.75148,0.1326642,1.349108,0.2390544,1.7,1.603099
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,0.7601229,44.88444,30.9939,1.041432,1.041432,1.7,0,0.5202,1.041432,72.98826,0,0,0,0.7601229,0,0,0.6585683,0.6256399,2.861773,1.978093,1.385763,0,1.385763,4.599745,76.66227,0.132845,1.145575,0.6080983,1.7,2.738216
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,1.089805,53.8652,32.74865,0.5307065,0.5307065,0,-1,0,0.5307065,205.3498,0,0,0,1.089805,0.5586385,0.5307065,0,0,1.476011,3.225279,0.5311664,0,0.5311664,5.103654,85.06073,0.1327822,0.5837772,0.8718439,0,4.315084
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,1.3233,61.81908,34.75216,1.076679,1.076679,0,0,0,1.076679,122.9057,0,0,0,1.3233,1.133346,1.076679,0,0,0.9448443,3.703329,0.1899534,0,0.1899534,5.28386,88.06415,0.1327597,1.184347,1.05864,0,5.026629
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,1.519317,69.37402,36.58759,0.7505615,0.7505615,0,0,0,0.7505615,202.424,0,0,0,1.519317,0.7900648,0.7505615,0,0,0.7548909,3.874287,0.7292519,0,0.7292519,5.975688,99.59461,0.1326735,0.8256177,1.215453,0,5.393604
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,1.564867,72.80006,38.17426,0.4634584,0.4634584,0,0,0,0.4634584,337.6498,1.051377,0,0,1.564867,0.4878509,0.4634584,0,0,0.02563903,4.530614,0.02563903,0,0.02563903,6.000012,100,0.1326705,0.5098042,1.251893,0,6.09548
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,1.363534,69.11765,39.74749,1.009123,1.009123,0,0,0,1.009123,135.1207,0.3012994,0,0,1.363534,1.062234,1.009123,0,0,0,4.553689,0,0,0,6.000012,100,0.1326705,1.110035,1.090827,0,5.917222
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,1.013224,61.2198,40.58117,0.6506761,0.6506761,0,-1,0,0.6506761,155.7186,0.3283018,0,0,1.013224,0.6849223,0.6506761,0,0,0,4.553689,0,0,0,6.000012,100,0.1326705,0.7157438,0.8105792,0,5.566913
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,0.6804044,53.99859,40.80303,0.141328,0.141328,0,0,0,0.141328,481.4362,0.531638,0,0,0.6804044,0.1487664,0.141328,0,0,0,4.553689,0,0,0,6.000012,100,0.1326705,0.1554608,0.5443235,0,5.234093
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,0.5158936,50.87209,41.07196,1.154853,1.154853,0,0,0,1.154853,44.67178,0,0,0,0.5158936,1.215635,1.154853,0,0,0,4.553689,0,0.6997415,-0.6997415,5.26242,87.70682,0.1326705,1.270339,0.4127149,0,5.069582
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,0.2494002,44.98708,40.42653,1.0691,1.0691,0,0,0,1.0691,23.32806,0,2.220446E-16,0,0.2494002,1.125368,1.0691,0,0,0.7774906,3.853947,0,0.875968,-0.875968,4.339068,72.31766,0.1326705,1.17601,0.1995202,0,4.103348
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.02735011,39.4708,38.98777,0.34856,0.34856,0,0,0,0.34856,7.846599,0,5.551115E-17,0,0.02735011,0.3669052,0.34856,0,0,1.750788,2.977979,0,0.3395551,-0.3395551,3.981146,66.35229,0.1326705,0.383416,0.02188008,0,3.005329
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,37.53556,37.53556,0.784853,0.784853,0,-1,0,0.784853,0,0,1.110223E-16,0,0,0.826161,0.784853,0,0,2.128072,2.638424,0,0.826161,-0.826161,3.110296,51.83815,0.1326705,0.8633382,0,0,2.638424
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,36.19092,36.19092,0.102572,0.102572,0,-1,0,0.102572,0,0,0,0,0,0.1079706,0.102572,0,0,3.046029,1.812263,0,0.1079706,-0.1079706,2.996485,49.94131,0.1326705,0.1128292,0,0,1.812263
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,35.00092,35.00092,0.02929689,0.02929689,0,-1,0,0.02929689,0,0,3.469447E-18,0,0,0.03083883,0.02929689,0,0,3.165996,1.704293,0,0.03083883,-0.03083883,2.963978,49.39953,0.1326705,0.03222658,0,0,1.704293
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,33.90504,33.90504,0.1493561,0.1493561,0,-1,0,0.1493561,0,0,2.775558E-17,0,0,0.157217,0.1493561,0,0,3.200261,1.673454,0,0.157217,-0.157217,2.798256,46.63751,0.1326705,0.1642917,0,0,1.673454
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,33.23944,33.23944,0.2647769,0.2647769,0,-1,0,0.2647769,0,0,5.551115E-17,0,0,0.2787125,0.2647769,0,0,3.374947,1.516237,0,0.2787125,-0.2787125,2.504468,41.74104,0.1326705,0.2912546,0,0,1.516237
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,32.69487,32.69487,0.1235439,0.1235439,0,-1,0,0.1235439,0,0,0,0,0,0.1300462,0.1235439,0,0,3.684627,1.237524,0,0.1300462,-0.1300462,2.367387,39.45637,0.1326705,0.1358983,0,0,1.237524
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,32.08978,32.08978,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.829123,1.107478,0,0,0,2.367387,39.45637,0.1326705,0,0,0,1.107478
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,31.69311,31.69311,0.1279619,0.1279619,0,-1,0,0.1279619,0,0,0,0,0,0.1346968,0.1279619,0,0,3.829123,1.107478,0,0.1346968,-0.1346968,2.225404,37.08999,0.1326705,0.1407581,0,0,1.107478
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,31.30989,31.30989,0.2045547,0.2045547,0,-1,0,0.2045547,0,0,0,0,0,0.2153207,0.2045547,0,0,3.978786,0.9727814,0,0.2153207,-0.2153207,1.998436,33.3072,0.1326705,0.2250102,0,0,0.9727814
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,30.93339,30.93339,0.155891,0.155891,0,-1,0,0.155891,0,0,2.775558E-17,0,0,0.1640958,0.155891,0,0,4.218031,0.7574607,0,0.1640958,-0.1640958,1.825464,30.42434,0.1326705,0.1714801,0,0,0.7574607
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,30.61068,30.61068,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.40036,0.5933649,0,0,0,1.825464,30.42434,0.1326705,0,0,0,0.5933649
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.009632894,30.62395,30.46277,0.1805823,0.1805823,0,0,0,0.1805823,5.334352,0,0,0,0.009632894,0.1900866,0.1805823,0,0,4.40036,0.5933649,0,0.1804537,-0.1804537,1.635249,27.2541,0.1326705,0.1986405,0.007706315,0,0.6029978
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.1250879,32.3695,30.25435,0,0,0,0,0,0,0,0,0,0,0.1250879,0,0,0,0,4.600864,0.4129112,0.1250879,0,0.1250879,1.753918,29.2319,0.1326558,0,0.1000703,0,0.5379991
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.1128373,32.92852,31.01407,0.2302134,0.2302134,0,0,0,0.2302134,49.01423,0,0,0,0.1128373,0.2423299,0.2302134,0,0,4.475776,0.5254903,0,0.1294926,-0.1294926,1.617421,26.95696,0.1326558,0.2532347,0.09026986,0,0.6383277
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,0.3688771,39.33175,32.82261,0.5724223,0.5724223,0,-1,0,0.5724223,64.44144,0,1.110223E-16,0.18338,0.3688771,0.6025497,0.5724223,0,0,4.619657,0.3959977,0,0.2336726,-0.2336726,1.371108,22.85176,0.1326558,0.6296645,0.2951017,0,0.7648749
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,0.1877782,38.15588,34.86646,0.6068493,0.6068493,0.425,0,0.172125,0.6068493,30.94313,0,0,0,0.1877782,0.1914203,0.1818493,0,0,4.879293,0.1623251,0,0.003642142,-0.003642142,1.367269,22.78777,0.1326558,0.6675342,0.1502225,1.7,0.3501033
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.1012977,38.50034,36.72205,1.283478,1.283478,1.7,0,0.5202,1.283478,7.892442,0,0,0,0.1012977,0,0,0.4165221,0.395696,4.88334,0.158683,0.4969938,0,0.4969938,1.838759,30.64592,0.1327354,1.411826,0.08103819,1.7,0.2599807
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.1256538,40.5428,38.30873,1.107295,1.107295,1.7,0,0.5202,1.107295,11.34782,0,0,0,0.1256538,0,0,0.5927054,0.5630701,4.386346,0.6059774,0.6887239,0,0.6887239,2.49214,41.53558,0.1328462,1.218024,0.1005231,1.7,0.7316312
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.1362003,42.34455,39.8954,0.6628458,0.6628458,1.7,0,0.5202,0.6628458,20.5478,0,0,0,0.1362003,0,0,1.037154,0.9852964,3.697622,1.225829,1.121497,0,1.121497,3.556085,59.26796,0.1330281,0.7291304,0.1089602,1.7,1.362029
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.1376344,43.25869,40.76941,1.151322,1.151322,0,-1,0,1.151322,11.95447,0,0,0,0.1376344,1.211917,1.151322,0,0,2.576126,2.235176,0,1.074283,-1.074283,2.423691,40.39477,0.1330281,1.266454,0.1101075,0,2.37281
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,0.2273008,45.11756,40.95766,0.4239607,0.4239607,0,0,0,0.4239607,53.61364,0,5.551115E-17,0,0.2273008,0.4462744,0.4239607,0,0,3.769773,1.160893,0,0.2189736,-0.2189736,2.192873,36.5478,0.1330281,0.4663568,0.1818406,0,1.388194
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.07163844,42.50941,41.21987,0.5636874,0.5636874,0,0,0,0.5636874,12.70889,0,0,0,0.07163844,0.5933551,0.5636874,0,0,4.013077,0.9419193,0,0.5217167,-0.5217167,1.642935,27.38219,0.1330281,0.6200562,0.05731075,0,1.013558
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.03939522,41.28486,40.58117,1.184468,1.184468,0.7478502,0,0.2602631,1.184468,3.325984,5.551115E-17,0,0,0.03939522,0.4595978,0.4366179,0,0,4.592762,0.4202026,0,0.4202026,-0.4202026,1.200002,20,0.1330281,1.302915,0.03151618,1.7,0.4595978
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.01907941,39.43896,39.10206,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01907941,0,0,1.452632,1.38,5.059654,0,1.399079,0,1.399079,2.527286,42.12134,0.1331394,0,0.01526352,1.7,0.01907941
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,37.6633,37.6633,0.5503991,0.5503991,0,-1,0,0.5503991,0,0,1.110223E-16,0,0,0.5793675,0.5503991,0,0,3.660575,1.259171,0,0.5793675,-0.5793675,1.916579,31.94291,0.1331394,0.6054391,0,0,1.259171
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,36.26488,36.26488,0.7246155,0.6458138,0,-1,0,0.6458138,0,0,0.07880168,0.1512632,0,0.679804,0.6458138,0,0,4.304317,0.679804,0,0.679804,-0.679804,1.200002,20,0.1331394,0.797077,0,0,0.679804
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,35.05471,35.05471,0.8968019,0,0,-1,0,0,0,0,0.8968019,0.9864821,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1331394,0.9864821,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,33.93866,33.93866,0.1998691,0,0,-1,0,0,0,0,0.1998691,0.219856,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1331394,0.219856,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,33.27978,33.27978,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1331394,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,32.72848,32.72848,0.01194214,0,0,-1,0,0,0,0,0.01194214,0.01313636,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1331394,0.01313636,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,32.12339,32.12339,0.2145629,0,0,-1,0,0,0,0,0.2145629,0.2360192,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1331394,0.2360192,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,31.71328,31.71328,0.09810144,0,0,-1,0,0,0,0,0.09810144,0.1079116,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1331394,0.1079116,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,31.33006,31.33006,0.04046663,0,0,-1,0,0,0,0,0.04046663,0.0445133,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1331394,0.0445133,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,30.95356,30.95356,0.0966334,0,0,-1,0,0,0,0,0.0966334,0.1062967,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1331394,0.1062967,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,30.63085,30.63085,0.2924265,0.2924265,1.7,0,0.5202,0.2924265,0,0,0,0,0,0,0,1.407573,1.337195,5.059654,0,1.337195,0,1.337195,2.468577,41.14286,0.1333243,0.3216692,0,1.7,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.01368915,30.71212,30.48293,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01368915,0,0,1.452632,1.38,3.72246,1.203475,1.393689,0,1.393689,3.790746,63.17898,0.1334357,0,0.01095132,1.7,1.217165
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.1197265,32.29814,30.27452,0.3821245,0.3821245,1.7,0,0.5202,0.3821245,31.3318,0,0,0,0.1197265,0,0,1.317876,1.251982,2.32877,2.457796,1.371708,0,1.371708,5.092063,84.86755,0.1336157,0.4203369,0.09578118,1.7,2.577522
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,0.3083838,36.41225,31.06785,0,0,0,0,0,0,0,0,0,0,0.3083838,0,0,0,0,0.9570622,3.692333,0.3083838,0,0.3083838,5.384622,89.74352,0.1335793,0,0.246707,0,4.000717
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,0.4173413,40.33394,32.92345,0.2820489,0.2820489,0,-1,0,0.2820489,147.9677,0,0,0,0.4173413,0.2968936,0.2820489,0,0,0.6486784,3.969878,0.1204477,0,0.1204477,5.498888,91.64796,0.1335651,0.3102538,0.3338731,0,4.38722
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,0.5217098,44.4906,34.98075,0.302381,0.302381,0,0,0,0.302381,172.534,0,0,0,0.5217098,0.3182957,0.302381,0,0,0.5282307,4.078281,0.2034141,0,0.2034141,5.691864,94.86421,0.1335411,0.3326191,0.4173678,0,4.599991
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.1320732,39.18493,36.85652,0.3607701,0.3607701,0,0,0,0.3607701,36.60869,0,5.551115E-17,0,0.1320732,0.379758,0.3607701,0,0,0.3248166,4.261354,0,0.2476848,-0.2476848,5.430781,90.51284,0.1335411,0.3968471,0.1056586,0,4.393427
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,0.1851294,41.78054,38.46336,0.3666577,0.3666577,0,0,0,0.3666577,50.49105,0,0,0,0.1851294,0.3859555,0.3666577,0,0,0.600022,4.013669,0,0.2008262,-0.2008262,5.219092,86.98469,0.1335411,0.4033235,0.1481035,0,4.198799
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,0.3323103,46.21498,40.09037,1.552602,1.552602,0.425,0,0.172125,1.552602,21.40344,0,0,0,0.3323103,1.18695,1.127602,0,0,0.8231621,3.812843,0,0.8546395,-0.8546395,4.318223,71.97024,0.1335411,1.707862,0.2658482,1.7,4.145154
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,0.3058383,46.53193,40.88371,0.3678956,0.3678956,0,-1,0,0.3678956,83.1318,0,0,0,0.3058383,0.3872586,0.3678956,0,0,1.772762,2.958204,0,0.08142029,-0.08142029,4.232398,70.53983,0.1335411,0.4046852,0.2446706,0,3.264042
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,0.2215429,45.16123,41.10558,0.2786884,0.2786884,0,0,0,0.2786884,79.49484,0,0,0,0.2215429,0.2933562,0.2786884,0,0,1.863229,2.876783,0,0.07181332,-0.07181332,4.1567,69.2782,0.1335411,0.3065573,0.1772343,0,3.098326
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,0.2169253,45.35043,41.3745,0.7862193,0.7862193,0,0,0,0.7862193,27.59094,0,1.110223E-16,0,0.2169253,0.8275993,0.7862193,0,0,1.943021,2.80497,0,0.610674,-0.610674,3.512993,58.54977,0.1335411,0.8648413,0.1735402,0,3.021895
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.1296436,43.0301,40.68874,0.2055884,0.2055884,0,0,0,0.2055884,63.05976,0,2.775558E-17,0,0.1296436,0.2164089,0.2055884,0,0,2.621548,2.194296,0,0.08676529,-0.08676529,3.421535,57.02547,0.1335411,0.2261473,0.1037149,0,2.32394
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.01461067,39.51481,39.25669,0.4945096,0.4945096,0,0,0,0.4945096,2.954578,0,5.551115E-17,0,0.01461067,0.5205364,0.4945096,0,0,2.717954,2.107531,0,0.5059258,-0.5059258,2.888242,48.13727,0.1335411,0.5439606,0.01168854,0,2.122141
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,37.7776,37.7776,0.4915895,0.4915895,0,-1,0,0.4915895,0,0,5.551115E-17,0,0,0.5174626,0.4915895,0,0,3.280093,1.601605,0,0.5174626,-0.5174626,2.342789,39.0464,0.1335411,0.5407485,0,0,1.601605
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,36.37917,36.37917,0.4256584,0.4256584,0,-1,0,0.4256584,0,0,5.551115E-17,0,0,0.4480615,0.4256584,0,0,3.855052,1.084142,0,0.4480615,-0.4480615,1.87049,31.17478,0.1335411,0.4682243,0,0,1.084142
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,35.13538,35.13538,1.258002,0.6042767,0,-1,0,0.6042767,0,0,0.6537254,0.7795257,0,0.6360807,0.6042767,0,0,4.352898,0.6360807,0,0.6360807,-0.6360807,1.200002,20,0.1335411,1.383802,0,0,0.6360807
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,33.99916,33.99916,0.05431568,0,0,-1,0,0,0,0,0.05431568,0.05974724,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1335411,0.05974724,0,0,0
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,33.29995,33.29995,0.129998,0,0,-1,0,0,0,0,0.129998,0.1429978,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1335411,0.1429978,0,0,0
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,32.74865,32.74865,0.1442283,0,0,-1,0,0,0,0,0.1442283,0.1586511,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1335411,0.1586511,0,0,0
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,32.14356,32.14356,0.1185229,0,0,-1,0,0,0,0,0.1185229,0.1303752,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1335411,0.1303752,0,0,0
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,31.7469,31.7469,0.2682958,0,0,-1,0,0,0,0,0.2682958,0.2951254,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1335411,0.2951254,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,31.3704,31.3704,0.02633639,0,0,-1,0,0,0,0,0.02633639,0.02897003,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1335411,0.02897003,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,30.9939,30.9939,0.2606793,0,0,-1,0,0,0,0,0.2606793,0.2867473,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1335411,0.2867473,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,30.67118,30.67118,0.3095782,0.3095782,1.7,0,0.5202,0.3095782,0,0,0,0,0,0,0,1.390422,1.320901,5.059654,0,1.320901,0,1.320901,2.453119,40.88523,0.1337266,0.340536,0,1.7,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.02961654,31.01328,30.51655,0.1144514,0.1144514,1.567083,0,0.4839137,0.1144514,25.87696,2.220446E-16,0,0,0.02961654,0,0,1.452632,1.38,3.738754,1.188811,1.409617,0,1.409617,3.790399,63.17318,0.1338657,0.1258965,0.02369324,1.7,1.218427
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,0.1893021,33.53167,30.30813,0.3337803,0.3337803,1.7,0,0.5202,0.3337803,56.71458,2.220446E-16,0,0,0.1893021,0,0,1.36622,1.297909,2.329137,2.457465,1.487211,0,1.487211,5.201291,86.688,0.1340308,0.3671583,0.1514416,1.7,2.646768
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,0.5718039,41.32457,31.10819,0.2365168,0.2365168,0,0,0,0.2365168,241.7603,0,0,0,0.5718039,0.2489651,0.2365168,0,0,0.8419263,3.795955,0.3228388,0,0.3228388,5.507562,91.79252,0.1339928,0.2601685,0.4574431,0,4.367759
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,0.7847657,47.58965,32.99741,0.3621391,0.3621391,0,-1,0,0.3621391,216.7028,0,0,0,0.7847657,0.3811991,0.3621391,0,0,0.5190875,4.08651,0.4035666,0,0.4035666,5.890419,98.17346,0.1339453,0.398353,0.6278126,0,4.871276
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,0.9181394,52.75442,35.09504,0,0,0,0,0,0,0,0.8026186,0,0,0.9181394,0,0,0,0,0.1155209,4.44972,0.1155209,0,0.1155209,6.000012,100,0.1339317,0,0.7345116,0,5.367859
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,1.050195,57.89294,36.98426,0.504086,0.504086,0,0,0,0.504086,208.3364,0.5195777,0,0,1.050195,0.5306169,0.504086,0,0,0,4.553689,0,0,0,6.000012,100,0.1339317,0.5544946,0.8401557,0,5.603884
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,1.249358,64.68334,38.61127,0,0,0,0,0,0,0,1.249358,0,0,1.249358,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1339317,0,0.9994867,0,5.803047
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,1.142793,63.96645,40.23828,0,0,0,0,0,0,0,1.142793,0,0,1.142793,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1339317,0,0.9142347,0,5.696482
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,1.053094,62.75254,41.07196,0,0,0,-1,0,0,0,1.053094,0,0,1.053094,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1339317,0,0.8424753,0,5.606783
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,0.5705094,52.19257,41.26021,0.5953336,0.5953336,0,0,0,0.5953336,95.8302,0,0,0,0.5705094,0.6266669,0.5953336,0,0,0,4.553689,0,0.05615756,-0.05615756,5.940817,99.01341,0.1339317,0.6548669,0.4564075,0,5.124198
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,0.4585983,50.19557,41.52241,0.4969462,0.4969462,0,0,0,0.4969462,92.28329,0,0,0,0.4585983,0.5231013,0.4969462,0,0,0.06239729,4.497531,0,0.06450294,-0.06450294,5.872825,97.88022,0.1339317,0.5466408,0.3668787,0,4.95613
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,0.3518422,47.37666,40.84337,0.9871678,0.9871678,0,0,0,0.9871678,35.64158,0,0,0,0.3518422,1.039124,0.9871678,0,0,0.1340672,4.433028,0,0.6872818,-0.6872818,5.148366,85.80593,0.1339317,1.085885,0.2814738,0,4.784871
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.02083073,39.7395,39.37099,0,0,0,0,0,0,0,0,0,0,0.02083073,0,0,0,0,0.8977137,3.745747,0.02083073,0,0.02083073,5.168128,86.13529,0.1339292,0,0.01666458,0,3.766577
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,37.89189,37.89189,0.1209849,0.1209849,0,-1,0,0.1209849,0,0,2.775558E-17,0,0,0.1273525,0.1209849,0,0,0.876883,3.764494,0,0.1273525,-0.1273525,5.033886,83.89794,0.1339292,0.1330834,0,0,3.764494
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,36.45313,36.45313,0.6528918,0.6528918,0,-1,0,0.6528918,0,0,0,0,0,0.6872545,0.6528918,0,0,1.018386,3.637142,0,0.6872545,-0.6872545,4.309456,71.82413,0.1339292,0.718181,0,0,3.637142
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,35.20934,35.20934,1.193456,1.193456,0,-1,0,1.193456,0,0,2.220446E-16,0,0,1.256269,1.193456,0,0,1.782002,2.949887,0,1.256269,-1.256269,2.985232,49.75377,0.1339292,1.312801,0,0,2.949887
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,34.05295,34.05295,0.1543287,0.1543287,0,-1,0,0.1543287,0,0,0,0,0,0.1624513,0.1543287,0,0,3.177857,1.693618,0,0.1624513,-0.1624513,2.813994,46.8998,0.1339292,0.1697616,0,0,1.693618
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,33.33357,33.33357,0.1691843,0.1691843,0,-1,0,0.1691843,0,0,0,0,0,0.1780887,0.1691843,0,0,3.358358,1.531167,0,0.1780887,-0.1780887,2.626272,43.77111,0.1339292,0.1861027,0,0,1.531167
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,32.78899,32.78899,0.1678655,0.1678655,0,-1,0,0.1678655,0,0,2.775558E-17,0,0,0.1767005,0.1678655,0,0,3.556235,1.353078,0,0.1767005,-0.1767005,2.440013,40.6668,0.1339292,0.184652,0,0,1.353078
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,32.16373,32.16373,0.1794137,0.1794137,0,-1,0,0.1794137,0,0,2.775558E-17,0,0,0.1888565,0.1794137,0,0,3.752568,1.176377,0,0.1888565,-0.1888565,2.240941,37.34894,0.1339292,0.197355,0,0,1.176377
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,31.76707,31.76707,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.962409,0.9875209,0,0,0,2.240941,37.34894,0.1339292,0,0,0,0.9875209
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,31.39057,31.39057,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.962409,0.9875209,0,0,0,2.240941,37.34894,0.1339292,0,0,0,0.9875209
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,30.9939,30.9939,0.05296595,0.05296595,0,-1,0,0.05296595,0,0,6.938894E-18,0,0,0.05575363,0.05296595,0,0,3.962409,0.9875209,0,0.05575363,-0.05575363,2.182171,36.36945,0.1339292,0.05826255,0,0,0.9875209
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,30.67118,30.67118,0.2037047,0.2037047,0,0,0,0.2037047,0,0,0,0,0,0.214426,0.2037047,0,0,4.024357,0.9317672,0,0.214426,-0.214426,1.956146,32.60238,0.1339292,0.2240752,0,0,0.9317672
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.01426976,30.75552,30.51655,0.06617169,0.06617169,0,0,0,0.06617169,21.56475,0,0,0,0.01426976,0.06965441,0.06617169,0,0,4.262609,0.7173412,0,0.05538465,-0.05538465,1.897766,31.62937,0.1339292,0.07278886,0.01141581,0,0.731611
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,0.2989804,35.45942,30.30813,0.381901,0.381901,0,0,0,0.381901,78.28741,0,0,0,0.2989804,0.402001,0.381901,0,0,4.324147,0.6619565,0,0.1030206,-0.1030206,1.789173,29.81948,0.1339292,0.4200911,0.2391843,0,0.960937
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,0.4879255,39.75417,31.12164,0.6981773,0.6981773,1.7,0,0.5202,0.6981773,69.8856,0,0,0,0.4879255,0,0,1.001823,0.9517315,4.438614,0.5589359,1.439657,0,1.439657,3.154951,52.58241,0.1340995,0.7679951,0.3903404,1.7,1.046861
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,0.3852764,39.91479,33.09153,0,0,0,-1,0,0,0,0,0,0,0.3852764,0,0,0,0,2.998957,1.854627,0.3852764,0,0.3852764,3.520457,58.67416,0.1340541,0,0.3082211,0,2.239904
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,0.7408353,49.14459,35.22951,0.5402619,0.5402619,0,0,0,0.5402619,137.1252,0,0,0,0.7408353,0.5686968,0.5402619,0,0,2.613681,2.201376,0.1721386,0,0.1721386,3.683761,61.3959,0.1340339,0.5942881,0.5926682,0,2.942211
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,0.8249413,53.03531,37.13889,0,0,0,0,0,0,0,0,0,0,0.8249413,0,0,0,0,2.441542,2.356301,0.8249413,0,0.8249413,4.46637,74.43934,0.1339369,0,0.6599531,0,3.181242
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,0.8553435,55.52459,38.7659,0.267332,0.267332,0,0,0,0.267332,319.9554,0,0,0,0.8553435,0.2814022,0.267332,0,0,1.616601,3.098748,0.5739413,0,0.5739413,5.010858,83.51414,0.1338695,0.2940653,0.6842748,0,3.954091
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,0.7099575,54.17072,40.38619,0.4080067,0.4080067,0,0,0,0.4080067,174.0063,0,0,0,0.7099575,0.4294807,0.4080067,0,0,1.04266,3.615295,0.2804767,0,0.2804767,5.276942,87.94885,0.1338366,0.4488074,0.567966,0,4.325253
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,0.3079696,46.92174,41.21987,0.6375322,0.6375322,0,-1,0,0.6375322,48.30652,0,0,0,0.3079696,0.6710865,0.6375322,0,0,0.7621831,3.867724,0,0.3631169,-0.3631169,4.894183,81.56955,0.1338366,0.7012854,0.2463757,0,4.175694
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,0.2844,46.70666,41.44846,0.2711267,0.2711267,0,0,0,0.2711267,104.8956,0,5.551115E-17,0,0.2844,0.2853966,0.2711267,0,0,1.165646,3.504607,0,0.0009965777,-0.0009965777,4.893132,81.55204,0.1338366,0.2982394,0.22752,0,3.789007
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,0.3495923,48.20338,41.67704,0.8847255,0.8847255,0,0,0,0.8847255,39.51421,0,0,0,0.3495923,0.93129,0.8847255,0,0,1.166754,3.503611,0,0.5816976,-0.5816976,4.279969,71.33268,0.1338366,0.973198,0.2796739,0,3.853203
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.08016745,42.39973,40.95766,0.8859897,0.8859897,0,0,0,0.8859897,9.04835,0,0,0,0.08016745,0.9326207,0.8859897,0,0,1.813084,2.921913,0,0.8524533,-0.8524533,3.381405,56.35663,0.1338366,0.9745886,0.06413396,0,3.00208
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,39.5189,39.5189,0.1357757,0.1357757,0,0,0,0.1357757,0,0,0,0,0,0.1429218,0.1357757,0,0,2.760255,2.06946,0,0.1429218,-0.1429218,3.230752,53.84576,0.1338366,0.1493533,0,0,2.06946
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,38.02635,38.02635,0.3788972,0.3788972,0,-1,0,0.3788972,0,0,5.551115E-17,0,0,0.3988392,0.3788972,0,0,2.919057,1.926538,0,0.3988392,-0.3988392,2.810338,46.83888,0.1338366,0.4167869,0,0,1.926538
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,36.56742,36.56742,0.2914158,0.2914158,0,-1,0,0.2914158,0,0,0,0,0,0.3067535,0.2914158,0,0,3.362211,1.527699,0,0.3067535,-0.3067535,2.486992,41.44978,0.1338366,0.3205574,0,0,1.527699
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,35.30346,35.30346,0.5202444,0.5202444,0,-1,0,0.5202444,0,0,0,0,0,0.5476257,0.5202444,0,0,3.703048,1.220945,0,0.5476257,-0.5476257,1.909744,31.82899,0.1338366,0.5722689,0,0,1.220945
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,34.13363,34.13363,0.1459296,0.1459296,0,-1,0,0.1459296,0,0,2.775558E-17,0,0,0.1536101,0.1459296,0,0,4.311522,0.6733196,0,0.1536101,-0.1536101,1.747824,29.13035,0.1338366,0.1605226,0,0,0.6733196
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,33.41425,33.41425,0.1823671,0.1823671,0,-1,0,0.1823671,0,0,2.775558E-17,0,0,0.1919653,0.1823671,0,0,4.4822,0.5197094,0,0.1919653,-0.1919653,1.545475,25.75787,0.1338366,0.2006038,0,0,0.5197094
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,32.84278,32.84278,0.1406894,0.1406894,0,-1,0,0.1406894,0,0,0,0,0,0.1480941,0.1406894,0,0,4.695494,0.3277441,0,0.1480941,-0.1480941,1.38937,23.15612,0.1338366,0.1547583,0,0,0.3277441
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,32.22424,32.22424,0.04833791,0.04833791,0,-1,0,0.04833791,0,0,0,0,0,0.05088201,0.04833791,0,0,4.860043,0.17965,0,0.05088201,-0.05088201,1.335736,22.26222,0.1338366,0.0531717,0,0,0.17965
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,31.8074,31.8074,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.916579,0.128768,0,0,0,1.335736,22.26222,0.1338366,0,0,0,0.128768
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,31.42418,31.42418,0.1446998,0.1223296,0,-1,0,0.1223296,0,0,0.02237026,0.03684025,0,0.128768,0.1223296,0,0,4.916579,0.128768,0,0.128768,-0.128768,1.200002,20,0.1338366,0.1591698,0,0,0.128768
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,31.01407,31.01407,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1338366,0,0,0,0
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,30.71152,30.71152,0.1321151,0.1321151,1.584747,0,0.4887358,0.1321151,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1339829,0.1453266,0,1.7,0
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.04112843,31.22741,30.53672,0.06926347,0.06926347,1.521895,0,0.4715773,0.06926347,59.37969,0,0,0,0.04112843,0,0,1.452632,1.38,3.679654,1.242,1.421128,0,1.421128,3.857386,64.28964,0.1341073,0.07618981,0.03290274,1.7,1.283128
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,0.4237387,37.71061,30.30813,0.3793272,0.3793272,1.7,0,0.5202,0.3793272,111.708,0,0,0,0.4237387,0,0,1.320673,1.254639,2.258526,2.521016,1.678378,0,1.678378,5.449635,90.82707,0.1342484,0.4172599,0.338991,1.7,2.944754
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,0.880299,47.50106,31.14181,0,0,0,0,0,0,0,0.3001509,0,0,0.880299,0,0,0,0,0.5801481,4.031556,0.5801481,0,0.5801481,6.000012,100,0.1341805,0,0.7042392,0,4.911855
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,1.045078,53.34544,33.16549,0.5565289,0.5565289,0,-1,0,0.5565289,187.7851,0.4592585,0,0,1.045078,0.58582,0.5565289,0,0,0,4.553689,0,0,0,6.000012,100,0.1341805,0.6121818,0.8360627,0,5.598767
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,1.31971,62.47407,35.35725,0.8643349,0.8643349,0,0,0,0.8643349,152.6851,0.4098843,0,0,1.31971,0.9098263,0.8643349,0,0,0,4.553689,0,0,0,6.000012,100,0.1341805,0.9507684,1.055768,0,5.873399
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,1.48307,69.26602,37.2868,0.8045238,0.8045238,0,0,0,0.8045238,184.3413,0.6362025,0,0,1.48307,0.8468671,0.8045238,0,0,0,4.553689,0,0,0,6.000012,100,0.1341805,0.8849761,1.186456,0,6.036758
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,1.473205,71.10897,38.91381,0.4683661,0.4683661,0,0,0,0.4683661,314.5414,0.9801883,0,0,1.473205,0.4930169,0.4683661,0,0,0,4.553689,0,0,0,6.000012,100,0.1341805,0.5152026,1.178564,0,6.026894
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,1.348404,69.70992,40.54082,0,0,0,0,0,0,0,1.348404,0,0,1.348404,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1341805,0,1.078723,0,5.902093
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,1.082716,63.87433,41.40812,0.6078361,0.6078361,0,-1,0,0.6078361,178.1263,0.4428884,0,0,1.082716,0.6398275,0.6078361,0,0,0,4.553689,0,0,0,6.000012,100,0.1341805,0.6686198,0.8661727,0,5.636405
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,0.9802699,61.6269,41.60309,0.5303001,0.5303001,0,0,0,0.5303001,184.8519,0.4220593,0,0,0.9802699,0.5582106,0.5303001,0,0,0,4.553689,0,0,0,6.000012,100,0.1341805,0.5833301,0.7842159,0,5.533959
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,0.6301816,54.05076,41.82495,0.1931971,0.1931971,0,0,0,0.1931971,326.1859,0.4268163,0,0,0.6301816,0.2033654,0.1931971,0,0,0,4.553689,0,0,0,6.000012,100,0.1341805,0.2125168,0.5041453,0,5.183871
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,0.2184889,45.10386,41.10558,0.07002433,0.07002433,0,0,0,0.07002433,312.0186,0.1447791,0,0,0.2184889,0.07370982,0.07002433,0,0,0,4.553689,0,0,0,6.000012,100,0.1341805,0.07702675,0.1747911,0,4.772178
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,39.63319,39.63319,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1341805,0,0,0,4.553689
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,38.14065,38.14065,0.4177,0.4177,0,-1,0,0.4177,0,0,5.551115E-17,0,0,0.4396842,0.4177,0,0,0,4.553689,0,0.4396842,-0.4396842,5.536544,92.27555,0.1341805,0.45947,0,0,4.553689
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,36.66155,36.66155,0.8006926,0.8006926,0,-1,0,0.8006926,0,0,1.110223E-16,0,0,0.8428342,0.8006926,0,0,0.488538,4.114005,0,0.8428342,-0.8428342,4.648119,77.46849,0.1341805,0.8807618,0,0,4.114005
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,35.37742,35.37742,1.069443,1.069443,0,-1,0,1.069443,0,0,2.220446E-16,0,0,1.12573,1.069443,0,0,1.42502,3.27117,0,1.12573,-1.12573,3.461495,57.69147,0.1341805,1.176388,0,0,3.27117
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,34.18741,34.18741,0.0000527784,0.0000527784,0,-1,0,0.0000527784,0,0,6.776264E-21,0,0,0.00005555621,0.0000527784,0,0,2.675832,2.145441,0,0.00005555621,-0.00005555621,3.461437,57.6905,0.1341805,0.00005805623,0,0,2.145441
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,33.46803,33.46803,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.675893,2.145385,0,0,0,3.461437,57.6905,0.1341805,0,0,0,2.145385
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,32.88311,32.88311,0.06254687,0.06254687,0,-1,0,0.06254687,0,0,0,0,0,0.06583881,0.06254687,0,0,2.675893,2.145385,0,0.06583881,-0.06583881,3.392036,56.53383,0.1341805,0.06880156,0,0,2.145385
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,32.25786,32.25786,0.1275799,0.1275799,0,-1,0,0.1275799,0,0,0,0,0,0.1342946,0.1275799,0,0,2.749048,2.079546,0,0.1342946,-0.1342946,3.250478,54.17452,0.1341805,0.1403379,0,0,2.079546
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,31.84102,31.84102,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.898264,1.945252,0,0,0,3.250478,54.17452,0.1341805,0,0,0,1.945252
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,31.44435,31.44435,0.0957667,0.0957667,0,-1,0,0.0957667,0,0,1.387779E-17,0,0,0.1008071,0.0957667,0,0,2.898264,1.945252,0,0.1008071,-0.1008071,3.144218,52.40352,0.1341805,0.1053434,0,0,1.945252
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,31.02752,31.02752,0.2796092,0.2796092,0,-1,0,0.2796092,0,0,0,0,0,0.2943255,0.2796092,0,0,3.010272,1.844445,0,0.2943255,-0.2943255,2.833971,47.23276,0.1341805,0.3075702,0,0,1.844445
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,30.71152,30.71152,0.09172137,0.09172137,0,0,0,0.09172137,0,0,0,0,0,0.09654881,0.09172137,0,0,3.3373,1.550119,0,0.09654881,-0.09654881,2.7322,45.53658,0.1341805,0.1008935,0,0,1.550119
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.05178932,31.40739,30.53672,0.2071942,0.2071942,0,0,0,0.2071942,24.99554,2.775558E-17,0,0,0.05178932,0.2180992,0.2071942,0,0,3.444576,1.45357,0,0.1663099,-0.1663099,2.556894,42.61481,0.1341805,0.2279136,0.04143145,0,1.50536
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,0.3720434,36.76996,30.30813,0.1082933,0.1082933,0,0,0,0.1082933,343.5516,0,0,0,0.3720434,0.113993,0.1082933,0,0,3.629365,1.28726,0.2580504,0,0.2580504,2.801702,46.69494,0.1341503,0.1191226,0.2976347,0,1.659304
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,0.6341964,42.58327,31.16198,0.530005,0.530005,0,0,0,0.530005,119.6586,0,0,0,0.6341964,0.5579,0.530005,0,0,3.371315,1.519506,0.07629637,0,0.07629637,2.874083,47.90129,0.1341413,0.5830055,0.5073571,0,2.153702
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,0.8421306,49.04712,33.23944,0.9222107,0.9222107,0,-1,0,0.9222107,91.31651,0,1.110223E-16,0,0.8421306,0.9707481,0.9222107,0,0,3.295018,1.588172,0,0.1286175,-0.1286175,2.738508,45.64172,0.1341413,1.014432,0.6737045,0,2.430303
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,1.023223,55.51868,35.47154,0.4792523,0.4792523,0,0,0,0.4792523,213.504,0,0,0,1.023223,0.5044761,0.4792523,0,0,3.437927,1.459555,0.5187467,0,0.5187467,3.230635,53.8438,0.1340807,0.5271775,0.8185782,0,2.482778
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,1.076516,59.01942,37.42126,0.5042053,0.5042053,0,0,0,0.5042053,213.5075,0,0,0,1.076516,0.5307424,0.5042053,0,0,2.91918,1.926427,0.5457737,0,0.5457737,3.748401,62.47323,0.1340169,0.5546258,0.861213,0,3.002943
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,1.22876,64.71671,39.06845,0.1876162,0.1876162,0,0,0,0.1876162,654.9329,0,0,0,1.22876,0.1974907,0.1876162,0,0,2.373406,2.417623,1.03127,0,1.03127,4.726749,78.779,0.1338966,0.2063778,0.9830082,0,3.646384
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,1.16794,65.14059,40.68874,0.2575965,0.2575965,0,0,0,0.2575965,453.3992,0,0,0,1.16794,0.2711542,0.2575965,0,0,1.342137,3.345766,0.8967862,0,0.8967862,5.577516,92.9584,0.1337921,0.2833561,0.9343523,0,4.513706
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,1.185759,66.6563,41.56275,0.6894497,0.6894497,0,-1,0,0.6894497,171.9863,0.01467175,0,0,1.185759,0.7257366,0.6894497,0,0,0.4453506,4.152874,0.4453506,0,0.4453506,6.000012,100,0.1337403,0.7583947,0.9486071,0,5.338632
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,0.9877635,61.97701,41.751,1.097531,1.097531,0,0,0,1.097531,89.99873,0,2.220446E-16,0,0.9877635,1.155295,1.097531,0,0,0,4.553689,0,0.1675318,-0.1675318,5.823418,97.05677,0.1337403,1.207284,0.7902108,0,5.541452
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,0.5772842,53.06561,41.93925,0,0,0,0,0,0,0,0.3911377,0,0,0.5772842,0,0,0,0,0.1861465,4.386157,0.1861465,0,0.1861465,6.000012,100,0.1337187,0,0.4618273,0,4.963441
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,0.307285,46.90858,41.21987,0.6419572,0.6419572,0,0,0,0.6419572,47.8669,0,0,0,0.307285,0.6757445,0.6419572,0,0,0,4.553689,0,0.3684594,-0.3684594,5.611622,93.52684,0.1337187,0.706153,0.245828,0,4.860974
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,39.74749,39.74749,0.7270405,0.7270405,0,0,0,0.7270405,0,0,1.110223E-16,0,0,0.7653057,0.7270405,0,0,0.4093994,4.185229,0,0.7653057,-0.7653057,4.804919,80.08182,0.1337187,0.7997445,0,0,4.185229
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,38.23477,38.23477,0.3379572,0.3379572,0,-1,0,0.3379572,0,0,5.551115E-17,0,0,0.3557444,0.3379572,0,0,1.259739,3.419924,0,0.3557444,-0.3557444,4.429931,73.83204,0.1337187,0.3717529,0,0,3.419924
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,36.74223,36.74223,0.4569878,0.4569878,0,-1,0,0.4569878,0,0,5.551115E-17,0,0,0.4810398,0.4569878,0,0,1.655011,3.064179,0,0.4810398,-0.4810398,3.922871,65.38105,0.1337187,0.5026866,0,0,3.064179
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,35.45137,35.45137,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.189499,2.58314,0,0,0,3.922871,65.38105,0.1337187,0,0,0,2.58314
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,34.2412,34.2412,0.06021045,0.06021045,0,-1,0,0.06021045,0,0,0,0,0,0.06337942,0.06021045,0,0,2.189499,2.58314,0,0.06337942,-0.06337942,3.856063,64.26759,0.1337187,0.0662315,0,0,2.58314
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,33.50837,33.50837,0.1190564,0.1190564,0,-1,0,0.1190564,0,0,1.387779E-17,0,0,0.1253226,0.1190564,0,0,2.259921,2.51976,0,0.1253226,-0.1253226,3.723961,62.0659,0.1337187,0.1309621,0,0,2.51976
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,32.9369,32.9369,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.399168,2.394438,0,0,0,3.723961,62.0659,0.1337187,0,0,0,2.394438
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,32.29819,32.29819,0.1040075,0.1040075,0,-1,0,0.1040075,0,0,1.387779E-17,0,0,0.1094816,0.1040075,0,0,2.399168,2.394438,0,0.1094816,-0.1094816,3.608557,60.14251,0.1337187,0.1144083,0,0,2.394438
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,31.86119,31.86119,0.04188432,0.04188432,0,-1,0,0.04188432,0,0,6.938894E-18,0,0,0.04408876,0.04188432,0,0,2.520814,2.284956,0,0.04408876,-0.04408876,3.562084,59.36795,0.1337187,0.04607275,0,0,2.284956
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,31.46452,31.46452,0.03516859,0.03516859,0,-1,0,0.03516859,0,0,6.938894E-18,0,0,0.03701957,0.03516859,0,0,2.569802,2.240867,0,0.03701957,-0.03701957,3.523062,58.71758,0.1337187,0.03868545,0,0,2.240867
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,31.04768,31.04768,0.108966,0.108966,0,-1,0,0.108966,0,0,1.387779E-17,0,0,0.114701,0.108966,0,0,2.610935,2.203848,0,0.114701,-0.114701,3.402156,56.70249,0.1337187,0.1198626,0,0,2.203848
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,30.72497,30.72497,0.09118936,0.09118936,0,0,0,0.09118936,0,0,1.387779E-17,0,0,0.0959888,0.09118936,0,0,2.73838,2.089147,0,0.0959888,-0.0959888,3.300975,55.01614,0.1337187,0.1003083,0,0,2.089147
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.03693192,31.17692,30.55689,0.09063905,0.09063905,0,0,0,0.09063905,40.74614,0,0,0,0.03693192,0.09540953,0.09063905,0,0,2.845034,1.993158,0,0.05847761,-0.05847761,3.239335,53.9888,0.1337187,0.09970295,0.02954553,0,2.03009
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.1006326,32.02641,30.3283,0.6943603,0.6943603,0,0,0,0.6943603,14.49285,0,1.110223E-16,0,0.1006326,0.7309055,0.6943603,0,0,2.91001,1.93468,0,0.6302729,-0.6302729,2.574969,42.91605,0.1337187,0.7637963,0.08050605,0,2.035313
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,0.2731148,35.9005,31.18215,0.2469468,0.2469468,0,0,0,0.2469468,110.5966,0,0,0,0.2731148,0.259944,0.2469468,0,0,3.610313,1.304407,0.01317088,0,0.01317088,2.587463,43.12431,0.1337171,0.2716414,0.2184919,0,1.577522
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,0.1796385,36.44744,33.33357,0.6144925,0.6144925,0,-1,0,0.6144925,29.23363,0,0,0,0.1796385,0.6468342,0.6144925,0,0,3.597142,1.316261,0,0.4671957,-0.4671957,2.094996,34.91653,0.1337171,0.6759418,0.1437108,0,1.4959
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,0.3909722,42.62891,35.58583,1.10821,1.10821,0.425,0,0.172125,1.10821,35.27961,1.110223E-16,0,0,0.3909722,0.7191687,0.6832103,0,0,4.116249,0.8490654,0,0.3281965,-0.3281965,1.749046,29.15071,0.1337171,1.219031,0.3127778,1.7,1.240038
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,0.4607126,46.05138,37.56918,0.7160926,0.7160926,1.7,0,0.5202,0.7160926,64.33701,0,0,0,0.4607126,0,0,0.9839073,0.9347119,4.480911,0.5208689,1.395424,0,1.395424,3.072862,51.21427,0.1338909,0.787702,0.3685701,1.7,0.9815814
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,1.142298,62.72968,39.21636,0.242007,0.242007,1.694638,0,0.5187363,0.242007,472.0104,2.220446E-16,0,0,1.142298,0,0,1.452632,1.38,3.085487,1.776751,2.522298,0,2.522298,5.465724,91.09522,0.133932,0.2662077,0.9138384,1.7,2.919049
